time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1675.0,-30.223535835800202,5.090221777521363,35.01172693441779,24.086230212729447,4.960030733868495,-26.70521065614299,-40.23671663654966,1.4417055542112913,-0.8006042089086804,-5.062927152535787,40.02268062227074,47904.829851970564,15462.312191012752,15462.312191012752,63367.142042983316,87751.16196673899,87751.16196673899,15462.312191012752,103213.47415775174,103213.47415775174,103213.47415775174,128043.96998430633,103893.26710048023,64046.953785307,44273.68146130358,24830.49582655459,0.0,69104.17728785817,21105.9214525714,1538.104160064801,0.0,0.8865160541679784,2.819952408451441,0.0014959080323721466,353786.9506175905,1555511.3832378718,4.396746065739517,1555511.3832378718,4.396746065739517,0.85,0.09586666521355063,4.564652377983593,1.2676100042415785,1.0,0.0,4.564652377983217,1.2850051253258743,1.285298199704306,3.5522444914964892,19346.331269681104,1972.7767657335692,2034.6934298245008,2034.6934298245008,7.599332638699496,5.090221777521363,0.4515882598762948,4.638633517645069,3.316792586903939,3.316792586903939,0.9476550248296969,0.0,0.0,0.00022806066349239225,1.0000063544237678,0.0002280592143075004,199.10697449307767,0.0,2.9469202132965805e-07,0.8351571884482509,0.039790016613530564,7.676925519987044e-05,0.00015129140829252182,0.0006905926866309463,0.0958666652135252,0.0815313510685623,0.014335314144962908,0.09586669917075501,0.08153135106858392,0.014335314144966712,0.4289572789780581,0.4289572789780581,0.07542175210303911,0.0,4.260055679845152,4.12358475188239,5.037787178727626,4.262322943627112,4.126807986700726,5.0345955624026715,24830.49582655459,21105.9214525714,0.85,0.916979906714223,0.6932262524799293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452835274574353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66928808576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.739705809843,1538.104160064801,0.4289572789780581,0.07542175210303911,6.112851554438009,3.316792586903939
1676.0,-30.223595371217883,5.09011973173249,35.01169850587938,24.0861224354245,4.960020403576899,-26.70526527955142,-40.236717684287555,1.4416903119104418,-0.7999478982633264,-5.062884976524433,40.022625827518844,47904.54307491085,15462.245494664761,15462.245494664761,63366.78856957561,87750.71475024956,87750.71475024956,15462.245494664761,103212.96024491433,103212.96024491433,103212.96024491433,128043.29398193695,103892.84237704055,64046.68906759404,44273.50367716279,24830.333737022618,0.0,69103.83741418541,21105.783676469226,1538.0947510349245,0.0,0.8865164680239027,2.8199486590168052,0.0014959080323721466,353787.53251854883,1555509.0195245715,4.396732152914454,1555509.0195245715,4.396732152914454,0.85,0.09586601870827467,4.564652377983593,1.2676087657129393,1.0,0.0,4.56465237798473,1.2850051996482543,1.2852982721813297,3.552244286041083,19346.252180433155,1972.7687008747284,2034.6934298245008,2034.6934298245008,7.5992998591431205,5.09011973173249,0.4516734649821341,4.638446266750356,3.3169121760556095,3.3169121760556095,0.9476891931587456,0.0,0.0,0.0002280592143075004,1.000006207866935,0.00022805779855503348,199.10702374247447,0.0,2.8854281929794233e-07,0.8177303498903685,0.03979030515634986,7.676924607913906e-05,0.00015128996822836135,0.0006905861132386518,0.09586601870824739,0.08153074401784532,0.014335274690402066,0.09586603001535905,0.08153074401786853,0.014335274690406147,0.42895457807004955,0.42895457807004955,0.07542163119465409,0.0,4.260616517246774,4.124385195381308,5.03697613091731,4.262937078261132,4.127666211793496,5.033812267979101,24830.333737022618,21105.783676469226,0.85,0.9169793015947314,0.6932255120332458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528356403141571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6518612472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.73103579592,1538.0947510349245,0.42895457807004955,0.07542163119465409,6.112851554438009,3.3169121760556095
1677.0,-30.223653551001757,5.09001811717541,35.01167011739643,24.08599565913903,4.959997231980728,-26.705319966889334,-40.236718697100855,1.4416636478682723,-0.7993729081391052,-5.062852196368074,40.022570137135006,47904.262917983135,15462.193746849538,15462.193746849538,63366.45666483267,87750.23918517432,87750.23918517432,15462.193746849538,103212.43293202386,103212.43293202386,103212.43293202386,128042.60282968276,103892.38279304582,64046.42447345005,44273.287021773074,24830.169897658892,0.0,69103.45691943196,21105.644413010057,1538.0854534684997,0.0,0.8865168372046153,2.81994488617204,0.0014959080323721466,353787.984785743,1555506.617178655,4.396719741968295,1555506.617178655,4.396719741968295,0.85,0.0958653768344165,4.564652377983593,1.2676075760880492,1.0,0.0,4.564652377984914,1.2850053273518607,1.2852983980947175,3.5522439330196627,19346.16659967844,1972.7599740664182,2034.6934298245008,2034.6934298245008,7.599274426409882,5.09001811717541,0.45175459897549075,4.63826351819992,3.317031761871835,3.317031761871835,0.94772336053481,0.0,0.0,0.00022805779855503348,1.000006066515013,0.00022805641504736778,199.1070718704731,0.0,2.818862600445484e-07,0.7988656609662502,0.039790587042609904,7.67692372624334e-05,0.0001512885612926001,0.0006905796910659835,0.0958653768343938,0.0815301410056185,0.014335235828775298,0.095865362181233,0.08153014100563781,0.014335235828778691,0.4289518816270496,0.4289518816270496,0.07542151045583138,0.0,4.261177164229991,4.125170074429377,5.036252709147391,4.26347928822895,4.128371185559843,5.033421454911888,24830.169897658892,21105.644413010057,0.85,0.9169795476181737,0.6932252748778536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528359976186502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63299655828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.722391908523,1538.0854534684997,0.4289518816270496,0.07542151045583138,6.112851554438009,3.317031761871835
1678.0,-30.223710360690035,5.0899172002401105,35.011641819334955,24.08590115318077,4.960002533973154,-26.705370573424556,-40.236715344339586,1.441662746707671,-0.7988079228634319,-5.062797770660078,40.02251599387828,47903.968834874686,15462.110032235973,15462.110032235973,63366.07886711066,87749.78103524154,87749.78103524154,15462.110032235973,103211.89106747751,103211.89106747751,103211.89106747751,128041.89677480998,103891.95306190313,64046.15838638092,44273.10519502468,24830.005707332475,0.0,69103.11090235715,21105.504851232603,1538.075637100649,0.0,0.8865173111737659,2.8199437789683097,0.0014959080323721466,353788.7356972022,1555504.281574678,4.396703808303242,1555504.281574678,4.396703808303242,0.85,0.09586472703928461,4.564652377983593,1.267606375473552,1.0,0.0,4.564652377986425,1.2850053344264458,1.2852984033930088,3.552243913462816,19346.086577928472,1972.751814118835,2034.6934298245008,2034.6934298245008,7.599233282809406,5.0899172002401105,0.4518459503805037,4.638071249859607,3.3171513077000037,3.3171513077000037,0.9477575164857154,0.0,0.0,0.00022805641504736778,1.0000059236549526,0.00022805506412785768,199.107118865109,0.0,2.7546616022590285e-07,0.7806710980802086,0.039790862508770126,7.67692664487734e-05,0.00015128714859859437,0.000690573242608931,0.09586472703924688,0.08152953055276119,0.014335196486485699,0.09586476396301728,0.08152953055279327,0.014335196486491338,0.42894918834544216,0.42894918834544216,0.07542139462793979,0.0,4.261719650749569,4.125953660694449,5.035414788563969,4.263989847796665,4.12919025635091,5.032166756398624,24830.005707332475,21105.504851232603,0.85,0.9169786720115549,0.6932244903208931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528363467874081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61480199539,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.71377319448,1538.075637100649,0.42894918834544216,0.07542139462793979,6.112851554438009,3.3171513077000037
1679.0,-30.223765814358543,5.089816755076447,35.01161363843728,24.085794039443158,4.959987824813874,-26.70542196066951,-40.23671209635211,1.4416439711248807,-0.798050441720136,-5.062760643117832,40.02246281038676,47903.68186862351,15462.053419639644,15462.053419639644,63365.73528826315,87749.35678571352,87749.35678571352,15462.053419639644,103211.41020535317,103211.41020535317,103211.41020535317,128041.26461522706,103891.54742880538,64045.889618158704,44272.95312294075,24829.85440987389,0.0,69102.80753281464,21105.376248392804,1538.066960854562,0.0,0.8865176934334464,2.8199381000012784,0.0014959080323721466,353789.2479465977,1555501.9873751367,4.396690957691089,1555501.9873751367,4.396690957691089,0.8499999999999999,0.09586408818783718,4.564652377983593,1.2676051940908657,1.0,0.0,4.564652377983738,1.2850054250805818,1.285298492331791,3.5522436628602923,19346.011043560346,1972.7441117568535,2034.6934298245008,2034.6934298245008,7.599205459160152,5.089816755076447,0.4519296878222585,4.637887067254188,3.3172708946198135,3.3172708946198135,0.9477916841770896,0.0,0.0,0.00022805506412785768,1.000005782262436,0.0002280537454612519,199.10716473802452,0.0,2.68977691474721e-07,0.7622827776393593,0.0397911314864616,7.676929472305045e-05,0.00015128576940480725,0.0006905669470687308,0.09586408818781589,0.08152893005753,0.0143351581302859,0.09586407147119,0.08152893005754809,0.014335158130289084,0.42894649803777257,0.42894649803777257,0.07542127530025056,0.0,4.262304215726942,4.1267749555695445,5.0346439599869655,4.2647102013976905,4.130129899462531,5.031631356787727,24829.85440987389,21105.376248392804,0.85,0.9169777256614771,0.6932233809151045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836687733627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.596413674946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.70517998869,1538.066960854562,0.42894649803777257,0.07542127530025056,6.112851554438009,3.3172708946198135
1680.0,-30.223820044924114,5.089716784918044,35.011585494132156,24.085671454109274,4.959970936282663,-26.70547246478821,-40.236708673741646,1.441623356146744,-0.7975339806409352,-5.0627228160713065,40.02240751441747,47903.4002239634,15461.996419008336,15461.996419008336,63365.39664297173,87748.87164144685,87748.87164144685,15461.996419008336,103210.86806045519,103210.86806045519,103210.86806045519,128040.55759398454,103891.07934211731,64045.6246536838,44272.72743159279,24829.68953352935,0.0,69102.41696512215,21105.236103499945,1538.057480893705,0.0,0.8865180869218475,2.8199356924447216,0.0014959080323721466,353789.7698476652,1555499.6020514315,4.396677729605349,1555499.6020514315,4.396677729605349,0.85,0.09586344672183812,4.564652377983593,1.2676039951248095,1.0,0.0,4.564652377984206,1.2850055242759295,1.2852985898551796,3.55224338864665,19345.92387948915,1972.7352234951948,2034.6934298245008,2034.6934298245008,7.599177444801591,5.089716784918044,0.4520139672021326,4.637702817715911,3.3173904556625087,3.3173904556625087,0.9478258444750025,0.0,0.0,0.0002280537454612519,1.0000056547292748,0.00022805245588635343,199.10720959917114,0.0,2.625559691129635e-07,0.7440836164661386,0.03979139404243071,7.676932451746006e-05,0.00015128442094379182,0.0006905607918129502,0.0958634467218122,0.08152832737125539,0.01433511935055681,0.09586344131284556,0.08152832737127744,0.014335119350560688,0.4289438129192998,0.4289438129192998,0.07542115668435788,0.0,4.26286733031867,4.127562936846914,5.033919444493449,4.265188835430365,4.13078593859052,5.031093421600474,24829.68953352935,21105.236103499945,0.85,0.9169780078018683,0.6932232232649914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528370205417718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57821451378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.696612054842,1538.057480893705,0.4289438129192998,0.07542115668435788,6.112851554438009,3.3173904556625087
1681.0,-30.223872829298987,5.089617465245828,35.011557444827716,24.08557195393371,4.9599740301181825,-26.7055196688403,-40.236701025255,1.4416208696595143,-0.7970160689346812,-5.06267054086279,40.022353992895596,47903.10556883292,15461.918360665884,15461.918360665884,63365.023929498806,87748.40079196761,87748.40079196761,15461.918360665884,103210.31915263348,103210.31915263348,103210.31915263348,128039.84802279565,103890.63405668303,64045.35511639377,44272.532155876965,24829.528870162165,0.0,69102.06102603913,21105.09953963784,1538.0479100049638,0.0,0.88651854766401,2.819934956594273,0.0014959080323721466,353790.4910915174,1555497.2932753868,4.396662240628213,1555497.2932753868,4.396662240628213,0.85,0.09586280117542544,4.564652377983593,1.2676027318695566,1.0,0.0,4.564652377982566,1.2850055385753603,1.2852986025006745,3.552243349117592,19345.840961319747,1972.7267681950257,2034.6934298245008,2034.6934298245008,7.599139081114312,5.089617465245828,0.45210516594241845,4.63751229930341,3.317509992589851,3.317509992589851,0.9478599978828146,0.0,0.0,0.00022805245588635343,1.0000055039340876,0.00022805120070757613,199.10725326400285,0.0,2.567636596039703e-07,0.7276682113176518,0.03979165080609032,7.676939109888393e-05,0.0001512830647874695,0.0006905546014307685,0.0958628011753861,0.08152772082782682,0.014335080347559287,0.09586286958918076,0.08152772082786026,0.01433508034756517,0.4289411304786894,0.4289411304786894,0.07542104093367712,0.0,4.263405513015812,4.128336028757303,5.033112653296314,4.265654471928087,4.131526610488436,5.029985038621817,24829.528870162165,21105.09953963784,0.85,0.9169773374143141,0.6932225299442518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528373460095398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.561799108626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.688066775367,1538.0479100049638,0.4289411304786894,0.07542104093367712,6.112851554438009,3.317509992589851
1682.0,-30.223924336686682,5.089518628434018,35.01152950487865,24.085464316327148,4.959962251021543,-26.705567210843796,-40.23669337676836,1.4416051251786774,-0.7963309645066374,-5.0626309742032864,40.02230107948164,47902.81733550722,15461.860417417265,15461.860417417265,63364.67775292449,87747.96066071396,87747.96066071396,15461.860417417265,103209.82107813122,103209.82107813122,103209.82107813122,128039.19809662392,103890.21208115021,64045.08464478638,44272.363818182035,24829.377018492694,0.0,69101.74083667473,21104.97046571879,1538.039139098411,0.0,0.8865189413815416,2.8199305209934145,0.0014959080323721466,353791.036995605,1555495.010734044,4.396649004856975,1555495.010734044,4.396649004856975,0.85,0.09586216331927089,4.564652377983593,1.2676015894999733,1.0,0.0,4.564652377984092,1.285005614847146,1.2852986771768593,3.5522431382734205,19345.762383769215,1972.7187555148003,2034.6934298245008,2034.6934298245008,7.599110603483347,5.089518628434018,0.4521908422791032,4.6373277861549145,3.3176295591302627,3.3176295591302627,0.9478941597515036,0.0,0.0,0.00022805120070757613,1.0000053707819767,0.00022804997590087576,199.10729587248838,0.0,2.499151987023416e-07,0.7082596731224361,0.03979190072128902,7.676945768036092e-05,0.0001512817430272152,0.0006905485680546807,0.0958621633192479,0.08152712138936971,0.014335041929878192,0.09586221470729933,0.08152712138938925,0.01433504192988163,0.4289384498024016,0.4289384498024016,0.07542092200076288,0.0,4.263969945139081,4.12913085211386,5.032357964389064,4.266300009696636,4.132384491761002,5.029414559847339,24829.377018492694,21104.97046571879,0.85,0.9169765766493486,0.6932215709113295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528376627980482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54239057043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.679548660228,1538.039139098411,0.4289384498024016,0.07542092200076288,6.112851554438009,3.3176295591302627
1683.0,-30.223974552243455,5.089420350833313,35.01150164150362,24.08536603851246,4.959957287975192,-26.70561290832026,-40.23668548380954,1.4415956440519924,-0.7956145043724518,-5.062584857883364,40.02224742995348,47902.53410211913,15461.793312084576,15461.793312084576,63364.327414203704,87747.5324499955,87747.5324499955,15461.793312084576,103209.32576208007,103209.32576208007,103209.32576208007,128038.54316453535,103889.80456283463,64044.82170522504,44272.203175121766,24829.217402455277,0.0,69101.42057757704,21104.834792086986,1538.0297706569945,0.0,0.8865193711732683,2.8199264370198684,0.0014959080323721466,353791.67326666985,1555492.696441315,4.3966345563731375,1555492.696441315,4.3966345563731375,0.85,0.095861521323268,4.564652377983593,1.2676003927318384,1.0,0.0,4.564652377983317,1.2850056617456072,1.285298722512051,3.5522430086282824,19345.686498348034,1972.7110173553694,2034.6934298245008,2034.6934298245008,7.599077622921408,5.089420350833313,0.4522797845532054,4.637140566280108,3.317749105800776,3.317749105800776,0.9479283159430789,0.0,0.0,0.00022804997590087576,1.0000052360819172,0.00022804878181877306,199.10733741234742,0.0,2.4386795007728323e-07,0.6911217705190207,0.039792144589239097,7.676952639006928e-05,0.00015128044951080648,0.0006905426636019296,0.09586152132323625,0.08152651850998999,0.014335002813246263,0.09586153843780497,0.081526518510017,0.014335002813251011,0.4289357723713408,0.4289357723713408,0.07542080314507331,0.0,4.2645530924729655,4.129949838094603,5.031590913060768,4.266970353510885,4.133312433242111,5.02861052774648,24829.217402455277,21104.834792086986,0.85,0.9169757565702639,0.6932206849255887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528379719227704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52525266783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.671054367916,1538.0297706569945,0.4289357723713408,0.07542080314507331,6.112851554438009,3.317749105800776
1684.0,-30.224023500415647,5.089322531666274,35.011473843271695,24.0852482727729,4.959942807940057,-26.705658416737755,-40.236677521001525,1.441577724262228,-0.7950596429635084,-5.062546228706249,40.0221936006259,47902.256887604955,15461.738300044675,15461.738300044675,63363.995187649634,87747.05822301852,87747.05822301852,15461.738300044675,103208.7965230632,103208.7965230632,103208.7965230632,128037.85613859202,103889.34608181064,64044.55984563548,44271.98470686129,24829.059615528822,0.0,69101.04432239011,21104.7006731995,1538.0206737546905,0.0,0.8865197634293305,2.8199236153092295,0.0014959080323721466,353792.20623763424,1555490.374395148,4.396621369749338,1555490.374395148,4.396621369749338,0.85,0.09586088380962077,4.564652377983593,1.267599197062664,1.0,0.0,4.564652377984072,1.2850057480710102,1.2852988073226592,3.552242769992144,19345.601122981385,1972.7023114908134,2034.6934298245008,2034.6934298245008,7.599050585904877,5.089322531666274,0.4523655505499269,4.636956981116347,3.31786865643862,3.31786865643862,0.9479624732681772,0.0,0.0,0.00022804878181877306,1.0000051039308022,0.00022804761787951182,199.10737790380153,0.0,2.3775050812029245e-07,0.6737849400129088,0.03979238233974722,7.676959570788554e-05,0.00015127918611088754,0.0006905368966204853,0.09586088380960132,0.08152591976591296,0.014334964043688359,0.09586091794440188,0.0815259197659295,0.014334964043691266,0.4289330995322097,0.4289330995322097,0.07542068309805067,0.0,4.265125671987619,4.130745915450234,5.03088379849504,4.267486585742745,4.13400281197795,5.028128901876244,24829.059615528822,21104.7006731995,0.85,0.9169759416663178,0.6932204477853843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528382732946117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50791583733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.662584238373,1538.0206737546905,0.4289330995322097,0.07542068309805067,6.112851554438009,3.31786865643862
1685.0,-30.22407106821121,5.089225289387852,35.01144611664815,24.085149506013863,4.959940705627602,-26.705701444769627,-40.23666913909835,1.4415710821860293,-0.7944150077252061,-5.062497719646424,40.02214008990006,47901.984669404585,15461.669073410558,15461.669073410558,63363.65374281514,87746.61459848426,87746.61459848426,15461.669073410558,103208.28367189481,103208.28367189481,103208.28367189481,128037.18275744052,103888.92325098053,64044.30799526073,44271.79472857755,24828.8990855457,0.0,69100.69381412325,21104.564222713845,1538.0111929550496,0.0,0.8865202049190877,2.8199207619008133,0.0014959080323721466,353792.8755233094,1555488.0660951645,4.396606528026826,1555488.0660951645,4.396606528026826,0.85,0.09586024231634793,4.564652377983593,1.2675980008440098,1.0,0.0,4.5646523779841415,1.2850057815578668,1.2852988393214062,3.552242677421787,19345.52238616293,1972.69428256978,2034.6934298245008,2034.6934298245008,7.5990165627773125,5.089225289387852,0.45245610735416975,4.6367691820336825,3.317988181574619,3.317988181574619,0.947996623307034,0.0,0.0,0.00022804761787951182,1.0000049599975667,0.00022804648676949234,199.10741725337908,0.0,2.3174889434546594e-07,0.6567763665750505,0.03979261408864156,7.676966867407059e-05,0.00015127794920544123,0.0006905312505770984,0.0958602423163129,0.08152531736680645,0.014334924949506453,0.09586027777036889,0.08152531736683624,0.014334924949511694,0.4289304295228232,0.4289304295228232,0.0754205652227576,0.0,4.265699242899075,4.131549289795203,5.030141676440564,4.268082711921238,4.134853933686827,5.027265559726629,24828.8990855457,21104.564222713845,0.85,0.9169756516954749,0.6932200246535595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838567060279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.490907263884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.654137824915,1538.0111929550496,0.4289304295228232,0.0754205652227576,6.112851554438009,3.317988181574619
1686.0,-30.224117284338543,5.089128573122308,35.011418491147786,24.0850459196605,4.959935593010036,-26.705743557209303,-40.23665691548956,1.4415618658808012,-0.7937962090800852,-5.0624526924614255,40.0220875820697,47901.70061195841,15461.605951865262,15461.605951865262,63363.30656382367,87746.16274540218,87746.16274540218,15461.605951865262,103207.76869726744,103207.76869726744,103207.76869726744,128036.5145115566,103888.49019186245,64044.042314762155,44271.60875233366,24828.745814289163,0.0,69100.35456662282,21104.433942145788,1538.0022067971354,0.0,0.886520625011723,2.8199178429413623,0.0014959080323721466,353793.49677000404,1555485.8010597466,4.396592405628487,1555485.8010597466,4.396592405628487,0.85,0.09585960478396564,4.564652377983593,1.2675967996800326,1.0,0.0,4.564652377983348,1.2850058270235383,1.2852988833438879,3.5522425517374554,19345.441744698943,1972.6860594289533,2034.6934298245008,2034.6934298245008,7.598985540145414,5.089128573122308,0.4525453612299861,4.636583211892322,3.318107717706739,3.318107717706739,0.9480307764876397,0.0,0.0,0.00022804648676949234,1.0000048190577058,0.00022804538780560899,199.10745548482726,0.0,2.2521239460747566e-07,0.638251926317586,0.03979283930103617,7.676977508320519e-05,0.00015127671168628715,0.0006905256017323489,0.09585960478393701,0.08152471856709802,0.014334886216839,0.09585966388457326,0.08152471856712236,0.01433488621684328,0.4289277627506345,0.4289277627506345,0.07542044648965084,0.0,4.266274162019613,4.132352690098912,5.029408487551962,4.268656483381335,4.135650898549329,5.026561473429183,24828.745814289163,21104.433942145788,0.85,0.9169751293060617,0.693219317214562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528388525416347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47238282363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.645717433397,1538.0022067971354,0.4289277627506345,0.07542044648965084,6.112851554438009,3.318107717706739
1687.0,-30.224162177052335,5.089032360636242,35.01139094447198,24.084942717477702,4.959928172687081,-26.70578470915209,-40.23664448233319,1.4415507047867806,-0.7931206986988286,-5.0624089246847905,40.02203462699084,47901.4223141795,15461.54549832794,15461.54549832794,63362.96781250744,87745.72305990817,87745.72305990817,15461.54549832794,103207.2685582361,103207.2685582361,103207.2685582361,128035.85849242199,103888.06763622868,64043.78073854754,44271.42988631238,24828.58993418589,0.0,69100.01982049827,21104.301444058005,1537.9930990908795,0.0,0.8865210403020922,2.8199140261814093,0.0014959080323721466,353794.1006412762,1555483.516733848,4.396578444678492,1555483.516733848,4.396578444678492,0.85,0.0958589677088868,4.564652377983593,1.2675956298364333,1.0,0.0,4.564652377983826,1.2850058815238463,1.2852989364443768,3.552242401077979,19345.363059125764,1972.6780357334835,2034.6934298245008,2034.6934298245008,7.598955828771489,5.089032360636242,0.4526343007039504,4.636398059932292,3.3182272504489467,3.3182272504489467,0.948064928699699,0.0,0.0,0.00022804538780560899,1.0000046810638676,0.00022804432031558094,199.1074926215182,0.0,2.18811902484542e-07,0.620112931641192,0.03979305811293866,7.676988331663598e-05,0.000151275504488973,0.0006905200912962582,0.09585896770885835,0.08152412034860392,0.014334847360254437,0.09585901138479375,0.0815241203486281,0.01433484736025869,0.42892509910536186,0.42892509910536186,0.07542032711749048,0.0,4.266860917514009,4.133166238239539,5.028696808151892,4.269288225985974,4.136502674063877,5.025933432187685,24828.58993418589,21104.301444058005,0.85,0.9169746691405586,0.6932186479629593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528391299109642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45424382895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.637322534705,1537.9930990908795,0.42892509910536186,0.07542032711749048,6.112851554438009,3.3182272504489467
1688.0,-30.224205917805335,5.088936612793455,35.01136345192947,24.08484014393764,4.959916620191813,-26.70582523736922,-40.23663575118405,1.4415359397556664,-0.7923454909599741,-5.062367792002406,40.021981110378604,47901.16693646759,15461.489741134394,15461.489741134394,63362.65667760198,87745.30525588903,87745.30525588903,15461.489741134394,103206.79499702343,103206.79499702343,103206.79499702343,128035.22635431419,103887.66453946219,64043.53971268589,44271.249807529224,24828.431357290756,0.0,69099.68116481998,21104.166653697142,1537.9838974274471,0.0,0.886521444188419,2.81990858183035,0.0014959080323721466,353794.6681564535,1555481.2081876334,4.396564867110364,1555481.2081876334,4.396564867110364,0.85,0.09585833194615044,4.564652377983593,1.2675944720814005,1.0,0.0,4.564652377983272,1.2850059528244975,1.285299006389486,3.5522422039760153,19345.287997056817,1972.670381532615,2034.6934298245008,2034.6934298245008,7.598928425530918,5.088936612793455,0.45272227037508994,4.6362143424183655,3.3183467739708536,3.3183467739708536,0.9480990782773867,0.0,0.0,0.00022804432031558094,1.0000045609477275,0.00022804328022210023,199.107528805282,0.0,2.1254526288161664e-07,0.6023532750065016,0.03979327065820154,7.67699593233434e-05,0.00015127436099223753,0.0006905148716311655,0.09585833194612509,0.08152352330087327,0.01433480864525181,0.09585829646933397,0.08152352330089484,0.014334808645255603,0.42892243911285766,0.42892243911285766,0.07542020805020364,0.0,4.267478127300592,4.134008131931012,5.028027645412294,4.270022301042445,4.137453003199994,5.025429316377426,24828.431357290756,21104.166653697142,0.85,0.9169746605120541,0.6932183496217784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528393993378315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.436484172315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.628952607862,1537.9838974274471,0.42892243911285766,0.07542020805020364,6.112851554438009,3.3183467739708536
1689.0,-30.22424831644624,5.088841381071795,35.011336017242144,24.08473662743347,4.95991081706685,-26.705863982543097,-40.23661916200069,1.441526483163673,-0.791713872204582,-5.062322112949081,40.02192781044184,47900.88131885487,15461.427806599286,15461.427806599286,63362.30912545415,87744.8567801925,87744.8567801925,15461.427806599286,103206.28458679178,103206.28458679178,103206.28458679178,128034.55634944317,103887.23279483263,64043.27041208673,44271.06931416211,24828.271762651395,0.0,69099.3410768135,21104.030998253686,1537.9745279099013,0.0,0.8865218704753817,2.8199055696454773,0.0014959080323721466,353795.2983995839,1555478.908990725,4.396550536502422,1555478.908990725,4.396550536502422,0.85,0.09585769545825687,4.564652377983593,1.2675932747637857,1.0,0.0,4.564652377983922,1.285005999226669,1.2852990514656437,3.5522420757028774,19345.207600368365,1972.6621833519464,2034.6934298245008,2034.6934298245008,7.598897986284296,5.088841381071795,0.45281256697526384,4.636028814096531,3.3184662773060065,3.3184662773060065,0.9481332220874304,0.0,0.0,0.00022804328022210023,1.0000044210038963,0.00022804227204632698,199.10756387881847,0.0,2.070904426718274e-07,0.5868943145319588,0.03979347774864421,7.677010373627873e-05,0.0001512731764858215,0.0006905094647711368,0.09585769545822662,0.0815229254042316,0.01433477005399501,0.09585765619280608,0.08152292540425733,0.014334770053999534,0.42891978430456373,0.42891978430456373,0.07542009133170671,0.0,4.268087372580851,4.134841271236837,5.027355034328252,4.27060824074448,4.1382596653832024,5.024751565931865,24828.271762651395,21104.030998253686,0.85,0.9169741438636607,0.6932176280177026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528396618512145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42102521184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.620604262207,1537.9745279099013,0.42891978430456373,0.07542009133170671,6.112851554438009,3.3184662773060065
1690.0,-30.224289385088337,5.088746644104157,35.01130865564802,24.084627942089014,4.959904210047936,-26.70590161095092,-40.236606204975374,1.4415164359104786,-0.7911636766104948,-5.06227763441666,40.02187507005426,47900.61915292654,15461.368436116492,15461.368436116492,63361.987589043034,87744.38834677468,87744.38834677468,15461.368436116492,103205.75678289117,103205.75678289117,103205.75678289117,128033.87251475625,103886.7801151214,64043.023589553144,44270.840583964724,24828.115731865077,0.0,69098.9563158298,21103.898372085314,1537.9653870775842,0.0,0.8865222886088899,2.8199034944331993,0.0014959080323721466,353795.91207973065,1555476.6339335882,4.396536480000508,1555476.6339335882,4.396536480000508,0.85,0.09585706154660974,4.564652377983593,1.267592086787336,1.0,0.0,4.564652377983053,1.28500604832704,1.285299099281633,3.552241939970906,19345.123305284604,1972.653587645588,2034.6934298245008,2034.6934298245008,7.598868807204085,5.088746644104157,0.4529025707529408,4.635844073351216,3.318585776757961,3.318585776757961,0.9481673647879889,0.0,0.0,0.00022804227204632698,1.0000042823230173,0.00022804129549983834,199.107597852147,0.0,2.007354221739159e-07,0.5688841864408777,0.03979367848406638,7.677021653055659e-05,0.0001512720555157704,0.0006905043479325274,0.0958570615465804,0.08152232961964359,0.014334731926936812,0.09585706113909649,0.08152232961966854,0.014334731926941199,0.42891713367380113,0.42891713367380113,0.07541997583693369,0.0,4.268676364115493,4.135648685543913,5.026693422806659,4.271113957806165,4.138961923640579,5.02413166578782,24828.115731865077,21103.898372085314,0.85,0.9169745965399989,0.6932176939690339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528399163098988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40301508375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.612281345508,1537.9653870775842,0.42891713367380113,0.07541997583693369,6.112851554438009,3.318585776757961
1691.0,-30.22432920211295,5.088652472496016,35.011281389802065,24.084533715527527,4.959906049350916,-26.70593726804848,-40.23658916177226,1.4415141152864013,-0.7905257360120004,-5.062227044450666,40.02182313572476,47900.343933497905,15461.300592976902,15461.300592976902,63361.6445264748,87743.94729906337,87743.94729906337,15461.300592976902,103205.24789204026,103205.24789204026,103205.24789204026,128033.20944375505,103886.35812401818,64042.7670406033,44270.65675934987,24827.961551714787,0.0,69098.61831106465,21103.76731895757,1537.956212621283,0.0,0.8865227349873093,2.8199009733815217,0.0014959080323721466,353796.6100816938,1555474.3936497616,4.396521473992057,1555474.3936497616,4.396521473992057,0.85,0.09585642622385833,4.564652377983593,1.2675909092510125,1.0,0.0,4.56465237798264,1.2850060612037775,1.2852991109063736,3.5522419043747417,19345.044724834654,1972.6455746697043,2034.6934298245008,2034.6934298245008,7.598835464028846,5.088652472496016,0.4529956536588653,4.635656818837151,3.318705266741177,3.318705266741177,0.9482015047831934,0.0,0.0,0.00022804129549983834,1.0000041518150653,0.000228040348718483,199.10763079010633,0.0,1.9443782554382415e-07,0.5510367975911976,0.039793872921891925,7.677036489630902e-05,0.0001512709306035293,0.0006904992130991911,0.09585642622382338,0.08152173250788607,0.014334693715937314,0.09585645188860387,0.08152173250791579,0.014334693715942542,0.42891448537983984,0.42891448537983984,0.07541986154003918,0.0,4.269262726945271,4.136460004399396,5.025991894869492,4.271701308438651,4.139800342258525,5.0232821072837055,24827.961551714787,21103.76731895757,0.85,0.9169741172136984,0.6932171019377343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528401627865746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3851676949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.603983659828,1537.956212621283,0.42891448537983984,0.07541986154003918,6.112851554438009,3.318705266741177
1692.0,-30.224367748110456,5.088558799529312,35.01125422628612,24.084435018617683,4.9599024172638035,-26.705972328244584,-40.23657197887076,1.4415069973979462,-0.7898520390616568,-5.062181210189291,40.02177158460003,47900.074471830914,15461.240756004485,15461.240756004485,63361.315227835395,87743.5111136617,87743.5111136617,15461.240756004485,103204.75186966619,103204.75186966619,103204.75186966619,128032.56324590924,103885.93790321896,64042.513151427396,44270.47194643507,24827.811376243062,0.0,69098.28332267814,21103.639669806602,1537.947376426591,0.0,0.8865231557197144,2.8198974226793383,0.0014959080323721466,353797.24246898596,1555472.1698985999,4.396507330141086,1555472.1698985999,4.396507330141086,0.85,0.09585579426799404,4.564652377983593,1.267589720725082,1.0,0.0,4.56465237798461,1.2850060964688013,1.2852991449627567,3.5522418068889046,19344.966474039247,1972.6375953092288,2034.6934298245008,2034.6934298245008,7.598806055680866,5.088558799529312,0.4530868390499121,4.6354719604794,3.3188247693795616,3.3188247693795616,0.9482356483941604,0.0,0.0,0.000228040348718483,1.0000040192830957,0.00022803943216344815,199.10766267663914,0.0,1.8851139253565266e-07,0.5342412864460396,0.03979406143328446,7.677051447844296e-05,0.00015126983424004005,0.0006904942085809827,0.09585579426796932,0.08152113864265526,0.014334655625314068,0.09585582594779588,0.08152113864267628,0.014334655625317765,0.4289118397304717,0.4289118397304717,0.07541974533877725,0.0,4.269859176252339,4.137280432248701,5.0253060777832275,4.272329171127637,4.140648274159673,5.0226500787769055,24827.811376243062,21103.639669806602,0.85,0.9169737970471422,0.693216562966479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528404017516465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36837218376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.595709679266,1537.947376426591,0.4289118397304717,0.07541974533877725,6.112851554438009,3.3188247693795616
1693.0,-30.22440507991744,5.088465572678244,35.011227121463115,24.084326822217577,4.9598926510770625,-26.706006908898335,-40.23655098918823,1.441494480057912,-0.7892239778130374,-5.062139081988423,40.02171896711515,47899.79280262217,15461.18722212822,15461.18722212822,63360.98002475039,87743.05918931526,87743.05918931526,15461.18722212822,103204.24641144348,103204.24641144348,103204.24641144348,128031.90235620254,103885.4985738069,64042.24370257688,44270.28319025557,24827.655944759048,0.0,69097.93913501462,21103.50755304519,1537.9383205691654,0.0,0.8865235614170534,2.819894042173646,0.0014959080323721466,353797.8237235743,1555469.9001505345,4.396493691735759,1555469.9001505345,4.396493691735759,0.85,0.09585516307318309,4.564652377983593,1.267588526154869,1.0,0.0,4.564652377982451,1.2850061569392188,1.2852992042691245,3.552241639725857,19344.884664961723,1972.6292531049567,2034.6934298245008,2034.6934298245008,7.598779745144112,5.088465572678244,0.4531765584472911,4.635289014230953,3.3189442654887658,3.3189442654887658,0.9482697901396474,0.0,0.0,0.00022803943216344815,1.0000038926775077,0.00022803854448293518,199.1076935587617,0.0,1.8249313070513085e-07,0.5171855324183409,0.03979424392641517,7.67706972000734e-05,0.00015126873496337475,0.0006904891907651384,0.09585516307315547,0.08152054568378865,0.014334617389366821,0.09585519047654052,0.08152054568381213,0.014334617389370953,0.42890919729026966,0.42890919729026966,0.07541962809946105,0.0,4.270454914737115,4.138091746126406,5.0246675606139775,4.272915104175411,4.141416170486195,5.022193703013272,24827.655944759048,21103.50755304519,0.85,0.9169735135073357,0.6932159396104113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528406330886183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.351316429726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.58745983438,1537.9383205691654,0.42890919729026966,0.07541962809946105,6.112851554438009,3.3189442654887658
1694.0,-30.224441121999657,5.088372874648503,35.011200081930404,24.08423290997746,4.959891765927634,-26.70603944046458,-40.23653342211617,1.4414900843925647,-0.7885188166011403,-5.062089935823075,40.021666659180504,47899.533751882984,15461.12376356897,15461.12376356897,63360.65751545195,87742.63233590173,87742.63233590173,15461.12376356897,103203.7560994707,103203.7560994707,103203.7560994707,128031.2551017743,103885.08780015196,64042.00033372581,44270.09718491794,24827.499002303586,0.0,69097.59618722153,21103.374151958047,1537.9290171774906,0.0,0.8865240017833167,2.8198904628042136,0.0014959080323721466,353798.5018079325,1555467.643757947,4.396478887868122,1555467.643757947,4.396478887868122,0.85,0.09585452929621506,4.564652377983593,1.2675873821368446,1.0,0.0,4.5646523779838875,1.285006179342992,1.2852992255372726,3.5522415777933793,19344.808173352332,1972.6214531315316,2034.6934298245008,2034.6934298245008,7.598748556878439,5.088372874648503,0.4532697387361724,4.63510313591233,3.3190637400545757,3.3190637400545757,0.9483039257298788,0.0,0.0,0.00022803854448293518,1.000003758195684,0.00022803768747268235,199.10772337398873,0.0,1.7674401955476553e-07,0.5008925514182055,0.03979442067043472,7.677085012713854e-05,0.00015126769435579664,0.0006904844407532824,0.09585452929617994,0.08151995034614133,0.014334578950038597,0.09585453656665302,0.08151995034617121,0.014334578950043853,0.4289065574114381,0.4289065574114381,0.07541951244201835,0.0,4.271060066972495,4.13891756787757,5.024009382392478,4.273571119221913,4.1423132094286075,5.021470239798589,24827.499002303586,21103.374151958047,0.85,0.916973397218838,0.6932156311501502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528408571385931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33502344873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.57923302891,1537.9290171774906,0.4289065574114381,0.07541951244201835,6.112851554438009,3.3190637400545757
1695.0,-30.224475899731573,5.088280631116025,35.01117311479736,24.084129463322483,4.959884630043332,-26.706071459072955,-40.23651201333848,1.441480189384697,-0.7878589839423853,-5.062046195631634,40.021614688901145,47899.262715379984,15461.069223897322,15461.069223897322,63360.331939277305,87742.19035961556,87742.19035961556,15461.069223897322,103203.25958351289,103203.25958351289,103203.25958351289,128030.60570993845,103884.65845714635,64041.74154046344,44269.90768520323,24827.346126425557,0.0,69097.25381162879,21103.24420746172,1537.9200688306084,0.0,0.886524413352573,2.8198868506292,0.0014959080323721466,353799.1053053071,1555465.4019331513,4.396465052083383,1555465.4019331513,4.396465052083383,0.8499999999999999,0.09585389962342916,4.564652377983593,1.2675861919624731,1.0,0.0,4.564652377984454,1.2850062274187035,1.2852992725226269,3.5522414448939914,19344.728223878737,1972.6133005540871,2034.6934298245008,2034.6934298245008,7.598721752018872,5.088280631116025,0.45336069223102715,4.634919938884998,3.3191832187700676,3.3191832187700676,0.9483380625057336,0.0,0.0,0.00022803768747268235,1.000003626359601,0.00022803686052902378,199.10775214331008,0.0,1.706373603491464e-07,0.4835862792294809,0.039794591307795064,7.677103649787834e-05,0.000151266650974804,0.0006904796780817532,0.09585389962340217,0.08151935865473932,0.014334540968662855,0.09585390055765146,0.08151935865476227,0.01433454096866689,0.42890392100272323,0.42890392100272323,0.07541939643162583,0.0,4.2716694403811175,4.139742129946853,5.0233867445997475,4.274187211689252,4.143122578163172,5.020979470472753,24827.346126425557,21103.24420746172,0.85,0.9169732289507287,0.6932151434840198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841073448239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31771717654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.571030816533,1537.9200688306084,0.42890392100272323,0.07541939643162583,6.112851554438009,3.3191832187700676
1696.0,-30.22450945732012,5.0881889332477,35.01114622894237,24.084034957364224,4.959887325088015,-26.706101396216305,-40.23649029023943,1.4414792639841743,-0.7872435212749451,-5.061994750709842,40.02156312202229,47898.99616523342,15461.003744199026,15461.003744199026,63359.999909432445,87741.74428041263,87741.74428041263,15461.003744199026,103202.74802461166,103202.74802461166,103202.74802461166,128029.94001948705,103884.22896387287,64041.49119984636,44269.70862669612,24827.19199487539,0.0,69096.9006215715,21103.11319564408,1537.9108688685792,0.0,0.8865248627527094,2.819884727260027,0.0014959080323721466,353799.81510833825,1555463.1775121244,4.396449944542285,1555463.1775121244,4.396449944542285,0.85,0.09585326724251024,4.564652377983593,1.2675849918974569,1.0,0.0,4.564652377983816,1.2850062334572319,1.285299277499849,3.552241428201224,19344.648246423232,1972.605145123282,2034.6934298245008,2034.6934298245008,7.598689570414838,5.0881889332477,0.45345543340353434,4.634733499844166,3.319302680095518,3.319302680095518,0.9483721943130051,0.0,0.0,0.00022803686052902378,1.000003499133019,0.00022803606260050763,199.10777990329427,0.0,1.6465089300684502e-07,0.4666206307813988,0.039794755958688074,7.677122560532147e-05,0.0001512656349237023,0.0006904750401616757,0.09585326724248092,0.08151876452074357,0.014334502721737346,0.09585330356479049,0.0815187645207685,0.014334502721741735,0.42890128784422876,0.42890128784422876,0.07541928185620732,0.0,4.272266842409238,4.140558786561996,5.0227289347743636,4.274751229434912,4.143922087510418,5.02019563952183,24827.19199487539,21103.11319564408,0.85,0.9169731107975624,0.6932148292376479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841282169837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30075152809,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.562852731904,1537.9108688685792,0.42890128784422876,0.07541928185620732,6.112851554438009,3.319302680095518
1697.0,-30.22454170173801,5.088097694230381,35.011119429589584,24.08393636522817,4.959882509267764,-26.70613090249391,-40.23646469051016,1.44147171002367,-0.7865433642112407,-5.061949685566119,40.02151186986299,47898.717927914426,15460.948682078295,15460.948682078295,63359.666609992724,87741.3139032295,87741.3139032295,15460.948682078295,103202.26258530779,103202.26258530779,103202.26258530779,128029.30475099309,103883.81112546331,64041.22509621017,44269.54003250349,24827.042165685307,0.0,69096.5821981888,21102.98584083251,1537.9020627426085,0.0,0.8865252784726413,2.819880736655389,0.0014959080323721466,353800.4368883269,1555460.966669416,4.396435969242117,1555460.966669416,4.396435969242117,0.85,0.09585263911403145,4.564652377983593,1.267583810514771,1.0,0.0,4.564652377983492,1.285006270455518,1.2852993134811763,3.5522413259240224,19344.570439260995,1972.5972110008001,2034.6934298245008,2034.6934298245008,7.598662508784855,5.088097694230381,0.45354751242652025,4.634550181803861,3.319422152290433,3.319422152290433,0.948406329225838,0.0,0.0,0.00022803606260050763,1.0000033622061424,0.0002280352958988351,199.10780657698533,0.0,1.5887377537179082e-07,0.4502482794036552,0.039794914832463446,7.677144846078649e-05,0.00015126461413972114,0.0006904703806376487,0.09585263911400128,0.08151817430571758,0.01433446480828371,0.09585266400658048,0.08151817430574324,0.014334464808288223,0.4288986573560211,0.4288986573560211,0.07541916587990617,0.0,4.272878181005979,4.141386092062021,5.022103867963665,4.275406321354865,4.14478000521558,5.019689398212847,24827.042165685307,21102.98584083251,0.85,0.9169725128843427,0.6932139970473095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841483568692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.284379176715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.554697931553,1537.9020627426085,0.4288986573560211,0.07541916587990617,6.112851554438009,3.319422152290433
1698.0,-30.22457278453583,5.088007010970748,35.01109272201446,24.083846643939637,4.959887980148836,-26.7061583343892,-40.236442583240546,1.4414735300021528,-0.7858976699020559,-5.061896451070202,40.02146094436665,47898.46166003381,15460.881991155948,15460.881991155948,63359.34365118976,87740.87700486377,87740.87700486377,15460.881991155948,103201.75899601972,103201.75899601972,103201.75899601972,128028.64939878322,103883.39095456523,64040.98519745601,44269.339730121355,24826.890402763496,0.0,69096.23013288486,21102.85684234897,1537.8929551118579,0.0,0.8865257346711128,2.819878422769753,0.0014959080323721466,353801.1713849088,1555458.7699201829,4.396420633180894,1555458.7699201829,4.396420633180894,0.85,0.09585200772296443,4.564652377983593,1.2675826544081792,1.0,0.0,4.564652377983529,1.2850062635220698,1.285299305560879,3.552241345090685,19344.492197757856,1972.5892325878722,2034.6934298245008,2034.6934298245008,7.598629731895041,5.088007010970748,0.4536435996007615,4.6343634113699865,3.3195416100756217,3.3195416100756217,0.9484404600216062,0.0,0.0,0.0002280352958988351,1.0000032410817432,0.00022803455682019616,199.10783228975026,0.0,1.526562883158581e-07,0.4326279210871419,0.039795067488751765,7.677164091353206e-05,0.00015126365498530303,0.0006904660024311532,0.09585200772292457,0.08151758134164155,0.014334426381283016,0.0958520670283155,0.08151758134167546,0.014334426381288977,0.42889603019451306,0.42889603019451306,0.07541905033076858,0.0,4.2734826673541875,4.142212412645108,5.021438474962622,4.275998781168141,4.145617734428356,5.018878251802164,24826.890402763496,21102.85684234897,0.85,0.9169725110811111,0.6932138203186512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528416770864867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2667588184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.546568319804,1537.8929551118579,0.42889603019451306,0.07541905033076858,6.112851554438009,3.3195416100756217
