time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1699.0,-30.224602662926916,5.087916738627125,35.01106609093917,24.083748610597127,4.959879503809103,-26.706186076974628,-40.23642047597093,1.4414629178568272,-0.7851081301967042,-5.061854211579754,40.02140975742684,47898.21145224764,15460.83268123479,15460.83268123479,63359.04413348243,87740.46590778619,87740.46590778619,15460.83268123479,103201.29858902098,103201.29858902098,103201.29858902098,128028.03999396725,103882.98963450294,64040.74439515033,44269.16137705846,24826.741404946275,0.0,69095.90278200473,21102.730194204334,1537.8842601649114,0.0,0.8865261357412071,2.8198729189012424,0.0014959080323721466,353801.75418007077,1555456.561895549,4.396407150383671,1555456.561895549,4.396407150383671,0.85,0.09585138208854438,4.564652377983593,1.2675815224787224,1.0,0.0,4.564652377984856,1.285006314710207,1.2852993558109196,3.552241203587398,19344.417466535255,1972.581612123942,2034.6934298245008,2034.6934298245008,7.5986054973246455,5.087916738627125,0.4537348962832688,4.634181842343856,3.319661083449349,3.319661083449349,0.9484745952712427,0.0,0.0,0.00022803455682019616,1.0000031154958005,0.00022803384638170538,199.10785700619388,0.0,1.4715634569238652e-07,0.4170410836922234,0.03979521464509746,7.677183336672383e-05,0.00015126272345347233,0.000690461750312167,0.09585138208852031,0.08151699377065587,0.014334388317864447,0.09585138137917369,0.08151699377067634,0.014334388317868046,0.42889340618615,0.42889340618615,0.0754189322601951,0.0,4.274119850993827,4.143065162854668,5.020841608372734,4.276746081383067,4.146555550287928,5.018534557839132,24826.741404946275,21102.730194204334,0.85,0.9169725205469577,0.6932134833430702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45284186363276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.251171981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.538460904363,1537.8842601649114,0.42889340618615,0.0754189322601951,6.112851554438009,3.319661083449349
1700.0,-30.224631236154927,5.087826943558884,35.011039505363456,24.083649599365913,4.959876819447635,-26.70621206546083,-40.23639435237271,1.441457648753521,-0.784461233079071,-5.061806298423644,40.02135782054135,47897.948608108774,15460.775408188876,15460.775408188876,63358.72401629765,87740.02391573077,87740.02391573077,15460.775408188876,103200.79932391964,103200.79932391964,103200.79932391964,128027.38434033994,103882.55948004175,64040.492985994555,44268.96277116355,24826.585016420297,0.0,69095.54778758384,21102.59726395725,1537.8750054455022,0.0,0.8865265684662014,2.8198699664565097,0.0014959080323721466,353802.41525798256,1555454.3215233155,4.396392603451061,1555454.3215233155,4.396392603451061,0.8499999999999999,0.09585075335444702,4.564652377983593,1.2675803460413593,1.0,0.0,4.564652377983966,1.2850063408353485,1.2852993810290532,3.5522411313676736,19344.337365957657,1972.5734441381776,2034.6934298245008,2034.6934298245008,7.598577349081244,5.087826943558884,0.45382900599011844,4.633997937568766,3.319780529643974,3.319780529643974,0.9485087227554212,0.0,0.0,0.00022803384638170538,1.0000029794036336,0.00022803316697885912,199.10788064296628,0.0,1.414538854335845e-07,0.40088031131877844,0.03979535609898289,7.677206078433989e-05,0.0001512617855973655,0.0006904574693250587,0.09585075335441538,0.08151640342235272,0.01433434993206266,0.09585075099117314,0.08151640342237963,0.014334349932067392,0.4288907868545807,0.4288907868545807,0.07541881588614649,0.0,4.274747259001572,4.143905347671705,5.020250902997134,4.277345065344548,4.147356132639686,5.017979295642533,24826.585016420297,21102.59726395725,0.85,0.9169725987422149,0.6932132408206455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528420429507187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23501120863,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.530376581111,1537.8750054455022,0.4288907868545807,0.07541881588614649,6.112851554438009,3.319780529643974
1701.0,-30.224658619401165,5.087737716977909,35.01101302335556,24.083569726813607,4.959885930267689,-26.706235803245388,-40.2363641076721,1.4414631141119296,-0.7837121571571402,-5.061750645397701,40.02130766601431,47897.67221743712,15460.707189717077,15460.707189717077,63358.37940715419,87739.61563880731,87739.61563880731,15460.707189717077,103200.3228285244,103200.3228285244,103200.3228285244,128026.75855795685,103882.16790823055,64040.23293335588,44268.81663874963,24826.435729432458,0.0,69095.25236818209,21102.47037001759,1537.8659818086983,0.0,0.8865270341993795,2.819866567831878,0.0014959080323721466,353803.18312734086,1555452.1580379903,4.396376946891832,1555452.1580379903,4.396376946891832,0.85,0.09585012411811022,4.564652377983593,1.2675791778462009,1.0,0.0,4.564652377982533,1.2850063166623031,1.2852993559774128,3.5522411981910693,19344.264449991235,1972.5660087788629,2034.6934298245008,2034.6934298245008,7.598543821439782,5.087737716977909,0.4539269424239025,4.633810774554006,3.319899969362767,3.319899969362767,0.948542848389362,0.0,0.0,0.00022803316697885912,1.0000028553216784,0.00022803251587267317,199.10790329534885,0.0,1.3527446082262005e-07,0.38336782197130526,0.03979549137344371,7.677232407877537e-05,0.00015126084290008373,0.0006904531662396698,0.09585012411807164,0.08151581253240409,0.01433431158566756,0.09585012340903352,0.0815158125324369,0.014334311585673328,0.4288881710706461,0.4288881710706461,0.07541870084518706,0.0,4.275384955939671,4.144767394039889,5.019604434713187,4.278038488240554,4.1483201690383,5.017124509829671,24826.435729432458,21102.47037001759,0.85,0.9169715318433413,0.6932122045406072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528422144356585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.217498719285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.52231740868,1537.8659818086983,0.4288881710706461,0.07541870084518706,6.112851554438009,3.319899969362767
1702.0,-30.224684785480104,5.087648900815351,35.010986630506736,24.08347123945134,4.959879888188305,-26.706259960814556,-40.236337669752515,1.4414550635228118,-0.7829871383235627,-5.061707024298748,40.02125729893515,47897.41979008536,15460.657939506966,15460.657939506966,63358.077729592325,87739.19131365037,87739.19131365037,15460.657939506966,103199.84925315734,103199.84925315734,103199.84925315734,128026.13918327168,103881.7527786822,64039.98932615113,44268.62605836786,24826.289930114337,0.0,69094.9159884822,21102.346440597186,1537.8574320037822,0.0,0.8865274393389866,2.819862079534375,0.0014959080323721466,353803.7849878073,1555449.9853862235,4.396363327316657,1555449.9853862235,4.396363327316657,0.85,0.09584950154930545,4.564652377983593,1.2675780047057197,1.0,0.0,4.564652377983089,1.2850063556814286,1.2852993941687174,3.5522410903275214,19344.18714725559,1972.5581260935785,2034.6934298245008,2034.6934298245008,7.598519616215844,5.087648900815351,0.4540196214100378,4.633629279405313,3.3200194309167705,3.3200194309167705,0.9485769802619345,0.0,0.0,0.00022803251587267317,1.0000027284049198,0.0002280318937093325,199.10792494085217,0.0,1.2964038750682525e-07,0.36740085819434276,0.03979562101383122,7.677255423406347e-05,0.0001512599616386097,0.0006904491435873868,0.09584950154928004,0.08151522788538051,0.014334273663899525,0.09584948176975015,0.08151522788540212,0.014334273663903324,0.4288855600112098,0.4288855600112098,0.07541858309394564,0.0,4.2760359177187865,4.145633684668894,5.019022779849024,4.2787198859751925,4.149180833405751,5.01677920284277,24826.289930114337,21102.346440597186,0.85,0.9169716298685973,0.6932119260130462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528423787788458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.201531755505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.514281123107,1537.8574320037822,0.4288855600112098,0.07541858309394564,6.112851554438009,3.3200194309167705
1703.0,-30.22470973219174,5.08756056840343,35.01096029303758,24.083376943040662,4.959880225016775,-26.706282382795628,-40.23630718057973,1.4414528756206593,-0.7823205645316307,-5.061657172009426,40.02120612627972,47897.15431844911,15460.59988943053,15460.59988943053,63357.75420787964,87738.75710940252,87738.75710940252,15460.59988943053,103199.35699883304,103199.35699883304,103199.35699883304,128025.49310072251,103881.33013933337,64039.73504327596,44268.43899561934,24826.136101889468,0.0,69094.57509750882,21102.215686606047,1537.8482747402043,0.0,0.8865278791783182,2.8198590938025108,0.0014959080323721466,353804.47282387206,1555447.7779871875,4.396348541250656,1555447.7779871875,4.396348541250656,0.85,0.0958488754042977,4.564652377983593,1.2675768249714752,1.0,0.0,4.5646523779851185,1.2850063672051466,1.2852994048955377,3.552241058471629,19344.108446093534,1972.5501008084857,2034.6934298245008,2034.6934298245008,7.598491086081726,5.08756056840343,0.454115373599679,4.633445194803751,3.320138867569362,3.320138867569362,0.9486111050198177,0.0,0.0,0.0002280318937093325,1.0000026012587193,0.00022803130054092368,199.10794557765573,0.0,1.2387765173632794e-07,0.35106926502075336,0.03979574489148295,7.67728196583249e-05,0.0001512590740510076,0.0006904450920585282,0.09584887540426364,0.08151464011272892,0.014334235291534709,0.09584885709554702,0.0815146401127579,0.014334235291539805,0.428882953563555,0.428882953563555,0.07541846667551387,0.0,4.276677685357527,4.146489399974882,5.018439829755891,4.279336607477774,4.150005954557685,5.016202931380633,24826.136101889468,21102.215686606047,0.85,0.9169714716165029,0.6932115039546141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45284253581712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.185200162334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.50626830868,1537.8482747402043,0.428882953563555,0.07541846667551387,6.112851554438009,3.320138867569362
1704.0,-30.224733546488732,5.087472687557341,35.01093402448754,24.083282995875948,4.959878597139004,-26.706303981942753,-40.23628035848958,1.4414490325930216,-0.781608432630037,-5.061609413776072,40.02115545875044,47896.91153867895,15460.545701530671,15460.545701530671,63357.457240209624,87738.33326402128,87738.33326402128,15460.545701530671,103198.87896555195,103198.87896555195,103198.87896555195,128024.86485562538,103880.91643935807,64039.502059597486,44268.23819973398,24825.98589007342,0.0,69094.22408980741,21102.088006562408,1537.8393727077912,0.0,0.8865283065047865,2.819855260266806,0.0014959080323721466,353805.131768221,1555445.5923797595,4.396334175838743,1555445.5923797595,4.396334175838743,0.85,0.09584825201721194,4.564652377983593,1.2675756721617653,1.0,0.0,4.564652377984675,1.2850063864144752,1.285299423346982,3.5522410053698183,19344.031409563722,1972.5422452686416,2034.6934298245008,2034.6934298245008,7.5984644541090365,5.087472687557341,0.45421040375861566,4.633262283798725,3.320258302126458,3.320258302126458,0.948645229178988,0.0,0.0,0.00022803130054092368,1.000002483179226,0.00022803073429974137,199.10796527768932,0.0,1.1810454326050766e-07,0.3347082756002787,0.039795862996026214,7.677305315940893e-05,0.00015125824738151475,0.0006904413185996618,0.09584825201718244,0.08151405469176695,0.014334197325415498,0.09584821815946726,0.08151405469179203,0.01433419732541991,0.42888035074128283,0.42888035074128283,0.07541835085698272,0.0,4.277324761675345,4.147347647072252,5.017878058909162,4.280000981146031,4.150870395866036,5.015721889901386,24825.98589007342,21102.088006562408,0.85,0.9169718319415348,0.693211511810646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528426855372725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16883917291,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.498279050042,1537.8393727077912,0.42888035074128283,0.07541835085698272,6.112851554438009,3.320258302126458
1705.0,-30.224756081626047,5.0873853417731665,35.010907848150694,24.083197954483353,4.959886629631334,-26.7063234636019,-40.236249450221635,1.4414540116071886,-0.7809373994448379,-5.061554560921914,40.02110560754675,47896.655748290395,15460.48149410095,15460.48149410095,63357.13724239134,87737.90621721419,87737.90621721419,15460.48149410095,103198.38771131514,103198.38771131514,103198.38771131514,128024.22489564739,103880.5033850187,64039.25986710095,44268.04835324195,24825.837184332257,0.0,69093.88553757421,21101.961606682416,1537.830391725378,0.0,0.8865287670518587,2.8198528008088712,0.0014959080323721466,353805.88860180724,1555443.4419878232,4.396318693662009,1555443.4419878232,4.396318693662009,0.85,0.09584762697288217,4.564652377983593,1.2675745116593315,1.0,0.0,4.5646523779829105,1.2850063642836562,1.2852994004834548,3.5522410665477273,19343.954493260047,1972.5344019884515,2034.6934298245008,2034.6934298245008,7.598432897792601,5.0873853417731665,0.454308943048793,4.6330763987243735,3.320377725685227,3.320377725685227,0.9486793501957792,0.0,0.0,0.00022803073429974137,1.0000023497981931,0.00022803019847479302,199.10798391955973,0.0,1.12743129665451e-07,0.3195140294718881,0.03979597573915588,7.677332223373681e-05,0.00015125741206600455,0.0006904375056747318,0.09584762697284498,0.08151346774209643,0.01433415923074855,0.09584762460053087,0.08151346774212806,0.014334159230754113,0.428877751543389,0.428877751543389,0.07541823641461293,0.0,4.2779629878375545,4.14820263271281,5.017275547532279,4.280617161477096,4.15172566598045,5.014969920974181,24825.837184332257,21101.961606682416,0.85,0.916971693652065,0.6932112063989154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528428284611543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15364492678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.490311645885,1537.830391725378,0.428877751543389,0.07541823641461293,6.112851554438009,3.320377725685227
1706.0,-30.22477746388631,5.08729844967284,35.01088177023431,24.08310348344969,4.959887741720861,-26.706342599606796,-40.2362184721045,1.441452877441375,-0.7802941927356528,-5.06150566083551,40.0210561215677,47896.40530879612,15460.427052039156,15460.427052039156,63356.83236083528,87737.46761692716,87737.46761692716,15460.427052039156,103197.89466896631,103197.89466896631,103197.89466896631,128023.5875697023,103880.0750745629,64039.019361817,44267.83968082878,24825.692900735987,0.0,69093.53258156477,21101.83896562559,1537.8217989427671,0.0,0.886529195914133,2.8198500129497477,0.0014959080323721466,353806.5633030078,1555441.3073525163,4.3963042766405716,1555441.3073525163,4.3963042766405716,0.85,0.09584700607527769,4.564652377983593,1.2675734028080483,1.0,0.0,4.5646523779842205,1.2850063706978825,1.2852994062105696,3.5522410488163927,19343.874736061192,1972.5262690175741,2034.6934298245008,2034.6934298245008,7.5984061409057935,5.08729844967284,0.45440501719598103,4.632893432476859,3.3204971641862633,3.3204971641862633,0.9487134754817895,0.0,0.0,0.00022803019847479302,1.0000022295849227,0.00022802969006323416,199.10800160773186,0.0,1.0668702519954309e-07,0.3023510294155051,0.03979608242618108,7.677359191701716e-05,0.00015125660655777585,0.0006904338288096802,0.09584700607524727,0.08151288469428018,0.014334121380967077,0.09584704064904279,0.08151288469430606,0.014334121380971628,0.4288751556193008,0.4288751556193008,0.07541812022706616,0.0,4.278594667834113,4.149045581337873,5.016697875436705,4.281211468099855,4.152509282583253,5.014480273780521,24825.692900735987,21101.83896562559,0.85,0.9169719652999747,0.6932111229405519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528429637080567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.136481926726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.48236907375,1537.8217989427671,0.4288751556193008,0.07541812022706616,6.112851554438009,3.3204971641862633
1707.0,-30.224797636089445,5.08721192217296,35.01085572771531,24.083000141568505,4.959878317588846,-26.70636170002517,-40.236183687206335,1.441442381524608,-0.7795896061477947,-5.061463429190704,40.02100499675123,47896.14295218338,15460.383299985555,15460.383299985555,63356.52625216893,87737.03668227854,87737.03668227854,15460.383299985555,103197.4199822641,103197.4199822641,103197.4199822641,128022.96112662158,103879.64904208368,64038.761534117715,44267.652786628845,24825.54114435748,0.0,69093.19393098632,21101.70997270386,1537.812929591175,0.0,0.8865295967102202,2.819845632647033,0.0014959080323721466,353807.14599688945,1555439.102026374,4.396290803125974,1555439.102026374,4.396290803125974,0.85,0.09584638665987072,4.564652377983593,1.2675722225243224,1.0,0.0,4.564652377983148,1.2850064208657035,1.2852994557364847,3.552240910133667,19343.79540305238,1972.518179302043,2034.6934298245008,2034.6934298245008,7.598384637885749,5.08721192217296,0.45449822735509127,4.632713694817869,3.320616593972287,3.320616593972287,0.9487475982777963,0.0,0.0,0.00022802969006323416,1.0000021034092876,0.00022802921042447508,199.1080182949039,0.0,1.0122880947989944e-07,0.286882446066035,0.03979618365499056,7.677389474167733e-05,0.0001512557953215568,0.0006904301257983439,0.09584638665984481,0.08151230302402347,0.014334083635821337,0.0958463822990231,0.08151230302404551,0.014334083635825213,0.428872562154002,0.428872562154002,0.07541800374861998,0.0,4.279234991774217,4.149885069353672,5.01619796780858,4.281873823042929,4.1533223999457505,5.01427872764242,24825.54114435748,21101.70997270386,0.85,0.9169720293355166,0.6932107234762428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528430920358728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12101334338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.474448846417,1537.812929591175,0.428872562154002,0.07541800374861998,6.112851554438009,3.320616593972287
1708.0,-30.22481655401624,5.087125962125824,35.01082975605713,24.08292491398754,4.959890493073197,-26.706377511335273,-40.23614841336382,1.4414514503922429,-0.778825098061759,-5.06140468874759,40.020954975679686,47895.884420305054,15460.315205656316,15460.315205656316,63356.199625961366,87736.63558892043,87736.63558892043,15460.315205656316,103196.95079457674,103196.95079457674,103196.95079457674,128022.33940318268,103879.26218757998,64038.51685420055,44267.49481486603,24825.38860860594,0.0,69092.88342347197,21101.58031731505,1537.8036366964695,0.0,0.8865300776959779,2.8198423914984776,0.0014959080323721466,353807.9564732487,1555436.944313791,4.396274633895626,1555436.944313791,4.396274633895626,0.85,0.09584576113250803,4.564652377983593,1.2675710427900775,1.0,0.0,4.5646523779846175,1.2850063794167197,1.285299413661678,3.5522410247142466,19343.723365512407,1972.510833517298,2034.6934298245008,2034.6934298245008,7.598351171257198,5.087125962125824,0.4545992373623209,4.632526724763503,3.3207359889259447,3.3207359889259447,0.9487817111216985,0.0,0.0,0.00022802921042447508,1.00000197262275,0.00022802876060975424,199.10803394449573,0.0,9.54999228169779e-08,0.2706467812633154,0.03979627915491338,7.677420182403679e-05,0.00015125500860043827,0.0006904265346899194,0.09584576113246604,0.08151171555920053,0.014334045573265508,0.09584574494132646,0.08151171555923624,0.01433404557327179,0.4288699710077568,0.4288699710077568,0.07541789137005055,0.0,4.279882192218622,4.150746386616333,5.015619565062764,4.2825795906858275,4.154302054894515,5.013417768202203,24825.38860860594,21101.58031731505,0.85,0.9169714229126851,0.6932100970044919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528432131014273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10477767857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.466552147816,1537.8036366964695,0.4288699710077568,0.07541789137005055,6.112851554438009,3.3207359889259447
1709.0,-30.224834354656473,5.087040386421835,35.01080387183704,24.082831211295,4.9598862624072275,-26.706393957689333,-40.23611698122693,1.4414458654400653,-0.7780553300711404,-5.061359973607833,40.020905579175086,47895.649507991744,15460.269084478608,15460.269084478608,63355.91859247035,87736.225118778,87736.225118778,15460.269084478608,103196.49420325662,103196.49420325662,103196.49420325662,128021.73978965191,103878.85791747653,64038.287797289246,44267.30013354143,24825.24558639529,0.0,69092.54571993672,21101.458748435994,1537.795210492082,0.0,0.8865304848873338,2.8198374395279786,0.0014959080323721466,353808.57343524514,1555434.8135447933,4.396260945410563,1555434.8135447933,4.396260945410563,0.85,0.09584514468049013,4.564652377983593,1.2675699180038649,1.0,0.0,4.564652377986267,1.2850064064816626,1.285299440154748,3.552240949896565,19343.64808495225,1972.5031570365263,2034.6934298245008,2034.6934298245008,7.598328503872997,5.087040386421835,0.4546940720928685,4.6323463143289665,3.32085541084868,3.32085541084868,0.9488158316710514,0.0,0.0,0.00022802876060975424,1.0000018561204624,0.00022802833736169123,199.10804866982974,0.0,8.956172470658016e-08,0.2538179278184482,0.03979636871663808,7.677447546273964e-05,0.0001512542851470146,0.0006904232323765285,0.09584514468046332,0.0815111362123475,0.014334008468115821,0.0958450954736265,0.0815111362123703,0.01433400846811983,0.42886738360072085,0.42886738360072085,0.07541777717607363,0.0,4.280550239859963,4.151620915218643,5.015105637576141,4.283304643536667,4.155203079040632,5.013135043912484,24825.24558639529,21101.458748435994,0.85,0.916971837298925,0.6932100852403735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843326639331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08794882513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.458679904146,1537.795210492082,0.42886738360072085,0.07541777717607363,6.112851554438009,3.32085541084868
1710.0,-30.22485101093609,5.086955301065876,35.010778048680265,24.082741245534294,4.959891854112561,-26.706408391612577,-40.236081497836835,1.4414492347890369,-0.7774281559966312,-5.061306449436456,40.02085558932547,47895.4009979683,15460.210242715119,15460.210242715119,63355.61124068342,87735.78646739962,87735.78646739962,15460.210242715119,103195.99671011473,103195.99671011473,103195.99671011473,128021.09144232304,103878.42944964359,64038.04911782516,44267.08925757603,24825.094732208312,0.0,69092.18398978435,21101.330522377066,1537.786127101534,0.0,0.8865309391546778,2.8198354050979133,0.0014959080323721466,353809.3119419211,1555432.6571834963,4.3962456743897835,1555432.6571834963,4.3962456743897835,0.85,0.09584452366486558,4.564652377983593,1.2675687833270057,1.0,0.0,4.564652377983639,1.2850063915882664,1.2852994247140506,3.5522409910675137,19343.56829844764,1972.4950210772936,2034.6934298245008,2034.6934298245008,7.598299584644855,5.086955301065876,0.4547931574058257,4.63216214366005,3.3209748054481865,3.3209748054481865,0.9488499444137676,0.0,0.0,0.00022802833736169123,1.0000017367950544,0.00022802794132389045,199.10806244850903,0.0,8.427209592878784e-08,0.23882711986218474,0.03979645298873401,7.677478437151382e-05,0.00015125355299017742,0.0006904198903350807,0.09584452366482875,0.08151055277345866,0.014333970891370087,0.09584450930211302,0.08151055277348998,0.014333970891375595,0.42886480056075166,0.42886480056075166,0.07541766505566795,0.0,4.281196092207324,4.152473689026749,5.014567006788923,4.283878293439841,4.155985384535882,5.012514366085611,24825.094732208312,21101.330522377066,0.85,0.9169721896481213,0.6932101177327076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528434334717388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.072958017176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.450829412854,1537.786127101534,0.42886480056075166,0.07541766505566795,6.112851554438009,3.3209748054481865
1711.0,-30.22486647889919,5.086870728539809,35.01075233384921,24.082655715197347,4.959902167052566,-26.706421283793308,-40.23604196319354,1.4414569719467003,-0.7768192126604845,-5.061250645671987,40.02080709822011,47895.1394281942,15460.148703127983,15460.148703127983,63355.28813132218,87735.34675239254,87735.34675239254,15460.148703127983,103195.49545552052,103195.49545552052,103195.49545552052,128020.447138293,103878.0015405159,64037.798987388305,44266.89172569734,24824.95168277249,0.0,69091.84340846982,21101.208930356617,1537.777437848439,0.0,0.8865313996108337,2.8198338786712998,0.0014959080323721466,353810.0819028668,1555430.565474163,4.396230195331695,1555430.565474163,4.396230195331695,0.85,0.09584390426319299,4.564652377983593,1.2675675783166662,1.0,0.0,4.564652377981997,1.2850063561986262,1.2852993888074027,3.552241088897792,19343.488615981503,1972.4868957270326,2034.6934298245008,2034.6934298245008,7.598269339505106,5.086870728539809,0.45489355798066367,4.6319771705591455,3.321094205343175,3.321094205343175,0.9488840586694786,0.0,0.0,0.00022802794132389045,1.0000016128862095,0.0002280275735413617,199.10807524417118,0.0,7.885431916963741e-08,0.22347314052675243,0.03979653184305318,7.677512855075432e-05,0.00015125281277313611,0.0006904165115016029,0.09584390426315534,0.08150997081513078,0.01433393344802456,0.09584396563160962,0.0815099708151628,0.014333933448030195,0.42886222027766413,0.42886222027766413,0.07541755275283403,0.0,4.281822542325472,4.153309341469878,5.013995980027801,4.284431433011491,4.15675683464417,5.01181809460752,24824.95168277249,21101.208930356617,0.85,0.9169720332509697,0.693209749015364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528435334361602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05760403784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.443001253565,1537.777437848439,0.42886222027766413,0.07541755275283403,6.112851554438009,3.321094205343175
1712.0,-30.22488078342663,5.086786554889595,35.01072670051154,24.08256676224994,4.959901047738035,-26.70643427200528,-40.23600620040668,1.4414545363166673,-0.7760279981906706,-5.06120341672024,40.02075804221565,47894.90133590038,15460.100838025754,15460.100838025754,63355.002173926136,87734.94360022631,87734.94360022631,15460.100838025754,103195.04443825207,103195.04443825207,103195.04443825207,128019.85293151866,103877.60441662914,64037.566564507484,44266.708724579614,24824.808493266602,0.0,69091.51721784621,21101.08721927661,1537.7689397364952,0.0,0.8865318183839835,2.8198289372809233,0.0014959080323721466,353810.73355255416,1555428.4493995404,4.3962161175319485,1555428.4493995404,4.3962161175319485,0.85,0.09584328854495293,4.564652377983593,1.2675664908951152,1.0,0.0,4.564652377985253,1.285006368356251,1.285299400495172,3.5522410552895436,19343.41466614353,1972.4793549421597,2034.6934298245008,2034.6934298245008,7.598245815026414,5.086786554889595,0.4549902652831497,4.631796289606445,3.3212136181329215,3.3212136181329215,0.9489181766094061,0.0,0.0,0.0002280275735413617,1.0000014915717303,0.0002280272334223866,199.10808707739835,0.0,7.322847140641125e-08,0.20752948796576948,0.039796605071524584,7.677543989433467e-05,0.00015125213364702703,0.0006904134115269941,0.09584328854492773,0.08150939243812241,0.014333896106805319,0.09584331329644093,0.08150939243814384,0.014333896106809086,0.4288596417299017,0.4288596417299017,0.07541743797961457,0.0,4.282475723780294,4.154167182648905,5.013477657279623,4.285175418529548,4.157687321887636,5.0114942648416445,24824.808493266602,21101.08721927661,0.85,0.9169722235823424,0.693209575712273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843626268786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04166038528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.435196345004,1537.7689397364952,0.4288596417299017,0.07541743797961457,6.112851554438009,3.3212136181329215
1713.0,-30.224893875013567,5.086702808591048,35.01070111281872,24.08248269874605,4.959901836214521,-26.70644597756815,-40.2359664911404,1.4414539387690903,-0.7751854907997426,-5.061153543123594,40.020708105036626,47894.65048188997,15460.049555825586,15460.049555825586,63354.70003771556,87734.55434079551,87734.55434079551,15460.049555825586,103194.60389662109,103194.60389662109,103194.60389662109,128019.26230039296,103877.22150612761,64037.321685291936,44266.55535648408,24824.658403771875,0.0,69091.21376025595,21100.959643206093,1537.7599840856337,0.0,0.8865322538390568,2.819823626812258,0.0014959080323721466,353811.42169321264,1555426.295316899,4.396201478949422,1555426.295316899,4.396201478949422,0.85,0.09584267075968876,4.564652377983593,1.2675653325906024,1.0,0.0,4.564652377983071,1.2850063718550615,1.2852994035577028,3.5522410456175146,19343.343363030093,1972.472084048079,2034.6934298245008,2034.6934298245008,7.598220611131117,5.086702808591048,0.455088381881505,4.631614426709543,3.3213330102960064,3.3213330102960064,0.9489522886560018,0.0,0.0,0.0002280272334223866,1.0000013650952106,0.0002280269221439273,199.10809790723795,0.0,6.772043851323832e-08,0.1919197227465174,0.0397966727919631,7.67757855965333e-05,0.0001512514478258533,0.0006904102809917426,0.09584267075965247,0.08150881226104784,0.014333858498604635,0.09584262170475974,0.0815088122610787,0.014333858498610061,0.4288570664736176,0.4288570664736176,0.07541732404677898,0.0,4.283155799116116,4.15505308331592,5.012979589346742,4.285968052323824,4.15869043309317,5.011082247854802,24824.658403771875,21100.959643206093,0.85,0.9169718780387056,0.6932089896131033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528437121189393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02605062006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.427414228341,1537.7599840856337,0.4288570664736176,0.07541732404677898,6.112851554438009,3.3213330102960064
1714.0,-30.224905863635062,5.086619518898396,35.010675590335644,24.082397971674823,4.95990681223674,-26.706456271531625,-40.23592657232655,1.4414572201332632,-0.7744486114478377,-5.061100926628808,40.02065882901766,47894.40400369174,15459.994763118208,15459.994763118208,63354.39876680995,87734.14273299913,87734.14273299913,15459.994763118208,103194.13749611733,103194.13749611733,103194.13749611733,128018.64830761534,103876.81766413733,64037.08263268788,44266.372257166055,24824.510811498014,0.0,69090.88306866407,21100.83418977331,1537.7511049216296,0.0,0.8865327008834207,2.8198200348928224,0.0014959080323721466,353812.1476806805,1555424.1697561669,4.396186450782789,1555424.1697561669,4.396186450782789,0.85,0.09584205374349676,4.564652377983593,1.2675641995621847,1.0,0.0,4.56465237798492,1.2850063571421524,1.285299388441423,3.552241086289531,19343.2681621904,1972.4644156965328,2034.6934298245008,2034.6934298245008,7.598193681910934,5.086619518898396,0.45518797781572307,4.631431541082673,3.3214523910874276,3.3214523910874276,0.9489863974535507,0.0,0.0,0.0002280269221439273,1.0000012500860778,0.00022802663709100288,199.10810782466507,0.0,6.197806195216801e-08,0.17564582757244415,0.03979673477002505,7.677613312446836e-05,0.00015125078901945894,0.000690407273769568,0.09584205374346437,0.08150823262621845,0.014333821117245918,0.0958419945457221,0.081508232626246,0.01433382111725076,0.4288544961246859,0.4288544961246859,0.0754172116694941,0.0,4.283835679172057,4.155939509057816,5.012477225669613,4.286652315180959,4.159584114313532,5.01056792084978,24824.510811498014,21100.83418977331,0.85,0.916971906464807,0.6932087400893865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528437906895084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00977672488,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.419655934104,1537.7511049216296,0.4288544961246859,0.0754172116694941,6.112851554438009,3.3214523910874276
1715.0,-30.2249166941203,5.086536679487275,35.01065014735324,24.082313139829807,4.959912345291135,-26.70646546733198,-40.235886443965114,1.4414611185028237,-0.7737282637860972,-5.0610483680078096,40.02061009967026,47894.16239198849,15459.940729334498,15459.940729334498,63354.10312132299,87733.72807423567,87733.72807423567,15459.940729334498,103193.66880357017,103193.66880357017,103193.66880357017,128018.0349731001,103876.41049680555,64036.848155189095,44266.18037957384,24824.36616952994,0.0,69090.54654910378,21100.71124410045,1537.7423943652375,0.0,0.8865331456487576,2.819816654972822,0.0014959080323721466,353812.8728707897,1555422.067778714,4.396171499239782,1555422.067778714,4.396171499239782,0.85,0.09584143861588129,4.564652377983593,1.2675630566431213,1.0,0.0,4.5646523779849755,1.285006339487677,1.2852993704166078,3.5522411350931447,19343.19234212715,1972.456684201756,2034.6934298245008,2034.6934298245008,7.598167125682403,5.086536679487275,0.4552877809810294,4.631248898506246,3.3215717700444625,3.3215717700444625,0.9490205057269893,0.0,0.0,0.00022802663709100288,1.0000011293241016,0.00022802637957531661,199.10811678404025,0.0,5.6756348408582284e-08,0.1608474913899222,0.03979679152637346,7.677648247816325e-05,0.00015125015461283964,0.0006904043779238845,0.09584143861584896,0.08150765462156889,0.014333783994280069,0.09584138485522124,0.08150765462159638,0.014333783994284904,0.4288519303240911,0.4288519303240911,0.07541709994399601,0.0,4.284513161858968,4.1568230399022355,5.0119753238200815,4.287320104221692,4.160455957826457,5.010067755320392,24824.36616952994,21100.71124410045,0.85,0.9169720936611233,0.6932086194737124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843862640519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9949783887,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.411919299551,1537.7423943652375,0.4288519303240911,0.07541709994399601,6.112851554438009,3.3215717700444625
1716.0,-30.22492640191633,5.086454276836757,35.01062478021749,24.0822231740691,4.9599170329453885,-26.70647373709637,-40.235846175905294,1.4414643681253827,-0.7730870877794587,-5.0609964485608705,40.02056142289229,47893.92558924683,15459.888318062178,15459.888318062178,63353.813907309006,87733.2936944981,87733.2936944981,15459.888318062178,103193.18201256028,103193.18201256028,103193.18201256028,128017.40375694157,103875.98270707652,64036.6175961624,44265.961234349015,24824.22174438128,0.0,69090.1829787303,21100.588482724088,1537.7337073197002,0.0,0.8865335869625142,2.8198142477605375,0.0014959080323721466,353813.58924288774,1555419.9680710265,4.396156663737565,1555419.9680710265,4.396156663737565,0.85,0.09584082473567898,4.564652377983593,1.267561923614703,1.0,0.0,4.564652377983158,1.2850063248122712,1.285299355406929,3.55224117566149,19343.112681894658,1972.4485611186958,2034.6934298245008,2034.6934298245008,7.598141366876899,5.086454276836757,0.45538751759319407,4.631066759243563,3.321691146020272,3.321691146020272,0.9490546131486491,0.0,0.0,0.00022802637957531661,1.0000010122582779,0.00022802614875395996,199.10812481468622,0.0,5.1273463334615585e-08,0.14530899509030057,0.03979684279983679,7.677683304953651e-05,0.0001512495465257801,0.0006904016022178421,0.09584082473564381,0.08150707775844909,0.01433374697719473,0.09584080931827993,0.081507077758479,0.014333746977199989,0.4288493685774925,0.4288493685774925,0.07541698843303578,0.0,4.285173238817833,4.157684562350994,5.011482310142071,4.287909360781384,4.161228245125244,5.009609076693323,24824.22174438128,21100.588482724088,0.85,0.9169727329686295,0.693208839872246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528439276408553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9794398924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40420546671,1537.7337073197002,0.4288493685774925,0.07541698843303578,6.112851554438009,3.321691146020272
1717.0,-30.224934966079346,5.086372373687152,35.010599508178444,24.082142498251073,4.959929222712127,-26.70648022719085,-40.23580189151687,1.4414744838236495,-0.7724328674290746,-5.060939101662678,40.02051345850572,47893.675345154144,15459.828377952588,15459.828377952588,63353.50372310673,87732.86759904468,87732.86759904468,15459.828377952588,103192.69597699726,103192.69597699726,103192.69597699726,128016.77491561984,103875.56612057051,64036.376508265435,44265.76623589453,24824.078938622573,0.0,69089.8451745171,21100.467097829187,1537.7249874998583,0.0,0.8865340533702369,2.8198123031335904,0.0014959080323721466,353814.3805029816,1555417.8990949476,4.396140984670463,1555417.8990949476,4.396140984670463,0.85,0.09584020954637723,4.564652377983593,1.2675607686070727,1.0,0.0,4.564652377984498,1.2850062779505431,1.2852993082378923,3.5522413052049506,19343.035107853793,1972.4406507679782,2034.6934298245008,2034.6934298245008,7.598111907839625,5.086372373687152,0.4554899870291349,4.630882386658017,3.321810515686511,3.321810515686511,0.9490887187675746,0.0,0.0,0.00022802614875395996,1.0000008930085733,0.00022802594512483603,199.1081318992774,0.0,4.595840749117752e-08,0.1302461268299971,0.03979688875824428,7.677721858854042e-05,0.00015124893016541955,0.0006903987887470567,0.0958402095463393,0.08150649979230198,0.014333709754037317,0.0958402501742039,0.08150649979233424,0.014333709754042988,0.42884680932793545,0.42884680932793545,0.07541687729832033,0.0,4.285818630734923,4.158535004799148,5.010954053832279,4.28850623423358,4.162044566547934,5.008950179724707,24824.078938622573,21100.467097829187,0.85,0.9169727267889993,0.6932086072009191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528439859032545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96437702414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.396513764059,1537.7249874998583,0.42884680932793545,0.07541687729832033,6.112851554438009,3.321810515686511
1718.0,-30.224942352198134,5.086290807997468,35.01057429804567,24.082053859625034,4.9599249973291375,-26.706487298491876,-40.23575767697764,1.4414699436228715,-0.771573964912875,-5.060894177542183,40.02046471757106,47893.43121898484,15459.787882762077,15459.787882762077,63353.219101746916,87732.4804281612,87732.4804281612,15459.787882762077,103192.26831092327,103192.26831092327,103192.26831092327,128016.20470045436,103875.18038799087,64036.13345703432,44265.607701062836,24823.936389531085,0.0,69089.54409059392,21100.345931101423,1537.7165704733527,0.0,0.8865344592395645,2.8198061968774466,0.0014959080323721466,353815.00035724614,1555415.796624074,4.396127340710751,1555415.796624074,4.396127340710751,0.85,0.09583959991117261,4.564652377983593,1.2675596273364502,1.0,0.0,4.564652377983862,1.2850062996178961,1.285299329648508,3.5522412453082275,19342.96327923125,1972.4333262868822,2034.6934298245008,2034.6934298245008,7.598092005484845,5.086290807997468,0.45558697489841204,4.630703833099056,3.321929898697775,3.321929898697775,0.9491228281993643,0.0,0.0,0.00022802594512483603,1.0000007701706988,0.0002280257695060698,199.10813800934733,0.0,4.0544214465013046e-08,0.11490230379384697,0.03979692930245875,7.677760352122399e-05,0.00015124834160361203,0.0006903961021670024,0.09583959991114757,0.08150592695378209,0.014333672957365488,0.09583956191212986,0.08150592695380338,0.014333672957369233,0.4288442519781732,0.4288442519781732,0.07541676399787195,0.0,4.286502413511073,4.159416046401873,5.010508699835327,4.28932021262932,4.1630246646971045,5.008812788643297,24823.936389531085,21100.345931101423,0.85,0.91697260324478,0.69320809464576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844037302019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.949033201105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.388844648596,1537.7165704733527,0.4288442519781732,0.07541676399787195,6.112851554438009,3.321929898697775
1719.0,-30.22494869361572,5.086209746385002,35.010549147231124,24.081978387571894,4.9599373740596135,-26.706491769051638,-40.23571304334325,1.4414804494955742,-0.7708271318185211,-5.06083566349414,40.02041602506888,47893.190366496914,15459.727393495894,15459.727393495894,63352.91775999281,87732.07729738009,87732.07729738009,15459.727393495894,103191.80469087599,103191.80469087599,103191.80469087599,128015.5925848424,103874.78583547377,64035.900860575515,44265.42774988695,24823.787893966404,0.0,69089.21564385336,21100.219709871442,1537.7074959018842,0.0,0.8865349342374464,2.8198031636666667,0.0014959080323721466,353815.8077239631,1555413.6962445125,4.396111372892648,1555413.6962445125,4.396111372892648,0.85,0.09583898418499429,4.564652377983593,1.2675585124408824,1.0,0.0,4.564652377982372,1.285006250816257,1.2852992806100572,3.552241380214338,19342.88980821708,1972.425834328449,2034.6934298245008,2034.6934298245008,7.598062276551091,5.086209746385002,0.4556903942911994,4.630519352093803,3.3220492470041987,3.3220492470041987,0.9491569277154853,0.0,0.0,0.0002280257695060698,1.000000661236864,0.0002280256187271248,199.10814325520218,0.0,3.4967125541552614e-08,0.09909683378476011,0.03979696426958429,7.677799210436851e-05,0.0001512477774017013,0.0006903935267814089,0.0958389841849536,0.08150534857147211,0.014333635613481489,0.09583894458888316,0.08150534857150671,0.014333635613487574,0.4288416985715572,0.4288416985715572,0.07541665364207331,0.0,4.287181988167333,4.16030099961921,5.010012789938912,4.290008531675596,4.163950803056991,5.008140519596111,24823.787893966404,21100.219709871442,0.85,0.9169726008552409,0.6932079040147247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528440816306247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9332277311,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.381198847814,1537.7074959018842,0.4288416985715572,0.07541665364207331,6.112851554438009,3.3220492470041987
1720.0,-30.22495383876002,5.086129118487468,35.010524095342014,24.081893101707124,4.959945125761323,-26.70649562541425,-40.235668304935075,1.4414869124155445,-0.7701663233469844,-5.06078225263414,40.0203686048457,47892.954902860365,15459.675347704031,15459.675347704031,63352.6302505644,87731.65040486191,87731.65040486191,15459.675347704031,103191.32575256594,103191.32575256594,103191.32575256594,128014.97478303497,103874.36485139257,64035.670936389055,44265.21546111502,24823.64903046902,0.0,69088.86449158404,21100.101675898666,1537.6990881653387,0.0,0.8865353785948804,2.8198006714212744,0.0014959080323721466,353816.5446790357,1555411.6507475101,4.396096435113005,1555411.6507475101,4.396096435113005,0.85,0.09583837385110368,4.564652377983593,1.2675573744671422,1.0,0.0,4.564652377983851,1.285006220883131,1.2852992504763434,3.552241462960777,19342.811415288248,1972.4178404743975,2034.6934298245008,2034.6934298245008,7.598036697369922,5.086129118487468,0.4557917277017749,4.6303373907856935,3.3221686114311004,3.3221686114311004,0.9491910318374572,0.0,0.0,0.0002280256187271248,1.00000053649818,0.00022802549639186096,199.10814751145574,0.0,3.002131578504141e-08,0.08508040893480735,0.03979699429090008,7.677838160150505e-05,0.00015124723712561973,0.0006903910606089084,0.09583837385107005,0.0815047750511981,0.014333598799871956,0.09583838390094797,0.08150477505122669,0.014333598799876984,0.42883914914412385,0.42883914914412385,0.07541654227803392,0.0,4.287849046392694,4.1611694050595815,5.009527406756206,4.290615929287128,4.164743427735061,5.00768753008623,24823.64903046902,21100.101675898666,0.85,0.9169731000323736,0.6932080191981499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844119689343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.919211306245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.373573729674,1537.6990881653387,0.42883914914412385,0.07541654227803392,6.112851554438009,3.3221686114311004
1721.0,-30.22495788913861,5.086048927097873,35.01049912300753,24.08181301960724,4.959953015176663,-26.706498482527326,-40.23561965497208,1.4414936085653993,-0.7694103555168113,-5.060728197289682,40.020320818255755,47892.706292433504,15459.622966751433,15459.622966751433,63352.32925918494,87731.24682570128,87731.24682570128,15459.622966751433,103190.86979245271,103190.86979245271,103190.86979245271,128014.37701987679,103873.96674328895,64035.42745934292,44265.04364882893,24823.50722742409,0.0,69088.55087625302,21099.981143310473,1537.690497150243,0.0,0.8865358275664018,2.8197969957017897,0.0014959080323721466,353817.29052783485,1555409.5894491342,4.39608134223381,1555409.5894491342,4.39608134223381,0.85,0.09583776301390748,4.564652377983593,1.2675561864906921,1.0,0.0,4.56465237798354,1.285006189799814,1.2852992192287285,3.5522415488867813,19342.73728217579,1972.410281000728,2034.6934298245008,2034.6934298245008,7.598010953465789,5.086048927097873,0.455893578981275,4.630155348116598,3.322287971592653,3.322287971592653,0.9492251347407581,0.0,0.0,0.00022802549639186096,1.0000004223439845,0.00022802540008670492,199.10815086207876,0.0,2.435794775585002e-08,0.06903042394007895,0.03979701864884783,7.677880515510905e-05,0.00015124669123675193,0.0006903885688159899,0.09583776301387034,0.08150420126231177,0.014333561751558574,0.09583777206585117,0.08150420126234335,0.014333561751564125,0.42883660248610694,0.42883660248610694,0.07541643041541594,0.0,4.2885228307834495,4.162044741395107,5.00904760763575,4.291317841772866,4.165647700533839,5.007231292684935,24823.50722742409,21099.981143310473,0.85,0.9169729058676822,0.6932075674624562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528441505684964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90316132125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.365972365496,1537.690497150243,0.42883660248610694,0.07541643041541594,6.112851554438009,3.322287971592653
1722.0,-30.224960892768355,5.085969116701074,35.01047420884533,24.081728571932786,4.959955267001262,-26.706500961194752,-40.235574707016326,1.44149533542768,-0.7686156964841189,-5.060678144025848,40.020272567971084,47892.48026571534,15459.57724761586,15459.57724761586,63352.0575133312,87730.84901004944,87730.84901004944,15459.57724761586,103190.4262576653,103190.4262576653,103190.4262576653,128013.79022331291,103873.57133329137,64035.20351541376,44264.85313097512,24823.363965647623,0.0,69088.21709662274,21099.859370800477,1537.6819133968959,0.0,0.8865362578088504,2.819792339847737,0.0014959080323721466,353817.9811575324,1555407.5081511496,4.396066878971384,1555407.5081511496,4.396066878971384,0.85,0.09583715418227295,4.564652377983593,1.2675550787383694,1.0,0.0,4.564652377983661,1.2850061819175183,1.285299211220876,3.5522415706764185,19342.66365148716,1972.4027727600314,2034.6934298245008,2034.6934298245008,7.5979884836750555,5.085969116701074,0.45599379926921646,4.629975317431858,3.322407329054271,3.322407329054271,0.9492592368726489,0.0,0.0,0.00022802540008670492,1.000000313196623,0.000228025328669942,199.10815334679248,0.0,1.917514153816376e-08,0.05434235111915609,0.03979703782398937,7.677919648042376e-05,0.00015124620360628115,0.0006903863429524019,0.09583715418224095,0.0815036293325622,0.014333524849678751,0.09583712534728123,0.08150362933258941,0.014333524849683539,0.4288340590430345,0.4288340590430345,0.07541631816911276,0.0,4.289212284387986,4.16293116116276,5.008609675787227,4.292062447541753,4.166570935446089,5.006953211318773,24823.363965647623,21099.859370800477,0.85,0.9169734026386976,0.6932076449264238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844174877293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88847324843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.35839276162,1537.6819133968959,0.4288340590430345,0.07541631816911276,6.112851554438009,3.322407329054271
