time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1723.0,-30.22496271709721,5.085889758271572,35.01044935730467,24.081653414201014,4.959965107477466,-26.706501619423875,-40.23552570780737,1.441504009804103,-0.767812195140607,-5.06062207290081,40.020224563626236,47892.24094755586,15459.523011540308,15459.523011540308,63351.76395909617,87730.4590154094,87730.4590154094,15459.523011540308,103189.98202694971,103189.98202694971,103189.98202694971,128013.20124220324,103873.18668659324,64034.96918144555,44264.686116830766,24823.21921525353,0.0,69087.9053320843,21099.7363329655,1537.6731046403243,0.0,0.8865367178473847,2.819788271285727,0.0014959080323721466,353818.75482230657,1555405.4374639818,4.396051414078181,1555405.4374639818,4.396051414078181,0.85,0.09583654352164825,4.564652377983593,1.2675539935147393,1.0,0.0,4.56465237798355,1.2850061414715297,1.2852991706738885,3.5522416824843837,19342.592025070437,1972.3954688981903,2034.6934298245008,2034.6934298245008,7.597961828025241,5.085889758271572,0.4560969831442421,4.62979277512733,3.3225266677963994,3.3225266677963994,0.9492933336561141,0.0,0.0,0.000228025328669942,1.0000001902277125,0.00022802528529321359,199.10815485594483,0.0,1.4219659781301157e-08,0.04029851582020748,0.03979705204364915,7.67796230788078e-05,0.0001512457055911342,0.000690384069686377,0.09583654352161045,0.08150305564706257,0.014333487874547864,0.09583648778771976,0.08150305564709473,0.014333487874553519,0.42883151942787007,0.42883151942787007,0.07541620783594316,0.0,4.289911067742082,4.163831483367289,5.00815498072501,4.292809877760192,4.167538178653899,5.006442915618948,24823.21921525353,21099.7363329655,0.85,0.9169732915563693,0.6932073091136951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528441929039109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87442941313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.3508339926,1537.6731046403243,0.42883151942787007,0.07541620783594316,6.112851554438009,3.3225266677963994
1724.0,-30.224963445836405,5.085810791745582,35.01042457607178,24.081568512506806,4.959970006076757,-26.706501785698418,-40.23547660382462,1.441508345938768,-0.7670874579829956,-5.060570346082237,40.02017690840144,47892.00660345928,15459.475983118753,15459.475983118753,63351.48258657804,87730.04695233372,87730.04695233372,15459.475983118753,103189.52293545248,103189.52293545248,103189.52293545248,128012.6010490642,103872.77720281389,64034.737078715865,44264.489026775576,24823.07811361171,0.0,69087.56714038728,21099.616396569952,1537.6646016165898,0.0,0.8865371544639089,2.819784736425999,0.0014959080323721466,353819.46854587423,1555403.3818383098,4.396036736561445,1555403.3818383098,4.396036736561445,0.8499999999999999,0.09583593670310966,4.564652377983593,1.2675528434524312,1.0,0.0,4.564652377983236,1.2850061212693042,1.285299150411314,3.552241738330956,19342.515773653326,1972.3876934175612,2034.6934298245008,2034.6934298245008,7.597938714753793,5.085810791745582,0.45619839198564716,4.629612399759935,3.3226460098646684,3.3226460098646684,0.9493274313899053,0.0,0.0,0.00022802528529321359,1.0000000759876064,0.0002280252679661193,199.10815545878492,0.0,8.636660360272837e-09,0.02447629546101322,0.03979706068030951,7.678005059157464e-05,0.00015124523470163895,0.0006903819202395228,0.09583593670307948,0.08150248532115599,0.01433345138192349,0.09583588489097404,0.08150248532118166,0.014333451381928007,0.42882898430939304,0.42882898430939304,0.07541609772435756,0.0,4.290606330992318,4.164722852441514,5.007727795606115,4.29348288809922,4.168385571762997,5.006117501098231,24823.07811361171,21099.616396569952,0.85,0.9169737075535832,0.6932073104577816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844203852823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85860719277,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.343298748785,1537.6646016165898,0.42882898430939304,0.07541609772435756,6.112851554438009,3.3226460098646684
1725.0,-30.22496312432758,5.085732290951797,35.01039987285536,24.081487557292007,4.95998295813965,-26.706500201196317,-40.2354272553697,1.4415200350083557,-0.7664626880814467,-5.060512359054147,40.02012961832419,47891.77604960202,15459.42009525421,15459.42009525421,63351.19614485623,87729.61612024372,87729.61612024372,15459.42009525421,103189.03621549794,103189.03621549794,103189.03621549794,128011.97237460839,103872.35216482988,64034.5120941879,44264.26674515775,24822.936159110457,0.0,69087.20290426821,21099.495735243887,1537.6559020063562,0.0,0.8865376216798572,2.8197832566791012,0.0014959080323721466,353820.2686487837,1555401.3419654425,4.396021030410208,1555401.3419654425,4.396021030410208,0.85,0.0958353280080541,4.564652377983593,1.267551709325053,1.0,0.0,4.564652377983382,1.285006066603744,1.2852990957110213,3.552241889447196,19342.43662583297,1972.3796225859971,2034.6934298245008,2034.6934298245008,7.597911247291753,5.085732290951797,0.45630288706239774,4.629429403889399,3.322765337893114,3.322765337893114,0.9493615251123183,0.0,0.0,0.0002280252679661193,0.9999999664754063,0.000228025275610574,199.1081551952673,0.0,3.4499657845281943e-09,0.009777203033352902,0.0397970641302753,7.67804802350009e-05,0.00015124478773111838,0.0006903798799744731,0.09583532800801178,0.08150191325395909,0.0143334147540527,0.09583534289702951,0.08150191325399507,0.01433341475405903,0.4288264528453241,0.4288264528453241,0.07541598915584569,0.0,4.291273541363182,4.1655865026926335,5.007270660363588,4.294049670972697,4.16915011038634,5.005552479060043,24822.936159110457,21099.495735243887,0.85,0.9169743958608344,0.6932076279881243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528442082264328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.843908100345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.335785392474,1537.6559020063562,0.4288264528453241,0.07541598915584569,6.112851554438009,3.322765337893114
1726.0,-30.224961625717654,5.085654236899619,35.01037527127857,24.081411875691288,4.959995646592363,-26.70649758360105,-40.23537396043537,1.4415316044757842,-0.7657334706727283,-5.060455421970309,40.020083172353104,47891.53238628397,15459.366486261319,15459.366486261319,63350.898872545295,87729.21072665327,87729.21072665327,15459.366486261319,103188.57721291459,103188.57721291459,103188.57721291459,128011.37664125497,103871.95190515279,64034.2735647835,44264.087044854765,24822.799428340386,0.0,69086.88647319515,21099.379514089327,1537.647527412903,0.0,0.8865380804788321,2.819780272338583,0.0014959080323721466,353821.0542659824,1555399.3385053382,4.396005607218834,1555399.3385053382,4.396005607218834,0.85,0.0958347214150519,4.564652377983593,1.2675505773955957,1.0,0.0,4.5646523779851185,1.2850060124621039,1.285299041557035,3.5522420391151353,19342.362092068433,1972.3720222571862,2034.6934298245008,2034.6934298245008,7.5978848998370925,5.085654236899619,0.456407145716458,4.629247091183161,3.3228846748065646,3.3228846748065646,0.9493956213733041,0.0,0.0,0.0002280252679661193,0.9999998102113262,0.0002280253112427407,199.10815396696466,0.0,0.0,0.0,0.0397970641302753,7.678094424023513e-05,0.00015124432372588416,0.0006903777619518774,0.09583472141501681,0.08150134316694159,0.014333378248075224,0.09583476911398868,0.08150134316697143,0.014333378248080472,0.4288239232174192,0.4288239232174192,0.07541587972002854,0.0,4.291942158944039,4.166453398112253,5.006804470759846,4.294721951297561,4.170028014896275,5.005048073452258,24822.799428340386,21099.379514089327,0.85,0.9169742929018035,0.693207276099572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528442063036082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32829305184,1537.647527412903,0.4288239232174192,0.07541587972002854,6.112851554438009,3.3228846748065646
1727.0,-30.224959012762657,5.085576586736849,35.01035075182723,24.0813368925825,4.960004033280042,-26.706494393282945,-40.23532436750827,1.4415394138003594,-0.7648983288166278,-5.060401461030715,40.020036361268616,47891.31120837918,15459.318019532428,15459.318019532428,63350.6292279116,87728.82811398886,87728.82811398886,15459.318019532428,103188.14613352128,103188.14613352128,103188.14613352128,128010.80749546633,103871.57194143489,64034.055035825324,44263.90767289951,24822.661361945047,0.0,69086.56903484456,21099.26215765329,1537.6391450946987,0.0,0.8865385254233437,2.8197755384942287,0.0014959080323721466,353821.79881964164,1555397.3192979367,4.395990649775625,1555397.3192979367,4.395990649775625,0.8500000000000001,0.09583411601321244,4.564652377983593,1.267549459752627,1.0,0.0,4.564652377984629,1.2850059759168082,1.2852990050034057,3.5522421401401405,19342.291337685958,1972.3648073180912,2034.6934298245008,2034.6934298245008,7.59786107967422,5.085576586736849,0.4565102608677085,4.6290663258691405,3.3230040156524105,3.3230040156524105,0.9494297187578316,0.0,0.0,0.0002280252679661193,0.9999995377515399,0.00022802537337049698,199.1081518253137,0.0,0.0,0.0,0.0397970641302753,7.678137601676649e-05,0.0001512438919493528,0.0006903757910421068,0.09583411601317894,0.08150077440695389,0.014333341606225052,0.09583413389289216,0.08150077440698238,0.014333341606230066,0.42882139583108586,0.42882139583108586,0.07541576873631245,0.0,4.292634406646471,4.1673441377390645,5.006360723657053,4.295503132214094,4.171008541440813,5.004688431095644,24822.661361945047,21099.26215765329,0.85,0.9169746032106475,0.6932072597819219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45284419734098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32082430318,1537.6391450946987,0.42882139583108586,0.07541576873631245,6.112851554438009,3.3230040156524105
1728.0,-30.224955213867585,5.085499334889258,35.01032629419837,24.08125674063342,4.960011649412183,-26.7064902126573,-40.23527082810176,1.4415466482018942,-0.764143245455557,-5.060347556053525,40.019989123069735,47891.07702304817,15459.270221710949,15459.270221710949,63350.34724475912,87728.42537272014,87728.42537272014,15459.270221710949,103187.69559443109,103187.69559443109,103187.69559443109,128010.21596534902,103871.17095154928,64033.822601877306,44263.720388524416,24822.520370917937,0.0,69086.24075944236,21099.142315280245,1537.6305925696013,0.0,0.8865389716301442,2.8197718572710673,0.0014959080323721466,353822.54260235943,1555395.2816688614,4.395975649908999,1555395.2816688614,4.395975649908999,0.85,0.09583351065544987,4.564652377983593,1.2675483096903193,1.0,0.0,4.5646523779830686,1.2850059420619815,1.2852989711408587,3.5522422337276782,19342.216667946723,1972.3571931237195,2034.6934298245008,2034.6934298245008,7.597837588262308,5.085499334889258,0.4566135495715731,4.628885785317685,3.3231233482481413,3.3231233482481413,0.9494638137851832,0.0,0.0,0.0002280252679661193,0.9999991416307779,0.0002280254636961592,199.10814871163322,0.0,0.0,0.0,0.0397970641302753,7.67818421554994e-05,0.0001512434258106199,0.0006903736632808312,0.09583351065541565,0.08150020582341035,0.014333304832005305,0.0958335239757642,0.08150020582343945,0.014333304832010422,0.4288188722624886,0.4288188722624886,0.07541565756499584,0.0,4.293328459776831,4.16823330546481,5.005938081110287,4.296204310597943,4.171891317533664,5.004350098776115,24822.520370917937,21099.142315280245,0.85,0.916974878765577,0.6932071639243544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528441817138693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.313377928522,1537.6305925696013,0.4288188722624886,0.07541565756499584,6.112851554438009,3.3231233482481413
1729.0,-30.22495027595801,5.085422435004155,35.010301877809454,24.081177287176274,4.9600144665491825,-26.706485486832516,-40.235221025627084,1.441549677423682,-0.7632733088377677,-5.060296965713162,40.01994140900795,47890.86545526036,15459.227986212407,15459.227986212407,63350.09344147277,87728.04805399712,87728.04805399712,15459.227986212407,103187.27604020953,103187.27604020953,103187.27604020953,128009.65357186313,103870.79265977956,64033.61006104269,44263.53622081874,24822.3775316536,0.0,69085.91375247235,21099.020901905562,1537.6220109147564,0.0,0.8865394026581227,2.8197662688467613,0.0014959080323721466,353823.24065072025,1555393.2235153923,4.395961160309456,1555393.2235153923,4.395961160309456,0.8500000000000001,0.09583290720134853,4.564652377983593,1.267547268974595,1.0,0.0,4.564652377983793,1.2850059278861339,1.2852989569617785,3.552242272915081,19342.14622490361,1972.350009932404,2034.6934298245008,2034.6934298245008,7.597816830590452,5.085422435004155,0.45671549894000396,4.628706936064151,3.323242671585346,3.323242671585346,0.9494979061672417,0.0,0.0,0.0002280252679661193,0.999998626742222,0.00022802558110402213,199.10814466438472,0.0,0.0,0.0,0.0397970641302753,7.678227576113086e-05,0.00015124299220498842,0.0006903716840218543,0.0958329072013176,0.08149963882504468,0.01433326837627291,0.0958328457847255,0.081499638825071,0.014333268376277538,0.4288163522465447,0.4288163522465447,0.07541554722811049,0.0,4.294048818890474,4.169145210562988,5.00556212352808,4.29702365687541,4.172887945835498,5.00415457116668,24822.3775316536,21099.020901905562,0.85,0.9169755453832393,0.6932073827212933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528441589940935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.305955399295,1537.6220109147564,0.4288163522465447,0.07541554722811049,6.112851554438009,3.323242671585346
1730.0,-30.224944187881977,5.085346043551637,35.01027754365379,24.08110034829008,4.960034617487226,-26.706477992389182,-40.23515945356337,1.441568421994438,-0.7627317676835901,-5.060233571480553,40.01989497144307,47890.60395812525,15459.16697430209,15459.16697430209,63349.77093242734,87727.60261315257,87727.60261315257,15459.16697430209,103186.76958745466,103186.76958745466,103186.76958745466,128009.00621992706,103870.35367135941,64033.355016332076,44263.33183891926,24822.236632472403,0.0,69085.56847139166,21098.90113760154,1537.6132379261362,0.0,0.8865398943499793,2.8197665230733535,0.0014959080323721466,353824.1153694325,1555391.2204257925,4.39594463142171,1555391.2204257925,4.39594463142171,0.85,0.09583230025478498,4.564652377983593,1.2675460678106178,1.0,0.0,4.564652377982882,1.2850058401671822,1.2852988692228235,3.552242515403448,19342.06447932339,1972.3416742030554,2034.6934298245008,2034.6934298245008,7.59778684479042,5.085346043551637,0.45682353416939403,4.628522509382243,3.323361972344822,3.323361972344822,0.9495319920985205,0.0,0.0,0.0002280252679661193,0.9999979919232472,0.00022802572585927842,199.10813967442797,0.0,0.0,0.0,0.0397970641302753,7.67828118419114e-05,0.0001512424561242079,0.0006903692369994447,0.09583230025473644,0.08149906847339032,0.014333231781346118,0.09583236079561579,0.08149906847343161,0.014333231781353378,0.42881383704490245,0.42881383704490245,0.07541544010922963,0.0,4.294715916380085,4.170006957909379,5.0051151869534465,4.29750180379699,4.17357312288749,5.00344808559646,24822.236632472403,21098.90113760154,0.85,0.9169754600580653,0.693207062166055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844129462297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.298555814954,1537.6132379261362,0.42881383704490245,0.07541544010922963,6.112851554438009,3.323361972344822
1731.0,-30.22493696031936,5.085270001130801,35.010253299227955,24.081025714427255,4.960040234962885,-26.706470925886816,-40.235109301842726,1.441574200530337,-0.7618363388569946,-5.06018236899065,40.01984891669559,47890.40128436676,15459.125090500354,15459.125090500354,63349.52637486711,87727.23434988,87727.23434988,15459.125090500354,103186.35944038036,103186.35944038036,103186.35944038036,128008.46234100602,103869.9846691411,64033.15160362783,44263.14785057029,24822.102900625658,0.0,69085.25075119594,21098.78746553181,1537.605162767544,0.0,0.8865403224795165,2.8197606691728776,0.0014959080323721466,353824.8218667394,1555389.2338509897,4.395930239277543,1555389.2338509897,4.395930239277543,0.85,0.09583170051735941,4.564652377983593,1.2675450292928145,1.0,0.0,4.564652377983785,1.2850058131253748,1.2852988421748497,3.552242590157241,19341.99576612037,1972.3346674063387,2034.6934298245008,2034.6934298245008,7.597766259968587,5.085270001130801,0.4569262134894547,4.628343787641346,3.323481298314986,3.323481298314986,0.9495660852328532,0.0,0.0,0.0002280252679661193,0.9999972382877055,0.00022802589770804446,199.10813375051663,0.0,0.0,0.0,0.0397970641302753,7.678324849336246e-05,0.00015124201947275685,0.0006903672438373603,0.09583170051732641,0.08149850461344488,0.014333195903881532,0.095831704838179,0.08149850461347294,0.014333195903886467,0.42881132325973476,0.42881132325973476,0.0754153310080551,0.0,4.2954230271075176,4.1709062698909065,5.004722272784079,4.298346030133644,4.1745997845137595,5.003248058140457,24822.102900625658,21098.78746553181,0.85,0.9169761372512709,0.6932073165202737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528440930517856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.291179436877,1537.605162767544,0.42881132325973476,0.0754153310080551,6.112851554438009,3.323481298314986
1732.0,-30.22492857655606,5.085194423026589,35.01022912877956,24.08095453809949,4.960056992392579,-26.70646170469979,-40.23505125716326,1.4415901205363089,-0.7611151435493753,-5.060121649925359,40.01980258258623,47890.16689842258,15459.069372505392,15459.069372505392,63349.23627092798,87726.8308947882,87726.8308947882,15459.069372505392,103185.90026729359,103185.90026729359,103185.90026729359,128007.86323882818,103869.58505615604,64032.9210597904,44262.95999596181,24821.9629715346,0.0,69084.92296749642,21098.66852580441,1537.5965075187844,0.0,0.8865408001511073,2.8197582338328515,0.0014959080323721466,353825.65967618243,1555387.235227828,4.39591418172244,1555387.235227828,4.39591418172244,0.85,0.09583109612385393,4.564652377983593,1.267543915496208,1.0,0.0,4.564652377984126,1.2850057386245493,1.285298767657035,3.5522427961057415,19341.921352778638,1972.327079357236,2034.6934298245008,2034.6934298245008,7.597738875993125,5.085194423026589,0.45703345532178385,4.6281609677048055,3.323600602257286,3.323600602257286,0.9496001720735103,0.0,0.0,0.0002280252679661193,0.999996364093078,0.00022802609704778394,199.10812687895145,0.0,0.0,0.0,0.0397970641302753,7.67837538685902e-05,0.00015124151409752907,0.0006903649369751252,0.09583109612381689,0.08149793668199301,0.01433315944182388,0.09583113426496509,0.08149793668202451,0.014333159441829418,0.42880881346116606,0.42880881346116606,0.07541522330044717,0.0,4.296117227235868,4.1717970667812665,5.004291374238107,4.299006506375974,4.175474407402135,5.002683332066454,24821.9629715346,21098.66852580441,0.85,0.9169762887444051,0.6932072128234739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528440498264326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.283826089455,1537.5965075187844,0.42880881346116606,0.07541522330044717,6.112851554438009,3.323600602257286
1733.0,-30.224919140522143,5.085119223260809,35.010205043435356,24.080879205744736,4.960066454871559,-26.706452266043907,-40.234993177559204,1.4415995803933306,-0.7603155017334302,-5.06006732075824,40.01975672052266,47889.93719060644,15459.023971893708,15459.023971893708,63348.96116250015,87726.44201003383,87726.44201003383,15459.023971893708,103185.46598192754,103185.46598192754,103185.46598192754,128007.29429167046,103869.19618343098,64032.691364003855,44262.7831326968,24821.828309742916,0.0,69084.61144243972,21098.554063281477,1537.5883015920592,0.0,0.8865412435239112,2.8197540130809027,0.0014959080323721466,353826.409318311,1555385.2569682857,4.395899277176404,1555385.2569682857,4.395899277176404,0.85,0.09583049634221452,4.564652377983593,1.267542817634531,1.0,0.0,4.5646523779839905,1.2850056943552757,1.2852987233776665,3.552242918482793,19341.848939418553,1972.3196952495045,2034.6934298245008,2034.6934298245008,7.597716562748768,5.085119223260809,0.457137992207028,4.627981231053781,3.3237199195310674,3.3237199195310674,0.9496342627231621,0.0,0.0,0.0002280252679661193,0.9999953801767145,0.00022802632140742863,199.10811914491657,0.0,0.0,0.0,0.0397970641302753,7.678425955097342e-05,0.00015124100841514587,0.0006903626287108321,0.09583049634217913,0.08149737300036689,0.01433312334181225,0.09583052731062552,0.08149737300039697,0.014333123341817544,0.42880630693483573,0.42880630693483573,0.07541511414136422,0.0,4.296824053043622,4.172697357506252,5.003891008727635,4.299751819024834,4.176400666084419,5.0023929374004865,24821.828309742916,21098.554063281477,0.85,0.916976441494233,0.6932070136995361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843999686278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.276496145501,1537.5883015920592,0.42880630693483573,0.07541511414136422,6.112851554438009,3.3237199195310674
1734.0,-30.224908548842354,5.085044427267406,35.010181022562605,24.080803559068613,4.960078126900086,-26.706441566304168,-40.23493492333216,1.441611144361855,-0.7595706496113053,-5.060010603093177,40.01971042769512,47889.71191698736,15458.97551920831,15458.97551920831,63348.68743619567,87726.04128425749,87726.04128425749,15458.97551920831,103185.0168034658,103185.0168034658,103185.0168034658,128006.70641436847,103868.79595343514,64032.466586164766,44262.588185855966,24821.689610902675,0.0,69084.27779675864,21098.436169267272,1537.579805970079,0.0,0.8865417006377585,2.8197507966702533,0.0014959080323721466,353827.1919186288,1555383.2601296757,4.395883910718128,1555383.2601296757,4.395883910718128,0.85,0.09582989536051767,4.564652377983593,1.2675416857050736,1.0,0.0,4.564652377983204,1.2850056402394006,1.285298669249451,3.552243068079595,19341.774411181068,1972.3120954842957,2034.6934298245008,2034.6934298245008,7.597692749487919,5.085044427267406,0.4572438171566571,4.627800610110749,3.3238392249734345,3.3238392249734345,0.9496683499924099,0.0,0.0,0.0002280252679661193,0.9999942757598148,0.00022802657324499316,199.1081104636831,0.0,0.0,0.0,0.0397970641302753,7.678476675684115e-05,0.00015124050120927815,0.000690360313492362,0.09582989536047927,0.0814968083406714,0.014333087019807875,0.09582993791997614,0.08149680834070405,0.014333087019813619,0.42880380419611996,0.42880380419611996,0.07541500538617305,0.0,4.297526240060506,4.173591258835643,5.003496013277584,4.3004399534818845,4.177273499762634,5.002023966396678,24821.689610902675,21098.436169267272,0.85,0.9169769078655393,0.6932071007223338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528439432528901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.269187561495,1537.579805970079,0.42880380419611996,0.07541500538617305,6.112851554438009,3.3238392249734345
1735.0,-30.224896844039332,5.084970021367317,35.010157069488194,24.080727982241683,4.960089151356241,-26.7064299295259,-40.23487652940673,1.4416222368428138,-0.7588117015174589,-5.059954583876517,40.01966436071418,47889.49110547997,15458.928708010728,15458.928708010728,63348.41981349069,87725.64391128786,87725.64391128786,15458.928708010728,103184.57261929859,103184.57261929859,103184.57261929859,128006.124857644,103868.3982683669,64032.24546255914,44262.39200645307,24821.552238345404,0.0,69083.94424479848,21098.31940259359,1537.5714013238646,0.0,0.8865421533694827,2.819747312115913,0.0014959080323721466,353827.96488296636,1555381.2730348664,4.395868691581037,1555381.2730348664,4.395868691581037,0.8499999999999999,0.09582929581127538,4.564652377983593,1.2675405614683406,1.0,0.0,4.564652377982447,1.2850055883299487,1.285298617328162,3.552243211577018,19341.700356843518,1972.3045440434316,2034.6934298245008,2034.6934298245008,7.597669742976521,5.084970021367317,0.45734952294328934,4.627620498424028,3.323958526887526,3.323958526887526,0.9497024362535788,0.0,0.0,0.0002280252679661193,0.9999930552767275,0.000228026851549502,199.1081008701039,0.0,0.0,0.0,0.0397970641302753,7.678527518213922e-05,0.00015123999278398009,0.000690357992707616,0.09582929581124355,0.08149624492974228,0.014333050881501271,0.09582934461338938,0.08149624492976934,0.01433305088150603,0.42880130470006633,0.42880130470006633,0.07541489701296863,0.0,4.298228837495344,4.174483282161134,5.003114504911821,4.301142882359045,4.178156699517217,5.0016950761478824,24821.552238345404,21098.31940259359,0.85,0.9169774613478351,0.6932072513952574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528438799080226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.261902443463,1537.5714013238646,0.42880130470006633,0.07541489701296863,6.112851554438009,3.323958526887526
1736.0,-30.224883989929243,5.084895941821669,35.01013315725844,24.08064817953857,4.960093429115789,-26.70641793306114,-40.234814293775685,1.4416273722476602,-0.7579882077905609,-5.059903271871697,40.019617644247475,47889.257552440125,15458.889545477785,15458.889545477785,63348.147097917914,87725.2581859489,87725.2581859489,15458.889545477785,103184.14773142668,103184.14773142668,103184.14773142668,128005.56031178744,103868.00860814462,64032.00797463573,44262.22292612099,24821.412580360764,0.0,69083.63550648175,21098.200693306648,1537.5629732246343,0.0,0.8865425844509389,2.8197424229730332,0.0014959080323721466,353828.6728974175,1555379.2579265137,4.395854200254289,1555379.2579265137,4.395854200254289,0.85,0.09582869857084665,4.564652377983593,1.2675394454738127,1.0,0.0,4.564652377984093,1.2850055642978107,1.2852985932905436,3.552243278010971,19341.627796840803,1972.2971449823135,2034.6934298245008,2034.6934298245008,7.597650495588992,5.084895941821669,0.45745324289572853,4.6274426989259405,3.3240778218197784,3.3240778218197784,0.9497365205199367,0.0,0.0,0.0002280252679661193,0.9999917149549579,0.00022802715718138738,199.10809033452205,0.0,0.0,0.0,0.0397970641302753,7.678581705989571e-05,0.00015123945090622358,0.0006903555192240263,0.09582869857081566,0.08149568343077625,0.014333015140039413,0.09582869977067615,0.0814956834308026,0.014333015140044049,0.4287988082801444,0.4287988082801444,0.07541478950023976,0.0,4.298947123947698,4.175384660327381,5.002784843536745,4.301915064081129,4.179086651764408,5.0015638433125105,24821.412580360764,21098.200693306648,0.85,0.9169776117525589,0.693206968645229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843809905988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.254639978055,1537.5629732246343,0.4287988082801444,0.07541478950023976,6.112851554438009,3.3240778218197784
1737.0,-30.224870052183306,5.084822326957828,35.010109312103516,24.080587026570015,4.960112640124893,-26.706403467912278,-40.234755515679694,1.4416460558538675,-0.7571399111845949,-5.059840631716331,40.019571773480514,47889.0450391307,15458.833783660906,15458.833783660906,63347.87882279161,87724.88949507974,87724.88949507974,15458.833783660906,103183.72327874065,103183.72327874065,103183.72327874065,128004.99606078699,103867.6423370042,64031.79788105503,44262.04939549908,24821.27278204633,0.0,69083.32217754541,21098.08186473938,1537.554276208153,0.0,0.8865430702316635,2.8197385313696293,0.0014959080323721466,353829.5372217157,1555377.2792992198,4.395837870156649,1555377.2792992198,4.395837870156649,0.85,0.09582809780881726,4.564652377983593,1.2675383338751272,1.0,0.0,4.564652377984156,1.2850054768642039,1.2852985058369988,3.552243519710674,19341.559592201418,1972.2901900446554,2034.6934298245008,2034.6934298245008,7.59762309007617,5.084822326957828,0.45756234781835925,4.627259979139469,3.324197091192453,3.324197091192453,0.949770597483558,0.0,0.0,0.0002280252679661193,0.9999902616426608,0.00022802748857928624,199.10807891076368,0.0,0.0,0.0,0.0397970641302753,7.678632883657949e-05,0.0001512389391295398,0.0006903531831413697,0.09582809780877577,0.08149511846149277,0.01433297934728301,0.09582807798251158,0.08149511846152804,0.014332979347289214,0.428796315483337,0.428796315483337,0.07541468556693652,0.0,4.299674620501321,4.176306586207829,5.00239968209786,4.302700720531732,4.180112063377749,5.000978238611765,24821.27278204633,21098.08186473938,0.85,0.9169778873689136,0.6932070365124446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843733030387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.24740092726,1537.554276208153,0.428796315483337,0.07541468556693652,6.112851554438009,3.324197091192453
1738.0,-30.224854998052468,5.0847491250999495,35.01008557386298,24.080521054007136,4.960129050531688,-26.70638827815447,-40.23469282602889,1.4416623306337246,-0.7563248656288692,-5.05978164239805,40.01952719727216,47888.81938209657,15458.784222945458,15458.784222945458,63347.60360504202,87724.51147429454,87724.51147429454,15458.784222945458,103183.29569724,103183.29569724,103183.29569724,128004.43774146763,103867.2649384764,64031.572846278665,44261.88010244192,24821.14204422763,0.0,69083.02214666955,21097.970737593485,1537.546180790767,0.0,0.8865435326989414,2.8197346524810785,0.0014959080323721466,353830.35117237945,1555375.3565143044,4.395822323779553,1555375.3565143044,4.395822323779553,0.85,0.09582750187483355,4.564652377983593,1.2675372607400646,1.0,0.0,4.564652377982402,1.2850054007031833,1.2852984296586105,3.5522437302486933,19341.48931549203,1972.2830238146594,2034.6934298245008,2034.6934298245008,7.597598732246771,5.0847491250999495,0.4576700198025794,4.62707910529737,3.3243163772782305,3.3243163772782305,0.9498046792223516,0.0,0.0,0.0002280252679661193,0.9999886919256006,0.0002280278465219729,199.1080665719872,0.0,0.0,0.0,0.0397970641302753,7.678687467436681e-05,0.00015123839329175248,0.0006903506915816158,0.09582750187479308,0.08149455785006164,0.014332944024731432,0.09582749160187182,0.08149455785009606,0.014332944024737483,0.42879382743250144,0.42879382743250144,0.07541458091039566,0.0,4.30040920130682,4.177238040873249,5.002007685903038,4.303456776769167,4.181074773454725,5.000551955804212,24821.14204422763,21097.970737593485,0.85,0.9169778859782551,0.6932067806822961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436496739765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.240184013774,1537.546180790767,0.42879382743250144,0.07541458091039566,6.112851554438009,3.3243163772782305
1739.0,-30.224838840078434,5.08467629166739,35.01006191261427,24.08044006386774,4.960140559998784,-26.7063725850368,-40.2346300316043,1.4416743049571341,-0.7556856768607076,-5.059725802031087,40.01948196333289,47888.59844305042,15458.740011907195,15458.740011907195,63347.338454957615,87724.08703270365,87724.08703270365,15458.740011907195,103182.82704461085,103182.82704461085,103182.82704461085,128003.83531227653,103866.83836412097,64031.34977446773,44261.653988503596,24821.008267665675,0.0,69082.66225616928,21097.857027515824,1537.5379769960462,0.0,0.8865439814922254,2.819732731414443,0.0014959080323721466,353831.12167430954,1555373.4053601462,4.395807237080232,1555373.4053601462,4.395807237080232,0.85,0.09582690734168332,4.564652377983593,1.2675361222168435,1.0,0.0,4.564652377984259,1.285005344666997,1.285298373609646,3.5522438851540348,19341.409881578533,1972.2749238097142,2034.6934298245008,2034.6934298245008,7.597577003647457,5.08467629166739,0.4577764486819751,4.626899842985415,3.3244356652627003,3.3244356652627003,0.9498387615036287,0.0,0.0,0.0002280252679661193,0.9999870071120766,0.0002280282307113643,199.10805332847235,0.0,0.0,0.0,0.0397970641302753,7.67874214280142e-05,0.0001512378465381051,0.0006903481958412791,0.0958269073416497,0.08149399877393189,0.014332908567717802,0.09582696352475216,0.08149399877396049,0.014332908567722834,0.42879134437114014,0.42879134437114014,0.07541447500384854,0.0,4.301114718793144,4.178131083783455,5.001640009098935,4.304040125170388,4.181808248800394,5.000275563113689,24821.008267665675,21097.857027515824,0.85,0.9169788248758539,0.6932071938031577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843559640899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.232989929787,1537.5379769960462,0.42879134437114014,0.07541447500384854,6.112851554438009,3.3244356652627003
1740.0,-30.22482159579077,5.084603812774477,35.010038302478144,24.080369830504083,4.960150230366818,-26.706356098129497,-40.23456716733051,1.4416847327055309,-0.7548056380663297,-5.059670717945628,40.01943612959199,47888.38194169202,15458.697467149597,15458.697467149597,63347.07940884162,87723.72053990535,87723.72053990535,15458.697467149597,103182.41800705495,103182.41800705495,103182.41800705495,128003.28875947115,103866.46839645554,64031.12979824223,44261.48733134812,24820.870752416202,0.0,69082.35808376432,21097.74013955377,1537.5295797213962,0.0,0.8865444286027631,2.819727535948101,0.0014959080323721466,353831.8817421343,1555371.428335588,4.395792206958649,1555371.428335588,4.395792206958649,0.85,0.09582631274848692,4.564652377983593,1.2675350968865677,1.0,0.0,4.56465237798476,1.2850052958683145,1.2852983247998355,3.5522440200521723,19341.340988596206,1972.2678986806104,2034.6934298245008,2034.6934298245008,7.597556093982649,5.084603812774477,0.4578827054105714,4.626721107363905,3.3245549423857113,3.3245549423857113,0.9498728406816318,0.0,0.0,0.0002280252679661193,0.9999852090305692,0.0002280286407307737,199.10803919458735,0.0,0.0,0.0,0.0397970641302753,7.678796879344725e-05,0.00015123729917267204,0.0006903456973083535,0.09582631274845167,0.08149343967712595,0.014332873071325719,0.0958263119292322,0.08149343967715593,0.014332873071330991,0.4287888635920149,0.4287888635920149,0.075414369311342,0.0,4.301844407270437,4.179047683162878,5.001300026121953,4.304865079879278,4.1828176557919505,5.000044914914156,24820.870752416202,21097.74013955377,0.85,0.9169791125547783,0.6932071120621852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528434630061642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.225818461266,1537.5295797213962,0.4287888635920149,0.075414369311342,6.112851554438009,3.3245549423857113
1741.0,-30.224803224469923,5.084531766228588,35.010014765813494,24.080303438846045,4.960168823754507,-26.70633770454614,-40.23450402365995,1.4417033038307143,-0.754047683495628,-5.0596090948809405,40.01939104932754,47888.1692989536,15458.645585506565,15458.645585506565,63346.81488446017,87723.33064435383,87723.33064435383,15458.645585506565,103181.97622986039,103181.97622986039,103181.97622986039,128002.71090923192,103866.07860304456,64030.917257644316,44261.29038377805,24820.734679371522,0.0,69082.02506314957,21097.624477465793,1537.5211110317546,0.0,0.8865449063243375,2.819724720617365,0.0014959080323721466,353832.7320384029,1555369.483813859,4.395776147824132,1555369.483813859,4.395776147824132,0.85,0.09582571679066952,4.564652377983593,1.2675339869363236,1.0,0.0,4.5646523779846415,1.2850052089611215,1.2852982378728244,3.552244260296768,19341.268403791957,1972.2604970904395,2034.6934298245008,2034.6934298245008,7.597530595476452,5.084531766228588,0.45799215596132825,4.62653961026726,3.324674205072461,3.324674205072461,0.9499069157349889,0.0,0.0,0.0002280252679661193,0.9999832934358596,0.00022802907754852924,199.10802413695757,0.0,0.0,0.0,0.0397970641302753,7.678851859524705e-05,0.00015123674937087223,0.0006903431876542605,0.0958257167906262,0.08149287926975993,0.014332837520866264,0.09582574007943485,0.08149287926979677,0.014332837520872747,0.4287863866631329,0.4287863866631329,0.07541426522504224,0.0,4.302564961982853,4.179959069314293,5.000928545144973,4.305561411385327,4.18372048097325,4.999559884700716,24820.734679371522,21097.624477465793,0.85,0.9169797038600604,0.6932073756549241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528433598746127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.218669293827,1537.5211110317546,0.4287863866631329,0.07541426522504224,6.112851554438009,3.324674205072461
1742.0,-30.224783735237256,5.084460083432817,35.00999131155355,24.080237955227517,4.960181691261794,-26.706318877496024,-40.234437003359176,1.4417168335205532,-0.7531519357708589,-5.059552510060384,40.01934637620366,47887.94371984533,15458.601935492567,15458.601935492567,63346.5456553379,87722.97110097778,87722.97110097778,15458.601935492567,103181.57303647035,103181.57303647035,103181.57303647035,128002.17589127268,103865.71602156956,64030.68864043723,44261.14153459148,24820.602854802335,0.0,69081.74438939382,21097.512426581983,1537.5130033947632,0.0,0.8865453568760718,2.8197194931119682,0.0014959080323721466,353833.512816657,1555367.5568558148,4.395761002044334,1555367.5568558148,4.395761002044334,0.85,0.09582512473124961,4.564652377983593,1.2675328703923152,1.0,0.0,4.564652377982757,1.285005145646313,1.2852981745435779,3.552244435323044,19341.20088621817,1972.253612213974,2034.6934298245008,2034.6934298245008,7.597509142606277,5.084460083432817,0.45809950712228353,4.6263605763105335,3.3247934773857426,3.3247934773857426,0.9499409935387836,0.0,0.0,0.0002280252679661193,0.9999812612797726,0.00022802954094789068,199.10800816305962,0.0,0.0,0.0,0.0397970641302753,7.67891021554524e-05,0.0001512361658106669,0.0006903405239047815,0.09582512473121622,0.08149232241157087,0.01433280231964536,0.09582510582067463,0.08149232241159926,0.01433280231965035,0.42878391310924263,0.42878391310924263,0.07541416028617391,0.0,4.303311133150373,4.180896599533696,5.000579698082504,4.306400574289512,4.184753120857351,4.999291985089599,24820.602854802335,21097.512426581983,0.85,0.9169795322230391,0.6932069267086661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528432500027184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.211543279427,1537.5130033947632,0.42878391310924263,0.07541416028617391,6.112851554438009,3.3247934773857426
1743.0,-30.22476322790216,5.0843887275808,35.00996790226627,24.080162622872763,4.960190035274217,-26.70629958649069,-40.2343699481338,1.4417263938627196,-0.7523442945131933,-5.059498513503351,40.019300777602105,47887.72249245863,15458.562702242076,15458.562702242076,63346.28519470071,87722.58726639912,87722.58726639912,15458.562702242076,103181.1499686412,103181.1499686412,103181.1499686412,128001.61609589578,103865.32660646034,64030.46183251972,44260.96085993401,24820.466127254578,0.0,69081.42698718859,21097.396208166392,1537.5046695820017,0.0,0.8865457975841848,2.819715128263348,0.0014959080323721466,353834.2578823554,1555365.5899795054,4.395746187178521,1555365.5899795054,4.395746187178521,0.85,0.09582453364303552,4.564652377983593,1.2675317708821967,1.0,0.0,4.564652377984633,1.2850051009068408,1.2852981297939035,3.5522445590000165,19341.128371858817,1972.2462178071837,2034.6934298245008,2034.6934298245008,7.597489860462876,5.0843887275808,0.4582058362108459,4.626182891369954,3.3249127393527327,3.3249127393527327,0.949975068386495,0.0,0.0,0.0002280252679661193,0.9999791229702338,0.00022803002855581304,199.10799135470037,0.0,0.0,0.0,0.0397970641302753,7.678968602385795e-05,0.00015123558194226136,0.0006903378587484758,0.09582453364300401,0.08149176644687214,0.014332767196131876,0.09582448571910358,0.08149176644689893,0.014332767196136588,0.4287814444490099,0.4287814444490099,0.07541405579072089,0.0,4.3040597725724865,4.181829906945097,5.000271518747695,4.307154218990149,4.185664672910548,4.999141550012553,24820.466127254578,21097.396208166392,0.85,0.9169799750437772,0.6932069093092068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431334450362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.204440272906,1537.5046695820017,0.4287814444490099,0.07541405579072089,6.112851554438009,3.3249127393527327
1744.0,-30.224741644711994,5.084317813974353,35.00994456416653,24.08009577719497,4.960211079225948,-26.70627805715148,-40.23430631551889,1.4417474916654462,-0.7516535549515879,-5.059435021122296,40.01925603251149,47887.522427643926,15458.50963277362,15458.50963277362,63346.03206041754,87722.18408191945,87722.18408191945,15458.50963277362,103180.69371469307,103180.69371469307,103180.69371469307,128001.02386198551,103864.92317491179,64030.261520636544,44260.73517141694,24820.33014729243,0.0,69081.06531870937,21097.280625198564,1537.4961566836707,0.0,0.8865462836182442,2.81971342092979,0.0014959080323721466,353835.13397673785,1555363.6599208575,4.395729848645024,1555363.6599208575,4.395729848645024,0.85,0.09582393999120777,4.564652377983593,1.2675307081872602,1.0,0.0,4.5646523779848955,1.2850050021755992,1.2852980310401474,3.552244831930873,19341.053247448926,1972.238557249308,2034.6934298245008,2034.6934298245008,7.597463778170731,5.084317813974353,0.45831670632593724,4.626001107648416,3.325031980476429,3.325031980476429,0.9500091372789797,0.0,0.0,0.0002280252679661193,0.9999768724861093,0.00022803054174564102,199.10797366454474,0.0,0.0,0.0,0.0397970641302753,7.679024009444194e-05,0.00015123502787167735,0.0006903353296088669,0.09582393999116266,0.08149120800537603,0.014332731985786632,0.09582394966803867,0.08149120800541439,0.014332731985793377,0.42877898007253973,0.42877898007253973,0.07541395388461088,0.0,4.30478055869321,4.182738804401481,4.999915837582137,4.307781466170695,4.1864937794251205,4.998613930731722,24820.33014729243,21097.280625198564,0.85,0.9169811115124973,0.6932076424518376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843010798491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.19735831201,1537.4961566836707,0.42877898007253973,0.07541395388461088,6.112851554438009,3.325031980476429
1745.0,-30.224718926946462,5.084247253278446,35.009921313368956,24.08003011895346,4.960224678780677,-26.70625625122046,-40.23423510426653,1.4417620030546368,-0.7507828387239215,-5.059378206588034,40.019211899166336,47887.291843852414,15458.467283508857,15458.467283508857,63345.75912736127,87721.82038507248,87721.82038507248,15458.467283508857,103180.28766858134,103180.28766858134,103180.28766858134,128000.4880508853,103864.55529456116,64030.02675334096,44260.58726802244,24820.20038230396,0.0,69080.7876503264,21097.170324958366,1537.4881564593456,0.0,0.8865467333798341,2.8197085516217726,0.0014959080323721466,353835.9179288456,1555361.7562513356,4.3957147294586125,1555361.7562513356,4.3957147294586125,0.85,0.0958233512801454,4.564652377983593,1.2675295757083225,1.0,0.0,4.5646523779832515,1.2850049342667607,1.2852979631158232,3.552245019656861,19340.984743152836,1972.2315717551699,2034.6934298245008,2034.6934298245008,7.597442964585678,5.084247253278446,0.4584247285288363,4.625822524749609,3.3251512360844524,3.3251512360844524,0.9500432103098435,0.0,0.0,0.0002280252679661193,0.9999745037054495,0.00022803108191375043,199.10795504446435,0.0,0.0,0.0,0.0397970641302753,7.679086015915487e-05,0.00015123440780696442,0.0006903324992290006,0.09582335128011087,0.08149065400295757,0.01433269727715329,0.09582333419395848,0.08149065400298694,0.014332697277158454,0.4287765182644139,0.4287765182644139,0.07541385096274465,0.0,4.30552248039362,4.183668256973874,4.9995846321853605,4.308595367864086,4.187492902992574,4.998367920558962,24820.20038230396,21097.170324958366,0.85,0.916980846367955,0.6932070908954981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528428817176902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.190298587659,1537.4881564593456,0.4287765182644139,0.07541385096274465,6.112851554438009,3.3251512360844524
1746.0,-30.22469519209954,5.084177113242932,35.00989814443133,24.07996858181434,4.960245188094052,-26.706232838881068,-40.23416742039842,1.4417828348755863,-0.7499835268867514,-5.059315654730346,40.01916778190898,47887.08258787067,15458.416804261695,15458.416804261695,63345.49939213236,87721.44399827425,87721.44399827425,15458.416804261695,103179.86080253594,103179.86080253594,103179.86080253594,127999.92863920466,103864.17742809566,64029.81601769207,44260.4015671151,24820.067836668717,0.0,69080.46940378382,21097.05766116841,1537.479861481264,0.0,0.8865472123380965,2.8197052982147635,0.0014959080323721466,353836.7810486589,1555359.853277514,4.395698628808248,1555359.853277514,4.395698628808248,0.85,0.09582276026408935,4.564652377983593,1.2675285174092283,1.0,0.0,4.564652377983025,1.2850048367802576,1.2852978656070895,3.5522452891468546,19340.91437930712,1972.2243966397416,2034.6934298245008,2034.6934298245008,7.597418155321334,5.084177113242932,0.4585355750134914,4.6256415382294405,3.325270479964477,3.325270479964477,0.9500772799898506,0.0,0.0,0.0002280252679661193,0.9999720288802175,0.0002280316462666112,199.10793559076095,0.0,0.0,0.0,0.0397970641302753,7.679144951382058e-05,0.0001512338184522987,0.0006903298090298242,0.09582276026404274,0.08149009808116071,0.014332662182882032,0.09582275841984224,0.08149009808120035,0.014332662182889006,0.42877406036390553,0.42877406036390553,0.075413748476016,0.0,4.306261207798457,4.184598814293281,4.999225720387642,4.309332127843618,4.188438665695401,4.997909100052027,24820.067836668717,21097.05766116841,0.85,0.9169813109096023,0.6932072552658088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528427458514528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.18326231207,1537.479861481264,0.42877406036390553,0.075413748476016,6.112851554438009,3.325270479964477
1747.0,-30.224670388763275,5.08410728690383,35.009875043458194,24.07989293513822,4.960255345320855,-26.706209500176392,-40.23409977145491,1.4417944567339747,-0.7492273675439378,-5.0592612122090435,40.01912342363732,47886.87828475612,15458.3791606922,15458.3791606922,63345.257445448326,87721.05017555019,87721.05017555019,15458.3791606922,103179.42933624239,103179.42933624239,103179.42933624239,127999.36632645354,103863.77688562998,64029.604994836176,44260.19098977089,24819.936990211147,0.0,69080.12797998203,21096.946441679473,1537.4718474511533,0.0,0.8865476508170387,2.8197016667629824,0.0014959080323721466,353837.5322733986,1555357.939909445,4.395683888920159,1555357.939909445,4.395683888920159,0.8499999999999999,0.09582217375788739,4.564652377983593,1.2675274310866373,1.0,0.0,4.564652377984823,1.2850047823935478,1.2852978112079776,3.552245439492547,19340.839792883526,1972.2167909412008,2034.6934298245008,2034.6934298245008,7.597399654465655,5.08410728690383,0.4586428944496026,4.625464392454227,3.3253897331425613,3.3253897331425613,0.9501113523264461,0.0,0.0,0.0002280252679661193,0.9999694426509835,0.00022803223602674256,199.10791526129967,0.0,0.0,0.0,0.0397970641302753,7.679203856856057e-05,0.00015123322939755872,0.0006903271201997046,0.09582217375785881,0.08148954635427741,0.014332627403581407,0.09582218293386553,0.08148954635430171,0.01433262740358568,0.4287716062761476,0.4287716062761476,0.0754136444357388,0.0,4.306995584279093,4.1855151765138885,4.998918663651864,4.310033844665099,4.189283003897799,4.99779403140036,24819.936990211147,21096.946441679473,0.85,0.9169823406205102,0.6932077239149402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528426039024689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.176247169271,1537.4718474511533,0.4287716062761476,0.0754136444357388,6.112851554438009,3.3253897331425613
