time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1748.0,-30.224644532129396,5.0840378431222915,35.00985199458126,24.079826718103163,4.9602720114005505,-26.706184562549456,-40.234028071258194,1.4418120418205702,-0.7484347734303469,-5.059200991803278,40.019078739098184,47886.65994673183,15458.333253784616,15458.333253784616,63344.993200516445,87720.66992084762,87720.66992084762,15458.333253784616,103179.00317463223,103179.00317463223,103179.00317463223,127998.80446813408,103863.39241451652,64029.38244040057,44260.011082351055,24819.80129350185,0.0,69079.8123758529,21096.83109947657,1537.463421594741,0.0,0.8865481199408786,2.8196982295220887,0.0014959080323721466,353838.36322569323,1555356.012469818,4.39566811888553,1555356.012469818,4.39566811888553,0.85,0.09582158440606958,4.564652377983593,1.2675263370713221,1.0,0.0,4.564652377984794,1.2850047001007794,1.2852977288964433,3.5522456669812956,19340.768199163045,1972.2094904134487,2034.6934298245008,2034.6934298245008,7.597377092389761,5.0840378431222915,0.4587530252381864,4.625284817884105,3.325508964052337,3.325508964052337,0.9501454183006678,0.0,0.0,0.0002280252679661193,0.999966746602712,0.00022803285083310276,199.1078940685326,0.0,0.0,0.0,0.0397970641302753,7.67926629042413e-05,0.000151232605061878,0.0006903242703243549,0.09582158440602893,0.081488992018456,0.014332592387572937,0.09582159169378038,0.08148899201849057,0.014332592387579017,0.4287691549977921,0.4287691549977921,0.07541354205922199,0.0,4.3077273845152035,4.186429931419411,4.99860350632963,4.310766218372919,4.190202192159745,4.997457465192213,24819.80129350185,21096.83109947657,0.85,0.9169827048149153,0.6932077303016936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842455563291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.169254223038,1537.463421594741,0.4287691549977921,0.07541354205922199,6.112851554438009,3.325508964052337
1749.0,-30.224617645047765,5.0839687772754205,35.00982902209094,24.079765565134608,4.960289707335286,-26.706158594557934,-40.23395626628769,1.4418306568454424,-0.7475713653184357,-5.0591407665877695,40.01903486626187,47886.44562726029,15458.287901624539,15458.287901624539,63344.733528884826,87720.30823667881,87720.30823667881,15458.287901624539,103178.59613830336,103178.59613830336,103178.59613830336,127998.26633062697,103863.02651355471,64029.16390413632,44259.8473437982,24819.670192323614,0.0,69079.51753612181,21096.719663475073,1537.4552597960178,0.0,0.8865485861442562,2.8196938562484712,0.0014959080323721466,353839.1942458869,1555354.1200442403,4.395652447036173,1555354.1200442403,4.395652447036173,0.85,0.09582099698555388,4.564652377983593,1.2675252265715975,1.0,0.0,4.564652377983453,1.2850046129882295,1.2852976417640285,3.552245907793799,19340.700063455923,1972.202542504925,2034.6934298245008,2034.6934298245008,7.5973548029581375,5.0839687772754205,0.4588633537529141,4.625105423522506,3.325628193989746,3.325628193989746,0.9501794839970703,0.0,0.0,0.0002280252679661193,0.9999639431188815,0.0002280334901425644,199.10787203118872,0.0,0.0,0.0,0.0397970641302753,7.679328815695259e-05,0.0001512319798091667,0.0006903214162630795,0.09582099698551319,0.08148843930106005,0.014332557684453141,0.09582098478691005,0.08148843930109466,0.014332557684459226,0.42876670648035636,0.42876670648035636,0.07541344031757342,0.0,4.3084734586733475,4.187361952669846,4.998285561784314,4.31156940126931,4.191203290743715,4.997128380331162,24819.670192323614,21096.719663475073,0.85,0.9169828595829689,0.6932075864921954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842300924779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.162283204643,1537.4552597960178,0.42876670648035636,0.07541344031757342,6.112851554438009,3.325628193989746
1750.0,-30.224589618076855,5.083900096658749,35.00980613204621,24.079704167693876,4.960308906619237,-26.70613145032396,-40.23388425176961,1.4418507388663089,-0.7467465283903607,-5.059079591448682,40.01899132267776,47886.23572806687,15458.24167400052,15458.24167400052,63344.477402067394,87719.93846738074,87719.93846738074,15458.24167400052,103178.18014138125,103178.18014138125,103178.18014138125,127997.72044308129,103862.65269425263,64028.94995493875,44259.66971034875,24819.54030170004,0.0,69079.21001204879,21096.609256445034,1537.4471431239263,0.0,0.8865490559960901,2.8196901043768268,0.0014959080323721466,353840.0383752093,1555352.2418224602,4.395636652551954,1555352.2418224602,4.395636652551954,0.85,0.09582041032481223,4.564652377983593,1.26752418036107,1.0,0.0,4.564652377984538,1.2850045190106067,1.2852975477649755,3.552246167584034,19340.630453246766,1972.1954442390386,2034.6934298245008,2034.6934298245008,7.597332083258285,5.083900096658749,0.45897431415877143,4.624925782499978,3.3257474221978103,3.3257474221978103,0.9502135491993744,0.0,0.0,0.0002280252679661193,0.999961020789185,0.00022803415655758076,199.10784905956734,0.0,0.0,0.0,0.0397970641302753,7.679391523905874e-05,0.00015123135272706055,0.0006903185538512524,0.09582041032477279,0.08148788731901033,0.014332523005762465,0.09582040220460292,0.08148788731904387,0.014332523005768363,0.4287642618289845,0.4287642618289845,0.07541333870462305,0.0,4.309222691129719,4.188298997708728,4.9979601517133005,4.312333063058304,4.192162218584485,4.996774915134779,24819.54030170004,21096.609256445034,0.85,0.916983234044206,0.6932076339569396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528421401235936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.155333691442,1537.4471431239263,0.4287642618289845,0.07541333870462305,6.112851554438009,3.3257474221978103
1751.0,-30.22456059190286,5.0838317374576,35.00978330536396,24.079633235838287,4.9603216878139795,-26.706104048652225,-40.23381223725153,1.4418651445633297,-0.7459630671226023,-5.0590231269046075,40.01894738814888,47886.0302360047,15458.203104137889,15458.203104137889,63344.233340142586,87719.55448134465,87719.55448134465,15458.203104137889,103177.75758548254,103177.75758548254,103177.75758548254,127997.16728401606,103862.26125498716,64028.73700964721,44259.471383711054,24819.409698533527,0.0,69078.88108224458,21096.498243753496,1537.4390908523108,0.0,0.8865495032438203,2.819686348646533,0.0014959080323721466,353840.81750646816,1555350.346739289,4.3956216179351815,1555350.346739289,4.3956216179351815,0.85,0.09581982629366569,4.564652377983593,1.2675231374474247,1.0,0.0,4.564652377984827,1.2850044515964254,1.2852974803354211,3.5522463539427402,19340.55756196215,1972.1880113965676,2034.6934298245008,2034.6934298245008,7.59731312715312,5.0838317374576,0.4590832936009841,4.624748443856616,3.3258666515072406,3.3258666515072406,0.9502476147163544,0.0,0.0,0.0002280252679661193,0.999957994283812,0.00022803484673317214,199.1078252689793,0.0,0.0,0.0,0.0397970641302753,7.679454232589929e-05,0.00015123072564022,0.0006903156914178145,0.09581982629363027,0.08148733777841272,0.014332488515217548,0.09581982106246821,0.08148733777844284,0.014332488515222844,0.4287618211965879,0.4287618211965879,0.07541323652975963,0.0,4.309969248619495,4.189226403186808,4.997671831224125,4.3130600597820035,4.193042211056593,4.996625988517053,24819.409698533527,21096.498243753496,0.85,0.9169840673117681,0.6932079600274953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528419725052106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.148407910257,1537.4390908523108,0.4287618211965879,0.07541323652975963,6.112851554438009,3.3258666515072406
1752.0,-30.22453048800529,5.08376380904858,35.00976055733983,24.07957623889672,4.960346195117432,-26.706074504341093,-40.23373610163105,1.4418902114532333,-0.7451728793388952,-5.05895764241939,40.01890402586392,47885.81044689527,15458.15140908237,15458.15140908237,63343.96185597764,87719.18045222366,87719.18045222366,15458.15140908237,103177.33186130604,103177.33186130604,103177.33186130604,127996.61016280243,103861.88465847906,64028.514653150676,44259.30000592043,24819.278301496393,0.0,69078.57830741681,21096.386556271933,1537.4307846973925,0.0,0.886549994409565,2.819683559435233,0.0014959080323721466,353841.7211019096,1555348.4763411423,4.395605106988466,1555348.4763411423,4.395605106988466,0.85,0.09581923912790899,4.564652377983593,1.2675219692522663,1.0,0.0,4.5646523779848565,1.2850043342911943,1.28529736300344,3.552246678219529,19340.487434599672,1972.1808603957186,2034.6934298245008,2034.6934298245008,7.597287720349933,5.08376380904858,0.4591965934013249,4.6245672156472555,3.3259858633093247,3.3259858633093247,0.9502816752312356,0.0,0.0,0.0002280252679661193,0.9999548554166365,0.00022803556253658206,199.10780059506757,0.0,0.0,0.0,0.0397970641302753,7.679520530355629e-05,0.000151230062662563,0.0006903126651552759,0.09581923912786672,0.08148678540875598,0.014332453719110733,0.09581926168916623,0.08148678540879194,0.014332453719117058,0.42875938381926804,0.42875938381926804,0.07541313593852703,0.0,4.310708038192047,4.190152724306813,4.997337614912851,4.313784763080491,4.193981152865206,4.996125351712351,24819.278301496393,21096.386556271933,0.85,0.9169841564208414,0.6932078166662831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528417989110252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.141503080673,1537.4307846973925,0.42875938381926804,0.07541313593852703,6.112851554438009,3.3259858633093247
1753.0,-30.224499405478962,5.08369618446874,35.00973788576776,24.07951058065521,4.960358849533159,-26.70604526465392,-40.2336638077162,1.4419047087081063,-0.7442912749371544,-5.058901845679842,40.01886075663806,47885.61312436364,15458.114949580922,15458.114949580922,63343.72807394456,87718.82110312578,87718.82110312578,15458.114949580922,103176.9360527067,103176.9360527067,103176.9360527067,127996.08734174662,103861.51685442073,64028.30887565832,44259.119976402675,24819.15128903992,0.0,69078.2712654426,21096.278595683933,1537.42295303289,0.0,0.8865504358366586,2.819678427586179,0.0014959080323721466,353842.49102127156,1555346.609958724,4.395590268058628,1555346.609958724,4.395590268058628,0.85,0.09581865771598469,4.564652377983593,1.2675209252396602,1.0,0.0,4.564652377984432,1.2850042664485706,1.2852972951453456,3.552246865762669,19340.418944510246,1972.173876350257,2034.6934298245008,2034.6934298245008,7.597269801433546,5.08369618446874,0.45930564850801137,4.624390535960728,3.3261050911350334,3.3261050911350334,0.9503157403242952,0.0,0.0,0.0002280252679661193,0.9999516145211389,0.00022803630161177048,199.10777511905354,0.0,0.0,0.0,0.0397970641302753,7.679583483311012e-05,0.00015122943313300918,0.000690309791571701,0.09581865771594959,0.08148623829846528,0.014332419417484307,0.09581864690490142,0.08148623829849513,0.01433241941748956,0.4287569495984956,0.4287569495984956,0.07541303363763888,0.0,4.311467876942231,4.191094772212637,4.997054849894539,4.314610570742673,4.1949678983620515,4.996029957125529,24819.15128903992,21096.278595683933,0.85,0.916984847963808,0.6932080413587175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45284161887144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.134620809025,1537.42295303289,0.4287569495984956,0.07541303363763888,6.112851554438009,3.3261050911350334
1754.0,-30.224467220288656,5.083628948430642,35.00971527462791,24.07945414250719,4.960379587930602,-26.706014224081702,-40.233587462548144,1.4419265917236819,-0.7434123329996396,-5.058839016699213,40.018817173704704,47885.40185440127,15458.068324571748,15458.068324571748,63343.47017897302,87718.46694359477,87718.46694359477,15458.068324571748,103176.53526816652,103176.53526816652,103176.53526816652,127995.55417971661,103861.15744337231,64028.092354178945,44258.96121021485,24819.018911550087,0.0,69077.98012176494,21096.166074817575,1537.4146500649708,0.0,0.8865509142586405,2.819674153875159,0.0014959080323721466,353843.35797760036,1555344.7300465012,4.39557418552692,1555344.7300465012,4.39557418552692,0.85,0.09581807300764761,4.564652377983593,1.267519896612503,1.0,0.0,4.564652377984826,1.285004164042907,1.28529719271633,3.5522471488513996,19340.35201731276,1972.1670516754205,2034.6934298245008,2034.6934298245008,7.5972468864290095,5.083628948430642,0.4594180904839824,4.624210857946659,3.326224297401862,3.326224297401862,0.9503497992576749,0.0,0.0,0.0002280252679661193,0.9999482586656372,0.0002280370669082453,199.10774873927554,0.0,0.0,0.0,0.0397970641302753,7.679649964582862e-05,0.00015122876832029069,0.0006903067569327447,0.0958180730076062,0.08148568825397805,0.014332384753628157,0.09581803590778357,0.08148568825401326,0.01433238475363435,0.42875451947460014,0.42875451947460014,0.07541293286759385,0.0,4.3122363216537565,4.192050308020953,4.996752844119044,4.31542668369957,4.195990608793693,4.995664368314181,24819.018911550087,21096.166074817575,0.85,0.9169849794003299,0.6932079046027816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528414329791075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.127759146037,1537.4146500649708,0.42875451947460014,0.07541293286759385,6.112851554438009,3.326224297401862
1755.0,-30.224434079632104,5.083562043399655,35.00969273455148,24.079382616933458,4.960395678035449,-26.705982788473655,-40.2335110475309,1.4419443868770092,-0.7427176290473199,-5.058780391229084,40.01877402129318,47885.19469620424,15458.02860371841,15458.02860371841,63343.223299922654,87718.06503198457,87718.06503198457,15458.02860371841,103176.09363570299,103176.09363570299,103176.09363570299,127994.98430279213,103860.74770898606,64027.877373205745,44258.74481753368,24818.89066708915,0.0,69077.63548462284,21096.057067025777,1537.406675064853,0.0,0.8865513696835703,2.81967182518631,0.0014959080323721466,353844.1669325808,1555342.8687061602,4.395558876070169,1555342.8687061602,4.395558876070169,0.85,0.09581749216881959,4.564652377983593,1.2675187987508254,1.0,0.0,4.56465237798406,1.2850040807671717,1.2852971094216046,3.5522473790576674,19340.275719229252,1972.1592714361432,2034.6934298245008,2034.6934298245008,7.597227364641227,5.083562043399655,0.45952879157498217,4.624033251824673,3.326343508171151,3.326343508171151,0.9503838594774717,0.0,0.0,0.0002280252679661193,0.9999448031991536,0.0002280378549261831,199.107721576381,0.0,0.0,0.0,0.0397970641302753,7.679716507212112e-05,0.00015122810289399817,0.0006903037194930362,0.09581749216878208,0.08148514165580079,0.014332350512981288,0.09581750896165755,0.08148514165583269,0.014332350512986898,0.42875209407450426,0.42875209407450426,0.07541283196644072,0.0,4.312979875004942,4.192972287067903,4.99647541167144,4.316062762181787,4.196770456893319,4.995477230087431,24818.89066708915,21096.057067025777,0.85,0.9169859804194268,0.6932083641870431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841240492227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.120920609166,1537.406675064853,0.42875209407450426,0.07541283196644072,6.112851554438009,3.326343508171151
1756.0,-30.224399884920857,5.0834955155968515,35.009670263637055,24.079320800397568,4.960416667981322,-26.70594991419505,-40.23343442296607,1.4419666972555194,-0.7419472450373519,-5.058717767775347,40.018730955625074,47884.99138386627,15457.983336336421,15457.983336336421,63342.97472020269,87717.68524292884,87717.68524292884,15457.983336336421,103175.66857926526,103175.66857926526,103175.66857926526,127994.42942047567,103860.36186177499,64027.66800271217,44258.54873229202,24818.760841210424,0.0,69077.30957350245,21095.94671502886,1537.3985177086106,0.0,0.8865518451788146,2.819668963376215,0.0014959080323721466,353845.0310561215,1555341.0111090937,4.39554289194585,1555341.0111090937,4.39554289194585,0.85,0.09581690994625931,4.564652377983593,1.2675177168240772,1.0,0.0,4.564652377982883,1.285003976361614,1.2852970049922385,3.55224766767496,19340.20386926079,1972.1519447783687,2034.6934298245008,2034.6934298245008,7.597205116875875,5.0834955155968515,0.45964149929734344,4.623854016299508,3.3264627067341874,3.3264627067341874,0.9504179162097678,0.0,0.0,0.0002280252679661193,0.9999412378433928,0.0002280386680100414,199.10769354956523,0.0,0.0,0.0,0.0397970641302753,7.679783232851845e-05,0.00015122743563760084,0.0006903006736995354,0.09581690994622039,0.08148459375719046,0.014332316189029921,0.09581695470341438,0.08148459375722357,0.014332316189035743,0.4287496710546951,0.4287496710546951,0.0754127322498458,0.0,4.313714764015856,4.193886456812095,4.996184444279663,4.316770522738011,4.197660906513363,4.995139729453854,24818.760841210424,21095.94671502886,0.85,0.9169867082446505,0.6932086915300852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528410422911344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.114102286308,1537.3985177086106,0.4287496710546951,0.0754127322498458,6.112851554438009,3.3264627067341874
1757.0,-30.224364698307717,5.083429309410413,35.00964785966059,24.079259822051995,4.960432693774382,-26.705916643657705,-40.23335772855205,1.44198463912442,-0.7410568068300449,-5.058659207571987,40.01868796350116,47884.792349618874,15457.944742372621,15457.944742372621,63342.7370919915,87717.33176640306,87717.33176640306,15457.944742372621,103175.27650877569,103175.27650877569,103175.27650877569,127993.90937300006,103859.99959427785,64027.46017749379,44258.37712976006,24818.632864224368,0.0,69077.00999398442,21095.837934590712,1537.3905610104412,0.0,0.8865522996868848,2.819664038325606,0.0014959080323721466,353845.8391135044,1555339.1566859612,4.395527613331775,1555339.1566859612,4.395527613331775,0.85,0.09581633045446135,4.564652377983593,1.267516663470306,1.0,0.0,4.564652377982948,1.2850038923993203,1.2852969210107983,3.5522478997792075,19340.136410153922,1972.1450658638703,2034.6934298245008,2034.6934298245008,7.5971861489256005,5.083429309410413,0.4597525228644006,4.623676786546012,3.3265819075860077,3.3265819075860077,0.9504519735960022,0.0,0.0,0.0002280252679661193,0.9999375690799984,0.0002280395046821933,199.1076647097708,0.0,0.0,0.0,0.0397970641302753,7.679850019853936e-05,0.00015122676776757995,0.0006902976251050563,0.09581633045441919,0.08148404824856662,0.014332282205852578,0.09581634057118141,0.08148404824860246,0.014332282205858882,0.4287472500800036,0.4287472500800036,0.07541263247482255,0.0,4.314470579904707,4.194820490899076,4.9959204831814645,4.317602400741919,4.198666762039579,4.9949760613786225,24818.632864224368,21095.837934590712,0.85,0.916987245069057,0.6932088165626874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528408377862163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.107306184369,1537.3905610104412,0.4287472500800036,0.07541263247482255,6.112851554438009,3.3265819075860077
1758.0,-30.224328470382574,5.083363482153788,35.009625524035364,24.079203069582604,4.960454814222612,-26.705881826423305,-40.23328082459045,1.442008170263362,-0.7402188566298946,-5.058595775786085,40.018645146418166,47884.5970284231,15457.899270794938,15457.899270794938,63342.49629921804,87716.96993161162,87716.96993161162,15457.899270794938,103174.86920240655,103174.86920240655,103174.86920240655,127993.37268880397,103859.63128722599,64027.258384037596,44258.19211465377,24818.503486397407,0.0,69076.69560105118,21095.727963437796,1537.3824093074468,0.0,0.886552778399512,2.8196603775831455,0.0014959080323721466,353846.7143942512,1555337.3098147067,4.39551152107568,1555337.3098147067,4.39551152107568,0.85,0.09581574948225369,4.564652377983593,1.2675156084680932,1.0,0.0,4.564652377984958,1.2850037822810203,1.2852968108673872,3.5522482041888175,19340.067826400296,1972.1380722673184,2034.6934298245008,2034.6934298245008,7.597163800803267,5.083363482153788,0.4598659505114071,4.623497531642381,3.3267010945790934,3.3267010945790934,0.9504860270225981,0.0,0.0,0.0002280252679661193,0.9999337917584656,0.0002280403661177588,199.10763501650072,0.0,0.0,0.0,0.0397970641302753,7.67991698987335e-05,0.00015122609806738577,0.0006902945681564724,0.09581574948221423,0.08148350135329122,0.014332248128923013,0.09581575986533276,0.08148350135332477,0.014332248128928918,0.42874483255595625,0.42874483255595625,0.07541253409746017,0.0,4.315228301283923,4.195760114634652,4.995637415588305,4.318376919156208,4.199637905233601,4.994625836538148,24818.503486397407,21095.727963437796,0.85,0.9169879327327597,0.6932091440068018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528406273491894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.100531093356,1537.3824093074468,0.42874483255595625,0.07541253409746017,6.112851554438009,3.3267010945790934
1759.0,-30.22429124731794,5.083297962991903,35.00960325392601,24.079142056312435,4.960470454621778,-26.70584676162499,-40.23320011384783,1.4420259689288302,-0.7393234284377286,-5.058537617835592,40.018602383451395,47884.388335449694,15457.862299426275,15457.862299426275,63342.25063487597,87716.61833922056,87716.61833922056,15457.862299426275,103174.48063864683,103174.48063864683,103174.48063864683,127992.85697760507,103859.26979269195,64027.03978892108,44258.033337523186,24818.37633895825,0.0,69076.40967648143,21095.61988811451,1537.3745063063145,0.0,0.886553230022665,2.819655339623919,0.0014959080323721466,353847.51690403954,1555335.4652793533,4.3954963394618005,1555335.4652793533,4.3954963394618005,0.85,0.09581517216467114,4.564652377983593,1.267514511155896,1.0,0.0,4.5646523779821235,1.2850036989888984,1.2852967275562717,3.5522484344405205,19340.000511229613,1972.131208030226,2034.6934298245008,2034.6934298245008,7.597145630317177,5.083297962991903,0.459977136578571,4.623320826413332,3.326820285539029,3.326820285539029,0.9505200815825797,0.0,0.0,0.0002280252679661193,0.9999299106942808,0.00022804125121909257,199.10760450759986,0.0,0.0,0.0,0.0397970641302753,7.679987275519766e-05,0.00015122539521092164,0.000690291359861042,0.09581517216463903,0.08148295770697886,0.014332214457660176,0.09581514493305318,0.08148295770700616,0.01433221445766498,0.4287424187542189,0.4287424187542189,0.07541243550312507,0.0,4.316003917100147,4.196714985405379,4.995387368191359,4.319214189397883,4.2006438516976345,4.994497834462095,24818.37633895825,21095.61988811451,0.85,0.9169881719611467,0.6932089921829416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528404106845563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.09377803618,1537.3745063063145,0.4287424187542189,0.07541243550312507,6.112851554438009,3.326820285539029
1760.0,-30.224253021437473,5.08323282173927,35.00958104969193,24.079085164144658,4.960493356880882,-26.705810068049516,-40.23311915863303,1.4420504034929296,-0.7385098315082246,-5.058473607596235,40.01855976198491,47884.18312241338,15457.816950315919,15457.816950315919,63342.00007272929,87716.25218601756,87716.25218601756,15457.816950315919,103174.06913633348,103174.06913633348,103174.06913633348,127992.3162754121,103858.89660926124,64026.827545657194,44257.85451511561,24818.24713907862,0.0,69076.10165419422,21095.510068216827,1537.3663475788637,0.0,0.8865537109725393,2.819652068799048,0.0014959080323721466,353848.40017002914,1555333.6268491144,4.395480172022128,1555333.6268491144,4.395480172022128,0.85,0.09581459302511915,4.564652377983593,1.267513441317715,1.0,0.0,4.564652377983474,1.2850035846428889,1.285296613184187,3.5522487505372524,19339.931019428303,1972.1241218385792,2034.6934298245008,2034.6934298245008,7.597123342384414,5.08323282173927,0.4600911702143211,4.623141651524949,3.3269394597287834,3.3269394597287834,0.9505541313510809,0.0,0.0,0.0002280252679661193,0.9999259250883746,0.00022804216016898067,199.10757317677724,0.0,0.0,0.0,0.0397970641302753,7.680057774658356e-05,0.00015122469021953573,0.0006902881418204359,0.09581459302507295,0.08148241237486978,0.014332180650203167,0.09581457728249439,0.08148241237490907,0.014332180650210077,0.42874000948173224,0.42874000948173224,0.0754123385497253,0.0,4.3167721227816855,4.197665207620503,4.995114162562857,4.319963776088002,4.201586483795211,4.994143130553766,24818.24713907862,21095.510068216827,0.85,0.9169886336352515,0.6932091124963753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528401880684618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.08704612256,1537.3663475788637,0.42874000948173224,0.0754123385497253,6.112851554438009,3.3269394597287834
1761.0,-30.224213783126064,5.083168025473722,35.009558927519905,24.07902331268417,4.960514246479689,-26.70577266459199,-40.23303809864444,1.442073127945598,-0.7377477893395508,-5.058411848607259,40.01851774374318,47883.98206581298,15457.775551865707,15457.775551865707,63341.75761767869,87715.87252210037,87715.87252210037,15457.775551865707,103173.64807396608,103173.64807396608,103173.64807396608,127991.77030887571,103858.50852701999,64026.618070732475,44257.65606254168,24818.122234909628,0.0,69075.77829745131,21095.403899673183,1537.3584844152012,0.0,0.8865541782541921,2.819649216472398,0.0014959080323721466,353849.2523730521,1555331.8144399188,4.3954644640599145,1555331.8144399188,4.3954644640599145,0.85,0.09581401678877854,4.564652377983593,1.2675123989535497,1.0,0.0,4.564652377984762,1.2850034782996764,1.2852965068167244,3.552249044511199,19339.858753266995,1972.116752740946,2034.6934298245008,2034.6934298245008,7.597102996100495,5.083168025473722,0.4602043611507396,4.622963664322983,3.327058638722559,3.327058638722559,0.9505881824921597,0.0,0.0,0.0002280252679661193,0.9999218339395904,0.00022804309319631805,199.10754101615288,0.0,0.0,0.0,0.0397970641302753,7.680128365637772e-05,0.00015122398430974157,0.0006902849195876154,0.09581401678873776,0.08148186966675931,0.01433214712197844,0.09581404079683417,0.08148186966679401,0.01433214712198454,0.42873760418721424,0.42873760418721424,0.07541224133744283,0.0,4.317527590378802,4.1985996069252,4.994845841819597,4.320664059267699,4.202453359007222,4.993890065378082,24818.122234909628,21095.403899673183,0.85,0.9169894162454311,0.6932094468717663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528399594550025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.080335539456,1537.3584844152012,0.42873760418721424,0.07541224133744283,6.112851554438009,3.327058638722559
1762.0,-30.224173516505534,5.083103599396352,35.00953688755044,24.078966210968815,4.960538100677099,-26.705734039173386,-40.232953092176444,1.4420986233449633,-0.7369606346804289,-5.058347747352657,40.018475893717145,47883.767119020304,15457.731129284493,15457.731129284493,63341.49824830479,87715.50114249313,87715.50114249313,15457.731129284493,103173.23227177763,103173.23227177763,103173.23227177763,127991.22923522886,103858.12961756508,64026.39559409225,44257.48224830314,24817.996963451238,0.0,69075.47921175437,21095.29741893355,1537.3505453872601,0.0,0.8865546568676732,2.819646306132235,0.0014959080323721466,353850.13689835,1555330.0092881036,4.395448375182911,1555330.0092881036,4.395448375182911,0.85,0.0958134400565404,4.564652377983593,1.2675113120814787,1.0,0.0,4.564652377983226,1.2850033589893355,1.2852963874791763,3.552249374331383,19339.788195202545,1972.1095578207182,2034.6934298245008,2034.6934298245008,7.5970811635332085,5.083103599396352,0.46031880767112554,4.622784791725226,3.327177813218684,3.327177813218684,0.9506222323481955,0.0,0.0,0.0002280252679661193,0.9999176355938102,0.00022804405067893859,199.10750801271345,0.0,0.0,0.0,0.0397970641302753,7.680202394047687e-05,0.00015122324402564244,0.0006902815404480418,0.09581344005650196,0.08148132663324076,0.014332113423261196,0.0958134988367352,0.08148132663327345,0.014332113423266945,0.4287352017486294,0.4287352017486294,0.0754121440322668,0.0,4.318275691484018,4.199527713182533,4.99456405050023,4.321387112672255,4.203360697927508,4.993558847854445,24817.996963451238,21095.29741893355,0.85,0.9169896317929005,0.6932093365900539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528397247866802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.073646512912,1537.3505453872601,0.4287352017486294,0.0754121440322668,6.112851554438009,3.327177813218684
1763.0,-30.22413223477502,5.08303951325053,35.00951492873372,24.0789147670381,4.960559511969276,-26.705694744464243,-40.232871752791084,1.4421220216585116,-0.7360161605108715,-5.058285693423842,40.018434177518394,47883.57413595098,15457.690337498549,15457.690337498549,63341.264473449526,87715.16679826188,87715.16679826188,15457.690337498549,103172.85713576042,103172.85713576042,103172.85713576042,127990.73013200439,103857.78615686377,64026.193494552994,44257.32518034531,24817.87299624396,0.0,69075.19817658927,21095.192046807366,1537.342730244196,0.0,0.8865551245549963,2.819641075659824,0.0014959080323721466,353850.99317450606,1555328.209910346,4.395432653606588,1555328.209910346,4.395432653606588,0.85,0.09581286494051831,4.564652377983593,1.2675102592771874,1.0,0.0,4.564652377984249,1.2850032494927075,1.285296277957579,3.5522496770227017,19339.72423817539,1972.1030360189657,2034.6934298245008,2034.6934298245008,7.597061115409326,5.08303951325053,0.4604325006360295,4.622607012614501,3.3272969913944666,3.3272969913944666,0.9506562832555618,0.0,0.0,0.0002280252679661193,0.9999133314286675,0.0002280450323032685,199.10747417727814,0.0,0.0,0.0,0.0397970641302753,7.680273229573673e-05,0.00015122253567038257,0.0006902783070525205,0.09581286494047962,0.08148078521909659,0.014332079721383032,0.09581288457784826,0.08148078521912949,0.01433207972138882,0.4287328018359457,0.4287328018359457,0.07541204565668047,0.0,4.319051424886879,4.200486382732038,4.994293197134027,4.322269532912969,4.204437775463703,4.993327850212495,24817.87299624396,21095.192046807366,0.85,0.9169899782483277,0.6932093631282482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528394839685395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.066979394773,1537.342730244196,0.4287328018359457,0.07541204565668047,6.112851554438009,3.3272969913944666
1764.0,-30.22409001500257,5.0829757194895695,35.00949302250203,24.078848340455465,4.960575683654963,-26.705655129493174,-40.23279034355653,1.4421407981455534,-0.7352399376736116,-5.0582271025982335,40.01839179152972,47883.38523615733,15457.655251315273,15457.655251315273,63341.0404874726,87714.78784722762,87714.78784722762,15457.655251315273,103172.44309854289,103172.44309854289,103172.44309854289,127990.18922356406,103857.39525498007,64025.992643909645,44257.11401230047,24817.746125021164,0.0,69074.86013732164,21095.084206267988,1537.3348221429874,0.0,0.8865555770113337,2.8196376652684307,0.0014959080323721466,353851.80166512873,1555326.381643624,4.395417444039251,1555326.381643624,4.395417444039251,0.85,0.09581229144997971,4.564652377983593,1.267509233946912,1.0,0.0,4.564652377981765,1.2850031616247635,1.2852961900695978,3.5522499199239532,19339.651446958524,1972.0956133805657,2034.6934298245008,2034.6934298245008,7.59704387144384,5.0829757194895695,0.460544760346135,4.6224309591434345,3.3274161647394713,3.3274161647394713,0.9506903327827061,0.0,0.0,0.0002280252679661193,0.9999089294809494,0.0002280460362370068,199.10743957301437,0.0,0.0,0.0,0.0397970641302753,7.680344126533458e-05,0.0001512218267007847,0.0006902750708527596,0.0958122914499434,0.08148024537666425,0.014332046073279144,0.09581232472755111,0.08148024537669514,0.014332046073284577,0.4287304064168936,0.4287304064168936,0.0754119469004742,0.0,4.319816840730709,4.2014258970879155,4.994062469869846,4.322987164924598,4.205294157546007,4.9932510371530725,24817.746125021164,21095.084206267988,0.85,0.9169912231678771,0.693210020852226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528392370795251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.06033395489,1537.3348221429874,0.4287304064168936,0.0754119469004742,6.112851554438009,3.3274161647394713
1765.0,-30.22404678677177,5.082912305404445,35.00947118099807,24.078796163108223,4.960601223642469,-26.705613670012287,-40.232704917993374,1.4421681068829955,-0.7344001164469773,-5.058161283614627,40.01834986439524,47883.18192664731,15457.609690214922,15457.609690214922,63340.79161686223,87714.43139444025,87714.43139444025,15457.609690214922,103172.04108465518,103172.04108465518,103172.04108465518,127989.65963825623,103857.03068715383,64025.7812193609,44256.94385310326,24817.61855360105,0.0,69074.56240670431,21094.97577056089,1537.3267080512271,0.0,0.8865560646586118,2.8196342595657593,0.0014959080323721466,353852.709898316,1555324.5731706026,4.3954010515209685,1555324.5731706026,4.3954010515209685,0.85,0.0958117156655056,4.564652377983593,1.2675081646582114,1.0,0.0,4.564652377982379,1.2850030338286424,1.2852960622443346,3.55225027320231,19339.583559499275,1972.0886907862803,2034.6934298245008,2034.6934298245008,7.597021479323397,5.082912305404445,0.4606604935633394,4.622251811841106,3.327535319476999,3.327535319476999,0.9507243769934284,0.0,0.0,0.0002280252679661193,0.9999044224102899,0.00022804706415485167,199.10740414220825,0.0,0.0,0.0,0.0397970641302753,7.680418521849007e-05,0.00015122108274762922,0.0006902716749652194,0.09581171566545922,0.0814797033558233,0.014332012309635916,0.09581175600222368,0.08147970335586274,0.014332012309642853,0.42872801406977795,0.42872801406977795,0.07541185009351992,0.0,4.320581251640988,4.202369289849059,4.993802880074156,4.323761167167675,4.206266656454602,4.99288974939941,24817.61855360105,21094.97577056089,0.85,0.91699157272858,0.6932100654466081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838984580555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.053708683174,1537.3267080512271,0.42872801406977795,0.07541185009351992,6.112851554438009,3.327535319476999
1766.0,-30.224002599862683,5.08284919346153,35.00944941197984,24.078739794809394,4.960620065013075,-26.70557201765548,-40.232623264286644,1.4421894828058797,-0.7334974384709767,-5.058101267839777,40.01830829268319,47883.00064983043,15457.573433149832,15457.573433149832,63340.57408298026,87714.08634905041,87714.08634905041,15457.573433149832,103171.65978220024,103171.65978220024,103171.65978220024,127989.15507295156,103856.67401321791,64025.58831399793,44256.76188802221,24817.49529075132,0.0,69074.25717877352,21094.870997138623,1537.3189743670923,0.0,0.8865565214251391,2.8196293436228412,0.0014959080323721466,353853.5380548828,1555322.780029838,4.3953856970863665,1555322.780029838,4.3953856970863665,0.85,0.0958111442037605,4.564652377983593,1.2675071442732588,1.0,0.0,4.564652377984706,1.285002933796206,1.2852959621890867,3.552250549731056,19339.51714198915,1972.0819180850901,2034.6934298245008,2034.6934298245008,7.597003659899319,5.08284919346153,0.4607737454367262,4.622075448024804,3.327654482427136,3.327654482427136,0.9507584235506102,0.0,0.0,0.0002280252679661193,0.9998998154083693,0.00022804811487338005,199.10736792566144,0.0,0.0,0.0,0.0397970641302753,7.68048963295732e-05,0.0001512203716365461,0.0006902684289903227,0.09581114420372154,0.08147916516140559,0.014331979042315948,0.09581115633043286,0.08147916516143872,0.014331979042321778,0.42872562504184436,0.42872562504184436,0.07541175294115546,0.0,4.321363496996014,4.203328331133378,4.993573616844117,4.324603829368812,4.207277383199653,4.992770750269187,24817.49529075132,21094.870997138623,0.85,0.9169924754897658,0.693210504253455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528387260505047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.047105021564,1537.3189743670923,0.42872562504184436,0.07541175294115546,6.112851554438009,3.327654482427136
1767.0,-30.223957438714894,5.082786415928147,35.00942770045596,24.078682937566214,4.960641901576047,-26.705529188923123,-40.23253762917591,1.442213651784263,-0.7326703280990046,-5.0580383976835925,40.01826642928696,47882.8052661014,15457.533304005954,15457.533304005954,63340.33857010736,87713.72530030098,87713.72530030098,15457.533304005954,103171.25860430693,103171.25860430693,103171.25860430693,127988.62724095449,103856.30226332787,64025.38222912831,44256.577815777295,24817.368636647552,0.0,69073.94645242485,21094.763341150418,1537.3109769252528,0.0,0.8865569938023072,2.8196257611325493,0.0014959080323721466,353854.40560063574,1555320.9743092423,4.39536981790357,1555320.9743092423,4.39536981790357,0.85,0.09581057177856368,4.564652377983593,1.26750607883092,1.0,0.0,4.564652377983072,1.2850028206931876,1.2852958490602768,3.55225086239205,19339.447917132497,1972.0748591142233,2034.6934298245008,2034.6934298245008,7.596983937447138,5.082786415928147,0.46088845666460365,4.621897959263543,3.327773630833364,3.327773630833364,0.9507924659523896,0.0,0.0,0.0002280252679661193,0.9998951068543371,0.0002280491887628945,199.1073309106211,0.0,0.0,0.0,0.0397970641302753,7.680564212070553e-05,0.00015121962584541376,0.000690265024713057,0.09581057177852732,0.0814786260433945,0.014331945735132828,0.09581058721898889,0.08147862604342541,0.014331945735138268,0.4287232402475286,0.4287232402475286,0.07541165717921465,0.0,4.322141065993378,4.204281926312262,4.993344076979611,4.325368069584613,4.208214562095577,4.992545534003625,24817.368636647552,21094.763341150418,0.85,0.9169931909672114,0.693210794015961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528384617870937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.040522006417,1537.3109769252528,0.4287232402475286,0.07541165717921465,6.112851554438009,3.327773630833364
1768.0,-30.22391131367698,5.082723982560278,35.00940606208712,24.078636278305225,4.960665785225903,-26.70548528798237,-40.23245181944219,1.4422397595312797,-0.7316999321081425,-5.057974427122706,40.018225137030925,47882.61356674285,15457.492004144184,15457.492004144184,63340.10557088704,87713.40154858878,87713.40154858878,15457.492004144184,103170.89355273296,103170.89355273296,103170.89355273296,127988.13811663596,103855.96830744011,64025.180325594185,44256.431090939914,24817.244563903005,0.0,69073.67565484293,21094.657879317554,1537.3031041436775,0.0,0.8865574697177984,2.819620412507672,0.0014959080323721466,353855.2883325954,1555319.1932255547,4.395353819789971,1555319.1932255547,4.395353819789971,0.85,0.09581000053630453,4.564652377983593,1.267505070534535,1.0,0.0,4.564652377983695,1.2850026985173804,1.285295726856609,3.552251200133844,19339.385730030153,1972.0685177945736,2034.6934298245008,2034.6934298245008,7.5969636396169244,5.082723982560278,0.46100384340749834,4.62172013915278,3.327892774933229,3.327892774933229,0.9508265071237797,0.0,0.0,0.0002280252679661193,0.999890297828669,0.0002280502855776198,199.10729310557002,0.0,0.0,0.0,0.0397970641302753,7.680638943933444e-05,0.00015121887852678485,0.0006902616134633005,0.09581000053626512,0.08147808788418187,0.014331912652083254,0.0958099662470008,0.08147808788421539,0.014331912652089149,0.428720859149071,0.428720859149071,0.07541156235998812,0.0,4.322943990898011,4.205266574290533,4.993107404295358,4.326274495014559,4.209325494719792,4.992282423214419,24817.244563903005,21094.657879317554,0.85,0.9169934127639856,0.6932107364028149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528381916972681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.033959981416,1537.3031041436775,0.428720859149071,0.07541156235998812,6.112851554438009,3.327892774933229
1769.0,-30.22386423268388,5.082661874069653,35.009384497438134,24.07857928136366,4.960688319274584,-26.70544066165543,-40.23236216800285,1.4422647482461204,-0.7308963836030102,-5.057911659021701,40.01818400753512,47882.40798694546,15457.45301887498,15457.45301887498,63339.861005820436,87713.03663607077,87713.03663607077,15457.45301887498,103170.48965494575,103170.48965494575,103170.48965494575,127987.61128337422,103855.59213289407,64024.963483768755,44256.25405458369,24817.12162842848,0.0,69073.37568301217,21094.553384164206,1537.2953185530553,0.0,0.8865579389103417,2.8196171298238744,0.0014959080323721466,353856.1544734488,1555317.4191638334,4.395338047682691,1555317.4191638334,4.395338047682691,0.85,0.09580943128742656,4.564652377983593,1.2675039919046687,1.0,0.0,4.564652377981396,1.2850025815783033,1.2852956098908654,3.5522515233993244,19339.31568124272,1972.061374806149,2034.6934298245008,2034.6934298245008,7.596944479350011,5.082661874069653,0.4611188491484377,4.621543024921215,3.3280119182271357,3.3280119182271357,0.950860548064896,0.0,0.0,0.0002280252679661193,0.9998853891602469,0.000228051405129168,199.10725451701273,0.0,0.0,0.0,0.0397970641302753,7.680717022263282e-05,0.00015121809774348648,0.0006902580494589609,0.0958094312873834,0.08147755154874015,0.014331879738643243,0.09580942018346118,0.08147755154877685,0.0143318797386497,0.42871848352689973,0.42871848352689973,0.07541146770918204,0.0,4.323734938448979,4.20623592920748,4.992877691303079,4.3270152754187166,4.210231416641761,4.992078260587846,24817.12162842848,21094.553384164206,0.85,0.9169938544265785,0.6932107706257884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528379158429248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.027418771719,1537.2953185530553,0.42871848352689973,0.07541146770918204,6.112851554438009,3.3280119182271357
1770.0,-30.223816130337273,5.082600119309642,35.00936301132189,24.07852169070395,4.960714341452837,-26.705394767273027,-40.232272272091336,1.4422929783885796,-0.7301800959613161,-5.057846278998459,40.01814316566485,47882.206220371714,15457.410571201246,15457.410571201246,63339.61679157296,87712.6530955696,87712.6530955696,15457.410571201246,103170.06366677085,103170.06366677085,103170.06366677085,127987.0626143762,103855.19846223548,64024.75158703758,44256.05208355322,24816.998947605363,0.0,69073.05103115858,21094.44910546456,1537.2874839859523,0.0,0.886558420376331,2.819615306816151,0.0014959080323721466,353857.0566581465,1555315.6575099402,4.395321863010058,1555315.6575099402,4.395321863010058,0.85,0.09580886191546019,4.564652377983593,1.267502907230519,1.0,0.0,4.564652377983553,1.2850024494704224,1.2852954777528591,3.5522518885973997,19339.242374442532,1972.0538995928816,2034.6934298245008,2034.6934298245008,7.59692361739945,5.082600119309642,0.4612352227059304,4.621364896603712,3.328131055470064,3.328131055470064,0.9508945872771611,0.0,0.0,0.0002280252679661193,0.9998803740322559,0.0002280525489729867,199.1072150913485,0.0,0.0,0.0,0.0397970641302753,7.68079531424318e-05,0.0001512173148236875,0.0006902544757022387,0.09580886191541624,0.08147701516105335,0.014331846754362887,0.09580892199337461,0.08147701516109072,0.014331846754369462,0.42871611201441057,0.42871611201441057,0.07541137345755183,0.0,4.3244968932897905,4.207173748272339,4.992633511370627,4.327666183037138,4.2110480025545485,4.991781181894737,24816.998947605363,21094.44910546456,0.85,0.916994628816971,0.6932111077411687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528376342715255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.02089825049,1537.2874839859523,0.42871611201441057,0.07541137345755183,6.112851554438009,3.328131055470064
1771.0,-30.223767092750677,5.08253862036429,35.00934157948202,24.078470945265167,4.96073038904841,-26.70534902869512,-40.23218621788544,1.4423123249928458,-0.729123117161464,-5.057788356891954,40.018101774342036,47882.026618928394,15457.379873442262,15457.379873442262,63339.406492370654,87712.34664048142,87712.34664048142,15457.379873442262,103169.72651392368,103169.72651392368,103169.72651392368,127986.60222523872,103854.87687126918,64024.55684971602,44255.91113505907,24816.87571131503,0.0,69072.7868463741,21094.344354617777,1537.2797947267386,0.0,0.8865588658062096,2.819608105702659,0.0014959080323721466,353857.8559319024,1555313.872157758,4.395306889716383,1555313.872157758,4.395306889716383,0.85,0.09580829602493096,4.564652377983593,1.2675019198143858,1.0,0.0,4.564652377983142,1.2850023589346256,1.2852953871964166,3.552252138873948,19339.18248985577,1972.047793064479,2034.6934298245008,2034.6934298245008,7.596908530232739,5.08253862036429,0.46134833096715777,4.621190289397132,3.3282501959075774,3.3282501959075774,0.950928627402165,0.0,0.0,0.0002280252679661193,0.9998752614245167,0.00022805371506166977,199.1071748991585,0.0,0.0,0.0,0.0397970641302753,7.680870261103308e-05,0.00015121656535508623,0.0006902510546386057,0.09580829602489965,0.08147648190657805,0.014331814118321594,0.09580824622090688,0.08147648190660468,0.014331814118326276,0.42871374252272865,0.42871374252272865,0.0754112784944593,0.0,4.325309075613347,4.208161011225684,4.992444050424524,4.328665239730469,4.2122190231355034,4.9917964065558635,24816.87571131503,21094.344354617777,0.85,0.9169950914713322,0.6932111589101447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528373465919584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.014399759744,1537.2797947267386,0.42871374252272865,0.0754112784944593,6.112851554438009,3.3282501959075774
1772.0,-30.223717100558805,5.082477503790388,35.00932021034948,24.07842337796467,4.9607594638823445,-26.705301128149813,-40.23209607750175,1.4423434914733624,-0.728289500328799,-5.057720119219504,40.018060737142655,47881.83214218552,15457.333988868277,15457.333988868277,63339.1661310538,87711.99497577932,87711.99497577932,15457.333988868277,103169.3289646476,103169.3289646476,103169.3289646476,127986.07879227208,103854.51561007577,64024.352776482,44255.73648177086,24816.74982762448,0.0,69072.48630939535,21094.237353480807,1537.27171005035,0.0,0.8865593625482353,2.8196050655388167,0.0014959080323721466,353858.7975531472,1555312.102081686,4.39529019155752,1555312.102081686,4.39529019155752,0.85,0.09580772650931897,4.564652377983593,1.2675008763512596,1.0,0.0,4.56465237798219,1.28500221308569,1.285295241314222,3.55225254205784,19339.11521813627,1972.040933258174,2034.6934298245008,2034.6934298245008,7.596885979133242,5.082477503790388,0.46146631348244505,4.621011190307943,3.3283693105912455,3.3283693105912455,0.9509626601689273,0.0,0.0,0.0002280252679661193,0.9998700493196541,0.0002280549038560316,199.10713392457166,0.0,0.0,0.0,0.0397970641302753,7.680948767447585e-05,0.00015121578029164343,0.0006902474710968946,0.0958077265092687,0.08147594530016546,0.01433178120910325,0.0958076927370667,0.0814759453002082,0.014331781209110767,0.4287113782725011,0.4287113782725011,0.0754111861190288,0.0,4.326108012125985,4.2091405878242085,4.992209629456397,4.329430618890683,4.2131872528317444,4.991401771347853,24816.74982762448,21094.237353480807,0.85,0.9169956015096897,0.6932113595521834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528370533192378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.007921608385,1537.27171005035,0.4287113782725011,0.0754111861190288,6.112851554438009,3.3283693105912455
