time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1773.0,-30.223666166481166,5.0824166927971595,35.00929892675751,24.078371480014198,4.960782509124984,-26.705252982946458,-40.232009639125295,1.4423693255902854,-0.7274103403558456,-5.057657618553127,40.018020490423766,47881.659585472116,15457.297319187377,15457.297319187377,63338.95690465949,87711.65116282567,87711.65116282567,15457.297319187377,103168.94848201305,103168.94848201305,103168.94848201305,127985.57933157502,103854.15900174467,64024.167424390995,44255.546197059644,24816.630849561978,0.0,69072.17704662163,21094.13622212768,1537.2641529245702,0.0,0.8865598271701438,2.8196007519026898,0.0014959080323721466,353859.6600103626,1555310.366103243,4.39527457313924,1555310.366103243,4.39527457313924,0.85,0.09580716208926268,4.564652377983593,1.267499872450717,1.0,0.0,4.564652377983244,1.2850020921904972,1.2852951203914607,3.5522528762598298,19339.048812842648,1972.0341618027205,2034.6934298245008,2034.6934298245008,7.596867956919007,5.0824166927971595,0.46158185188142653,4.620834840915733,3.328488438125392,3.328488438125392,0.9509966966072548,0.0,0.0,0.0002280252679661193,0.9998647390454495,0.00022805611505393258,199.1070921780139,0.0,0.0,0.0,0.0397970641302753,7.681024050283994e-05,0.00015121502746327935,0.0006902440346971124,0.0958071620892266,0.0814754132785394,0.014331748810687208,0.09580712538988356,0.08147541327857008,0.014331748810692607,0.4287090184073069,0.4287090184073069,0.07541109295984595,0.0,4.326912652102067,4.21012368400028,4.991993397681256,4.330247278197305,4.21417364120839,4.991247380741015,24816.630849561978,21094.13622212768,0.85,0.9169966781546152,0.6932119651180743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836754337556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.001464215538,1537.2641529245702,0.4287090184073069,0.07541109295984595,6.112851554438009,3.328488438125392
1774.0,-30.223614279801183,5.08235623560913,35.009277721664105,24.078313540108525,4.960810455470956,-26.70520349024323,-40.231915482413,1.4423996659130174,-0.7267504927615391,-5.057590984067378,40.0179802096717,47881.45493767596,15457.254862563468,15457.254862563468,63338.70980023943,87711.25708572351,87711.25708572351,15457.254862563468,103168.51194828698,103168.51194828698,103168.51194828698,127985.0214787951,103853.75394105786,64023.95179301031,44255.33572005283,24816.509530508123,0.0,69071.84525056096,21094.033100931905,1537.2563597363035,0.0,0.8865603129916092,2.8195998222821785,0.0014959080323721466,353860.5795126656,1555308.6286583014,4.3952582421027575,1555308.6286583014,4.3952582421027575,0.85,0.0958065962339063,4.564652377983593,1.2674987537087872,1.0,0.0,4.564652377986052,1.2850019502077685,1.2852949783763548,3.552253268756165,19338.97338506518,1972.026470309961,2034.6934298245008,2034.6934298245008,7.5968470905696615,5.08235623560913,0.4616994479271712,4.620656787681959,3.328607555982085,3.328607555982085,0.9510307302805957,0.0,0.0,0.0002280252679661193,0.9998593294863053,0.0002280573489105424,199.1070496507028,0.0,0.0,0.0,0.0397970641302753,7.681106056121607e-05,0.00015121420740490322,0.0006902402914156957,0.09580659623385854,0.08147488010902185,0.014331716124836686,0.09580666060713436,0.08147488010906247,0.014331716124843831,0.42870666291671145,0.42870666291671145,0.07541100012085829,0.0,4.3276734486364035,4.2110586634986475,4.991757718418455,4.330840491305821,4.214923924964182,4.9909417759546955,24816.509530508123,21094.033100931905,0.85,0.9169975055751827,0.6932123322315195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528364497229886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.995027358207,1537.2563597363035,0.42870666291671145,0.07541100012085829,6.112851554438009,3.328607555982085
1775.0,-30.223561468417895,5.08229600744523,35.0092565661458,24.078257590904855,4.960825623664217,-26.70515444319374,-40.23182516740633,1.4424185984400808,-0.7257789663954668,-5.057533946960213,40.01793924345987,47881.27260614926,15457.227379668097,15457.227379668097,63338.499985817354,87710.93087119228,87710.93087119228,15457.227379668097,103168.15825086038,103168.15825086038,103168.15825086038,127984.54605309421,103853.41045573291,64023.75219069003,44255.17585004765,24816.387802233832,0.0,69071.56365228147,21093.929631898758,1537.2487688024694,0.0,0.8865607523619188,2.819593648040773,0.0014959080323721466,353861.36658035265,1555306.861648668,4.395243472546468,1555306.861648668,4.395243472546468,0.85,0.09580603460445368,4.564652377983593,1.267497772886418,1.0,0.0,4.56465237798286,1.285001861609786,1.2852948897581686,3.5522535136760225,19338.909423452766,1972.0199480406425,2034.6934298245008,2034.6934298245008,7.596833583426539,5.08229600744523,0.4618127917655661,4.620483215679664,3.328726679218358,3.328726679218358,0.9510647654909594,0.0,0.0,0.0002280252679661193,0.9998538235526219,0.00022805860476275754,199.10700636550598,0.0,0.0,0.0,0.0397970641302753,7.68118471678433e-05,0.00015121342079827598,0.000690236700829884,0.09580603460442261,0.08147435074110265,0.014331683863319958,0.09580602520431868,0.08147435074112908,0.01433168386332461,0.42870430866211395,0.42870430866211395,0.075410906214058,0.0,4.328468597030451,4.212021855905675,4.991591433312067,4.331754980564767,4.215981925182689,4.991034806917696,24816.387802233832,21093.929631898758,0.85,0.9169982064496848,0.6932125186450403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528361394114522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.988611282479,1537.2487688024694,0.42870430866211395,0.075410906214058,6.112851554438009,3.328726679218358
1776.0,-30.223507712605706,5.082236157458941,35.00923546582563,24.07820977913218,4.960855847635381,-26.705103040459854,-40.23173073129726,1.4424511754895206,-0.7249808698446714,-5.057464824972494,40.01789854018276,47881.07521929646,15457.181998354607,15457.181998354607,63338.257217651066,87710.57279217443,87710.57279217443,15457.181998354607,103167.75479052903,103167.75479052903,103167.75479052903,127984.01694261655,103853.04158077332,64023.544007895216,44254.997303197895,24816.262152087525,0.0,69071.25945528541,21093.822829274395,1537.2406701132363,0.0,0.8865612523957225,2.8195911813293137,0.0014959080323721466,353862.320411828,1555305.1059817919,4.395226663781876,1555305.1059817919,4.395226663781876,0.85,0.09580546798346436,4.564652377983593,1.2674967063451188,1.0,0.0,4.564652377983144,1.2850017091599686,1.285294737273587,3.5522539351076796,19338.84073394704,1972.0129436603775,2034.6934298245008,2034.6934298245008,7.596811279666753,5.082236157458941,0.4619318074119567,4.620304350046984,3.3288457707815966,3.3288457707815966,0.9510987916518847,0.0,0.0,0.0002280252679661193,0.9998482191896012,0.00022805988307999261,199.10696230625686,0.0,0.0,0.0,0.0397970641302753,7.681266967554621e-05,0.00015121259829057308,0.0006902329463681421,0.09580546798341878,0.08147381670596228,0.014331651277456498,0.09580549068995092,0.08147381670600104,0.014331651277463315,0.42870195773121766,0.42870195773121766,0.07541081550580025,0.0,4.329245959774823,4.21297280014204,4.991375766048407,4.332483955127827,4.216906603094799,4.990644602677548,24816.262152087525,21093.822829274395,0.85,0.916998730255589,0.6932127138972061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528358235698065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.982215461197,1537.2406701132363,0.42870195773121766,0.07541081550580025,6.112851554438009,3.3288457707815966
1777.0,-30.223453000022683,5.082176606824428,35.009214450847345,24.078157601784937,4.960880125327505,-26.705051371361407,-40.23163999719543,1.4424784966662376,-0.7241381971319356,-5.057401605458048,40.01785882530227,47880.89980583453,15457.146076141584,15457.146076141584,63338.04588197611,87710.22212073713,87710.22212073713,15457.146076141584,103167.36819687871,103167.36819687871,103167.36819687871,127983.51295042525,103852.67694580414,64023.35463090167,44254.802572113855,24816.14475354654,0.0,69070.9473256604,21093.72304051456,1537.2331803715574,0.0,0.8865617187484709,2.819587434590392,0.0014959080323721466,353863.19279537536,1555303.3929491693,4.395210987226179,1555303.3929491693,4.395210987226179,0.85,0.09580490656055661,4.564652377983593,1.2674956782674416,1.0,0.0,4.564652377983909,1.2850015813059246,1.2852946093903874,3.5522542885469575,19338.77283398487,1972.006019791149,2034.6934298245008,2034.6934298245008,7.596793624813944,5.082176606824428,0.4620483013133576,4.62012830551107,3.328964876048142,3.328964876048142,0.9511328217280406,0.0,0.0,0.0002280252679661193,0.9998425151123267,0.00022806118415608876,199.10691746284084,0.0,0.0,0.0,0.0397970641302753,7.681345994764399e-05,0.00015121180801847532,0.0006902293390507318,0.09580490656051424,0.0814732872527103,0.014331619307803934,0.09580494699432181,0.08147328725274634,0.014331619307810272,0.4286996093583549,0.4286996093583549,0.07541072424966894,0.0,4.330025962617526,4.213924012804398,4.991176289654618,4.333263408326104,4.217847791285351,4.990498659624791,24816.14475354654,21093.72304051456,0.85,0.916999814456657,0.6932133068927289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528355020800878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.975840320356,1537.2331803715574,0.4286996093583549,0.07541072424966894,6.112851554438009,3.328964876048142
1778.0,-30.223397370968247,5.082117389983092,35.00919350901668,24.078115447796904,4.96090773508854,-26.704998544186772,-40.231545351538784,1.4425089083070666,-0.7231812681215501,-5.0573353570364095,40.017818925920025,47880.710032965544,15457.106020960204,15457.106020960204,63337.81605392575,87709.90191836083,87709.90191836083,15457.106020960204,103167.00793932103,103167.00793932103,103167.00793932103,127983.03244056944,103852.34388838107,64023.15200298579,44254.6576504392,24816.024501248412,0.0,69070.68215168761,21093.62082606115,1537.2254581737595,0.0,0.8865622012124146,2.8195825313892358,0.0014959080323721466,353864.1069774604,1555301.6719598218,4.3951947691006925,1555301.6719598218,4.3951947691006925,0.85,0.09580434376789526,4.564652377983593,1.2674946474423634,1.0,0.0,4.564652377984116,1.2850014389895639,1.2852944670415734,3.5522546819658967,19338.7108141888,1971.999695531991,2034.6934298245008,2034.6934298245008,7.596773938712443,5.082117389983092,0.4621663385997703,4.619951051383322,3.3290839718691623,3.3290839718691623,0.9511668491054749,0.0,0.0,0.0002280252679661193,0.9998367155240342,0.00022806250703306764,199.10687186828912,0.0,0.0,0.0,0.0397970641302753,7.681428429644869e-05,0.0001512109836696706,0.0006902255761850001,0.09580434376785468,0.08147275664670518,0.014331587121149496,0.09580435125847343,0.0814727566467397,0.014331587121155566,0.42869726368216626,0.42869726368216626,0.0754106333937067,0.0,4.330826958665284,4.214902012965354,4.990964768121103,4.334154088914886,4.218938641484556,4.990244719646398,24816.024501248412,21093.62082606115,0.85,0.9170000075405107,0.69321322073834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528351748684922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.969486138682,1537.2254581737595,0.42869726368216626,0.0754106333937067,6.112851554438009,3.3290839718691623
1779.0,-30.22334079826646,5.0820584940197815,35.00917264806245,24.078068055119388,4.960934904011848,-26.704944911821794,-40.23145056618375,1.4425390175671704,-0.7223140041045326,-5.05726981135317,40.01777939795178,47880.524035341106,15457.067515597288,15457.067515597288,63337.59155093839,87709.559853969,87709.559853969,15457.067515597288,103166.62736956628,103166.62736956628,103166.62736956628,127982.53383028593,103851.98833370022,64022.95251507248,44254.484242919716,24815.90646071965,0.0,69070.39070363936,21093.5204916117,1537.2178753942208,0.0,0.8865626787449316,2.8195787317722627,0.0014959080323721466,353865.01146406954,1555299.9669921773,4.395178716757925,1555299.9669921773,4.395178716757925,0.85,0.09580378268786423,4.564652377983593,1.2674936210131271,1.0,0.0,4.564652377981618,1.2850012980882752,1.285294326108154,3.5522550714731,19338.6446050991,1971.9929440837698,2034.6934298245008,2034.6934298245008,7.596755014307249,5.0820584940197815,0.46228422287871496,4.6197742711410665,3.3292030691334,3.3292030691334,0.9512008768952571,0.0,0.0,0.0002280252679661193,0.9998308175933149,0.00022806385235753902,199.10682550032882,0.0,0.0,0.0,0.0397970641302753,7.681510987020219e-05,0.0001512101580959171,0.0006902218077278029,0.09580378268782262,0.08147222771065453,0.014331554977168098,0.09580380117727791,0.0814722277106899,0.01433155497717432,0.428694922422567,0.428694922422567,0.07541054199415698,0.0,4.3316283617731415,4.215880463399856,4.990753432672875,4.334955807248662,4.219917573186535,4.99003279107427,24815.90646071965,21093.5204916117,0.85,0.9170006265449009,0.693213452936473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528348421760404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.96315214074,1537.2178753942208,0.428694922422567,0.07541054199415698,6.112851554438009,3.3292030691334
1780.0,-30.223283305652973,5.081999903503683,35.0091518593561,24.07802087198945,4.960960714121371,-26.70489058742944,-40.23135571097953,1.4425679958978082,-0.7214154388348106,-5.057205184610387,40.01773978041105,47880.3417819405,15457.030861931813,15457.030861931813,63337.37264387231,87709.22493948076,87709.22493948076,15457.030861931813,103166.25580141257,103166.25580141257,103166.25580141257,127982.04367118623,103851.63888338824,64022.755725848,44254.31461948915,24815.787869773667,0.0,69070.10248926282,21093.419689307615,1537.2102810187112,0.0,0.8865631519152909,2.819574410790422,0.0014959080323721466,353865.90327169147,1555298.2581624046,4.395162811061445,1555298.2581624046,4.395162811061445,0.85,0.09580322266544572,4.564652377983593,1.267492612716742,1.0,0.0,4.564652377986249,1.2850011624793882,1.285294190468343,3.5522554463500815,19338.57953272544,1971.9863085483257,2034.6934298245008,2034.6934298245008,7.596736999964187,5.081999903503683,0.4624018439142432,4.61959805958944,3.3293221645011064,3.3293221645011064,0.9512349041431732,0.0,0.0,0.0002280252679661193,0.9998248237965636,0.00022806521956541867,199.10677837841519,0.0,0.0,0.0,0.0397970641302753,7.681593606054993e-05,0.00015120933190556935,0.0006902180364560675,0.09580322266540434,0.08147169988512354,0.014331522780280794,0.0958032321877476,0.08147169988515873,0.014331522780286982,0.42869258537555593,0.42869258537555593,0.07541045003001208,0.0,4.332436615958443,4.216865097648224,4.9905527795503986,4.335789745775571,4.2209252167447175,4.989873118329683,24815.787869773667,21093.419689307615,0.85,0.9170012836410416,0.693213706891251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528345038402128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.9568389015,1537.2102810187112,0.42869258537555593,0.07541045003001208,6.112851554438009,3.3293221645011064
1781.0,-30.223224946899332,5.081941546005198,35.00913110970679,24.07795916022735,4.960978610280513,-26.70483627492341,-40.231260855775304,1.442589938304557,-0.7206206679413185,-5.057146039263203,40.01769934061319,47880.16351049392,15457.002899818197,15457.002899818197,63337.166410312115,87708.85964267116,87708.85964267116,15457.002899818197,103165.86254248935,103165.86254248935,103165.86254248935,127981.52885761036,103851.25502236243,64022.55889018494,44254.10681353054,24815.666315121,0.0,69069.77312865155,21093.31636785285,1537.20263802623,0.0,0.8865636001177315,2.8195708210941826,0.0014959080323721466,353866.7194411132,1555296.5138675466,4.395147744676122,1555296.5138675466,4.395147744676122,0.85,0.0958026652016849,4.564652377983593,1.267491582990624,1.0,0.0,4.564652377983849,1.2850010597962893,1.2852940877618286,3.5522557302071216,19338.508052611527,1971.9790196052197,2034.6934298245008,2034.6934298245008,7.596723257297497,5.081941546005198,0.4625170794872071,4.619424466517991,3.3294412538521163,3.3294412538521163,0.9512689296720332,0.0,0.0,0.0002280252679661193,0.9998187397414567,0.00022806660737833778,199.10673054662132,0.0,0.0,0.0,0.0397970641302753,7.68167622591135e-05,0.0001512085057070058,0.0006902142651468296,0.09580266520164969,0.08147117435165367,0.014331490849996022,0.09580268231845564,0.0814711743516836,0.01433149085000129,0.4286902527260671,0.4286902527260671,0.07541035812136185,0.0,4.333232408387573,4.21782522425076,4.990408395128497,4.336525371321898,4.221777003637328,4.989943379449073,24815.666315121,21093.31636785285,0.85,0.9170026705073767,0.693214431460645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528341600029695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.950545976913,1537.20263802623,0.4286902527260671,0.07541035812136185,6.112851554438009,3.3294412538521163
1782.0,-30.223165632606953,5.081883598297413,35.00911043482318,24.077925946936034,4.961015455729981,-26.70477920739507,-40.23116180961949,1.4426290305181195,-0.7197021370565722,-5.057072600459298,40.01766001902173,47879.969959839276,15456.953724934167,15456.953724934167,63336.92368477344,87708.53829747949,87708.53829747949,15456.953724934167,103165.49202241366,103165.49202241366,103165.49202241366,127981.03702117459,103850.92336899911,64022.355031359,44253.964819600114,24815.544998760928,0.0,69069.50981836104,21093.213248946788,1537.194682452658,0.0,0.886564117141894,2.819567267265174,0.0014959080323721466,353867.7328535046,1555294.8178058406,4.395130364852189,1555294.8178058406,4.395130364852189,0.85,0.09580210279087609,4.564652377983593,1.267490546670743,1.0,0.0,4.564652377982531,1.2850008768578904,1.2852939047817131,3.5522562359219325,19338.44629427037,1971.972722007043,2034.6934298245008,2034.6934298245008,7.59669908909441,5.081883598297413,0.46263901382486594,4.619244584472547,3.329560315845913,3.329560315845913,0.9513029473845466,0.0,0.0,0.0002280252679661193,0.9998125561098052,0.0002280680179226277,199.10668193167578,0.0,0.0,0.0,0.0397970641302753,7.681762497006393e-05,0.00015120764299605537,0.0006902103271712383,0.09580210279082382,0.08147064415042413,0.014331458640399699,0.09580212162443384,0.08147064415046858,0.014331458640407517,0.4286879227642217,0.4286879227642217,0.0754102695369731,0.0,4.334032677301593,4.218804172068133,4.990186653137528,4.337370463402749,4.222858120945091,4.9894394003267735,24815.544998760928,21093.213248946788,0.85,0.9170026521302505,0.6932142719088928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528338109859011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.944272320423,1537.194682452658,0.4286879227642217,0.0754102695369731,6.112851554438009,3.329560315845913
1783.0,-30.223105465161414,5.081825868054128,35.00908983701935,24.077874572854512,4.961034256857213,-26.704723176618167,-40.231066675018496,1.4426519683139565,-0.7187388249495825,-5.057014069113115,40.01762091436237,47879.798803997466,15456.927629194153,15456.927629194153,63336.72643319162,87708.21630156327,87708.21630156327,15456.927629194153,103165.14393075742,103165.14393075742,103165.14393075742,127980.57501325596,103850.58239401414,64022.16489644833,44253.79721951757,24815.431082498537,0.0,69069.2283020161,21093.116420123755,1537.1874930385768,0.0,0.8865645573695672,2.8195613771726302,0.0014959080323721466,353868.5405533604,1555293.131102475,4.395115566561504,1555293.131102475,4.395115566561504,0.85,0.09580154926926625,4.564652377983593,1.2674895477155226,1.0,0.0,4.564652377983035,1.2850007695167525,1.2852937974160972,3.5522565326557833,19338.382800117208,1971.9662474053025,2034.6934298245008,2034.6934298245008,7.596686263702817,5.081825868054128,0.4627542924701977,4.619071575583931,3.3296794041974063,3.3296794041974063,0.9513369726278303,0.0,0.0,0.0002280252679661193,0.9998062835774113,0.0002280694487638356,199.10663261749642,0.0,0.0,0.0,0.0397970641302753,7.681845361905838e-05,0.0001512068143470609,0.0006902065446766351,0.09580154926923193,0.08147012196476497,0.014331427304466965,0.09580152100116808,0.08147012196479415,0.014331427304472098,0.42868559673439577,0.42868559673439577,0.07541017882271141,0.0,4.334859461486133,4.21980178632009,4.990036233018941,4.338275244163526,4.223902367906021,4.989545905666887,24815.431082498537,21093.116420123755,0.85,0.9170035338492822,0.6932146193183959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528334562543639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.938019751851,1537.1874930385768,0.42868559673439577,0.07541017882271141,6.112851554438009,3.3296794041974063
1784.0,-30.223044356988307,5.081768440587415,35.00906927602355,24.077822046261304,4.961060125651217,-26.704665592305957,-40.230967524088896,1.442681360968879,-0.7179506288236439,-5.05694855367912,40.01758079086196,47879.613127851066,15456.891296005579,15456.891296005579,63336.50442385665,87707.85665296846,87707.85665296846,15456.891296005579,103164.74794897404,103164.74794897404,103164.74794897404,127980.05551270272,103850.20657791721,64021.96305279994,44253.603916796965,24815.307563728682,0.0,69068.91148052565,21093.01142916938,1537.1795860296345,0.0,0.8865650368996857,2.8195586199254867,0.0014959080323721466,353869.44463143963,1555291.4004548197,4.395099447127115,1555291.4004548197,4.395099447127115,0.85,0.09580099169738664,4.564652377983593,1.2674885328253729,1.0,0.0,4.564652377985097,1.2850006319690799,1.2852936598370588,3.5522569128926538,19338.312818077844,1971.9591112232868,2034.6934298245008,2034.6934298245008,7.596668406865986,5.081768440587415,0.4628728777454736,4.618895562841941,3.3297984615711775,3.3297984615711775,0.9513709890203365,0.0,0.0,0.0002280252679661193,0.9997999130164302,0.00022807090198493748,199.10658253230713,0.0,0.0,0.0,0.0397970641302753,7.68193172601938e-05,0.0001512059507059255,0.0006902026024550728,0.09580099169734457,0.0814695960749754,0.014331395622369162,0.09580098634941236,0.08146959607501118,0.014331395622375459,0.4286832756352477,0.4286832756352477,0.07541009058358361,0.0,4.335662794652762,4.220772901706766,4.989879746607528,4.338997924855448,4.224780622224671,4.989378440534551,24815.307563728682,21093.01142916938,0.85,0.9170045258598684,0.6932151108440586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528330964206861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.931786251924,1537.1795860296345,0.4286832756352477,0.07541009058358361,6.112851554438009,3.3297984615711775
1785.0,-30.222982343051314,5.0817113143498425,35.00904878025756,24.07777978749948,4.961087374280259,-26.70460705485035,-40.23086826838551,1.4427120860792764,-0.7170034743626843,-5.05688287100775,40.01754156882465,47879.43095131059,15456.855148508663,15456.855148508663,63336.286099819255,87707.53785366839,87707.53785366839,15456.855148508663,103164.39300217705,103164.39300217705,103164.39300217705,127979.58209654671,103849.87182849307,64021.764926135016,44253.45211373117,24815.18909436967,0.0,69068.64120810083,21092.91073021422,1537.1719674759836,0.0,0.8865655140121992,2.8195537803660944,0.0014959080323721466,353870.3510191243,1555289.7086913933,4.395083408972401,1555289.7086913933,4.395083408972401,0.85,0.09580043632195273,4.564652377983593,1.2674874965054914,1.0,0.0,4.5646523779848955,1.2850004881859984,1.2852935160211894,3.552257310366779,19338.250483208296,1971.9527548355757,2034.6934298245008,2034.6934298245008,7.5966506412918795,5.0817113143498425,0.4629916894084074,4.618719624941435,3.329917514065476,3.329917514065476,0.9514050040187074,0.0,0.0,0.0002280252679661193,0.9997934480738101,0.0002280723767548487,199.1065317047656,0.0,0.0,0.0,0.0397970641302753,7.68201818229394e-05,0.0001512050861431799,0.0006901986560266801,0.09580043632191176,0.08146907189418334,0.014331364427728427,0.09580039866297911,0.08146907189421818,0.014331364427734552,0.4286809575381203,0.4286809575381203,0.07541000385626109,0.0,4.336481692562529,4.221762974059516,4.989719480255303,4.339879396645074,4.22584684034706,4.989203372194254,24815.18909436967,21092.91073021422,0.85,0.9170049532173329,0.6932151858475387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528327309611346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.925573603485,1537.1719674759836,0.4286809575381203,0.07541000385626109,6.112851554438009,3.329917514065476
1786.0,-30.22291944741758,5.0816545414861585,35.009028374576644,24.077736515924357,4.961121141254617,-26.704547072011753,-40.23076876820994,1.4427487658488045,-0.716218294747307,-5.056812742770053,40.01750320120803,47879.25182519572,15456.81274364206,15456.81274364206,63336.064568837784,87707.1843269673,87707.1843269673,15456.81274364206,103163.99707060936,103163.99707060936,103163.99707060936,127979.0706301074,103849.50493786432,64021.57243609275,44253.25833530174,24815.07355949803,0.0,69068.33189479978,21092.812525573325,1537.1644101709855,0.0,0.8865660106912231,2.8195516028296157,0.0014959080323721466,353871.3187553907,1555288.0537830254,4.395066713101153,1555288.0537830254,4.395066713101153,0.85,0.09579988082111465,4.564652377983593,1.267486498649232,1.0,0.0,4.564652377982004,1.2850003165371768,1.2852933443332255,3.5522577848731065,19338.182163211804,1971.9457881347662,2034.6934298245008,2034.6934298245008,7.5966298003799375,5.0816545414861585,0.46311270487098266,4.618541836615176,3.3300365617181207,3.3300365617181207,0.9514390176337487,0.0,0.0,0.0002280252679661193,0.9997868912605153,0.0002280738725015975,199.10648015459896,0.0,0.0,0.0,0.0397970641302753,7.682104852417914e-05,0.00015120421944194015,0.000690194699836805,0.09579988082106941,0.08146854758468634,0.01433133323638307,0.09579990735650916,0.08146854758472481,0.014331333236389835,0.4286786436400755,0.4286786436400755,0.07540991800474212,0.0,4.337278145747803,4.2227334807128045,4.989520360914696,4.340594448022728,4.2267474453239515,4.988857298281516,24815.07355949803,21092.812525573325,0.85,0.9170058524839865,0.6932156968568775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528323600848179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.919381137455,1537.1644101709855,0.4286786436400755,0.07540991800474212,6.112851554438009,3.3300365617181207
1787.0,-30.22285565032432,5.081598015906885,35.00900804324479,24.07768437350171,4.961144493326163,-26.70448731942514,-40.23066933788357,1.4427761624270028,-0.7153760516035845,-5.056750716264891,40.017464555415124,47879.07699335239,15456.783069512754,15456.783069512754,63335.86006286515,87706.83784123586,87706.83784123586,15456.783069512754,103163.6209107486,103163.6209107486,103163.6209107486,127978.58037756756,103849.13989590411,64021.37904802066,44253.06760875939,24814.95946681895,0.0,69068.02707557834,21092.715546796106,1537.157121103572,0.0,0.8865664670698246,2.819547722898314,0.0014959080323721466,353872.1746933385,1555286.386877442,4.395051371940263,1555286.386877442,4.395051371940263,0.85,0.09579932954042066,4.564652377983593,1.2674854694725948,1.0,0.0,4.564652377982702,1.285000188330557,1.2852932160973698,3.552258139287812,19338.1141874624,1971.9388565373906,2034.6934298245008,2034.6934298245008,7.596615216301136,5.081598015906885,0.4632301668573504,4.618367849049535,3.3301556207614924,3.3301556207614924,0.9514730345032836,0.0,0.0,0.0002280252679661193,0.9997802405182514,0.0002280753896955584,199.10642786561036,0.0,0.0,0.0,0.0397970641302753,7.682191462602515e-05,0.00015120335334009414,0.0006901907463829542,0.0957993295403795,0.08146802722962422,0.01433130231075527,0.09579937057062987,0.08146802722965923,0.014331302310761426,0.4286763325743594,0.4286763325743594,0.07540983038994044,0.0,4.338074401321819,4.223696371389167,4.989363389179459,4.341374664661316,4.227664635367773,4.9888535030930825,24814.95946681895,21092.715546796106,0.85,0.9170069385876519,0.6932162249395115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528319839356798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.913208401884,1537.157121103572,0.4286763325743594,0.07540983038994044,6.112851554438009,3.3301556207614924
1788.0,-30.222791001837162,5.081541788974527,35.00898776304272,24.0776419750415,4.961172316756861,-26.704426353384967,-40.23056969800962,1.442807668304664,-0.7144471872679787,-5.056684373119819,40.01742538201024,47878.90523251939,15456.747231882971,15456.747231882971,63335.65246440236,87706.51577259431,87706.51577259431,15456.747231882971,103163.26300447728,103163.26300447728,103163.26300447728,127978.10293080567,103848.8009321662,64021.19039209125,44252.90060008327,24814.839926328394,0.0,69067.74052641165,21092.613937379134,1537.149420629395,0.0,0.886566947368851,2.8195432026982403,0.0014959080323721466,353873.09020077967,1555284.6972157937,4.395035226706161,1555284.6972157937,4.395035226706161,0.85,0.0957987757071441,4.564652377983593,1.2674844672204926,1.0,0.0,4.564652377983269,1.2850000408938522,1.2852930686270438,3.552258546862301,19338.051067830635,1971.9324201262036,2034.6934298245008,2034.6934298245008,7.596597603018833,5.081541788974527,0.4633497288231725,4.618192060151355,3.3302746597808888,3.3302746597808888,0.9515070456516825,0.0,0.0,0.0002280252679661193,0.9997735010682657,0.0002280769271464712,199.1063748788354,0.0,0.0,0.0,0.0397970641302753,7.68227825622215e-05,0.0001512024854038978,0.0006901867845559315,0.09579877570710538,0.081467504609809,0.014331271097296372,0.09579878897606944,0.08146750460984194,0.014331271097302164,0.4286740239594746,0.4286740239594746,0.0754097437887211,0.0,4.338882283140151,4.224673542891253,4.989202910366373,4.342237185851843,4.22870705191275,4.988687207600378,24814.839926328394,21092.613937379134,0.85,0.9170077373558018,0.6932166141182857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831602395536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.907055822072,1537.149420629395,0.4286740239594746,0.0754097437887211,6.112851554438009,3.3302746597808888
1789.0,-30.222725428327085,5.081485817531691,35.008967535747416,24.077600170299434,4.961196421071906,-26.704364926756472,-40.23047002321107,1.4428359195012908,-0.7134305519514896,-5.056621182876354,40.01738636262528,47878.73739862956,15456.716573140371,15456.716573140371,63335.45397176993,87706.21340243254,87706.21340243254,15456.716573140371,103162.9299755729,103162.9299755729,103162.9299755729,127977.65231476502,103848.47953607861,64021.00353227564,44252.751115336636,24814.722339192114,0.0,69067.47345452875,21092.513988313298,1537.1419051925689,0.0,0.8865674110325972,2.8195371531260056,0.0014959080323721466,353873.9622012355,1555283.014198849,4.395019640677646,1555283.014198849,4.395019640677646,0.85,0.09579822460664532,4.564652377983593,1.2674834710126746,1.0,0.0,4.5646523779824655,1.2849999086879675,1.2852929363910115,3.5522589123327424,19337.99121953293,1971.9263172982548,2034.6934298245008,2034.6934298245008,7.59658253502768,5.081485817531691,0.46346798070155604,4.618017836830135,3.3303936946828054,3.3303936946828054,0.9515410556236586,0.0,0.0,0.0002280252679661193,0.9997666652369096,0.00022807848660575747,199.10632113392802,0.0,0.0,0.0,0.0397970641302753,7.682365081170767e-05,0.00015120161715441162,0.0006901828212988498,0.09579822460660631,0.08146698433293136,0.01433124027367496,0.09579816515398558,0.08146698433296452,0.014331240273680795,0.4286717188135522,0.4286717188135522,0.0754096576809571,0.0,4.339720464344907,4.225681714026791,4.989068750065826,4.34319063092488,4.22983329591392,4.98865232258612,24814.722339192114,21092.513988313298,0.85,0.9170084093704028,0.6932168646671432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528312157638137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.900922425088,1537.1419051925689,0.4286717188135522,0.0754096576809571,6.112851554438009,3.3303936946828054
1790.0,-30.22265899992138,5.081430132995709,35.0089473589596,24.07755256807434,4.961223864691996,-26.704302396770963,-40.230366367008514,1.4428672615415807,-0.7125978173288559,-5.056555254836867,40.01734737916946,47878.55496042045,15456.682144317832,15456.682144317832,63335.237104738284,87705.86907961107,87705.86907961107,15456.682144317832,103162.55122392891,103162.55122392891,103162.55122392891,127977.15467518797,103848.11732727394,64020.803208083424,44252.57124354502,24814.603451259056,0.0,69067.17469480407,21092.4129335702,1537.1342463476312,0.0,0.8865678885233731,2.819533855626619,0.0014959080323721466,353874.8719839951,1555281.3327330018,4.395003589865921,1555281.3327330018,4.395003589865921,0.85,0.09579767342439115,4.564652377983593,1.267482424802147,1.0,0.0,4.564652377982683,1.2849997620180291,1.2852927896876267,3.5522593177877555,19337.923771355396,1971.919439498238,2034.6934298245008,2034.6934298245008,7.596565614138256,5.081430132995709,0.46358761031291174,4.617842522682797,3.3305127129458407,3.3305127129458407,0.9515750608416688,0.0,0.0,0.0002280252679661193,0.999759740336781,0.00022808006640606096,199.1062666883665,0.0,0.0,0.0,0.0397970641302753,7.682455375212083e-05,0.00015120071421399848,0.0006901786996897458,0.09579767342434724,0.08146646383296512,0.014331209591382118,0.09579762739531869,0.08146646383300246,0.014331209591388689,0.4286694189748918,0.4286694189748918,0.07540957345762792,0.0,4.3405433394054285,4.2266723876343235,4.988931787835156,4.343957437508038,4.230759128996681,4.988509360656167,24814.603451259056,21092.4129335702,0.85,0.9170092360749629,0.6932172218132207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528308236001817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.894809714344,1537.1342463476312,0.4286694189748918,0.07540957345762792,6.112851554438009,3.3305127129458407
1791.0,-30.22259170928576,5.081374794849672,35.00892726867392,24.077514255791925,4.961258934014191,-26.70423832819624,-40.23025872940195,1.4429055529246664,-0.7117582988956315,-5.056484312380574,40.01730954514929,47878.35765200231,15456.64057752441,15456.64057752441,63334.998229526725,87705.53240229185,87705.53240229185,15456.64057752441,103162.17297981626,103162.17297981626,103162.17297981626,127976.66200052541,103847.76586711372,64020.59111682406,44252.41638921073,24814.489020709156,0.0,69066.90540991988,21092.315667602783,1537.1267271734775,0.0,0.8865683874108828,2.8195310551691577,0.0014959080323721466,353875.850965918,1555279.700846854,4.394986819817337,1555279.700846854,4.394986819817337,0.85,0.09579712227728174,4.564652377983593,1.267481401120313,1.0,0.0,4.56465237798308,1.2849995828276088,1.2852926104563445,3.5522598131426557,19337.85832472081,1971.912765798801,2034.6934298245008,2034.6934298245008,7.596545185117938,5.081374794849672,0.463709696912348,4.617665097937324,3.3306317244733723,3.3306317244733723,0.9516090641352493,0.0,0.0,0.0002280252679661193,0.9997527256053309,0.00022808166672219315,199.10621153614085,0.0,0.0,0.0,0.0397970641302753,7.682549138459238e-05,0.00015119977658152692,0.0006901744197234548,0.09579712227723515,0.08146594327091919,0.01433117900631596,0.09579711754134605,0.08146594327095881,0.01433117900632293,0.4286671229926383,0.4286671229926383,0.07540949048242261,0.0,4.341353465088048,4.2276555468772585,4.988752226962447,4.344726013484944,4.231721663519693,4.988168944638517,24814.489020709156,21092.315667602783,0.85,0.9170093527953274,0.69321706782487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528304263240455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.888716315794,1537.1267271734775,0.4286671229926383,0.07540949048242261,6.112851554438009,3.3306317244733723
1792.0,-30.222523535962875,5.08131972112518,35.00890726286114,24.077466618642234,4.9612864744349325,-26.70417421814518,-40.230158635508246,1.4429371566172595,-0.7109326110949041,-5.056419555374239,40.01727182502568,47878.199899053354,15456.608846938996,15456.608846938996,63334.80874599235,87705.1874235019,87705.1874235019,15456.608846938996,103161.7962704409,103161.7962704409,103161.7962704409,127976.17387240702,103847.4022460001,64020.414721551555,44252.208360498385,24814.377601966116,0.0,69066.58596246451,21092.2209616712,1537.1195208205909,0.0,0.8865688543471808,2.8195277139654493,0.0014959080323721466,353876.74459257687,1555278.0738746703,4.394971123816806,1555278.0738746703,4.394971123816806,0.85,0.09579657502113316,4.564652377983593,1.2674804384307938,1.0,0.0,4.564652377982788,1.2849994349333034,1.2852924625283135,3.5522602219825226,19337.79061355225,1971.905861181163,2034.6934298245008,2034.6934298245008,7.596529590343335,5.08131972112518,0.4638291129975771,4.617490608127603,3.330750747687644,3.330750747687644,0.9516430707678982,0.0,0.0,0.0002280252679661193,0.9997456189120241,0.00022808328804108032,199.1061556604851,0.0,0.0,0.0,0.0397970641302753,7.682636331318578e-05,0.00015119890465293352,0.0006901704396725275,0.0957965750210912,0.08146542638243595,0.014331148638655238,0.09579660535848107,0.08146542638247165,0.014331148638661518,0.42866483030008806,0.42866483030008806,0.07540940583009065,0.0,4.342156079672293,4.228625829686848,4.98859578887533,4.345486944279344,4.232628806802552,4.988093229856418,24814.377601966116,21092.2209616712,0.85,0.917010850665368,0.6932179900288343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830023891551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.882642404864,1537.1195208205909,0.42866483030008806,0.07540940583009065,6.112851554438009,3.330750747687644
1793.0,-30.222454498271176,5.081264947450769,35.0088873233211,24.07742893500256,4.961317195498728,-26.704109012055262,-40.2300508582033,1.4429717092828314,-0.7099883491314927,-5.056351712589663,40.01723374372916,47878.00982309613,15456.572840929224,15456.572840929224,63334.58266402535,87704.87372307395,87704.87372307395,15456.572840929224,103161.44656400317,103161.44656400317,103161.44656400317,127975.7088223787,103847.07096615236,64020.207066174786,44252.070999975076,24814.26225837553,0.0,69066.33325835061,21092.1229196192,1537.1120194317393,0.0,0.8865693383243883,2.8195231660285685,0.0014959080323721466,353877.6808039208,1555276.4313254151,4.394954855000235,1555276.4313254151,4.394954855000235,0.85,0.09579602596031325,4.564652377983593,1.267479387274943,1.0,0.0,4.564652377982784,1.2849992732388669,1.2852923007970047,3.552260668971659,19337.728924764746,1971.8995706754852,2034.6934298245008,2034.6934298245008,7.5965118943065555,5.081264947450769,0.463950076576122,4.617314870874647,3.3308697584388383,3.3308697584388383,0.951677073839668,0.0,0.0,0.0002280252679661193,0.9997384221685778,0.0002280849299274698,199.1060990764145,0.0,0.0,0.0,0.0397970641302753,7.68273021830245e-05,0.0001511979657830948,0.0006901661540580855,0.09579602596027359,0.08146490804008455,0.014331117920189037,0.09579603563020515,0.08146490804011829,0.014331117920194973,0.4286625401135695,0.4286625401135695,0.07540932111913243,0.0,4.3429722908795725,4.229613269447839,4.988432658293277,4.346363363458181,4.233690681806195,4.98790919924852,24814.26225837553,21092.1229196192,0.85,0.9170109324772608,0.6932177743388069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528296161803618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.876588420122,1537.1120194317393,0.4286625401135695,0.07540932111913243,6.112851554438009,3.3308697584388383
1794.0,-30.222384595281785,5.0812104301849805,35.00886744573995,24.077381402626656,4.961343941119056,-26.704043424780885,-40.22995055476201,1.4430027706181245,-0.7091452975171251,-5.056287057347632,40.01719566932993,47877.858989053064,15456.542071894697,15456.542071894697,63334.40106094776,87704.53282995318,87704.53282995318,15456.542071894697,103161.07490184788,103161.07490184788,103161.07490184788,127975.22294418141,103846.71027249696,64020.0364315967,44251.859823222505,24814.148042333538,0.0,69066.00786555605,21092.025835983506,1537.1046520955128,0.0,0.886569806023415,2.819519583469009,0.0014959080323721466,353878.57302988356,1555274.789074968,4.394939133383562,1555274.789074968,4.394939133383562,0.85,0.09579547926076068,4.564652377983593,1.2674784333771099,1.0,0.0,4.564652377983442,1.284999127882675,1.2852921554076662,3.552261070795343,19337.661758728496,1971.8927216458726,2034.6934298245008,2034.6934298245008,7.596496772109733,5.0812104301849805,0.4640697178626425,4.617140712322338,3.3309887679155996,3.3309887679155996,0.9517110765473141,0.0,0.0,0.0002280252679661193,0.9997311352802293,0.0002280865924038694,199.1060417831689,0.0,0.0,0.0,0.0397970641302753,7.68281759560591e-05,0.0001511970920100602,0.0006901621655879253,0.0957954792607181,0.08146439190088667,0.014331087359831433,0.0957955052977938,0.08146439190092288,0.014331087359837806,0.42866025361958665,0.42866025361958665,0.0754092358509698,0.0,4.343782138399888,4.230588861079184,4.9882944673904035,4.3471417598304924,4.234612885867591,4.987864702488821,24814.148042333538,21092.025835983506,0.85,0.9170126234056348,0.693218856405486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528292033000405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.870554024015,1537.1046520955128,0.42866025361958665,0.0754092358509698,6.112851554438009,3.3309887679155996
1795.0,-30.222313817962153,5.081156214970584,35.00884763101825,24.077343579288595,4.961375543886915,-26.703976564842975,-40.22984626991672,1.4430382907677481,-0.7082261936761256,-5.05621852743329,40.01715774507906,47877.69352331995,15456.505825727627,15456.505825727627,63334.19934904757,87704.21430093824,87704.21430093824,15456.505825727627,103160.72012666587,103160.72012666587,103160.72012666587,127974.75282959235,103846.37377050307,64019.85299288479,44251.68975290919,24814.03270292649,0.0,69065.72245583568,21091.92779748752,1537.0971316850191,0.0,0.8865702929313487,2.8195154487309835,0.0014959080323721466,353879.51872726914,1555273.1533021263,4.394922766074963,1555273.1533021263,4.394922766074963,0.85,0.09579493140042974,4.564652377983593,1.2674774547526613,1.0,0.0,4.564652377983689,1.2849989616608306,1.285291989147917,3.5522615303002953,19337.59909750676,1971.8863319794998,2034.6934298245008,2034.6934298245008,7.596478958041757,5.081156214970584,0.46419126549322876,4.616964949477355,3.331107763452838,3.331107763452838,0.9517450752722395,0.0,0.0,0.0002280252679661193,0.9997237573075557,0.00022808827568550965,199.10598377334637,0.0,0.0,0.0,0.0397970641302753,7.682908442202848e-05,0.00015119618354409082,0.0006901580187565778,0.09579493140038298,0.08146387470202712,0.014331056698355849,0.0957949487409495,0.0814638747020669,0.014331056698362848,0.42865797001913897,0.42865797001913897,0.07540915154129711,0.0,4.344598670667779,4.231574465976564,4.988143986443276,4.34799233375719,4.235645834719264,4.9876724321195525,24814.03270292649,21091.92779748752,0.85,0.9170134923231542,0.6932193253163391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528287852450399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.86453926396,1537.0971316850191,0.42865797001913897,0.07540915154129711,6.112851554438009,3.331107763452838
1796.0,-30.222242216808205,5.081102237149019,35.00882787385641,24.077301460225158,4.961401084878259,-26.703909569684207,-40.229738213215,1.4430684377542666,-0.7072599466870884,-5.056154856844242,40.017119792185476,47877.51397699829,15456.47733858769,15456.47733858769,63333.99131558598,87703.90380437065,87703.90380437065,15456.47733858769,103160.38114295834,103160.38114295834,103160.38114295834,127974.30008012833,103846.04214159277,64019.65231422043,44251.54425263593,24813.918937169998,0.0,69065.46318980593,21091.8310965945,1537.089812583264,0.0,0.8865707551665903,2.8195101222258008,0.0014959080323721466,353880.3973688386,1555271.5162951483,4.394907228145041,1555271.5162951483,4.394907228145041,0.85,0.09579438683438549,4.564652377983593,1.2674764277739454,1.0,0.0,4.564652377982521,1.284998820583539,1.2852918480384545,3.5522619202955448,19337.537343719086,1971.8800348456493,2034.6934298245008,2034.6934298245008,7.5964649573380045,5.081102237149019,0.46431072072335855,4.6167915164256605,3.3312267592468032,3.3312267592468032,0.9517790740705152,0.0,0.0,0.0002280252679661193,0.9997162935164761,0.00022808997857186696,199.10592508833514,0.0,0.0,0.0,0.0397970641302753,7.683002575658744e-05,0.00015119524220953186,0.0006901537218915448,0.09579438683435118,0.08146336041777995,0.01433102641657124,0.09579436157393817,0.08146336041780912,0.014331026416576369,0.4286556899913853,0.4286556899913853,0.0754090671606931,0.0,4.34543424122262,4.232576492331134,4.988027486449141,4.348894910157128,4.236704409554761,4.98768261105505,24813.918937169998,21091.8310965945,0.85,0.91701392259589,0.6932193279500806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528283619613502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.858544349752,1537.089812583264,0.4286556899913853,0.0754090671606931,6.112851554438009,3.3312267592468032
1797.0,-30.22216975659898,5.081048551845986,35.00880817104904,24.077258398197614,4.96143221414244,-26.703841242497784,-40.22963371882213,1.44310370004125,-0.7064335045153598,-5.0560865788200395,40.01708186104774,47877.35522241079,15456.442236363955,15456.442236363955,63333.797458774745,87703.56352716748,87703.56352716748,15456.442236363955,103160.00576353144,103160.00576353144,103160.00576353144,127973.80873580628,103845.68290204795,64019.47459729126,44251.34256084077,24813.802972274832,0.0,69065.1455331156,21091.732526433607,1537.0822566862241,0.0,0.8865712408121109,2.819507183346183,0.0014959080323721466,353881.33959400567,1555269.8802278573,4.3948909032958845,1555269.8802278573,4.3948909032958845,0.85,0.09579384098804647,4.564652377983593,1.2674754529958592,1.0,0.0,4.564652377983464,1.2849986555684798,1.285291682985766,3.552262376464669,19337.47044845789,1971.873213427408,2034.6934298245008,2034.6934298245008,7.596447705489039,5.081048551845986,0.4644324059346774,4.616616145911308,3.331345736295582,3.331345736295582,0.9518130675130234,0.0,0.0,0.0002280252679661193,0.9997087402376169,0.00022809170190101654,199.10586569926892,0.0,0.0,0.0,0.0397970641302753,7.683093606828078e-05,0.0001511943318978385,0.0006901495666351091,0.0957938409880021,0.08146284486533877,0.01433099612266334,0.0957938433004461,0.0814628448653765,0.014330996122669975,0.42865341447509187,0.42865341447509187,0.07540898468453454,0.0,4.346252594809528,4.2335605302833414,4.987898173041401,4.349653074304683,4.23762516086839,4.987510808706247,24813.802972274832,21091.732526433607,0.85,0.9170153334203462,0.6932202177066924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528279337509715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.85256829894,1537.0822566862241,0.42865341447509187,0.07540898468453454,6.112851554438009,3.331345736295582
