time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1798.0,-30.222096465534126,5.080995156850476,35.00878854402927,24.077225708775245,4.9614644112982855,-26.703772060767502,-40.22952534779904,1.4431400065316669,-0.705439780714471,-5.05601819401921,40.01704466290515,47877.18192440181,15456.407399461137,15456.407399461137,63333.58932386295,87703.26576384086,87703.26576384086,15456.407399461137,103159.673163302,103159.673163302,103159.673163302,127973.3641853153,103845.36628506123,64019.28244562232,44251.204266043234,24813.691022013292,0.0,69064.89528805652,21091.637368711297,1537.0749312377118,0.0,0.8865717243426416,2.8195020452646427,0.0014959080323721466,353882.2832946461,1555268.2757777914,4.394874649553616,1555268.2757777914,4.394874649553616,0.85,0.09579329697877345,4.564652377983593,1.267474461733364,1.0,0.0,4.564652377985472,1.2849984856669618,1.285291513045504,3.552262846142086,19337.41149009339,1971.8672013473908,2034.6934298245008,2034.6934298245008,7.5964305840385515,5.080995156850476,0.46455428729941683,4.6164408695510595,3.331464711624416,3.331464711624416,0.9518470604641188,0.0,0.0,0.0002280252679661193,0.9997011004126818,0.00022809344500270058,199.10580562926177,0.0,0.0,0.0,0.0397970641302753,7.683188016209808e-05,0.0001511933878040212,0.0006901452571750208,0.09579329697873032,0.08146233085778087,0.014330966120949444,0.09579326444234633,0.08146233085781755,0.014330966120955899,0.4286511421446878,0.4286511421446878,0.0754089028769186,0.0,4.347092304263526,4.234571167560546,4.987760322479687,4.350578413304731,4.2387424004914465,4.987339012338225,24813.691022013292,21091.637368711297,0.85,0.9170156424578741,0.6932202202684187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528275004032731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84661184457,1537.0749312377118,0.4286511421446878,0.0754089028769186,6.112851554438009,3.331464711624416
1799.0,-30.222022309954905,5.080942048177294,35.00876899485698,24.077182437200122,4.961496763464828,-26.703702085483158,-40.229416837077565,1.4431765389930709,-0.7046489677775867,-5.0559498461996615,40.017007676334565,47877.01204655906,15456.373040781906,15456.373040781906,63333.38508734097,87702.91884755708,87702.91884755708,15456.373040781906,103159.291888339,103159.291888339,103159.291888339,127972.8719254121,103845.00018955144,64019.093388553294,44251.00755666461,24813.580037073098,0.0,69064.58759373771,21091.543031512134,1537.0676556597896,0.0,0.8865722069158926,2.819499585767453,0.0014959080323721466,353883.2264869232,1555266.6804546018,4.39485842800202,1555266.6804546018,4.39485842800202,0.8500000000000001,0.09579275422869907,4.564652377983593,1.2674734660750255,1.0,0.0,4.564652377983856,1.2849983147080248,1.285291342047582,3.552263318742768,19337.343318158804,1971.860249744694,2034.6934298245008,2034.6934298245008,7.596413697622777,5.080942048177294,0.4646762970076699,4.616265751169624,3.3315836850538467,3.3315836850538467,0.9518810528725277,0.0,0.0,0.0002280252679661193,0.9996933705352823,0.00022809520867786087,199.1057448507278,0.0,0.0,0.0,0.0397970641302753,7.683282548367013e-05,0.00015119244248244914,0.000690140942110659,0.09579275422865384,0.0814618180693343,0.014330936159319544,0.0957927795949806,0.08146181806937276,0.01433093615932631,0.42864887463271284,0.42864887463271284,0.07540882100000712,0.0,4.347908577425926,4.235555020460708,4.98761815178284,4.35130087842208,4.239619045694894,4.987179490382346,24813.580037073098,21091.543031512134,0.85,0.9170167707348127,0.6932208489854242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528270620869128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84067445035,1537.0676556597896,0.42864887463271284,0.07540882100000712,6.112851554438009,3.3315836850538467
1800.0,-30.221947316303503,5.080889205151791,35.00874951515916,24.07714471863585,4.961527209612709,-26.70363154653983,-40.22930444972587,1.4432114398490565,-0.7037147622914972,-5.055882870081055,40.016970601577576,47876.82785857507,15456.341163060399,15456.341163060399,63333.16902163546,87702.60612653376,87702.60612653376,15456.341163060399,103158.94728959416,103158.94728959416,103158.94728959416,127972.4159981301,103844.66703029162,64018.88876233292,44250.86474217633,24813.46870853595,0.0,69064.33345071228,21091.44840225556,1537.0603934716657,0.0,0.8865726828138825,2.8194950699726,0.0014959080323721466,353884.1507517944,1555265.0813289522,4.394842430849006,1555265.0813289522,4.394842430849006,0.85,0.09579221256817061,4.564652377983593,1.2674724094243723,1.0,0.0,4.564652377982146,1.2849981513844637,1.2852911786867771,3.5522637702362547,19337.281279399354,1971.8539235518099,2034.6934298245008,2034.6934298245008,7.596398030534534,5.080889205151791,0.4647978152830401,4.616091389868751,3.331702655865521,3.331702655865521,0.951915044533006,0.0,0.0,0.0002280252679661193,0.9996855533639388,0.00022809699229804308,199.10568338534054,0.0,0.0,0.0,0.0397970641302753,7.683380458892974e-05,0.00015119146337718955,0.0006901364728355076,0.09579221256813111,0.08146130635626306,0.014330906211868054,0.09579222499842364,0.08146130635629664,0.014330906211873962,0.42864661002432053,0.42864661002432053,0.07540873871367065,0.0,4.348735556918314,4.236549605276025,4.9874865618016315,4.352168107789566,4.240653980527441,4.987087613323979,24813.46870853595,21091.44840225556,0.85,0.9170170167041884,0.6932207329958862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528266186006034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.834756818269,1537.0603934716657,0.42864661002432053,0.07540873871367065,6.112851554438009,3.331702655865521
1801.0,-30.221871495144647,5.080836628394589,35.00873009691181,24.07710696514698,4.9615578069517445,-26.703560247712527,-40.229195764381416,1.4432465595196204,-0.7027862326920626,-5.055815593862231,40.01693343205356,47876.664711341764,15456.309210864181,15456.309210864181,63332.97392220594,87702.2925346813,87702.2925346813,15456.309210864181,103158.60174554549,103158.60174554549,103158.60174554549,127971.95806556082,103844.33268994608,64018.70486660639,44250.697581488545,24813.35632001533,0.0,69064.05390150388,21091.35287201303,1537.0530618086063,0.0,0.8865731605839552,2.8194906644168345,0.0014959080323721466,353885.0791599311,1555263.4781170178,4.3948263707782615,1555263.4781170178,4.3948263707782615,0.85,0.09579167132454311,4.564652377983593,1.2674714368442075,1.0,0.0,4.564652377983728,1.2849979870369705,1.2852910143018066,3.552264224560426,19337.219020705776,1971.8475749318857,2034.6934298245008,2034.6934298245008,7.596382326843874,5.080836628394589,0.4649195980099785,4.615917030384611,3.3318216182997897,3.3318216182997897,0.9519490337999399,0.0,0.0,0.0002280252679661193,0.999677650002089,0.00022809879561240846,199.10562124176033,0.0,0.0,0.0,0.0397970641302753,7.683475145371355e-05,0.00015119051651240576,0.0006901321507269205,0.09579167132449903,0.08146079506553061,0.014330876258968415,0.09579167002049963,0.0814607950655681,0.014330876258975007,0.4286443490457658,0.4286443490457658,0.07540865664691047,0.0,4.349569276799741,4.237550819462058,4.987362361527744,4.353029361170172,4.241682279096381,4.986993542322864,24813.35632001533,21091.35287201303,0.85,0.9170179035903199,0.6932211766720408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528261701024912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.82885844742,1537.0530618086063,0.4286443490457658,0.07540865664691047,6.112851554438009,3.3318216182997897
1802.0,-30.221794826489756,5.080784314913691,35.00871073939219,24.077069211658113,4.961588478344956,-26.70348817873655,-40.22908697426317,1.443281830591758,-0.7018623315686909,-5.055748304317801,40.01689636437981,47876.50492230216,15456.277617707823,15456.277617707823,63332.78254000998,87701.97848048585,87701.97848048585,15456.277617707823,103158.25609819367,103158.25609819367,103158.25609819367,127971.50028813693,103843.9975323865,64018.523974203075,44250.526175759354,24813.244189943263,0.0,69063.77036570261,21091.257561451774,1537.0457429926012,0.0,0.8865736380511143,2.819486321698733,0.0014959080323721466,353886.00775387284,1555261.8792993745,4.394810320901573,1555261.8792993745,4.394810320901573,0.85,0.09579113109207034,4.564652377983593,1.2674704620661212,1.0,0.0,4.564652377983185,1.284997821981014,1.2852908492082114,3.552264680843199,19337.156609835885,1971.8412107942963,2034.6934298245008,2034.6934298245008,7.596366799612152,5.080784314913691,0.4650415136092647,4.615742801304426,3.3319405729866203,3.3319405729866203,0.9519830208533201,0.0,0.0,0.0002280252679661193,0.9996696583684159,0.00022810061909679706,199.10555840360556,0.0,0.0,0.0,0.0397970641302753,7.683569924208923e-05,0.00015118956872403006,0.0006901278244024577,0.09579113109202822,0.08146028466097091,0.014330846431057307,0.09579111794615858,0.08146028466100673,0.01433084643106361,0.4286420920363195,0.4286420920363195,0.07540857511639358,0.0,4.350407568999572,4.238556133547206,4.987245441786001,4.353885972749083,4.24270401999388,4.986905769629288,24813.244189943263,21091.257561451774,0.85,0.917018897240243,0.6932217089914028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528257166557683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.822979154093,1537.0457429926012,0.4286420920363195,0.07540857511639358,6.112851554438009,3.3319405729866203
1803.0,-30.22171732776766,5.080732276526516,35.00869144722192,24.077025870233797,4.961620888915137,-26.703415188768606,-40.22897423766551,1.44331874991605,-0.7010819412746514,-5.055679824536552,40.0168595527761,47876.33054046495,15456.244606461076,15456.244606461076,63332.57514692603,87701.63098302271,87701.63098302271,15456.244606461076,103157.87558948378,103157.87558948378,103157.87558948378,127971.00837922453,103843.62934872371,64018.32890616568,44250.333825064474,24813.13278974075,0.0,69063.46661480522,21091.162871279637,1537.0384339546288,0.0,0.8865741206564361,2.819484015698601,0.0014959080323721466,353886.9527750143,1555260.2915278762,4.39479409831942,1555260.2915278762,4.39479409831942,0.85,0.09579059153892833,4.564652377983593,1.2674694603635,1.0,0.0,4.564652377983434,1.284997649211875,1.2852906763996745,3.5522651584485163,19337.088049058973,1971.8342195407172,2034.6934298245008,2034.6934298245008,7.596350575425131,5.080732276526516,0.46516410396740415,4.615568172559112,3.332059519467207,3.332059519467207,0.9520170055620591,0.0,0.0,0.0002280252679661193,0.9996615802818916,0.00022810246233712325,199.10549488516227,0.0,0.0,0.0,0.0397970641302753,7.683668142391988e-05,0.00015118858654219943,0.0006901233410838288,0.09579059153888611,0.08145977482320729,0.014330816715678816,0.09579063623364086,0.0814597748232432,0.014330816715685132,0.42863983911836323,0.42863983911836323,0.07540849437375675,0.0,4.351220135978338,4.239531744116391,4.987125497538557,4.354597883261874,4.2435630546971765,4.9867759912262954,24813.13278974075,21091.162871279637,0.85,0.917019927484343,0.6932222329280188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528252581409022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.817119366307,1537.0384339546288,0.42863983911836323,0.07540849437375675,6.112851554438009,3.332059519467207
1804.0,-30.221639043472383,5.080680466876092,35.00867220920127,24.07699377452957,4.961648749119388,-26.703341946849314,-40.228865237999685,1.4433516524963235,-0.6999959376908009,-5.055614775713282,40.01682254565493,47876.177356556036,15456.217158050884,15456.217158050884,63332.394514606916,87701.35587363523,87701.35587363523,15456.217158050884,103157.57303168612,103157.57303168612,103157.57303168612,127970.59429278017,103843.33110487444,64018.15258779539,44250.19835231005,24813.021261094054,0.0,69063.2196134041,21091.068071929945,1537.0312016860837,0.0,0.8865745864770695,2.819477267810811,0.0014959080323721466,353887.8504507609,1555258.6953244812,4.394778439959119,1555258.6953244812,4.394778439959119,0.85,0.0957900540410889,4.564652377983593,1.2674685240490362,1.0,0.0,4.564652377983605,1.28499749523969,1.285290522392378,3.5522655840913915,19337.032512021127,1971.828556338926,2034.6934298245008,2034.6934298245008,7.596337085230591,5.080680466876092,0.46528524365043555,4.615395223225656,3.332178461745265,3.332178461745265,0.9520509890700757,0.0,0.0,0.0002280252679661193,0.9996534203825607,0.00022810432427556297,199.1054307228994,0.0,0.0,0.0,0.0397970641302753,7.683763105995494e-05,0.00015118763690616437,0.0006901190063254431,0.09579005404105051,0.08145926673463524,0.014330787306415271,0.09579000658176873,0.08145926673466788,0.014330787306421013,0.42863758834179516,0.42863758834179516,0.0754084139999908,0.0,4.352075672172077,4.240552933796721,4.987033649748071,4.355618838022508,4.24476011222265,4.986790001966142,24813.021261094054,21091.068071929945,0.85,0.9170205917002323,0.6932224941807378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528247946621349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.811278763156,1537.0312016860837,0.42863758834179516,0.0754084139999908,6.112851554438009,3.332178461745265
1805.0,-30.221559905000266,5.080628981270636,35.00865304347333,24.076960002444707,4.961686957748371,-26.703266901271103,-40.228752222005255,1.443393954019202,-0.6991664252443002,-5.055541925178093,40.016786175289646,47876.00908300362,15456.178272654694,15456.178272654694,63332.187355658316,87701.02567575255,87701.02567575255,15456.178272654694,103157.20394840724,103157.20394840724,103157.20394840724,127970.11386466083,103842.98212876207,64017.96553601312,44250.01843638772,24812.909916253586,0.0,69062.9283526413,21090.97342881555,1537.023793594058,0.0,0.8865750897626907,2.819474823851442,0.0014959080323721466,353888.8557924929,1555257.1265870603,4.394761522241899,1555257.1265870603,4.394761522241899,0.85,0.09578951460112259,4.564652377983593,1.2674675239948558,1.0,0.0,4.5646523779840775,1.284997297283905,1.2852903243914517,3.5522661313232993,19336.96752794984,1971.8219298078184,2034.6934298245008,2034.6934298245008,7.596317974048721,5.080628981270636,0.465410085565261,4.615218895705375,3.3322973862949317,3.3322973862949317,0.9520849675128377,0.0,0.0,0.0002280252679661193,0.9996451715218341,0.00022810620654424758,199.1053658605903,0.0,0.0,0.0,0.0397970641302753,7.683861569884393e-05,0.00015118665226727536,0.000690114511791197,0.09578951460107475,0.08145875683016054,0.014330757770914202,0.09578951624436428,0.08145875683020123,0.01433075777092136,0.4286353426938774,0.4286353426938774,0.07540833554587711,0.0,4.352908493754114,4.241555117350117,4.9868979436724885,4.35637549993379,4.245700948492242,4.986493703987264,24812.909916253586,21090.97342881555,0.85,0.9170214595054336,0.6932229811997627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528243264855714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.805456480946,1537.023793594058,0.4286353426938774,0.07540833554587711,6.112851554438009,3.3322973862949317
1806.0,-30.20159410639735,5.052942194292541,35.00859817069759,24.074192926660203,4.955798031908326,-26.68588607764258,-40.21292837625367,1.4400900031533908,-0.779937278051932,-5.063079752133628,40.01570780814613,47894.276027099644,15425.60446864844,15425.60446864844,63319.88049574808,87715.36186051976,87715.36186051976,15425.60446864844,103140.9663291682,103140.9663291682,103140.9663291682,127950.766741283,103845.46084361958,64024.375010198695,44245.65092602321,24809.80041211482,0.0,69055.45133813802,21088.330350297594,1537.0168079298282,0.0,0.8865405650258968,2.8196610897402907,0.0014959080323721466,353784.8452125336,1555210.6146777957,4.395922085762364,1555210.6146777957,4.395922085762364,0.85,0.09579150968188989,4.564652377983593,1.2674779822537676,1.0,0.0,4.5646523779829185,1.2850125915918735,1.2853057261995973,3.5522238520082525,19337.42909817566,1971.868996872088,2034.6934298245008,2034.6934298245008,7.581291728051116,5.052942194292541,0.44701703862296416,4.605925155669577,3.3324163222487457,3.3324163222487457,0.9521189492139274,0.0,0.0,0.00022810620654424758,0.9979205058804285,0.00022858154051358818,199.0889772373909,0.07442775611113323,0.00022893372486628154,648.7981762710419,0.040025997855141576,7.697659436284932e-05,0.00015112961218139825,0.0006898541436275576,0.09579150968161472,0.08146040255852348,0.01433110712309124,0.09579167866556709,0.08146040255875749,0.014331107123132404,0.42863310067663457,0.42863310067663457,0.0754082559055174,0.0,4.341794856631225,4.257518662098562,4.821428592583345,4.2831424740816715,4.3071977293082,4.146457007681818,24809.80041211482,21088.330350297594,0.85,0.9169425334097803,0.6935625660106075,47891.83413089731,15450.0,0.0,3346.809968722947,-3346.809968722947,0.05899831973977282,1.474957993494319,2649.896162648238,696.9138060747091,3346.809968722947,0.03032744182453547,0.6385099538936447,1.452782512135616,1.4528238532009392,1.2659644694913295,0.0002280252679661193,0.0035204667290636496,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51887.4422758913,12103.190031277052,,,,,,,,,,,,,,,,,,,,3.0,15863.799653920223,1537.0168079298282,0.42863310067663457,0.0754082559055174,6.112851554438009,3.3324163222487457
1807.0,-30.148327862839686,4.978173297670621,35.00843950221567,24.075000278558605,4.944931824299875,-26.639030246488723,-40.17183455927295,1.435634207948885,-0.986626105831931,-5.080065748576661,40.012574875210156,47951.66217641946,15327.13945692677,15327.13945692677,63278.80163334623,87768.99746471821,87768.99746471821,15327.13945692677,103096.13692164498,103096.13692164498,103096.13692164498,127894.91953744806,103869.69958250303,64052.36429420425,44241.48365366531,24798.78261580308,0.0,69040.26626946838,21078.965223432617,1536.7714282366503,0.0,0.8864652806681774,2.820409860753437,0.0014959080323721466,353550.55216734833,1555075.4916242165,4.398453013554177,1555075.4916242165,4.398453013554177,0.85,0.09579370701368167,4.564652377983593,1.267550191660412,1.0,0.0,4.564652377983483,1.2850324621798315,1.2853262121717766,3.552168923608718,19341.94267913317,1972.3292540401842,2034.6934298245008,2034.6934298245008,7.53289868255425,4.978173297670621,0.3903350787499624,4.587838218920658,3.324198523145805,3.324198523145805,0.9497710066130871,0.0,0.0,0.00022858154051358818,0.9944634447766643,0.0002298541406566461,199.04518463810558,0.2025676146091065,0.0005709091389571783,1617.9564998046433,0.04059690699409876,7.733598938873989e-05,0.00015124555112484828,0.0006903833646014777,0.09579370701337042,0.08146386746043598,0.01432983955293444,0.09579368417905228,0.08146386746070067,0.014329839552981,0.42863176988796664,0.42863176988796664,0.07539814498455934,0.0,4.298495813098725,4.321932087842981,4.165308788465325,4.093439642744727,4.54775289398026,1.5283625495843012,24798.78261580308,21078.965223432617,0.85,0.9165492118232162,0.6945463099644081,47891.83413089731,15450.0,0.0,9095.128137703721,-9095.128137703721,0.16055608616421124,4.013902154105278,7202.352331211968,1892.7758064917537,9095.128137703721,0.17137703905589108,0.8688099900660775,1.4525904973084276,1.4527043869276497,1.2660956634437135,0.00022810620654424758,0.0035136407380323195,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58604.918768405674,6354.871862296279,,,,,,,,,,,,,,,,,,,,3.0,15864.192250088734,1536.7714282366503,0.42863176988796664,0.07539814498455934,6.112851554438009,3.324198523145805
1808.0,-30.09209714600266,4.896734358722633,35.0081686082441,24.08789562704044,4.940085519674973,-26.588899116875883,-40.1299256022088,1.436887490550109,-1.1721695708409925,-5.09421770197791,40.00898886116523,48029.21524079005,15196.277063697404,15196.277063697404,63225.49230448745,87850.60333631118,87850.60333631118,15196.277063697404,103046.88040000858,103046.88040000858,103046.88040000858,127832.14384491032,103923.3583212843,64101.970225771904,44245.98677279154,24785.263444901742,0.0,69031.25021769328,21067.47392816648,1536.3245425599346,0.0,0.8864060634193993,2.8212137835756894,0.0014959080323721466,353355.44295206905,1554920.838122754,4.400443998067043,1554920.838122754,4.400443998067043,0.85,0.0957871212307658,4.564652377983593,1.267698385403492,1.0,0.0,4.564652377983685,1.2850239685721878,1.2853193520293726,3.5521924023374103,19351.934661914613,1973.3481527243873,2034.6934298245008,2034.6934298245008,7.468583149161756,4.896734358722633,0.31711490642693096,4.579619452295702,3.301731476322013,3.301731476322013,0.9433518503777181,0.0,0.0,0.0002298541406566461,0.9941588301212454,0.00023120464627227985,198.9987290976079,0.2242255699388287,0.00047916921055932116,1357.9655427251162,0.04107607620465808,7.770411070547495e-05,0.00015215002995117114,0.0006945119960268882,0.09578711975883787,0.08146609253178204,0.014321027227055827,0.09578672557233506,0.08146609378364389,0.01432102744712191,0.42863411801730217,0.42863411801730217,0.07535013259873811,0.0,4.2284967506266185,4.448101893842704,2.983343290997368,3.9220481311369326,4.926736451955662,3.410605131648481e-13,24785.263444901742,21067.47392816648,0.85,0.9158966715089601,0.6957604720952855,47891.83413089731,15450.0,0.0,10026.39561006187,-10026.39561006187,0.17766930425915511,4.441732606478874,7943.308310841969,2083.087299219901,10026.39561006187,0.3414420147975738,0.9614139840863366,1.4523598182610882,1.4523855331089173,1.2664500423653688,0.00022858154051358818,0.0034952658049558164,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59276.1952836843,5423.604389938129,,,,,,,,,,,,,,,,,,,,2.0,15865.252630697792,1536.3245425599346,0.42863411801730217,0.07535013259873811,6.112851554438009,3.301731476322013
1809.0,-30.034735595378418,4.813964389402071,35.00779923776066,24.10110980216416,4.93476167893137,-26.53779819168534,-40.08738318281246,1.4378242752366257,-1.3131854246972239,-5.109305377184275,40.00557900369491,48109.97473919724,15062.163815722526,15062.163815722526,63172.138554919766,87935.87595142034,87935.87595142034,15062.163815722526,102998.03976714287,102998.03976714287,102998.03976714287,127773.39513605992,103979.94713596885,64154.045923738064,44251.00134692309,24775.355368917055,0.0,69026.35671584014,21059.052063579496,1536.1173760459772,0.0,0.886341397349992,2.8213192797085944,0.0014959080323721466,353147.5262706753,1554773.7924819693,4.402618386997533,1554773.7924819693,4.402618386997533,0.85,0.0957706941274948,4.564652377983593,1.2678550862008708,1.0,0.0,4.564652377984386,1.2850167952963159,1.2853139126173538,3.5522122315382,19362.47226445229,1974.4226891397464,2034.6934298245008,2034.6934298245008,7.4026699034565056,4.813964389402071,0.2406828096643885,4.5732815797376825,3.277127685235488,3.277127685235488,0.9363221957815681,0.0,0.0,0.00023120464627227985,0.994044475474732,0.00023258984077333364,198.9513447241113,0.23183364862058456,0.0004836660240835855,1370.7095122528813,0.04155974222874166,7.807945262669496e-05,0.0001531251936455849,0.0006989632793035172,0.09577069239061368,0.08147026930589657,0.01430042308471711,0.09577040325648567,0.08147027078342736,0.014300423344067434,0.4286431987770598,0.4286431987770598,0.07523946032242707,0.0,4.147855454416799,4.6268554692082375,1.438640242105123,3.796119952487061,5.3146579543553685,3.979039320256561e-13,24775.355368917055,21059.052063579496,0.85,0.9151886548927918,0.6969797774095323,47891.83413089731,15450.0,0.0,10320.232502741132,-10320.232502741132,0.1836380705107354,4.590951762768381,8180.477965298557,2139.7545374425736,10320.232502741132,0.5224617670192587,0.993712502763719,1.4521152350776017,1.4520484055896714,1.2668361784834667,0.0002298541406566461,0.0034753490449156805,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59582.77614589133,5129.767497258868,,,,,,,,,,,,,,,,,,,,2.0,15866.374175129666,1536.1173760459772,0.4286431987770598,0.07523946032242707,6.112851554438009,3.277127685235488
1810.0,-29.977529692772556,4.731835624322874,35.00732980284622,24.115704057645075,4.93109756351184,-26.486671207342887,-40.044650494214125,1.4402390780754732,-1.409286592541548,-5.1226050383546875,40.00192601534425,48189.55724426473,14925.67384175781,14925.67384175781,63115.23108602254,88019.87149717032,88019.87149717032,14925.67384175781,102945.54533892813,102945.54533892813,102945.54533892813,127711.14764871908,104036.0934467889,64205.77919385251,44255.90472548488,24765.602309790956,0.0,69021.50703527583,21050.76196332231,1535.8899250115512,0.0,0.886286716818316,2.8210383800372503,0.0014959080323721466,352964.32906693354,1554616.273800898,4.40445718101472,1554616.273800898,4.40445718101472,0.85,0.09574068127715238,4.564652377983593,1.2680089780548593,1.0,0.0,4.564652377983321,1.2850026337038112,1.2853015278217021,3.552251379303966,19372.92746678648,1975.48882307276,2034.6934298245008,2034.6934298245008,7.335588557459097,4.731835624322874,0.16496053396303534,4.566875090359838,3.251986635088323,3.251986635088323,0.9291390385966637,0.0,0.0,0.00023258984077333364,0.9940633658509789,0.0002339788878289691,198.90409893059416,0.23424116151384625,0.00047960853323220385,1359.2105831800657,0.04203935076197386,7.845816010044069e-05,0.00015413168067289295,0.0007035575427061286,0.09574068001784365,0.08147492677452836,0.01426575324331529,0.0957407820065634,0.08147492784619444,0.014265753430957935,0.4286609398363673,0.4286609398363673,0.07505586607860609,0.0,4.066689030551913,4.844791337535639,3.979039320256561e-13,3.7133184458131154,5.693280561213726,3.979039320256561e-13,24765.602309790956,21050.76196332231,0.85,0.9144284701544595,0.6981817597757723,47891.83413089731,15450.0,0.0,10379.777967745811,-10379.777967745811,0.18548388249527123,4.637097062381777,8232.160867895756,2147.617099850055,10379.777967745811,0.707142049772314,1.0037006628531986,1.4518666981156585,1.4517046127918143,1.2672287793342378,0.00023120464627227985,0.003455210354921644,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59630.822681823185,5070.222032254189,,,,,,,,,,,,,,,,,,,,2.0,15867.52024828897,1535.8899250115512,0.4286609398363673,0.07505586607860609,6.112851554438009,3.251986635088323
1811.0,-29.920873901631634,4.651011006848877,35.00676650547827,24.130560492072277,4.927995148234779,-26.435983825268668,-40.002201533038146,1.4431050718718126,-1.468692893478135,-5.135165352703168,39.99825365698432,48267.9787617722,14790.15865759762,14790.15865759762,63058.13741936982,88102.49410584438,88102.49410584438,14790.15865759762,102892.652763442,102892.652763442,102892.652763442,127649.78861353888,104091.37381414416,64256.85847007183,44260.57260452481,24757.13585009688,0.0,69017.7084546217,21043.565472582348,1535.7280487422172,0.0,0.88623586093865,2.8203565295388326,0.0014959080323721466,352791.3845449578,1554457.9320330184,4.406167497650235,1554457.9320330184,4.406167497650235,0.85,0.09570195846954181,4.564652377983593,1.2681599972257396,1.0,0.0,4.564652377983339,1.284986353019001,1.2852870283494073,3.5522963860738335,19383.221418737478,1976.5385140427647,2034.6934298245008,2034.6934298245008,7.268986295824094,4.651011006848877,0.09042006137318293,4.560590945475694,3.226901064938435,3.226901064938435,0.9219717328395528,0.0,0.0,0.0002339788878289691,0.9941230193414115,0.00023536210637590494,198.85732388618888,0.23483743723591502,0.0004758362392927285,1348.5199021555927,0.042515187001266594,7.883603376704237e-05,0.00015514285406192672,0.0007081731977209352,0.09570195846933692,0.08148100235717215,0.014220956112164769,0.09570206125948172,0.0814810023573466,0.014220956112195222,0.42868810536347135,0.42868810536347135,0.07481933893568969,0.0,3.9930063368476567,5.091736018339191,3.979039320256561e-13,3.6664724592250195,6.058132532113461,3.979039320256561e-13,24757.13585009688,21043.565472582348,0.85,0.913651566116974,0.699356438261172,47891.83413089731,15450.0,0.0,10358.795439282047,-10358.795439282047,0.18589519073130276,4.647379768282565,8219.955278003292,2138.8401612787557,10358.795439282047,0.8928615982136807,1.005926356771118,1.4516177548899427,1.4513618805865593,1.2676184924596627,0.00023258984077333364,0.003435330430684126,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59599.149472334946,5091.204560717953,,,,,,,,,,,,,,,,,,,,3.0,15868.66511535133,1535.7280487422172,0.42868810536347135,0.07481933893568969,6.112851554438009,3.226901064938435
1812.0,-29.864901664585993,4.57167792973211,35.00612189902203,24.14442953830587,4.9239013995441345,-26.386010177726742,-39.960461925342656,1.4450099126849658,-1.5593972285469135,-5.148713630910887,39.99475916961419,48346.5036747093,14658.762792634132,14658.762792634132,63005.266467343434,88185.13415984788,88185.13415984788,14658.762792634132,102843.89695248201,102843.89695248201,102843.89695248201,127592.67100609436,104146.53284396107,64307.90235882277,44265.144983487,24748.774053612342,0.0,69013.91903709935,21036.45794557049,1535.5879510529646,0.0,0.8861792832948899,2.81997561600445,0.0014959080323721466,352604.91119554854,1554307.270880073,4.408070397006131,1554307.270880073,4.408070397006131,0.8500000000000001,0.09567420968124646,4.564652377983593,1.2683117548981682,1.0,0.0,4.564652377985633,1.2849745824492493,1.2852770325186555,3.5523289256687502,19393.492775998006,1977.5859009955495,2034.6934298245008,2034.6934298245008,7.204408574661049,4.57167792973211,0.016554409212370835,4.555123520519739,3.202072031374317,3.202072031374317,0.9148777232498049,0.0,0.0,0.00023536210637590494,0.9941963881038414,0.0002367360304182899,198.8111310866711,0.23481685048624756,0.00047209749407958,1337.9242982215296,0.042987284495346174,7.920923281772039e-05,0.00015615287355818456,0.0007127835856163384,0.09567420968113997,0.08148957215356159,0.014184637527578382,0.0956742982967329,0.0814895721536523,0.014184637527594166,0.42872471562334835,0.42872471562334835,0.07462678388802324,0.0,3.9192792672473615,5.360259375653243,3.979039320256561e-13,3.589316402363977,6.411422609591,3.979039320256561e-13,24748.774053612342,21036.45794557049,0.85,0.9129356417721202,0.7005326512282254,47891.83413089731,15450.0,0.0,10311.206461377838,-10311.206461377838,0.18581904622273343,4.645476155568332,8186.520292577262,2124.6861688005756,10311.206461377838,1.0787180559373921,1.005514319387085,1.4513696083759036,1.451022587978744,1.2680021671299204,0.0002339788878289691,0.0034158656694879544,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59540.96489049668,5138.793538622162,,,,,,,,,,,,,,,,,,,,3.0,15869.800868710761,1535.5879510529646,0.42872471562334835,0.07462678388802324,6.112851554438009,3.202072031374317
1813.0,-29.809644307059198,4.4938771125984065,35.005402792822366,24.157635087054246,4.919296696087432,-26.336730469190037,-39.91933569833634,1.4463828582225986,-1.677372905627351,-5.1626494893222645,39.99130037862467,48424.49226987363,14530.70249939651,14530.70249939651,62955.19476927014,88267.07338478419,88267.07338478419,14530.70249939651,102797.77588418071,102797.77588418071,102797.77588418071,127537.42702854189,104201.08670653569,64358.50559164496,44269.53457210081,24739.651144361174,0.0,69009.18571646199,21028.703472707,1535.4072903052374,0.0,0.8861205654598026,2.8199129961920417,0.0014959080323721466,352413.1840602367,1554158.1596070568,4.4100454520492915,1554158.1596070568,4.4100454520492915,0.85,0.09565512997184424,4.564652377983593,1.268462310307659,1.0,0.0,4.564652377984047,1.2849653202337523,1.2852695336597284,3.5523545313683806,19403.651442934413,1978.6217967332793,2034.6934298245008,2034.6934298245008,7.141470202048982,4.4938771125984065,-0.05628668100215428,4.550163793600561,3.1775582381221743,3.1775582381221743,0.9078737823206212,0.0,0.0,0.0002367360304182899,0.9942728999036647,0.00023809965095219563,198.76554643549633,0.2345890399256981,0.00046850034483074377,1327.729977250328,0.04345578484017692,7.957854437097941e-05,0.0001571574860473105,0.0007173692924037792,0.095655128538478,0.08150008517442205,0.014155043364055953,0.09565457956562347,0.08150008639567889,0.014155043576165349,0.4287703554056059,0.4287703554056059,0.07446940651655674,0.0,3.839803960899758,5.643286014292414,3.979039320256561e-13,3.48527658369494,6.751910107494666,3.979039320256561e-13,24739.651144361174,21028.703472707,0.85,0.9122726795811521,0.7017108196122662,47891.83413089731,15450.0,0.0,10255.395556648686,-10255.395556648686,0.18558011633951774,4.639502908487939,8146.414881354095,2108.9806752945906,10255.395556648686,1.264406730714273,1.0042214087636234,1.4511226500839283,1.4506875345008825,1.2683789065168762,0.00023536210637590494,0.0033968556610593508,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59474.95966479632,5194.604443351314,,,,,,,,,,,,,,,,,,,,2.0,15870.92481672952,1535.4072903052374,0.4287703554056059,0.07446940651655674,6.112851554438009,3.1775582381221743
1814.0,-29.755109957242002,4.417599797916718,35.00461695868935,24.17036489294844,4.914422897007798,-26.288129101961783,-39.878779370896495,1.4474420417255158,-1.8179154799020694,-5.176796970251445,39.9879189963744,48501.690245526035,14405.708493410826,14405.708493410826,62907.39873893686,88348.06290297833,88348.06290297833,14405.708493410826,102753.77139638916,102753.77139638916,102753.77139638916,127483.92252562784,104254.89535329968,64408.522695838124,44273.747397179504,24730.151129238682,0.0,69003.89852641818,21020.62845985288,1535.2051680994334,0.0,0.8860604535146086,2.820127470944903,0.0014959080323721466,352218.62916720804,1554012.3959387352,4.412067583174319,1554012.3959387352,4.412067583174319,0.85,0.09564320701914868,4.564652377983593,1.268611149690114,1.0,0.0,4.564652377984788,1.284957547626162,1.2852635114977042,3.5523760192827827,19413.671340609428,1979.6435419444385,2034.6934298245008,2034.6934298245008,7.080038831527248,4.417599797916718,-0.12801903270357684,4.5456188306202945,3.1533744548363942,3.1533744548363942,0.9009641299532555,0.0,0.0,0.00023809965095219563,0.994350155071404,0.00023945252056112743,198.72057607532,0.23429336718223484,0.00046500784005930996,1317.8322187280844,0.04392079268023623,7.994429657712909e-05,0.00015815535437506656,0.0007219242144389853,0.09564320552360554,0.08151237355508638,0.014130831968519164,0.09564277320776722,0.08151237482967,0.01413083218947868,0.4288242776870731,0.4288242776870731,0.07434017128605022,0.0,3.7511133216790995,5.935234435642883,3.979039320256561e-13,3.358881490349347,7.0791990184234805,3.979039320256561e-13,24730.151129238682,21020.62845985288,0.85,0.9116499224294223,0.7028833338591317,47891.83413089731,15450.0,0.0,10197.569268392523,-10197.569268392523,0.1852887942206459,4.632219855516143,8104.560463780023,2093.0088046125,10197.569268392523,1.44982700480718,1.0026449903714598,1.4508769959303491,1.4503569041634075,1.2687485094462996,0.0002367360304182899,0.0033783043533458464,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59407.23561801792,5252.430731607477,,,,,,,,,,,,,,,,,,,,2.0,15872.036309069821,1535.2051680994334,0.4288242776870731,0.07434017128605022,6.112851554438009,3.1533744548363942
1815.0,-29.70130897361158,4.34282079955848,35.0037715920896,24.182625871058576,4.909303687049721,-26.240212396165536,-39.83879399076102,1.448207109608181,-1.9761834289622016,-5.191113548873894,39.98461372777883,48578.049922696155,14283.670073636127,14283.670073636127,62861.71999633228,88428.02631412676,88428.02631412676,14283.670073636127,102711.69638776289,102711.69638776289,102711.69638776289,127432.13711535155,104307.90090219287,64457.92451078299,44277.75154601097,24720.440727588666,0.0,68998.19227359963,21012.374618450365,1534.9911990022497,0.0,0.8859991680620167,2.820560391017787,0.0014959080323721466,352021.83468936075,1553869.9233426973,4.41412938124676,1553869.9233426973,4.41412938124676,0.85,0.09563717107984315,4.564652377983593,1.2687580021517353,1.0,0.0,4.5646523779827985,1.2849511735731582,1.2852588743888547,3.552393640989741,19423.541690600698,1980.650037535825,2034.6934298245008,2034.6934298245008,7.020060056353622,4.34282079955848,-0.19864381591282498,4.541464615471305,3.129520593428415,3.129520593428415,0.8941487409795472,0.0,0.0,0.00023945252056112743,0.9944283840082097,0.0002407941330032979,198.67622778894116,0.2339771635849985,0.0004616580787202955,1308.3389950933174,0.044382450758956526,8.03064205800363e-05,0.00015914609998109113,0.0007264466237255022,0.09563716953166877,0.08152623963173143,0.014110929899937341,0.09563750781537306,0.08152624095147795,0.014110930128365208,0.42888555590715166,0.42888555590715166,0.07423344976831167,0.0,3.6514672835131137,6.231798272853268,3.979039320256561e-13,3.214930119911685,7.393852605126085,3.979039320256561e-13,24720.440727588666,21012.374618450365,0.85,0.9110632891230787,0.7040481543352446,47891.83413089731,15450.0,0.0,10139.809729352171,-10139.809729352171,0.18498253720170874,4.6245634300427145,8062.61316371796,2077.1965656342113,10139.809729352171,1.6349475781216178,1.0009877554205011,1.450632668857269,1.4500307403529922,1.2691110097422338,0.00023809965095219563,0.003360203943393725,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59339.9828553428,5310.190270647829,,,,,,,,,,,,,,,,,,,,2.0,15873.135159067591,1534.9911990022497,0.42888555590715166,0.07423344976831167,6.112851554438009,3.129520593428415
1816.0,-29.648214118423322,4.269508883362354,35.00287223945591,24.1943142953329,4.903795066517542,-26.192970238193567,-39.79939709007738,1.4485511862912324,-2.1467140080628724,-5.205663720458503,39.981350933167434,48653.77306327918,14164.621792181828,14164.621792181828,62818.39485546101,88507.14781787618,88507.14781787618,14164.621792181828,102671.769610058,102671.769610058,102671.769610058,127382.2650482204,104360.20897386101,64506.83421927982,44281.527505090206,24710.49543816239,0.0,68992.0229432526,21003.92112243803,1534.7662758677154,0.0,0.8859364994327339,2.821132086924602,0.0014959080323721466,351821.91770162573,1553729.2912576275,4.4162379120885795,1553729.2912576275,4.4162379120885795,0.85,0.09563595908761915,4.564652377983593,1.2689034331077709,1.0,0.0,4.564652377983359,1.2849467927846223,1.2852562165416261,3.5524057522191126,19433.282160900773,1981.6432890845267,2034.6934298245008,2034.6934298245008,6.9615508580098835,4.269508883362354,-0.268221050786531,4.537729934148885,3.1059915952535415,3.1059915952535415,0.8874261700724404,0.0,0.0,0.0002407941330032979,0.9945037061967356,0.00024212492271563572,198.632478706165,0.23365651388098857,0.0004585107921523271,1299.419584959695,0.04484096155110885,8.066469758796995e-05,0.00016012943541532794,0.0007309352081537468,0.09563595747465028,0.08154147871468623,0.01409447875996406,0.09563611077836062,0.08154148008994166,0.014094478997677497,0.4289531935122957,0.4289531935122957,0.0741447392207875,0.0,3.540638467637507,6.5299417514165725,3.979039320256561e-13,3.058949712395645,7.69773969182296,3.979039320256561e-13,24710.49543816239,21003.92112243803,0.85,0.9105167840509688,0.7052086746796502,47891.83413089731,15450.0,0.0,10082.808151353629,-10082.808151353629,0.1846740478840967,4.616851197102413,8021.127489186439,2061.6806621671903,10082.808151353629,1.8197606661182144,0.9993184409312584,1.4503896605660578,1.4497090992394663,1.2694665195222004,0.00023945252056112743,0.0033425429470782604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59274.061867210636,5367.191848646371,,,,,,,,,,,,,,,,,,,,2.0,15874.221135107744,1534.7662758677154,0.4289531935122957,0.0741447392207875,6.112851554438009,3.1059915952535415
1817.0,-29.595815664710678,4.197634612502335,35.001923840813895,24.205638840235792,4.898171133195441,-26.14636645678208,-39.76051138071341,1.4487219252676813,-2.3278737409113432,-5.220203719971561,39.97812404041971,48728.546824818346,14048.138003668242,14048.138003668242,62776.684828486585,88585.1276027566,88585.1276027566,14048.138003668242,102633.26560642484,102633.26560642484,102633.26560642484,127333.56591902567,104411.64110209975,64555.06032416539,44285.0897532604,24700.300312600823,0.0,68985.39006586123,20995.255265710697,1534.5245521723211,0.0,0.8858737193921228,2.821850026618086,0.0014959080323721466,351622.22951055353,1553590.216066489,4.418350393344116,1553590.216066489,4.418350393344116,0.8499999999999999,0.09563855684257304,4.564652377983593,1.2690466798795392,1.0,0.0,4.56465237798269,1.2849432454772485,1.2852543784583128,3.552415559247683,19442.859518689023,1982.6199077859437,2034.6934298245008,2034.6934298245008,6.904302042632506,4.197634612502335,-0.3366637620366406,4.5342983745389756,3.0827805352003073,3.0827805352003073,0.8807944386286592,0.0,0.0,0.00024212492271563572,0.9945779339512064,0.00024344489702655546,198.58931998470288,0.23333683944318195,0.0004553928252341041,1290.583266713451,0.045296354376342954,8.101977425704802e-05,0.0001611051484585877,0.000735388999016892,0.09563855522738834,0.08155778242133717,0.01408077280605117,0.09563860475919275,0.0815577837987191,0.014080773043853944,0.4290262121662924,0.4290262121662924,0.07407043744943483,0.0,3.4186214553170657,6.827109514150038,3.979039320256561e-13,2.8923299790602073,7.990843317622648,3.979039320256561e-13,24700.300312600823,20995.255265710697,0.85,0.9099997081781068,0.7063603870079822,47891.83413089731,15450.0,0.0,10026.774499533947,-10026.774499533947,0.18436758369603043,4.609189592400757,7980.274483244832,2046.500016289116,10026.774499533947,2.0042664314155214,0.9976600849352288,1.4501479527247594,1.449391813237651,1.2698151799589186,0.0002407941330032979,0.0033253087177981767,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59209.19189714471,5423.225500466053,,,,,,,,,,,,,,,,,,,,2.0,15875.294758407563,1534.5245521723211,0.4290262121662924,0.07407043744943483,6.112851554438009,3.0827805352003073
1818.0,-29.544102546841835,4.127168721071122,35.00093147910074,24.21663774820047,4.8924548212650745,-26.100388803361493,-39.7221350465901,1.4487410777815168,-2.516532757823029,-5.234721243255801,39.974947085226376,48802.41403364046,13934.141851247661,13934.141851247661,62736.55588488812,88662.03586104451,88662.03586104451,13934.141851247661,102596.17771229218,102596.17771229218,102596.17771229218,127286.21833942516,104462.27291044667,64602.6510830279,44288.46869713197,24690.040627132985,0.0,68978.50932426495,20986.534533063037,1534.2769662023693,0.0,0.8858108398139511,2.822674385696222,0.0014959080323721466,351422.93877084943,1553453.3023153502,4.4204664264341105,1553453.3023153502,4.4204664264341105,0.85,0.09564425431028552,4.564652377983593,1.2691877490608023,1.0,0.0,4.564652377984479,1.2849404298459044,1.2852532583218572,3.5524233434938344,19452.287846090792,1983.5813296172284,2034.6934298245008,2034.6934298245008,6.848275837038275,4.127168721071122,-0.4039937198138972,4.531162440885019,3.0598809782964724,3.0598809782964724,0.8742517080847064,0.0,0.0,0.00024344489702655546,0.9946509320427309,0.00024475410335823914,198.54674185223308,0.23301995876190812,0.0004523913002305312,1282.0769448533254,0.045748745676573485,8.137161576953815e-05,0.00016207328125701731,0.0007398081886974478,0.09564425269380479,0.08157498599505678,0.01406926669874802,0.09564431952808751,0.0815749873737531,0.014069266936532421,0.42910367522826315,0.42910367522826315,0.07400766269901936,0.0,3.2861335554143807,7.12157922439269,3.410605131648481e-13,2.7181884854327905,8.274346221205178,3.410605131648481e-13,24690.040627132985,20986.534533063037,0.85,0.9095087223466417,0.7075017206333418,47891.83413089731,15450.0,0.0,9971.765120497583,-9971.765120497583,0.18406455263364163,4.601613815841037,7940.104255364857,2031.6608651327265,9971.765120497583,2.1884676899662083,0.9960203064590991,1.4499075238803383,1.4490788184843761,1.2701571239943228,0.00024212492271563572,0.0033084893012426974,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59145.67619624822,5478.234879502417,,,,,,,,,,,,,,,,,,,,2.0,15876.356200292992,1534.2769662023693,0.42910367522826315,0.07400766269901936,6.112851554438009,3.0598809782964724
1819.0,-29.4930635706379,4.058082791269473,34.99989960591192,24.22732369685548,4.8866648474282535,-26.055025329566273,-39.68425862314177,1.448626606353827,-2.710456828092447,-5.249184061925642,39.971811843703996,48875.38318221997,13822.528507384732,13822.528507384732,62697.911689604705,88737.84455972153,88737.84455972153,13822.528507384732,102560.37306710627,102560.37306710627,102560.37306710627,127240.11040273233,104512.07983113224,64649.61845361788,44291.62375279374,24679.73733562606,0.0,68971.3610884198,20977.77673528215,1534.0244147965468,0.0,0.8857480560188025,2.823579474714848,0.0014959080323721466,351224.4871668996,1553318.1951931538,4.4225794383608195,1553318.1951931538,4.4225794383608195,0.8499999999999999,0.09565242044241508,4.564652377983593,1.2693267131829638,1.0,0.0,4.564652377984009,1.28493826173494,1.2852527720199376,3.5524293375934968,19461.56256825516,1984.5270880734158,2034.6934298245008,2034.6934298245008,6.793420721163368,4.058082791269473,-0.4702222417772939,4.528305033046767,3.0372864920688936,3.0372864920688936,0.8677961405911124,0.0,0.0,0.00024475410335823914,0.9947226901979349,0.0002460525991515653,198.50473444485448,0.23270646196206457,0.00044949681693349364,1273.873979189521,0.04619824249350698,8.172025846219975e-05,0.0001630338448960394,0.0007441928277965145,0.09565241883411386,0.08159290100119924,0.014059517832914616,0.09565245907793857,0.08159290237310396,0.014059518069311121,0.4291847282466039,0.4291847282466039,0.07395410956535364,0.0,3.1441900561629836,7.412119622735986,3.979039320256561e-13,2.5387272338331854,8.54903520258722,3.979039320256561e-13,24679.73733562606,20977.77673528215,0.85,0.9090426910558911,0.7086330095699109,47891.83413089731,15450.0,0.0,9917.783068812963,-9917.783068812963,0.18376539142146647,4.594134785536657,7900.624106166215,2017.1589626467487,9917.783068812963,2.3723681191175934,0.9944014687308784,1.4496683518464664,1.4487700437102995,1.270492484059558,0.00024344489702655546,0.0032920730379040987,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59083.49117889979,5532.216931187037,,,,,,,,,,,,,,,,,,,,2.0,15877.405659232141,1534.0244147965468,0.4291847282466039,0.07395410956535364,6.112851554438009,3.0372864920688936
