time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1820.0,-29.44268767605369,3.990349548461541,34.998832229906746,24.237731575872772,4.880844719068459,-26.010261728009713,-39.646857348829485,1.4484187710286127,-2.9079765747670194,-5.263546192090726,39.96871431718344,48947.38946848895,13713.175338927462,13713.175338927462,62660.56480741641,88812.51452095258,88812.51452095258,13713.175338927462,102525.68985988005,102525.68985988005,102525.68985988005,127195.10539789253,104561.03759086813,64695.912538423414,44294.58339160524,24669.415538012487,0.0,68963.99892961772,20969.003207310612,1533.7676302536138,0.0,0.885685618934597,2.8245486431053313,0.0014959080323721466,351027.5042232276,1553184.7220470235,4.424680981862072,1553184.7220470235,4.424680981862072,0.85,0.09566252894213256,4.564652377983593,1.269463414545171,1.0,0.0,4.56465237798479,1.2849365526330447,1.285252731071282,3.5524340627012867,19470.679165167607,1985.4567222412963,2034.6934298245008,2034.6934298245008,6.739676423936882,3.990349548461541,-0.5353526044841406,4.525702152945682,3.014990851113848,3.014990851113848,0.8614259574610994,0.0,0.0,0.0002460525991515653,0.9947932251758326,0.00024734044515439357,198.4632880302642,0.23239652007148956,0.00044670475516897377,1265.9612761488715,0.046644947248675954,8.206588202638606e-05,0.00016398671712517925,0.0007485423582831722,0.09566252735421674,0.08161135624246453,0.014051171111752202,0.09566253010294658,0.0816113575971426,0.014051171344989965,0.42926861116492565,0.42926861116492565,0.07390793372508773,0.0,2.993928734699068,7.69786800228087,3.410605131648481e-13,2.355569617323681,8.815560328127447,3.410605131648481e-13,24669.415538012487,20969.003207310612,0.85,0.9085981929697207,0.7097527728698414,47891.83413089731,15450.0,0.0,9864.81379802215,-9864.81379802215,0.18347020630769914,4.586755157692474,7861.827134348665,2002.9866636734864,9864.81379802215,2.555971647044621,0.9928041466866829,1.449430414503374,1.4484654170352365,1.270821388842576,0.00024475410335823914,0.003276048709595183,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59022.60920506834,5585.186201977849,,,,,,,,,,,,,,,,,,,,2.0,15878.443336637198,1533.7676302536138,0.42926861116492565,0.07390793372508773,6.112851554438009,3.014990851113848
1821.0,-29.392964878403916,3.9239428014656634,34.997733163853006,24.247911397274606,4.875042186509166,-25.966084795758597,-39.60992539124561,1.4481621038638164,-3.107607461973487,-5.2777682351127915,39.96565683583672,49018.45286662005,13605.97222926803,13605.97222926803,62624.42509588808,88886.0560317449,88886.0560317449,13605.97222926803,102492.02826101292,102492.02826101292,102492.02826101292,127151.14535817894,104609.17124800646,64741.56808288134,44297.33685013902,24659.117097166014,0.0,68956.45394730504,20960.24953259111,1533.508346167904,0.0,0.8856237230624795,2.825566815760858,0.0014959080323721466,350832.52810376586,1553052.9829579163,4.426764505994066,1553052.9829579163,4.426764505994066,0.85,0.09567415411977499,4.564652377983593,1.2695979427127169,1.0,0.0,4.56465237798406,1.284935094033609,1.2852529269976107,3.5524380952616417,19479.642303032146,1986.3707079412588,2034.6934298245008,2034.6934298245008,6.686988825850582,3.9239428014656634,-0.5993898174195103,4.523332618885174,2.9929881275189043,2.9929881275189043,0.8551394650054013,0.0,0.0,0.00024734044515439357,0.9948626506242264,0.00024861768104290563,198.42239377529535,0.23209016168061442,0.0004440115218063379,1258.3286527991615,0.04708895877048229,8.240849409632051e-05,0.00016493195105807306,0.0007528570226027067,0.09567415411976896,0.08163021057880007,0.01404394354096888,0.09567414958456852,0.08163021057880522,0.014043943540969769,0.4293546609810239,0.4293546609810239,0.07386765971954168,0.0,2.83655541690041,7.978286931312027,3.979039320256561e-13,2.170160773139287,9.07468186879504,3.979039320256561e-13,24659.117097166014,20960.24953259111,0.85,0.908173514022984,0.7108609863273834,47891.83413089731,15450.0,0.0,9812.837410237284,-9812.837410237284,0.18317899209439178,4.57947480235979,7823.701954019243,1989.1354562180397,9812.837410237284,2.739282245531836,0.991228312199089,1.449193690058344,1.4481648675530607,1.2711439618695584,0.0002460525991515653,0.0032604055942906077,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58963.00019393375,5637.162589762716,,,,,,,,,,,,,,,,,,,,3.0,15879.469431606347,1533.508346167904,0.4293546609810239,0.07386765971954168,6.112851554438009,2.9929881275189043
1822.0,-29.34388146970787,3.8588375197803506,34.99660590069904,24.257903394196205,4.869302623763405,-25.922475983552324,-39.57343358835203,1.4478971376082672,-3.30835018700418,-5.291803315480275,39.96263764868758,49088.49976581911,13500.800807426554,13500.800807426554,62589.300573245666,88958.44525635832,88958.44525635832,13500.800807426554,102459.24606378487,102459.24606378487,102459.24606378487,127108.133782152,104656.47918424812,64786.53369371076,44299.939433930405,24648.887718367136,0.0,68948.82715229754,20951.554560612065,1533.2484764625342,0.0,0.8855626166119281,2.8266262242681575,0.0014959080323721466,350640.1984895347,1552922.9021557113,4.428821649215614,1552922.9021557113,4.428821649215614,0.85,0.09568694047464461,4.564652377983593,1.2697300471225752,1.0,0.0,4.5646523779833945,1.2849336961882816,1.2852531700553935,3.5524419598649337,19488.451680499616,1987.269014444241,2034.6934298245008,2034.6934298245008,6.6352997505825915,3.8588375197803506,-0.6623337474474438,4.521171267227794,2.971272674755917,2.971272674755917,0.8489350499302619,0.0,0.0,0.00024861768104290563,0.9949305856812055,0.00024988444884592925,198.38203984677318,0.23178736865366154,0.0004414183472711336,1250.9795961663926,0.047530377117753424,8.274832110682753e-05,0.0001658693599360781,0.0007571359682668352,0.0956869389577756,0.08164933229457307,0.01403760666320253,0.09568719952069481,0.08164933358891206,0.014037606885732554,0.4294423114942652,0.4294423114942652,0.0738321071817715,0.0,2.673224941158992,8.253044153368137,3.979039320256561e-13,1.9834531284760715,9.326909382879137,3.979039320256561e-13,24648.887718367136,20951.554560612065,0.85,0.9077645430428477,0.7119555443255045,47891.83413089731,15450.0,0.0,9761.83299481212,-9761.83299481212,0.18289170775678132,4.572292693919529,7786.2361992802025,1975.5967955319181,9761.83299481212,2.9223038610681247,0.9896737432726255,1.448958157116408,1.4478683309226348,1.2714603217743137,0.00024734044515439357,0.0032451334384544944,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58904.64672187582,5688.167005187879,,,,,,,,,,,,,,,,,,,,2.0,15880.484122063395,1533.2484764625342,0.4294423114942652,0.0738321071817715,6.112851554438009,2.971272674755917
1823.0,-29.295428450304062,3.7950080305318634,34.9954533898965,24.267612222488992,4.863494494577749,-25.8794420171043,-39.53741298811508,1.4475080613855673,-3.5081894158619775,-5.30575200411385,39.95964797481396,49157.72033357777,13397.760010738346,13397.760010738346,62555.480344316114,89029.84862108897,89029.84862108897,13397.760010738346,102427.60863182732,102427.60863182732,102427.60863182732,127066.32685381042,104703.05568273249,64830.92739525598,44302.36476386279,24638.7182219831,0.0,68941.08298584589,20942.910488685637,1532.9898500913177,0.0,0.8855018156806469,2.827687858009369,0.0014959080323721466,350449.1347583831,1552794.1010389016,4.430868696849471,1552794.1010389016,4.430868696849471,0.85,0.09570065434000335,4.564652377983593,1.2698602964868773,1.0,0.0,4.564652377984059,1.284932900720838,1.2852540021865404,3.552444159086327,19497.124854365527,1988.1534320451458,2034.6934298245008,2034.6934298245008,6.584657823313435,3.7950080305318634,-0.7242568506459577,4.519264881177821,2.9498391527832903,2.9498391527832903,0.8428111865095115,0.0,0.0,0.00024988444884592925,0.9949975182449329,0.00025114077599580164,198.34221823569266,0.23148810289542374,0.00043890205347738026,1243.8484195548956,0.047969279171230804,8.308503000943757e-05,0.00016679941883649167,0.000761381363838273,0.095700652840487,0.08166866579508852,0.014031987045398474,0.09570042053653922,0.0816686670747406,0.01403198726526275,0.4295310860342839,0.4295310860342839,0.07380033181822201,0.0,2.5053409189984563,8.522159388116563,3.410605131648481e-13,1.7975625882518784,9.57338284343939,3.410605131648481e-13,24638.7182219831,20942.910488685637,0.85,0.9073759453004128,0.7130395724080837,47891.83413089731,15450.0,0.0,9711.778699077013,-9711.778699077013,0.18260829764997902,4.565207441249472,7749.416341057537,1962.362358019476,9711.778699077013,3.1050403909488793,0.9881401387985872,1.4487237947294116,1.4475757208808757,1.2717705819160223,0.00024861768104290563,0.003230222461679197,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58847.46124952922,5738.221300922987,,,,,,,,,,,,,,,,,,,,2.0,15881.487660854993,1532.9898500913177,0.4295310860342839,0.07380033181822201,6.112851554438009,2.9498391527832903
1824.0,-29.24760930510348,3.732431849923229,34.994278634620024,24.277247848827415,4.857886540457724,-25.83695859931767,-39.50181092424316,1.4472358346729362,-3.7081504131854786,-5.319398989877754,39.95669525532434,49225.8512011111,13296.488001661648,13296.488001661648,62522.33920277275,89099.99623863342,89099.99623863342,13296.488001661648,102396.48424029507,102396.48424029507,102396.48424029507,127025.08497486895,104748.7583298082,64874.61329229058,44304.6055972418,24628.600734573873,0.0,68933.20633181567,20934.310624387792,1532.727190367131,0.0,0.8854424013727211,2.8287910141799473,0.0014959080323721466,350262.28274077456,1552666.8999159152,4.432869242347249,1552666.8999159152,4.432869242347249,0.85,0.09571497515351216,4.564652377983593,1.2699880292313175,1.0,0.0,4.564652377985197,1.284931580045509,1.2852542955596495,3.5524478103510573,19505.63530528217,1989.0212565230909,2034.6934298245008,2034.6934298245008,6.534885210106823,3.732431849923229,-0.7850734248170923,4.517505274740321,2.928681986059631,2.928681986059631,0.8367662817313232,0.0,0.0,0.00025114077599580164,0.995064735745228,0.0002523863694232077,198.30293114063468,0.2311923242218785,0.00043648250725715417,1236.991425566775,0.04840576167848796,8.34190706083276e-05,0.00016772170538747403,0.0007655912813363969,0.09571497372232594,0.08168804806766365,0.014026925654662294,0.09571492968546393,0.08168804928911068,0.014026925864401475,0.4296206006866425,0.4296206006866425,0.0737715781940491,0.0,2.3336607579400948,8.785408805758607,3.979039320256561e-13,1.611248576692276,9.813533900200753,3.979039320256561e-13,24628.600734573873,20934.310624387792,0.85,0.90699885483081,0.7141094085216116,47891.83413089731,15450.0,0.0,9662.653671374417,-9662.653671374417,0.18232870430183368,4.558217607545838,7713.229838500846,1949.42383287357,9662.653671374417,3.2874956758456757,0.9866271877804844,1.448490582368321,1.4472869792167187,1.272074858961492,0.00024988444884592925,0.003215662933492018,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58791.47922783851,5787.346328625583,,,,,,,,,,,,,,,,,,,,2.0,15882.480206961392,1532.727190367131,0.4296206006866425,0.0737715781940491,6.112851554438009,2.928681986059631
1825.0,-29.20038375749402,3.6710850486223348,34.99308462572399,24.286670854222052,4.852292217723891,-25.795008136836916,-39.466636162810005,1.4469165970662234,-3.906327599874828,-5.332903417202655,39.953785136086324,49293.11548546783,13197.173856339861,13197.173856339861,62490.28934180769,89169.10444985525,89169.10444985525,13197.173856339861,102366.2783061951,102366.2783061951,102366.2783061951,126984.93486001078,104793.69938621053,64917.710421820375,44306.65440487795,24618.656553815672,0.0,68925.31095869362,20925.85807074332,1532.471291433543,0.0,0.8853835359222275,2.8298910825674506,0.0014959080323721466,350077.4596026925,1552541.5416884327,4.434851485298232,1552541.5416884327,4.434851485298232,0.85,0.09572982222932958,4.564652377983593,1.2701137393387034,1.0,0.0,4.564652377983969,1.2849305015243793,1.285254817351956,3.5524507921388047,19514.00393771653,1989.874619540468,2034.6934298245008,2034.6934298245008,6.486074837071725,3.6710850486223348,-0.8448830366105264,4.515968085232862,2.9077965182935794,2.9077965182935794,0.830799005226737,0.0,0.0,0.0002523863694232077,0.9951277357753807,0.00025362208322588257,198.26414530052185,0.2309000101970316,0.00043422068743460796,1230.581428189679,0.04883998236592257,8.375032071060737e-05,0.0001686360487126003,0.000769764940769728,0.09572982082648232,0.08170749914660387,0.014022321679878455,0.09572980045388962,0.08170750034396468,0.014022321885364904,0.4297105309794584,0.4297105309794584,0.07374524196137744,0.0,2.159342100138474,9.042967294104358,3.979039320256561e-13,1.42657581732783,10.048386998048159,3.979039320256561e-13,24618.656553815672,20925.85807074332,0.85,0.9066377571986236,0.7151671105990193,47891.83413089731,15450.0,0.0,9614.442299766984,-9614.442299766984,0.18205288682416063,4.551322170604012,7677.6685003146795,1936.7737994523056,9614.442299766984,3.4696735083129315,0.9851346689619074,1.4482584997896377,1.4470021220366178,1.272373254611458,0.00025114077599580164,0.0032014460380762905,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58736.857858853975,5835.557700233016,,,,,,,,,,,,,,,,,,,,2.0,15883.461669555234,1532.471291433543,0.4297105309794584,0.07374524196137744,6.112851554438009,2.9077965182935794
1826.0,-29.153758212264027,3.6109454276519664,34.99187376446466,24.295976373273902,4.846809060246348,-25.753586636105624,-39.43186890156937,1.4466374840915384,-4.102564004783062,-5.346172314449371,39.95090642990023,49359.40188470681,13099.637920792224,13099.637920792224,62459.03980549903,89237.16206614912,89237.16206614912,13099.637920792224,102336.79998694135,102336.79998694135,102336.79998694135,126945.59270488445,104837.91540130156,64960.15521987554,44308.62242380669,24608.792717943106,0.0,68917.4151417498,20917.47381025164,1532.2146945725726,0.0,0.8853257398501883,2.8309968204748484,0.0014959080323721466,349895.9345341309,1552417.544156703,4.436797890274632,1552417.544156703,4.436797890274632,0.85,0.09574498729735974,4.564652377983593,1.2702372333919625,1.0,0.0,4.564652377983608,1.2849292556573202,1.2852551590579202,3.5524542365941327,19522.237557654087,1990.7142151146506,2034.6934298245008,2034.6934298245008,6.438138408852143,3.6109454276519664,-0.9036592520572135,4.51460467970918,2.887177619651015,2.887177619651015,0.8249078913288613,0.0,0.0,0.00025362208322588257,0.995191326857206,0.00025484756185206714,198.22586507241337,0.23061108763691313,0.00043188648967477147,1223.9663117383022,0.04927186885559734,8.407892766346387e-05,0.0001695431555624187,0.0007739055682088367,0.09574498594585565,0.0817269127064463,0.014018073239409344,0.09574491975339762,0.08172691386007602,0.014018073437283715,0.4298006240345413,0.4298006240345413,0.07372083964190677,0.0,1.9832302682099794,9.294959216117718,3.410605131648481e-13,1.2436083096662855,10.278371311022397,3.410605131648481e-13,24608.792717943106,20917.47381025164,0.85,0.9062881954732755,0.7162108704045858,47891.83413089731,15450.0,0.0,9567.116595651378,-9567.116595651378,0.1817807635292005,4.544519088230008,7642.7120165682,1924.4045790831776,9567.116595651378,3.65157761716005,0.9836621403095257,1.448027527405517,1.4467209062363688,1.272665877682411,0.0002523863694232077,0.003187562806663261,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58682.91703828699,5882.883404348622,,,,,,,,,,,,,,,,,,,,2.0,15884.432834382174,1532.2146945725726,0.4298006240345413,0.07372083964190677,6.112851554438009,2.887177619651015
1827.0,-29.10773566489013,3.5519912279351376,34.9906485933642,24.30515239192175,4.841446640959318,-25.71269583628184,-39.39752084026111,1.4464068123462142,-4.296983728012265,-5.359208222040757,39.948068051610285,49424.74758181582,13003.842575054197,13003.842575054197,62428.59015687002,89304.07009990186,89304.07009990186,13003.842575054197,102307.91267495605,102307.91267495605,102307.91267495605,126906.9881035232,104881.31314513493,65001.990627026746,44310.35835345354,24599.07542856714,0.0,68909.43378202069,20909.21411428207,1531.9613258424145,0.0,0.8852689690095055,2.8321095461830548,0.0014959080323721466,349717.6688450791,1552295.2910393463,4.4387099346901895,1552295.2910393463,4.4387099346901895,0.8500000000000001,0.095760374712952,4.564652377983593,1.270358551503159,1.0,0.0,4.564652377981585,1.284927804262264,1.2852552820282774,3.552458249282238,19530.318804418086,1991.538272949283,2034.6934298245008,2034.6934298245008,6.39105743619363,3.5519912279351376,-0.9614222202081395,4.513413448143277,2.8668206424059908,2.8668206424059908,0.8190916121159973,0.0,0.0,0.00025484756185206714,0.9952551584918642,0.00025606253801110083,198.18809243002138,0.23032552558125266,0.0004297171307946152,1217.8183486719395,0.049701585986391954,8.440474240439813e-05,0.00017044281944766901,0.0007780122211020305,0.09576037341007844,0.08174626429537955,0.014014109114698883,0.09576057269811324,0.08174626540758306,0.014014109305368934,0.42989068130007246,0.42989068130007246,0.07369798445299691,0.0,1.8060111226314461,9.541453621850621,3.410605131648481e-13,1.0622244940284986,10.50314048237044,3.410605131648481e-13,24599.07542856714,20909.21411428207,0.85,0.9059512860655431,0.7172421085066489,47891.83413089731,15450.0,0.0,9520.66139096599,-9520.66139096599,0.18151228753847123,4.537807188461777,7608.352866709023,1912.3085242569666,9520.66139096599,3.833211669092799,0.9822093481519,1.4477976458996822,1.446443364867128,1.2729528289565324,0.00025362208322588257,0.003174004832382009,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58630.31387053524,5929.33860903401,,,,,,,,,,,,,,,,,,,,2.0,15885.393553346365,1531.9613258424145,0.42989068130007246,0.07369798445299691,6.112851554438009,2.8668206424059908
1828.0,-29.062290979709488,3.4942004633878976,34.989411213215675,24.314163636323087,4.836126036705961,-25.67232100809668,-39.36358984848482,1.4461560650888872,-4.488365672257089,-5.372068114837537,39.94526222350284,49489.255096506386,12909.829375669236,12909.829375669236,62399.08447217562,89370.02891561449,89370.02891561449,12909.829375669236,102279.85829128372,102279.85829128372,102279.85829128372,126869.34659057639,104924.04523091846,65043.27141179079,44311.970910141856,24589.488299292672,0.0,68901.45920943453,20901.065054398772,1531.7115949911465,0.0,0.885212959635215,2.8332057351410573,0.0014959080323721466,349541.88002463814,1552174.4470580288,4.440596494327434,1552174.4470580288,4.440596494327434,0.85,0.09577591437803654,4.564652377983593,1.2704779925895857,1.0,0.0,4.564652377982929,1.284926468503674,1.2852555071655556,3.5524619422769255,19538.276096651596,1992.3496909394744,2034.6934298245008,2034.6934298245008,6.344852343078905,3.4942004633878976,-1.0182196905286256,4.512420153916523,2.8467210345375005,2.8467210345375005,0.8133488670107144,0.0,0.0,0.00025606253801110083,0.9953163393122884,0.00025726749164795855,198.1508064861991,0.23004330400951542,0.00042769280386655153,1212.0814061578071,0.050129278790258504,8.472774641396897e-05,0.00017133479159713185,0.0007820837638951711,0.09577591311102127,0.08176553985561588,0.014010373255405377,0.09577596124253071,0.08176554093728848,0.014010373440748054,0.42998054441258926,0.42998054441258926,0.07367636696853569,0.0,1.6285084546335042,9.782738812316325,3.979039320256561e-13,0.883702442580443,10.723751871669322,3.979039320256561e-13,24589.488299292672,20901.065054398772,0.85,0.9056279095992128,0.7182613498224713,47891.83413089731,15450.0,0.0,9475.062370000858,-9475.062370000858,0.1812474211486464,4.531185528716156,7574.58327486834,1900.4790951325192,9475.062370000858,4.0145792891241525,0.9807760884667005,1.4475688362214318,1.4461695118388505,1.2732342073246625,0.00025484756185206714,0.003160763967685576,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58578.977907055974,5974.937629999142,,,,,,,,,,,,,,,,,,,,2.0,15886.343746438346,1531.7115949911465,0.42998054441258926,0.07367636696853569,6.112851554438009,2.8467210345375005
1829.0,-29.017415372552776,3.4375527204899026,34.98816364999411,24.32309762751686,4.830957565008896,-25.63244320952305,-39.33003890616817,1.4459854019739073,-4.6772672023149084,-5.384664621067678,39.942490968120346,49552.79713276319,12817.43171794641,12817.43171794641,62370.2288507096,89434.93393313323,89434.93393313323,12817.43171794641,102252.36565107964,102252.36565107964,102252.36565107964,126832.3773696113,104966.0537024658,65083.916902071745,44313.48533377117,24580.01171853166,0.0,68893.49705230283,20893.00996075191,1531.4623543847247,0.0,0.8851581559540894,2.834303196675297,0.0014959080323721466,349369.7588377377,1552055.0990661045,4.442442597863616,1552055.0990661045,4.442442597863616,0.8500000000000001,0.09579149349124459,4.564652377983593,1.2705952912522478,1.0,0.0,4.564652377985034,1.2849247787100926,1.2852553652946486,3.5524666140892274,19546.09864212898,1993.1473685844792,2034.6934298245008,2034.6934298245008,6.299441247545562,3.4375527204899026,-1.074025359245427,4.5115780797353295,2.826874139278975,2.826874139278975,0.8076783255082786,0.0,0.0,0.00025726749164795855,0.995376554058585,0.0002584624789472553,198.11399942315973,0.2297643701029999,0.0004256630926124646,1206.3292044637246,0.05055494188287097,8.5048255592093e-05,0.00017221923605586554,0.0007861209453969243,0.09579149227870117,0.0817846801334708,0.014006812145230363,0.09579153914380666,0.08178468116871401,0.014006812322530584,0.4300701005065722,0.4300701005065722,0.07365573964763338,0.0,1.4511981148723976,10.018938201311755,3.979039320256561e-13,0.7073974187527483,10.93996058408976,3.979039320256561e-13,24580.01171853166,20893.00996075191,0.85,0.9053137308933401,0.7192666834018239,47891.83413089731,15450.0,0.0,9430.297429812448,-9430.297429812448,0.1809861008814382,4.524652522035951,7541.387889349682,1888.9095404627656,9430.297429812448,4.1956840501439645,0.9793620177566995,1.4473410798178594,1.445899194374469,1.2735101129631878,0.00025606253801110083,0.003147832168073605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58528.460765173484,6019.702570187552,,,,,,,,,,,,,,,,,,,,2.0,15887.283897109302,1531.4623543847247,0.4300701005065722,0.07365573964763338,6.112851554438009,2.826874139278975
1830.0,-28.97309924354381,3.382027475391007,34.986907988881086,24.331925028841965,4.8258929867569655,-25.59305862678094,-39.29688261179251,1.4458523699918235,-4.8631577607841905,-5.397045336334568,39.9397600607768,49615.487208735765,12726.680368586969,12726.680368586969,62342.16757732273,89498.87194362021,89498.87194362021,12726.680368586969,102225.55231220718,102225.55231220718,102225.55231220718,126796.2556515958,105007.39880786282,65124.014072967926,44314.87192766099,24570.703339388616,0.0,68885.5752670496,20885.097838480324,1531.2180505312886,0.0,0.8851042929229415,2.83538888688041,0.0014959080323721466,349200.65110812406,1551937.4955042081,4.444257164410833,1551937.4955042081,4.444257164410833,0.85,0.09580709317221732,4.564652377983593,1.2707106771739203,1.0,0.0,4.564652377982678,1.2849229334174208,1.2852550550737423,3.5524717158275805,19553.797659858563,1993.932449904765,2034.6934298245008,2034.6934298245008,6.254839270643681,3.382027475391007,-1.1288808693703452,4.5109083447613525,2.8072757376103934,2.8072757376103934,0.8020787821743981,0.0,0.0,0.0002584624789472553,0.9954357209689882,0.0002596475829656382,198.0776629141286,0.22948868132364963,0.0004237096564894639,1200.7931664911407,0.05097865153936043,8.536609531601479e-05,0.0001730963836312405,0.0007901248191627021,0.09580709200190272,0.08180369870943145,0.014003393292471276,0.09580711526901806,0.08180369970869006,0.01400339346352726,0.43015926330389914,0.43015926330389914,0.0736359044575782,0.0,1.2746247811513172,10.250281286085908,3.979039320256561e-13,0.5338875755503523,11.152145852645276,3.979039320256561e-13,24570.703339388616,20885.097838480324,0.85,0.9050104805779736,0.7202594594933811,47891.83413089731,15450.0,0.0,9386.349043278291,-9386.349043278291,0.1807282727260729,4.5182068181518185,7508.755958512608,1877.5930847656825,9386.349043278291,4.376529466916086,0.977966843755805,1.447114358500296,1.4456323561430047,1.2737806387359847,0.00025726749164795855,0.003135201888253668,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58478.97634066674,6063.650956721709,,,,,,,,,,,,,,,,,,,,2.0,15888.214162073351,1531.2180505312886,0.43015926330389914,0.0736359044575782,6.112851554438009,2.8072757376103934
1831.0,-28.92933346005376,3.3276047793158585,34.98564602890762,24.340639274474256,4.820940143826889,-25.554158252902397,-39.26410434124989,1.4457649366748355,-5.046293419825247,-5.409200554423443,39.93706533963915,49677.291019183416,12637.52347490384,12637.52347490384,62314.81449408726,89561.77638811512,89561.77638811512,12637.52347490384,102199.29986301895,102199.29986301895,102199.29986301895,126760.83407116096,105048.01341725525,65163.528048320426,44316.09485437202,24561.53420814201,0.0,68877.62906251402,20877.304076920707,1530.976776953824,0.0,0.8850514371479101,2.836467315689326,0.0014959080323721466,349034.6859600284,1551821.4568639835,4.446037942033357,1551821.4568639835,4.446037942033357,0.85,0.09582266040179387,4.564652377983593,1.2708240717789159,1.0,0.0,4.564652377982356,1.284920895171815,1.285254539145492,3.5524773510459755,19561.360649353686,1994.7036602054409,2034.6934298245008,2034.6934298245008,6.211020928098179,3.3276047793158585,-1.1827984113431107,4.51040319065897,2.787921543206376,2.787921543206376,0.7965490123446789,0.0,0.0,0.0002596475829656382,0.9954938901401598,0.0002608228795146913,198.04178902097624,0.22921619748998814,0.00042182497959392746,1195.4519921691904,0.05140047651895436,8.568139009276708e-05,0.00017396619287287114,0.0007940951959859036,0.09582265927549898,0.08182257440374527,0.01400008487175371,0.09582273049294238,0.08182257536548386,0.014000085036310003,0.43024797431437123,0.43024797431437123,0.07361670297220071,0.0,1.0991489432095136,10.476881958794252,3.979039320256561e-13,0.36290713459817425,11.360073964570006,3.979039320256561e-13,24561.53420814201,20877.304076920707,0.85,0.9047177631147801,0.7212398524068796,47891.83413089731,15450.0,0.0,9343.200054113808,-9343.200054113808,0.18047388467027875,4.5118471167569645,7476.676680812404,1866.523373301403,9343.200054113808,4.557119001353303,0.9765902850123301,1.4468886544409352,1.4453689364860343,1.2740458782197304,0.0002584624789472553,0.0031228656976336018,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58430.486177180304,6106.799945886192,,,,,,,,,,,,,,,,,,,,2.0,15889.134714678747,1530.976776953824,0.43024797431437123,0.07361670297220071,6.112851554438009,2.787921543206376
1832.0,-28.88610902636379,3.274265050413368,34.98437945066418,24.34926201766359,4.816093406174916,-25.515734555440442,-39.231706818658836,1.4457189352471607,-5.226170330626417,-5.421136786317962,39.93440695392578,49738.26356433299,12549.933576937736,12549.933576937736,62288.19714127073,89623.77299851805,89623.77299851805,12549.933576937736,102173.70657545578,102173.70657545578,102173.70657545578,126726.21421054934,105088.01655404153,65202.50711983624,44317.23270467255,24552.50763509356,0.0,68869.74033976611,20869.631489829524,1530.7388721574714,0.0,0.8849995557929049,2.837530616921522,0.0014959080323721466,348871.77107949246,1551706.9893060229,4.447786028960358,1551706.9893060229,4.447786028960358,0.85,0.09583816676061521,4.564652377983593,1.2709356267238037,1.0,0.0,4.564652377983655,1.2849186833149526,1.2852538369534112,3.552483466274518,19568.80977438067,1995.4632595616922,2034.6934298245008,2034.6934298245008,6.167972724038437,3.274265050413368,-1.2357980387681389,4.510063089181507,2.768807409016025,2.768807409016025,0.7910878311474356,0.0,0.0,0.0002608228795146913,0.9955510776316732,0.00026198844577132654,198.0063699362414,0.22894687983313744,0.0004200083796371809,1190.3037478917706,0.05182048489859154,8.599407976462133e-05,0.00017482879975006996,0.0007980326965191742,0.09583816567614907,0.08184130230954301,0.013996863366606061,0.09583813718870061,0.08184130323562616,0.013996863524989057,0.43033619041775056,0.43033619041775056,0.0735980084505654,0.0,0.9251662735378545,10.698965439568042,3.979039320256561e-13,0.19496645569154225,11.564383400235101,3.979039320256561e-13,24552.50763509356,20869.631489829524,0.85,0.9044349061572527,0.7222077986493235,47891.83413089731,15450.0,0.0,9300.833891363385,-9300.833891363385,0.1802228864407166,4.505572161017911,7445.139627832986,1855.6942635303997,9300.833891363385,4.737456064368489,0.9752320694843966,1.4466639501600709,1.4451088776193441,1.2743059224251225,0.0002596475829656382,0.0031108164275359873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58382.971770152464,6149.166108636615,,,,,,,,,,,,,,,,,,,,2.0,15890.045719233212,1530.7388721574714,0.43033619041775056,0.0735980084505654,6.112851554438009,2.768807409016025
1833.0,-28.84341676195868,3.221989416915037,34.98310991609461,24.35780873000624,4.811386966993749,-25.477775851449294,-39.19967310559002,1.4457460564833668,-5.403260516138346,-5.432830840646026,39.93178772169252,49798.36882745497,12463.841623057928,12463.841623057928,62262.210450512895,89684.77575354173,89684.77575354173,12463.841623057928,102148.61737659966,102148.61737659966,102148.61737659966,126692.24707494954,105127.33368411084,65240.926758019654,44318.22991787909,24543.629698349872,0.0,68861.85961622896,20862.08524359739,1530.5041345194313,0.0,0.8849487595863048,2.8385878847898947,0.0014959080323721466,348712.2195266801,1551594.2139011594,4.449497686106885,1551594.2139011594,4.449497686106885,0.85,0.09585358034697955,4.564652377983593,1.2710452848626304,1.0,0.0,4.564652377983748,1.28491614939745,1.2852528001078463,3.5524904719456956,19576.131155680177,1996.2098326829425,2034.6934298245008,2034.6934298245008,6.125660721346597,3.221989416915037,-1.2878838429770028,4.509873259892039,2.7499292654292997,2.7499292654292997,0.7856940758369427,0.0,0.0,0.00026198844577132654,0.9956072664167979,0.00026314436887772626,197.97139771913865,0.22868069025728022,0.00041825753471077983,1185.34185337035,0.05223874243330232,8.63042947612932e-05,0.00017568415101003332,0.0008019370776819771,0.09585357930791229,0.08185987097148088,0.013993708336431399,0.09585364241607731,0.08185987185885457,0.013993708488124985,0.43042388761959355,0.43042388761959355,0.07357971949992381,0.0,0.7528823597585301,10.916625429040835,3.410605131648481e-13,0.02957032450768793,11.764700737784779,3.410605131648481e-13,24543.629698349872,20862.08524359739,0.85,0.9041610377283407,0.7231632881392414,47891.83413089731,15450.0,0.0,9259.23439674536,-9259.23439674536,0.1799752287626195,4.499380719065484,7414.134591918709,1845.099804826651,9259.23439674536,4.917544017197016,0.9738919305336547,1.4464402285179805,1.444852122701176,1.2745608607841565,0.0002608228795146913,0.0030990471186363947,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58336.41038101302,6190.76560325464,,,,,,,,,,,,,,,,,,,,2.0,15890.94733760613,1530.5041345194313,0.43042388761959355,0.07357971949992381,6.112851554438009,2.7499292654292997
1834.0,-28.82874002827473,3.208850367203613,34.981873566711066,24.37118502510714,4.816173771424765,-25.464082152350933,-39.18939057094974,1.4515158955002574,-5.432551846576132,-5.432551846576497,39.930214906957524,49832.341350024224,12417.090750732988,12417.090750732988,62249.432100757214,89724.37888725616,89724.37888725616,12417.090750732988,102141.46963798914,102141.46963798914,102141.46963798914,126677.58190320793,105162.45938483742,65270.421847602374,44324.48615248338,24536.1122652188,0.0,68860.59841770219,20855.695425435977,1530.27396294485,0.0,0.8849559634007147,2.839295680170772,0.0014959080323721466,348716.0254038749,1551526.4967209143,4.449254934366643,1551526.4967209143,4.449254934366643,0.85,0.09586409953128144,4.564652377983593,1.2711369282891978,1.0,0.0,4.564652377983044,1.284886764115544,1.2852248924345575,3.552571717186056,19582.6720361559,1996.8768168697668,2034.6934298245008,2034.6934298245008,6.1026838582773655,3.208850367203613,-1.3147794304757703,4.523629797679384,2.731283224407992,2.731283224407992,0.7803666355451406,0.0,0.0,0.00026314436887772626,0.9984880388141707,0.00026354283541567817,197.95913752480214,0.11421876360659239,9.389255875979657e-05,266.09151152526346,0.052332634992062116,8.640409006169522e-05,0.00017674027881603102,0.0008067579339830792,0.09586409949657387,0.08187419300004978,0.013989906496524103,0.09586390469907449,0.08187419302969226,0.013989906501589187,0.430511049397389,0.430511049397389,0.0735617550060772,0.0,0.5956439191006098,11.1086681694307,3.410605131648481e-13,3.410605131648481e-13,11.878727799901412,3.410605131648481e-13,24536.1122652188,20855.695425435977,0.85,0.9039920292756936,0.7236698851750566,47891.83413089731,15450.0,0.0,4609.595214637853,-4609.595214637853,0.08987327509059073,2.2468318772647664,3692.1480103476038,917.447204290249,4609.595214637853,5.007465282520522,0.9726544923224099,1.4463288503803082,1.444598613918333,1.2748107795031522,0.00026198844577132654,0.003087551090637564,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52767.52085706043,10840.404785362147,,,,,,,,,,,,,,,,,,,,3.0,15891.839735668835,1530.27396294485,0.430511049397389,0.0735617550060772,6.112851554438009,2.731283224407992
1835.0,-28.83843401357683,3.233954956060478,34.98076238820646,24.37700555836784,4.8206708358554335,-25.47235696933672,-39.19846558766437,1.4545937916152625,-5.423356301604372,-5.428775137391926,39.93138683877297,49830.64669932868,12437.449337176176,12437.449337176176,62268.09603650486,89730.45128014166,89730.45128014166,12437.449337176176,102167.90061731783,102167.90061731783,102167.90061731783,126711.47004169159,105175.04335646445,65275.23877565118,44333.11620090363,24543.56942437376,0.0,68876.68562527739,20862.034010717696,1530.4245848490737,0.0,0.8849711756731539,2.839347276603377,0.0014959080323721466,348767.54831479536,1551576.9537662324,4.4487423249762585,1551576.9537662324,4.4487423249762585,0.85,0.09587676026188235,4.564652377983593,1.2711688943067565,1.0,0.0,4.564652377981654,1.28487236250658,1.285210487035694,3.552611536509889,19585.01534184431,1997.1157675500108,2034.6934298245008,2034.6934298245008,6.11268958500984,3.233954956060478,-1.3086122775263584,4.542567233586837,2.724356260106571,2.724356260106571,0.7783875028875917,0.0,0.0,0.00026314436887772626,0.9994864126493577,0.0002632795859427488,197.96699230221242,0.0,0.0,0.0,0.052332634992062116,8.631600858755751e-05,0.00017682836029016876,0.0008071599952934583,0.09587676026143299,0.08189024990921068,0.01398651035222231,0.09587673071298827,0.0818902499095945,0.013986510352287866,0.430596373829495,0.430596373829495,0.07354405007766658,0.0,0.47919069984931184,11.249732304357394,3.979039320256561e-13,0.005418835787565968,11.82255510582496,3.979039320256561e-13,24543.56942437376,20862.034010717696,0.85,0.9040518641572496,0.7234762568343023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444510820589268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.172312341572,1530.4245848490737,0.430596373829495,0.07354405007766658,6.112851554438009,2.724356260106571
1836.0,-28.84806078370794,3.2587632373664874,34.97975307262281,24.376954358909302,4.8238037266301825,-25.480867960125018,-39.205331763345725,1.4562547963359829,-5.380891491096236,-5.423972195386377,39.93213054680244,49817.21203646403,12473.006243278896,12473.006243278896,62290.21827974293,89715.84172548664,89715.84172548664,12473.006243278896,102188.84796876553,102188.84796876553,102188.84796876553,126736.62273307523,105167.18726567489,65268.55757667524,44331.810765555165,24547.774764309688,0.0,68879.58552986485,20865.608549663233,1530.5646165009352,0.0,0.8849932537459256,2.839330566265358,0.0014959080323721466,348833.0800107175,1551608.9744547135,4.447998379073,1551608.9744547135,4.447998379073,0.85,0.09588738104313131,4.564652377983593,1.2711451809341088,1.0,0.0,4.5646523779837045,1.2848645907278153,1.285202713211723,3.5526330252419296,19583.55243150237,1996.9665922106294,2034.6934298245008,2034.6934298245008,6.130164898775306,3.2587632373664874,-1.2891316433293865,4.547894880695874,2.728944228357065,2.728944228357065,0.7796983509591614,0.0,0.0,0.00026314436887772626,1.0004789301417476,0.00026301840143744357,197.9748333143078,0.0,0.0,0.0,0.052332634992062116,8.624942112445424e-05,0.000176894947753272,0.0008074639439152564,0.09588738104299901,0.08190440758194287,0.013982973461056144,0.0958873311007434,0.08190440758205587,0.013982973461075437,0.4306772637114783,0.4306772637114783,0.07352655280160476,0.0,0.3932397972631634,11.332508832897076,3.410605131648481e-13,0.043080704290161975,11.673862131289184,3.410605131648481e-13,24547.774764309688,20865.608549663233,0.85,0.9043349753133328,0.723250752065926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444568137018832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.017151501745,1530.5646165009352,0.4306772637114783,0.07352655280160476,6.112851554438009,2.728944228357065
1837.0,-28.85726241225554,3.283285836463586,34.978836746571076,24.3773965043016,4.82748675324022,-25.488938825848347,-39.21190240709109,1.4584580427106164,-5.33724240136587,-5.418607421577565,39.93281968062076,49802.72046490048,12507.288108348152,12507.288108348152,62310.00857324863,89700.95068594933,89700.95068594933,12507.288108348152,102208.23879429747,102208.23879429747,102208.23879429747,126759.52307595627,105159.08230776359,65260.85208674511,44331.36691224275,24551.28428165879,0.0,68882.65119390155,20868.591639409973,1530.6507774045097,0.0,0.8850184282741055,2.839364353289228,0.0014959080323721466,348906.28881031356,1551638.645871464,4.447150124929471,1551638.645871464,4.447150124929471,0.8500000000000001,0.09589631136767902,4.564652377983593,1.271120159798302,1.0,0.0,4.5646523779830375,1.2848545420874595,1.2851925000687225,3.5526608098124144,19582.04317873696,1996.8126912591927,2034.6934298245008,2034.6934298245008,6.14701356234632,3.283285836463586,-1.269533872126348,4.552819708589935,2.733484651477812,2.733484651477812,0.7809956147079463,0.0,0.0,0.00026301840143744357,1.0009492250508363,0.0002627689745442236,197.98236967998164,0.0,2.4938382992994785e-05,70.67537740214722,0.05235757337505511,8.618574415717653e-05,0.00017683265728026703,0.0008071796095595285,0.09589631136664098,0.08191690031290745,0.013979411053733527,0.09589659782573472,0.08191690031379419,0.01397941105388484,0.4307511638813326,0.4307511638813326,0.07350922164742196,0.0,0.3318877541868801,11.37025204401965,3.410605131648481e-13,0.081365020211706,11.532452251963605,3.410605131648481e-13,24551.28428165879,20868.591639409973,0.85,0.9045820318072366,0.7230081827818745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446251710653315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.50950829946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.863014072998,1530.6507774045097,0.4307511638813326,0.07350922164742196,6.112851554438009,2.733484651477812
1838.0,-28.866046693929313,3.3075283512737794,34.978010275403285,24.37834785031157,4.831425387557645,-25.496437503133123,-39.21810438679529,1.4611436278857672,-5.285168017272383,-5.413093284011513,39.93360358570184,49788.54227044221,12540.898222776805,12540.898222776805,62329.440493219015,89687.20260694176,89687.20260694176,12540.898222776805,102228.10082971856,102228.10082971856,102228.10082971856,126783.3516772861,105151.0764632915,65252.41612682015,44331.84481830149,24555.25084756754,0.0,68887.09566586903,20871.963220432408,1530.7597621918533,0.0,0.8850440216278344,2.839299646444737,0.0014959080323721466,348981.5484285347,1551672.3982908505,4.4462877916555685,1551672.3982908505,4.4462877916555685,0.85,0.09590376237570138,4.564652377983593,1.2710949370032179,1.0,0.0,4.5646523779834975,1.2848424917928674,1.285180126113561,3.5526941295458583,19580.552382234226,1996.6606723227837,2034.6934298245008,2034.6934298245008,6.163532077586009,3.3075283512737794,-1.250030358516903,4.5575587097906824,2.7379802409343807,2.7379802409343807,0.7822800688383945,0.0,0.0,0.0002627689745442236,1.0009062191797267,0.0002625310638588807,197.9895646931422,0.0,4.938212738160254e-05,139.9489489994616,0.052406955502436715,8.612567982541073e-05,0.00017664329471881287,0.0008063152352930857,0.09590376237468652,0.08192787838364693,0.013975883991039596,0.09590401356910286,0.08192787838451389,0.013975883991187486,0.4308167954445794,0.4308167954445794,0.0734920233907424,0.0,0.2919614332923288,11.374900414320564,3.979039320256561e-13,0.12792526673911198,11.40498054668143,3.979039320256561e-13,24555.25084756754,20871.963220432408,0.85,0.9048057533960009,0.722755717731769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446798037666295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48031.78307989677,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.717072754971,1530.7597621918533,0.4308167954445794,0.0734920233907424,6.112851554438009,2.7379802409343807
1839.0,-28.87479260542205,3.3314944487704925,34.97726872901673,24.379345366638177,4.835351451055625,-25.50391591792043,-39.22430999865753,1.4638056888829347,-5.227092970647448,-5.407586573063864,39.93442370018485,49774.57408023434,12574.068300394421,12574.068300394421,62348.642380628764,89673.7262253032,89673.7262253032,12574.068300394421,102247.79452569762,102247.79452569762,102247.79452569762,126807.2022602185,105143.39289784002,65244.24075279473,44332.39127227254,24559.407734520883,0.0,68891.79900679343,20875.49657434275,1530.8798465395632,0.0,0.8850694388098012,2.8391514513803062,0.0014959080323721466,349056.7194032774,1551707.7103640232,4.445431427352875,1551707.7103640232,4.445431427352875,0.85,0.09590965918194229,4.564652377983593,1.2710706796450544,1.0,0.0,4.56465237798319,1.284830528016057,1.2851678535020523,3.552727210671123,19579.121598443275,1996.514772979894,2034.6934298245008,2034.6934298245008,6.17983432594019,3.3314944487704925,-1.2307006363987636,4.562195085169256,2.7424322092962283,2.7424322092962283,0.7835520597989224,0.0,0.0,0.0002625310638588807,1.000902323478583,0.00026229438947295865,197.99672872955327,0.0,4.710383302689521e-05,133.49226279822102,0.05245405933546361,8.606561904148844e-05,0.00017646544481739223,0.0008055034123176419,0.09590965918139134,0.08193727304881147,0.01397238613257987,0.09590928527127073,0.08193727304928215,0.013972386132660133,0.43087382953100445,0.43087382953100445,0.07347493145206542,0.0,0.27040328234761546,11.355121935800582,3.979039320256561e-13,0.18049360241639079,11.287487075193553,3.979039320256561e-13,24559.407734520883,20875.49657434275,0.85,0.9050227063235866,0.7225036186865444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447319622219363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48025.32639369553,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.579185565033,1530.8798465395632,0.43087382953100445,0.07347493145206542,6.112851554438009,2.7424322092962283
1840.0,-28.883471481633013,3.3551902088018672,34.97660737557236,24.38054575994613,4.839514965514554,-25.511309268362474,-39.230412094015605,1.4666893542626445,-5.165445223527001,-5.401879821075159,39.9352759267733,49760.451088182584,12606.508796235004,12606.508796235004,62366.95988441759,89660.0911545913,89660.0911545913,12606.508796235004,102266.5999508263,102266.5999508263,102266.5999508263,126830.25212692966,105135.62338245107,65235.98331607392,44332.93340708572,24563.652176103347,0.0,68896.58558318907,20879.104349687845,1531.0003005130502,0.0,0.8850957653208252,2.8389780194927146,0.0014959080323721466,349134.63450957055,1551744.4057474476,4.444544460411907,1551744.4057474476,4.444544460411907,0.85,0.09591392417155625,4.564652377983593,1.2710458557726816,1.0,0.0,4.564652377985719,1.2848175251229117,1.2851545430958362,3.5527631657631042,19577.674809611675,1996.3672415770602,2034.6934298245008,2034.6934298245008,6.19577800343237,3.3551902088018672,-1.2114333970512146,4.566623605853081,2.7468411959598598,2.7468411959598598,0.7848117702742456,0.0,0.0,0.00026229438947295865,1.0008954679155102,0.0002620597233987076,198.00383830073795,0.0,4.6860754186637196e-05,132.80337736492982,0.05250092008965025,8.600659788778045e-05,0.0001762877915851782,0.0008046924870687596,0.09591392417033967,0.08194502813872952,0.013968896031610155,0.09591382541304613,0.08194502813976891,0.013968896031787342,0.4309225068393905,0.4309225068393905,0.0734579245677905,0.0,0.2641282774059164,11.317318431744013,3.979039320256561e-13,0.2364345975481683,11.178029190697941,3.979039320256561e-13,24563.652176103347,20879.104349687845,0.85,0.9052256995974454,0.7222484346208915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447838964004593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48024.63750826224,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.44177424833,1531.0003005130502,0.4309225068393905,0.0734579245677905,6.112851554438009,2.7468411959598598
1841.0,-28.892085791245915,3.378618885578602,34.976021722794655,24.38172009950506,4.843636579441235,-25.51864877915103,-39.23646773966027,1.4695416445171772,-5.099038121994113,-5.396204482106766,39.93615776883529,49746.4303809211,12638.558786791866,12638.558786791866,62384.98916771296,89646.52929989342,89646.52929989342,12638.558786791866,102285.08808668528,102285.08808668528,102285.08808668528,126853.15323765334,105127.87884177128,65227.77992281732,44333.44324328218,24568.065150968057,0.0,68901.50839425024,20882.85537832285,1531.1311777504106,0.0,0.8851218158015952,2.8387355933769505,0.0014959080323721466,349212.13427033677,1551782.377011726,4.443666828055979,1551782.377011726,4.443666828055979,0.85,0.09591678360335917,4.564652377983593,1.2710211819084365,1.0,0.0,4.564652377984589,1.2848046651444018,1.2851413782282872,3.552798726388935,19576.23267140865,1996.220184406362,2034.6934298245008,2034.6934298245008,6.211529757523219,3.378618885578602,-1.192346944588687,4.570965830167289,2.751208574317275,2.751208574317275,0.7860595926620786,0.0,0.0,0.0002620597233987076,1.0008888657903183,0.00026182699434045654,198.01089541899555,0.0,4.646478342067127e-05,131.6811962141824,0.052547384873070924,8.594806299277802e-05,0.0001761116604059296,0.0008038885094625654,0.09591678360211839,0.08195135537378014,0.013965428228338258,0.09591665658212789,0.08195135537484026,0.013965428228518907,0.4309633920214771,0.4309633920214771,0.07344098572703724,0.0,0.271119500447071,11.266817736471978,3.979039320256561e-13,0.2971663601126693,11.076705254544493,3.979039320256561e-13,24568.065150968057,20882.85537832285,0.85,0.905422691340077,0.721993342965368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448354360221647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48023.51532711149,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.305414341388,1531.1311777504106,0.4309633920214771,0.07344098572703724,6.112851554438009,2.751208574317275
