time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1842.0,-28.90063521036218,3.401785378438703,34.97550721108616,24.38299498697745,4.847879678388,-25.525917722874873,-39.24244438586754,1.4725097554481992,-5.029473228807433,-5.390418451955198,39.93705827254254,49732.359696073676,12670.020856787909,12670.020856787909,62402.380552861585,89632.87160022542,89632.87160022542,12670.020856787909,102302.89245701334,102302.89245701334,102302.89245701334,126875.40364015136,105120.06449625312,65219.552592126645,44333.90211569609,24572.511183138016,0.0,68906.4132988341,20886.634505667313,1531.2612948806868,0.0,0.885148363362892,2.8384632251272586,0.0014959080323721466,349291.15948076826,1551821.1525530696,4.442772484880231,1551821.1525530696,4.442772484880231,0.85,0.09591828530702491,4.564652377983593,1.2709962970437485,1.0,0.0,4.564652377985063,1.284791259579109,1.285127670125926,3.5528357964382087,19574.777534600755,1996.071801746851,2034.6934298245008,2034.6934298245008,6.2269925636319305,3.401785378438703,-1.1733648180896328,4.575150196528336,2.755534875492927,2.755534875492927,0.7872956787122648,0.0,0.0,0.00026182699434045654,1.0008822288716843,0.0002615962066142583,198.01789980921365,0.0,4.608288921431469e-05,130.59890803336785,0.05259346776228524,8.589032782406201e-05,0.00017593666651639453,0.0008030897231885666,0.09591828530675411,0.08195631896981491,0.013961966336939207,0.09591848078742761,0.08195631897004628,0.013961966336978627,0.43099724800392103,0.43099724800392103,0.07342410132110129,0.0,0.28928936145177886,11.207472140019831,3.979039320256561e-13,0.3609452231477803,10.982234716196615,3.979039320256561e-13,24572.511183138016,20886.634505667313,0.85,0.9056106328192449,0.7217377500174595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448865956684112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48022.43303893068,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.170058622756,1531.2612948806868,0.43099724800392103,0.07342410132110129,6.112851554438009,2.755534875492927
1843.0,-28.909120907882183,3.424693197499342,34.97505978406676,24.38429509000855,4.852122373609133,-25.53312939720169,-39.24837032156063,1.475483813317188,-4.9562419239071005,-5.384633320502622,39.937982965505604,49718.3669856676,12701.061712723247,12701.061712723247,62419.428698390846,89619.33192592597,89619.33192592597,12701.061712723247,102320.39363864923,102320.39363864923,102320.39363864923,126897.45340726804,105112.33908801475,65211.37414777917,44334.405489150646,24577.059768618805,0.0,68911.46525776945,20890.500803325984,1531.3972143226438,0.0,0.8851748120800007,2.8381407533383918,0.0014959080323721466,349370.18645245297,1551860.9704418697,4.441881507405235,1551860.9704418697,4.441881507405235,0.85,0.09591865569682415,4.564652377983593,1.2709714995464312,1.0,0.0,4.564652377983286,1.2847778224738367,1.2851139329758847,3.5528729544804607,19573.33895911705,1995.9251078724183,2034.6934298245008,2034.6934298245008,6.242248353757526,3.424693197499342,-1.154542827252513,4.5792360247518555,2.7598211323150217,2.7598211323150217,0.7885203235185776,0.0,0.0,0.0002615962066142583,1.0008757112886417,0.00026136732429788854,198.02485241942094,0.0,4.570010084351624e-05,129.51408579052503,0.05263916786312876,8.583311791739058e-05,0.00017576308869686773,0.0008022974007818983,0.0959186556944992,0.0819601372871242,0.013958518407374994,0.09591896276845314,0.08196013728911082,0.01395851840771332,0.43102491036884905,0.43102491036884905,0.0734072604630192,0.0,0.31718580454861467,11.142456497405135,3.410605131648481e-13,0.4283913965955435,10.894551574816376,3.410605131648481e-13,24577.059768618805,20890.500803325984,0.85,0.9057916337274999,0.7214817853559148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449373733385034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48021.34821668784,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.035715733418,1531.3972143226438,0.43102491036884905,0.0734072604630192,6.112851554438009,2.7598211323150217
1844.0,-28.917541809638404,3.4473454319086394,34.97467512283308,24.385555378999584,4.8563105754782505,-25.540288159714557,-39.25425382386891,1.478415331480377,-4.880038519335471,-5.378880735710054,39.93891608278527,49704.49617733213,12731.731870884334,12731.731870884334,62436.228048216464,89605.85987674273,89605.85987674273,12731.731870884334,102337.59174762707,102337.59174762707,102337.59174762707,126919.20683240089,105104.62650775816,65203.2628083837,44334.84855486052,24581.61508477382,0.0,68916.46363963434,20894.372822057747,1531.5340604367357,0.0,0.8852010565249294,2.837774085929663,0.0014959080323721466,349448.7827431116,1551901.151870071,4.440997446572626,1551901.151870071,4.440997446572626,0.85,0.09591804806739722,4.564652377983593,1.2709468509582802,1.0,0.0,4.564652377985246,1.284764580734458,1.2851003936971348,3.552909573031761,19571.902772377023,1995.7786575820514,2034.6934298245008,2034.6934298245008,6.257321955368229,3.4473454319086394,-1.1358956728396974,4.583241104748337,2.7640679666957118,2.7640679666957118,0.7897337047702033,0.0,0.0,0.00026136732429788854,1.0008690814773522,0.0002611403720375618,198.03175235996224,0.0,4.532438692053924e-05,128.44931253280822,0.05268449225004929,8.577635251315819e-05,0.00017559097178473037,0.0008015117469096194,0.09591804806707119,0.08196296641054016,0.013955081656531039,0.09591798474387224,0.08196296641081875,0.013955081656578472,0.4310472342932329,0.4310472342932329,0.07339045444322018,0.0,0.35348831779583634,11.07405626645675,3.979039320256561e-13,0.4988422163745554,10.81255076762443,3.979039320256561e-13,24581.61508477382,20894.372822057747,0.85,0.9059697023152092,0.7212281877555122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449877758988767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48020.28344343012,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.902364419424,1531.5340604367357,0.4310472342932329,0.07339045444322018,6.112851554438009,2.7640679666957118
1845.0,-28.92589838229309,3.469746776748608,34.97434970884298,24.38693441161888,4.860638215193642,-25.54737509658063,-39.26005431041119,1.4814787432226555,-4.802607423949269,-5.373022255938603,39.93987228926449,49690.55382282623,12761.838619203796,12761.838619203796,62452.392442030025,89592.2931176253,89592.2931176253,12761.838619203796,102354.1317368291,102354.1317368291,102354.1317368291,126940.32778420277,105096.85388333589,65195.11458856799,44335.265883075444,24586.19604737367,0.0,68921.46193044912,20898.26664026762,1531.6696575282733,0.0,0.8852277567134753,2.8374037118163007,0.0014959080323721466,349528.84011949087,1551942.3283695611,4.440098069844566,1551942.3283695611,4.440098069844566,0.85,0.09591656466195994,4.564652377983593,1.270921960049309,1.0,0.0,4.564652377982663,1.2847507182825777,1.2850862360296145,3.5529479089029072,19570.455404601373,1995.6310671433541,2034.6934298245008,2034.6934298245008,6.272118655391024,3.469746776748608,-1.1173491045727095,4.587095881321318,2.768275879405016,2.768275879405016,0.7909359655442902,0.0,0.0,0.0002611403720375618,1.000862498525875,0.0002609153329475164,198.03860000368178,0.0,4.494375381455567e-05,127.37059831045077,0.05272943600386385,8.57204220328308e-05,0.00017541995000473103,0.0008007310919348584,0.09591656466099435,0.08196491750103342,0.013951647159960924,0.09591685013900396,0.08196491750185857,0.01395164716010137,0.43106503878972735,0.43106503878972735,0.07337367629404763,0.0,0.39670415807051995,11.003741512469048,3.979039320256561e-13,0.5704148319893534,10.734795837914021,3.979039320256561e-13,24586.19604737367,20898.26664026762,0.85,0.906138533524619,0.7209735898082165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450377968938735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48019.20472920776,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.770028323976,1531.6696575282733,0.43106503878972735,0.07337367629404763,6.112851554438009,2.768275879405016
1846.0,-28.93419202825606,3.4918996863004774,34.97408024523796,24.388272233214252,4.864887091486461,-25.554413319025365,-39.26582046607507,1.4844774851607456,-4.722924471538022,-5.367241129251712,39.94085099929681,49676.762527466526,12791.650853775622,12791.650853775622,62468.41338124215,89578.89913046348,89578.89913046348,12791.650853775622,102370.5499842391,102370.5499842391,102370.5499842391,126961.41469586629,105089.18941533683,65187.05281236703,44335.70733663312,24590.864711627182,0.0,68926.5720482603,20902.235004883103,1531.8117938313765,0.0,0.8852539702201465,2.8369938719402823,0.0014959080323721466,349607.8545635445,1551984.4747800843,4.439215122090447,1551984.4747800843,4.439215122090447,0.85,0.0959144445211398,4.564652377983593,1.2708973532216628,1.0,0.0,4.564652377982411,1.2847371547145465,1.285072379788272,3.5529854190274466,19569.028177014312,1995.4855304323405,2034.6934298245008,2034.6934298245008,6.2867706094077,3.4918996863004774,-1.0989963811957573,4.590896067496235,2.7724458608182543,2.7724458608182543,0.7921273888052155,0.0,0.0,0.0002609153329475164,1.0008560590878257,0.0002606921650505,198.04539649043576,0.0,4.456642633869379e-05,126.30125224385822,0.05277400243020255,8.566485599353624e-05,0.00017525047695398017,0.0007999575063707444,0.09591444452018613,0.08196621627117077,0.013948228249015355,0.09591473552165337,0.08196621627198575,0.01394822824915405,0.4310790659960253,0.4310790659960253,0.07335692044137627,0.0,0.4459940547720862,10.9328592543377,3.410605131648481e-13,0.6443166577137163,10.66147518831508,3.410605131648481e-13,24590.864711627182,20902.235004883103,0.85,0.9063037885810373,0.7207200510810889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445087439020294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48018.13538314117,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.638700258141,1531.8117938313765,0.4310790659960253,0.07335692044137627,6.112851554438009,2.7724458608182543
1847.0,-28.9424220626117,3.51380672434667,34.97386292448172,24.38955473424869,4.869046860647612,-25.56140317409088,-39.27155243055893,1.4874024045779126,-4.641513497578671,-5.361525579345238,39.94183074075069,49663.12593978656,12821.155434456903,12821.155434456903,62484.28137424346,89565.66038617285,89565.66038617285,12821.155434456903,102386.81582062975,102386.81582062975,102386.81582062975,126982.29127159106,105081.61010900032,65179.07566263264,44336.14938485298,24595.47545096131,0.0,68931.62483581429,20906.15413331711,1531.9517237923085,0.0,0.885279836517453,2.8365532325291354,0.0014959080323721466,349685.9865111278,1552026.6664733905,4.4383439037926715,1552026.6664733905,4.4383439037926715,0.85,0.09591177460960594,4.564652377983593,1.2708730848738923,1.0,0.0,4.564652377983669,1.2847239329130715,1.285058867812782,3.5530219847569784,19567.616807680446,1995.3416108131164,2034.6934298245008,2034.6934298245008,6.301271359372684,3.51380672434667,-1.0808300984652126,4.594636822811882,2.7765782331609823,2.7765782331609823,0.7933080666174235,0.0,0.0,0.0002606921650505,1.0008495476459884,0.00026047088262531713,198.05214124974603,0.0,4.419737464855504e-05,125.25535975400499,0.052818199804851106,8.560965243719201e-05,0.000175082512613308,0.0007991908075436787,0.09591177460915226,0.08196695641580101,0.013944818193351248,0.09591140087338632,0.08196695641618873,0.01394481819341721,0.4310899900650787,0.4310899900650787,0.07334018242590584,0.0,0.5005093695038454,10.862277971593812,3.410605131648481e-13,0.7200120817665834,10.591949781039943,3.410605131648481e-13,24595.47545096131,20906.15413331711,0.85,0.9064675542332344,0.7204693935196992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451367105355606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48017.08949065131,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.508354271273,1531.9517237923085,0.4310899900650787,0.07334018242590584,6.112851554438009,2.7765782331609823
1848.0,-28.9505888790377,3.535472414081287,34.97369497637299,24.39096491960811,4.873356086716336,-25.568321195242657,-39.27720134435219,1.4904681233576569,-4.560435978962346,-5.355708249525991,39.94283410668054,49649.41226067653,12850.117231845934,12850.117231845934,62499.529492522466,89552.32200448595,89552.32200448595,12850.117231845934,102402.43923633188,102402.43923633188,102402.43923633188,127002.5277572333,105073.97093801247,65171.06119422864,44336.56638198203,24600.08852090142,0.0,68936.65490288346,20910.075242766205,1532.0890138611207,0.0,0.885306135247511,2.836129952061562,0.0014959080323721466,349765.5238725918,1552069.876432239,4.437458155531669,1552069.876432239,4.437458155531669,0.8499999999999999,0.09590861130291382,4.564652377983593,1.270848430790939,1.0,0.0,4.5646523779843475,1.284710048870497,1.2850446958520023,3.5530603827663563,19566.194290738964,1995.1965544542697,2034.6934298245008,2034.6934298245008,6.315505345173451,3.535472414081287,-1.0627614179352776,4.5982338320165645,2.7806733557820844,2.7806733557820844,0.7944781016520241,0.0,0.0,0.00026047088262531713,1.000843075588444,0.0002602514709632913,198.0588345950861,0.0,4.3825458128402145e-05,124.20134833589168,0.052862025262979506,8.55552808972921e-05,0.00017491560172802503,0.0007984289173742604,0.09590861130291213,0.08196720305447378,0.013941408248438357,0.09590853175766575,0.08196720305447522,0.013941408248438604,0.43109840262867116,0.43109840262867116,0.07332345868019617,0.0,0.5590691820250413,10.792300473563216,3.979039320256561e-13,0.7952722705636575,10.524583916889696,3.979039320256561e-13,24600.08852090142,20910.075242766205,0.85,0.9066226027440775,0.7202178917822688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451856072980553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48016.0354792332,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.379006182073,1532.0890138611207,0.43109840262867116,0.07332345868019617,6.112851554438009,2.7806733557820844
1849.0,-28.958693018244478,3.556898868119549,34.973573876381785,24.392318981140875,4.877581066450669,-25.5751912484665,-39.28281990867106,1.4934642525653015,-4.478591670593289,-5.349986555354546,39.94386270850678,49635.86666204091,12878.825515408585,12878.825515408585,62514.6921774495,89539.11313503863,89539.11313503863,12878.825515408585,102417.9386504472,102417.9386504472,102417.9386504472,127022.72950745633,105066.39407898963,65163.14760599777,44336.94052554651,24604.79085700913,0.0,68941.73138255565,20914.07222845776,1532.2332398120286,0.0,0.8853318435956957,2.835685554279397,0.0014959080323721466,349843.76751035213,1552114.1741189193,4.436592325667174,1552114.1741189193,4.436592325667174,0.85,0.0959051578150227,4.564652377983593,1.2708241811254997,1.0,0.0,4.564652377983238,1.2846964867937947,1.2850308483505237,3.5530978911412405,19564.783377128,1995.0526813058486,2034.6934298245008,2034.6934298245008,6.329614735385187,3.556898868119549,-1.0448907880093943,4.601789656128943,2.784732183392605,2.784732183392605,0.7956377666836014,0.0,0.0,0.0002602514709632913,1.000836658121429,0.0002600339114794051,198.06547696058843,0.0,4.3456418077409564e-05,123.1554888313787,0.052905481681056916,8.55012331360068e-05,0.0001747502378272845,0.0007976740886515125,0.09590515781479288,0.0819671439245037,0.013938013890289178,0.09590531570958963,0.08196714392470013,0.013938013890322582,0.4311047955633123,0.4311047955633123,0.0733067463502951,0.0,0.6211162399667387,10.723363722129648,3.410605131648481e-13,0.8713948847612301,10.45959682251015,3.410605131648481e-13,24604.79085700913,20914.07222845776,0.85,0.906775778962633,0.7199683800601546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445234131574469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48014.98961972869,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.25065022425,1532.2332398120286,0.4311047955633123,0.0733067463502951,6.112851554438009,2.784732183392605
1850.0,-28.966735503978,3.5780882171452015,34.97349640351903,24.393600259814434,4.88169468915031,-25.582016978786942,-39.28840857753528,1.496366266403823,-4.396002363779871,-5.34435679202713,39.944891208893075,49622.48658520415,12907.278116921721,12907.278116921721,62529.76470212587,89526.08150104935,89526.08150104935,12907.278116921721,102433.35961797107,102433.35961797107,102433.35961797107,127042.78193731993,105058.9153944975,65155.32047867568,44337.32768424646,24609.422319348865,0.0,68946.75000359533,20918.008971446536,1532.3750347939467,0.0,0.8853570735842327,2.835220810747348,0.0014959080323721466,349920.76741318236,1552158.4683924126,4.435742639303377,1552158.4683924126,4.435742639303377,0.85,0.09590145153252833,4.564652377983593,1.2708001985074953,1.0,0.0,4.564652377984771,1.2846833614221191,1.2850174400531733,3.553134192483518,19563.390744942255,1994.9106723439968,2034.6934298245008,2034.6934298245008,6.343598464381448,3.5780882171452015,-1.0272152348727843,4.605303452017986,2.7887549510509495,2.7887549510509495,0.7967871288716999,0.0,0.0,0.0002600339114794051,1.0008303451615908,0.00025981817271679636,198.07206917649822,0.0,4.309102294321892e-05,122.11995902108241,0.052948572704000135,8.544750426129782e-05,0.00017458640721810728,0.0007969262588717452,0.09590145153250462,0.08196682297750635,0.013934628554998269,0.09590120433410379,0.08196682297752661,0.01393462855500171,0.431109589281754,0.431109589281754,0.07329004315304091,0.0,0.6861267642034932,10.655722741052216,3.979039320256561e-13,0.9483544282472849,10.39693260057976,3.979039320256561e-13,24609.422319348865,20918.008971446536,0.85,0.9069283860205907,0.7197219097726363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452822865063286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48013.95408991839,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.12327767284,1532.3750347939467,0.431109589281754,0.07329004315304091,6.112851554438009,2.7887549510509495
1851.0,-28.974716178878886,3.5990451801197882,34.97346047641953,24.395049351174407,4.886003226282599,-25.58876758098716,-39.293902495969064,1.499449878272042,-4.314898914372918,-5.338599549658909,39.945946355716615,49608.966787562924,12935.16444304959,12935.16444304959,62544.13123061252,89512.92578962145,89512.92578962145,12935.16444304959,102448.09023267105,102448.09023267105,102448.09023267105,127062.14216850157,105051.37377979865,65147.41477775984,44337.73222448757,24614.051935830525,0.0,68951.78416031809,20921.944145455946,1532.5132896328546,0.0,0.8853828572181431,2.834792238381589,0.0014959080323721466,349999.52464289416,1552203.9112369013,4.434874341102665,1552203.9112369013,4.434874341102665,0.85,0.09589748181823968,4.564652377983593,1.2707757982844488,1.0,0.0,4.564652377983212,1.2846693831457896,1.2850031809744167,3.5531728535524514,19561.986394301024,1994.7674684322399,2034.6934298245008,2034.6934298245008,6.357303883448079,3.5990451801197882,-1.0096192934030794,4.608664473522868,2.792741902787221,2.792741902787221,0.797926257939206,0.0,0.0,0.00025981817271679636,1.0008240147393865,0.0002596042549842819,198.07861110511482,0.0,4.273182311148826e-05,121.10198669795773,0.05299130452711162,8.539471672542402e-05,0.00017442345599137234,0.0007961824431671343,0.09589748181633732,0.0819662411587073,0.013931240657630023,0.09589815173508787,0.0819662411603333,0.013931240657906374,0.43111313627947007,0.43111313627947007,0.07327334726190422,0.0,0.7531140015732376,10.589185213524843,3.410605131648481e-13,1.0237006352859908,10.335056054633867,3.410605131648481e-13,24614.051935830525,20921.944145455946,0.85,0.9070705275035771,0.7194732869017333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453300781069816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48012.936117595265,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.996870108038,1532.5132896328546,0.43111313627947007,0.07327334726190422,6.112851554438009,2.792741902787221
1852.0,-28.98263609214036,3.6197686406235596,34.97346310993566,24.396166239772015,4.889879992051385,-25.595506705279668,-39.29943930180741,1.5021509121331877,-4.231618095122599,-5.333198970422155,39.9469976597354,49595.95111445134,12963.18473954746,12963.18473954746,62559.1358539988,89500.22730636169,89500.22730636169,12963.18473954746,102463.41204590915,102463.41204590915,102463.41204590915,127082.11021730598,105044.06372845711,65139.78753656049,44338.08465766291,24618.69817139682,0.0,68956.78282905972,20925.893445687296,1532.6602985017646,0.0,0.8854068138222226,2.834292423556513,0.0014959080323721466,350073.41548380425,1552249.189580332,4.434067601034804,1552249.189580332,4.434067601034804,0.85,0.09589351584325073,4.564652377983593,1.2707525915326552,1.0,0.0,4.564652377983825,1.2846571908905877,1.2849907107260201,3.5532065755372066,19560.625163888326,1994.6286615600973,2034.6934298245008,2034.6934298245008,6.37107514553953,3.6197686406235596,-0.9923523043968396,4.612120945020399,2.7966940669797964,2.7966940669797964,0.7990554477085132,0.0,0.0,0.0002596042549842819,1.00081779150096,0.0002593921263079713,198.08510359789364,0.0,4.2372527347225065e-05,120.08374250203583,0.05303367705445885,8.534154760809661e-05,0.00017426270737618525,0.000795448681618563,0.09589351584186452,0.08196563456367878,0.013927881278185738,0.09589303566651478,0.08196563456486367,0.013927881278387063,0.43111570774946695,0.43111570774946695,0.07325665721566153,0.0,0.8223668634832961,10.52424035581953,3.979039320256561e-13,1.1015808752995326,10.275730099854854,3.979039320256561e-13,24618.69817139682,20925.893445687296,0.85,0.9072223686693685,0.7192323812060246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453775053725735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48011.91787339935,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.871432737391,1532.6602985017646,0.43111570774946695,0.07325665721566153,6.112851554438009,2.7966940669797964
1853.0,-28.99049493356675,3.6402643004994983,34.973501707479556,24.39751796135681,4.8940264823790605,-25.602163875621095,-39.30486902883274,1.5051008012152776,-4.1504881041206545,-5.3275850616719564,39.94805046536561,49582.73394317533,12990.520814887357,12990.520814887357,62573.254758062685,89487.36899485016,89487.36899485016,12990.520814887357,102477.8898097375,102477.8898097375,102477.8898097375,127101.04411417019,105036.68965031601,65132.05459865742,44338.483390731766,24623.154304432675,0.0,68961.63769516445,20929.681158767773,1532.7908980196385,0.0,0.8854318579499614,2.8338480002566793,0.0014959080323721466,350150.238084445,1552294.5335966686,4.433224269926971,1552294.5335966686,4.433224269926971,0.85,0.0958892978708139,4.564652377983593,1.2707288248604165,1.0,0.0,4.564652377982635,1.2846438312105357,1.2849770750535752,3.5532435271823664,19559.25201081972,1994.4886389154015,2034.6934298245008,2034.6934298245008,6.3845101303579845,3.6402643004994983,-0.9751187900347782,4.6153830905342765,2.8006107195319667,2.8006107195319667,0.8001744912948476,0.0,0.0,0.0002593921263079713,1.0008115350442113,0.00025918179120158974,198.09154639207046,0.0,4.201953082306482e-05,119.08335035256569,0.05307569658528191,8.528943646934309e-05,0.0001741026898386282,0.0007947182571852341,0.09588929787040254,0.0819647916276302,0.013924506242772337,0.09588888147060638,0.08196479162798183,0.013924506242832079,0.43111755106090605,0.43111755106090605,0.07323997184533405,0.0,0.8927607783799658,10.460411813373412,3.410605131648481e-13,1.1770969575513277,10.216790980781752,3.410605131648481e-13,24623.154304432675,20929.681158767773,0.85,0.9073632362772366,0.7189900878275117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454245744704541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48010.917481249875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.746946602423,1532.7908980196385,0.43111755106090605,0.07323997184533405,6.112851554438009,2.8006107195319667
1854.0,-28.998293606186024,3.6605336259813597,34.97357495792155,24.398790893051796,4.898066431894666,-25.608777576091068,-39.310272806882836,1.5079607695275061,-4.069623846403601,-5.322106277825314,39.94913701956548,49569.6932852871,13017.680942176621,13017.680942176621,62587.374227463726,89474.63828272479,89474.63828272479,13017.680942176621,102492.31922490141,102492.31922490141,102492.31922490141,127120.08616138049,105029.36696159223,65124.42196417248,44338.82777491083,24627.76693647908,0.0,68966.59471138992,20933.601896007218,1532.933207962163,0.0,0.8854560784987245,2.8333919482728467,0.0014959080323721466,350225.2243505667,1552341.3322033426,4.4324087023768675,1552341.3322033426,4.4324087023768675,0.85,0.09588510131167394,4.564652377983593,1.2707053450169044,1.0,0.0,4.564652377983985,1.284630888692178,1.2849638589608137,3.5532793257296262,19557.888427155554,1994.3495920783912,2034.6934298245008,2034.6934298245008,6.397858641190699,3.6605336259813597,-0.9580963640729161,4.618629990054275,2.8044931913289144,2.8044931913289144,0.8012837689511184,0.0,0.0,0.00025918179120158974,1.000805370714995,0.00025897322175282207,198.097940219589,0.0,4.1665606483662683e-05,118.08032877470005,0.05311736219176558,8.523760357353464e-05,0.00017394418762805511,0.000793994749692826,0.09588510131136585,0.08196395090185786,0.013921150409507997,0.09588497410269073,0.0819639509021212,0.013921150409552725,0.4311188362720528,0.4311188362720528,0.07322329021573874,0.0,0.9641693632939905,10.397771667455004,3.410605131648481e-13,1.2524824314216971,10.158611745276971,3.410605131648481e-13,24627.76693647908,20933.601896007218,0.85,0.9075027480967875,0.7187493233894671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454712834902435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48009.91445967201,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.623419942776,1532.933207962163,0.4311188362720528,0.07322329021573874,6.112851554438009,2.8044931913289144
1855.0,-29.006033174528795,3.6805788595872664,34.973680473947574,24.400016222521685,4.902035206854565,-25.615345232685886,-39.31564270807428,1.5107625328910357,-3.989231650192039,-5.316696144868318,39.950223351733726,49556.7865206787,13044.57196729118,13044.57196729118,62601.35848796988,89462.01613049993,89462.01613049993,13044.57196729118,102506.58809779111,102506.58809779111,102506.58809779111,127138.88994468577,105022.09337132444,65116.86376152832,44339.14401088458,24632.30184689465,0.0,68971.44585777922,20937.456569860453,1533.0721540387638,0.0,0.8854799419063086,2.832934941403043,0.0014959080323721466,350299.28338497004,1552388.1223129882,4.431605190031043,1552388.1223129882,4.431605190031043,0.85,0.09588086279134997,4.564652377983593,1.2706821322208275,1.0,0.0,4.564652377984045,1.2846182150290353,1.2849509140666555,3.553314381331905,19556.53398628785,1994.2114775471593,2034.6934298245008,2034.6934298245008,6.411074895158196,3.6805788595872664,-0.9412498571962455,4.6218287167835115,2.8083415450167752,2.8083415450167752,0.8023832985762215,0.0,0.0,0.00025897322175282207,1.0007993152309704,0.0002587663858393575,198.10428594504154,0.0,4.131717819361176e-05,117.09288300069572,0.05315867936995919,8.518612446637023e-05,0.00017378709728645185,0.0007932776868914684,0.09588086279103897,0.08196306224058768,0.01391780055045129,0.0958807821404144,0.08196306224085353,0.01391780055049643,0.43111970454666004,0.43111970454666004,0.07320661157872915,0.0,1.0362879749846456,10.33622112154626,3.979039320256561e-13,1.327464494676292,10.101264540006866,3.979039320256561e-13,24632.30184689465,20937.456569860453,0.85,0.9076416727156248,0.7185116377415951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455176377330654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48008.92701389801,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.500836703517,1533.0721540387638,0.43111970454666004,0.07320661157872915,6.112851554438009,2.8083415450167752
1856.0,-29.01371366849913,3.7004024035403753,34.97381621437413,24.40122632486748,4.905961087109349,-25.62186400990322,-39.320970804523654,1.5135315841538268,-3.909382349060877,-5.311338909625291,39.95131476744983,49543.975965581216,13071.17472562694,13071.17472562694,62615.15069120815,89449.5210510704,89449.5210510704,13071.17472562694,102520.69577669735,102520.69577669735,102520.69577669735,127157.48498677937,105014.90017912094,65109.3550936532,44339.49453940861,24636.789210082014,0.0,68976.28374949063,20941.27082856971,1533.2091350831274,0.0,0.8855035100177816,2.8324797957403938,0.0014959080323721466,350372.63041882793,1552435.1324528044,4.430811649291946,1552435.1324528044,4.430811649291946,0.85,0.09587660249962864,4.564652377983593,1.2706590914120897,1.0,0.0,4.564652377982406,1.28460569104067,1.2849381211183195,3.5533490236102945,19555.19451662693,1994.074889654156,2034.6934298245008,2034.6934298245008,6.42414947334566,3.7004024035403753,-0.9245699081762311,4.624972311716606,2.812156079864526,2.812156079864526,0.8034731656755788,0.0,0.0,0.0002587663858393575,1.000793261721951,0.00025856127907388947,198.1105835849068,0.0,4.0975080944690566e-05,116.12337939725306,0.053199654450903876,8.513507452727909e-05,0.0001736313113120784,0.0007925665780730882,0.0958766024985558,0.08196214597617578,0.01391445652238002,0.09587649515662096,0.0819621459770929,0.013914456522535729,0.431120263614339,0.431120263614339,0.07318993533578816,0.0,1.1088731332258135,10.275698818579997,3.979039320256561e-13,1.4019565605644289,10.044733174070359,3.979039320256561e-13,24636.789210082014,20941.27082856971,0.85,0.907777967839135,0.7182755183726042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455636434618813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48007.95751029456,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.379177564178,1533.2091350831274,0.431120263614339,0.07318993533578816,6.112851554438009,2.812156079864526
1857.0,-29.021334463369335,3.720007096512101,34.97398054487663,24.402464227192127,4.909903634956531,-25.628327365465637,-39.32624483769757,1.5163216175300684,-3.8305818367766733,-5.305995464623906,39.95241903408272,49531.20676548797,13097.436843392927,13097.436843392927,62628.6436088809,89437.07758749236,89437.07758749236,13097.436843392927,102534.51443088529,102534.51443088529,102534.51443088529,127175.77830792428,105007.73885235145,65101.86803036888,44339.856468869526,24641.263877038997,0.0,68981.12034590852,20945.074295483148,1533.345272757121,0.0,0.8855269557217952,2.832038003243921,0.0014959080323721466,350445.80065650993,1552482.697210356,4.430022258226528,1552482.697210356,4.430022258226528,0.85,0.09587232712140399,4.564652377983593,1.270636070934125,1.0,0.0,4.564652377984432,1.284593065603411,1.284925228921406,3.553383947187541,19553.860980740727,1993.9389068377814,2034.6934298245008,2034.6934298245008,6.437056635368712,3.720007096512101,-0.9080349319422298,4.628042028454331,2.815937147056359,2.815937147056359,0.8045534705875311,0.0,0.0,0.00025856127907388947,1.0007871425524593,0.00025835791456557027,198.11683261891648,0.0,4.0633821004082775e-05,115.15624872557058,0.05324028827190796,8.508457043150485e-05,0.00017347670864238462,0.0007918608706292278,0.09587232711935319,0.08196121020002717,0.01391111691932602,0.09587259111462376,0.0819612102017804,0.013911116919623585,0.43112059666284996,0.43112059666284996,0.07317326100810202,0.0,1.1816123321585792,10.216062984220343,3.979039320256561e-13,1.4754136278472174,9.988602300322498,3.979039320256561e-13,24641.263877038997,20945.074295483148,0.85,0.907909922234187,0.7180400451183135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456093007910533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.99037962288,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.25844389582,1533.345272757121,0.43112059666284996,0.07317326100810202,6.112851554438009,2.815937147056359
1858.0,-29.028898801097462,3.739393962934355,34.974171459818585,24.40356700625273,4.913664565588887,-25.634758174893197,-39.33151715956626,1.5189536903353547,-3.7517164500558806,-5.300814484876798,39.953522066079586,49518.71000965871,13123.576029329493,13123.576029329493,62642.286038988204,89424.84757581854,89424.84757581854,13123.576029329493,102548.42360514803,102548.42360514803,102548.42360514803,127194.1307845204,105000.68248072384,65094.544914587954,44340.1528512621,24645.707179372374,0.0,68985.86003063447,20948.851102466517,1533.482953256554,0.0,0.8855495661826603,2.8315768237967136,0.0014959080323721466,350516.7576364089,1552530.2098872676,4.429261015525276,1552530.2098872676,4.429261015525276,0.85,0.09586810662596305,4.564652377983593,1.2706136691709982,1.0,0.0,4.56465237798395,1.2845811755809047,1.2849130745726207,3.553416837141021,19552.54698892124,1993.8049169615763,2034.6934298245008,2034.6934298245008,6.449903379528506,3.739393962934355,-0.8917203371385698,4.631114300072925,2.8196852334420637,2.8196852334420637,0.8056243524120182,0.0,0.0,0.00025835791456557027,1.000781357293431,0.0002581562023340321,198.12303569768267,0.0,4.028993225530256e-05,114.18166801152745,0.05328057820416326,8.503411040214169e-05,0.00017332380416342858,0.0007911629148357567,0.09586810662564925,0.08196031641529707,0.013907790210352187,0.09586803372650542,0.08196031641556535,0.013907790210397704,0.4311207623269199,0.4311207623269199,0.07315658821261979,0.0,1.2545747946949746,10.157379065069108,3.410605131648481e-13,1.5490980348209291,9.933380589023272,3.410605131648481e-13,24645.707179372374,20948.851102466517,0.85,0.9080453010395277,0.7178095625345395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456546059435953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.01579890884,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.138650182973,1533.482953256554,0.4311207623269199,0.07315658821261979,6.112851554438009,2.8196852334420637
1859.0,-29.036404373532655,3.7585658515953106,34.97438699539608,24.404689447861188,4.91742747969956,-25.641135817003914,-39.33673199554903,1.5215935089726838,-3.673779158655748,-5.29564246924116,39.95462106904395,49506.2338133705,13149.373360685368,13149.373360685368,62655.60717405587,89412.69899722385,89412.69899722385,13149.373360685368,102562.07235790922,102562.07235790922,102562.07235790922,127212.11465915196,104993.68114671597,65087.21596289028,44340.51687091743,24650.04230124275,0.0,68990.55917216018,20952.535956056337,1533.614204829757,0.0,0.8855721410359065,2.831127892249583,0.0014959080323721466,350587.60309530044,1552577.5501081452,4.428500997755209,1552577.5501081452,4.428500997755209,0.85,0.0958638625009101,4.564652377983593,1.270591236636974,1.0,0.0,4.564652377984666,1.2845692461500515,1.2849008829327253,3.5534498367170095,19551.243245850816,1993.6719721669292,2034.6934298245008,2034.6934298245008,6.462582110868437,3.7585658515953106,-0.8755463109907593,4.63411216258607,2.823400283306964,2.823400283306964,0.8066857952305612,0.0,0.0,0.0002581562023340321,1.0007753324586728,0.00025795620051885396,198.12919092075745,0.0,3.996383964969108e-05,113.25752156722453,0.05332054204381295,8.49842277652325e-05,0.00017317197456879964,0.0007904698655155855,0.095863862500499,0.08195939896995669,0.013904463530542314,0.0958634821837052,0.08195939897030816,0.01390446353060194,0.4311208120757369,0.4311208120757369,0.07313991664290066,0.0,1.3274780444199905,10.099499790639697,3.410605131648481e-13,1.621863310585411,9.878689868706886,3.410605131648481e-13,24650.04230124275,20952.535956056337,0.85,0.9081765378608402,0.7175798313191204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456995781313646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48005.091652464536,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.019733468374,1533.614204829757,0.4311208120757369,0.07313991664290066,6.112851554438009,2.823400283306964
1860.0,-29.043852588908926,3.7775254415477675,34.97462595700391,24.40583473015579,4.921205753929869,-25.647460345889318,-39.3419043632224,1.5242528158572455,-3.597026231923792,-5.290490475188523,39.95573452040545,49493.84232164958,13174.8492057052,13174.8492057052,62668.69152735478,89400.58510857366,89400.58510857366,13174.8492057052,102575.43431427887,102575.43431427887,102575.43431427887,127229.8259568496,104986.69560720437,65079.952820289654,44340.82531879412,24654.39164257073,0.0,68995.21696136484,20956.23289618512,1533.7463719452282,0.0,0.88559455605092,2.8306933528311777,0.0014959080323721466,350658.18547648867,1552625.5138151252,4.427746386998935,1552625.5138151252,4.427746386998935,0.85,0.0958596362629978,4.564652377983593,1.2705689365277064,1.0,0.0,4.564652377982875,1.2845572222777104,1.284888599029034,3.553483098160304,19549.942443929183,1993.539327285993,2034.6934298245008,2034.6934298245008,6.475102839862011,3.7775254415477675,-0.8595169276194481,4.637042369167215,2.8270827929912428,2.8270827929912428,0.8077379408546408,0.0,0.0,0.00025795620051885396,1.0007694520898969,0.00025775786818848893,198.13529943534522,0.0,3.962619782393304e-05,112.30064463302624,0.053360168241636884,8.49347780777551e-05,0.00017302142244109885,0.0007897826473878656,0.09585963626195705,0.08195849430741803,0.013901141954539025,0.0958594549816752,0.08195849430830786,0.013901141954689946,0.4311207787848518,0.4311207787848518,0.07312324605379203,0.0,1.4001059911503262,10.042299042580396,3.410605131648481e-13,1.6934642432647138,9.824151263574322,3.410605131648481e-13,24654.39164257073,20956.23289618512,0.85,0.9083048693425702,0.7173517890285724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457442035713006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48004.134775530336,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.901741873884,1533.7463719452282,0.4311207787848518,0.07312324605379203,6.112851554438009,2.8270827929912428
1861.0,-29.051244931437896,3.7962744295517656,34.97488689360687,24.40691505270081,4.924890320724712,-25.65374400533819,-39.34704746408386,1.5268332976899581,-3.5207902804770583,-5.285437649211384,39.95685256067618,49481.59007580179,13200.121439520228,13200.121439520228,62681.711515322015,89388.60332223773,89388.60332223773,13200.121439520228,102588.72476175796,102588.72476175796,102588.72476175796,127247.45723670014,104979.77393012043,65072.76068369269,44341.12582936415,24658.732474942182,0.0,68999.85830430634,20959.922603700856,1533.8799930819807,0.0,0.8856164406192801,2.8302547732619816,0.0014959080323721466,350727.4200881888,1552673.676323572,4.427009658763376,1552673.676323572,4.427009658763376,0.85,0.09585545915411778,4.564652377983593,1.2705468787392604,1.0,0.0,4.564652377984828,1.2845455638225864,1.2848766827862041,3.5535153493504525,19548.653534055185,1993.4078950564349,2034.6934298245008,2034.6934298245008,6.487523499134111,3.7962744295517656,-0.8436715519741425,4.6399459815259085,2.8307332123795597,2.8307332123795597,0.8087809178227313,0.0,0.0,0.00025775786818848893,1.0007637240808722,0.0002575611625263701,198.14136245127182,0.0,3.929663566458372e-05,111.36666547343026,0.05339946487730147,8.488563456165714e-05,0.0001728722336268318,0.000789101652312053,0.09585545915310933,0.08195762970451365,0.013897829448595682,0.09585532153619278,0.08195762970537589,0.01389782944874189,0.4311206816399552,0.4311206816399552,0.07310657624917179,0.0,1.4724592214140557,9.985773791967745,3.410605131648481e-13,1.7646473687343018,9.770114523977554,3.410605131648481e-13,24658.732474942182,20959.922603700856,0.85,0.9084324671926174,0.7171259665139573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457884905757998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48003.200796370744,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.78464914673,1533.8799930819807,0.4311206816399552,0.07310657624917179,6.112851554438009,2.8307332123795597
1862.0,-29.058580906755488,3.81481516280423,34.97516825892264,24.407983745355182,4.9285424132393585,-25.659980159969674,-39.35214896975083,1.5293901956853209,-3.4453531161926776,-5.280427905348823,39.957969512468075,49469.42158965602,13225.112009704277,13225.112009704277,62694.53359936029,89376.71751759085,89376.71751759085,13225.112009704277,102601.82952729512,102601.82952729512,102601.82952729512,127264.84056308538,104972.90748629998,65065.61155837996,44341.439919911136,24663.011035790263,0.0,69004.4509557014,20963.559380421724,1534.0106847139352,0.0,0.8856381038535553,2.8298225827024055,0.0014959080323721466,350796.07497539563,1552721.7930704586,4.426280405729638,1552721.7930704586,4.426280405729638,0.85,0.09585129449059407,4.564652377983593,1.2705249797506255,1.0,0.0,4.56465237798388,1.2845340125179754,1.2848648758157304,3.5535473047037875,19547.37490936176,1993.2775116234147,2034.6934298245008,2034.6934298245008,6.499805727905154,3.81481516280423,-0.8279803783695723,4.642795541173802,2.8343516994966786,2.8343516994966786,0.8098147712847653,0.0,0.0,0.0002575611625263701,1.0007579439662322,0.0002573660934487279,198.1473795557684,0.0,3.897552789410836e-05,110.45664605190309,0.053438440405195575,8.4836914461768e-05,0.00017272424806460208,0.0007884261496635138,0.09585129449028643,0.08195677425630213,0.013894520233984298,0.09585119458710954,0.08195677425656518,0.013894520234028894,0.4311205362581958,0.4311205362581958,0.07308990707214226,0.0,1.5444218339401345,9.929855916983797,3.979039320256561e-13,1.835074789156124,9.716527872138045,3.979039320256561e-13,24663.011035790263,20963.559380421724,0.85,0.9085578209963316,0.7169018940736703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458324479114633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48002.290776949216,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.668427465102,1534.0106847139352,0.4311205362581958,0.07308990707214226,6.112851554438009,2.8343516994966786
1863.0,-29.065861541179952,3.833149582437818,34.975468675158524,24.409014789294474,4.93212739088864,-25.666173253251532,-39.35722470106555,1.5318921721834322,-3.370467648123906,-5.27549260247164,39.95908719022919,49457.40600116524,13249.869643969412,13249.869643969412,62707.27564513465,89364.96722554934,89364.96722554934,13249.869643969412,102614.83686951875,102614.83686951875,102614.83686951875,127282.09351977991,104966.12065236538,65058.559427994034,44341.734693745944,24667.25665026116,0.0,69008.99134400711,20967.168152721984,1534.1408889507966,0.0,0.8856593781811918,2.8293897130996943,0.0014959080323721466,350863.72001834953,1552769.9422191782,4.425564267909977,1552769.9422191782,4.425564267909977,0.85,0.0958471639498328,4.564652377983593,1.2705033835256474,1.0,0.0,4.564652377982333,1.2845227148848841,1.28485332468895,3.5535785588600244,19546.11110910564,1993.1486398623017,2034.6934298245008,2034.6934298245008,6.511973474604601,3.833149582437818,-0.8124582687991913,4.64560785123701,2.837938611410425,2.837938611410425,0.8108396032601214,0.0,0.0,0.0002573660934487279,1.0007522689301132,0.0002571726304691505,198.15335158342464,0.0,3.865242656716007e-05,109.54097689133164,0.05347709283176273,8.478846616157796e-05,0.00017257762728714994,0.0007877568767830551,0.09584716394760018,0.08195594676067132,0.013891217186928864,0.09584696928566228,0.08195594676258036,0.013891217187252433,0.43112035145090055,0.43112035145090055,0.07307323839718531,0.0,1.6159881935793123,9.87454905184353,3.979039320256561e-13,1.9050249543477094,9.663503014172022,3.979039320256561e-13,24667.25665026116,20967.168152721984,0.85,0.90868268647112,0.7166806098443319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458760725810744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48001.37510778864,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.553088595192,1534.1408889507966,0.43112035145090055,0.07307323839718531,6.112851554438009,2.837938611410425
1864.0,-29.073086209024105,3.8512800360977106,34.975786863054644,24.410032701585465,4.935689734615918,-25.672318210368907,-39.36225496055556,1.534379383266376,-3.2966024627569936,-5.270595751735326,39.960205708412836,49445.453926234826,13274.345560812912,13274.345560812912,62719.79948704774,89353.26062106118,89353.26062106118,13274.345560812912,102627.6061818741,102627.6061818741,102627.6061818741,127299.06540928059,104959.34144605811,65051.534751246894,44342.00743867913,24671.4592274065,0.0,69013.46666608563,20970.740343295525,1534.2692052547432,0.0,0.8856804482015278,2.8289667401247818,0.0014959080323721466,350930.8481420704,1552818.1287027292,4.424855030339448,1552818.1287027292,4.424855030339448,0.85,0.09584304948960405,4.564652377983593,1.2704818917019294,1.0,0.0,4.564652377982806,1.2845114831899018,1.2848418415848035,3.5536096311478094,19544.848729216872,1993.0199129383502,2034.6934298245008,2034.6934298245008,6.524002764366264,3.8512800360977106,-0.7970856381580189,4.6483656742557296,2.8414941866045647,2.8414941866045647,0.8118554818870185,0.0,0.0,0.0002571726304691505,1.0007465282323957,0.00025698078705642955,198.1592780138758,0.0,3.8335337810581786e-05,108.64234735518878,0.05351542816957331,8.474047712500051e-05,0.00017243215334414996,0.0007870928388032056,0.09584304948928957,0.08195513202655497,0.013887917462734605,0.09584293642658386,0.08195513202682388,0.013887917462780171,0.4311201348925239,0.4311201348925239,0.07305657012388642,0.0,1.6870286153073266,9.819751740716185,3.979039320256561e-13,1.9739932889783063,9.610655970593257,3.979039320256561e-13,24671.4592274065,20970.740343295525,0.85,0.9088052305865298,0.7164609505195766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459193706309503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48000.4764782525,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.43861385533,1534.2692052547432,0.4311201348925239,0.07305657012388642,6.112851554438009,2.8414941866045647
1865.0,-29.080256460540497,3.8692079918463604,34.97612144699642,24.410978494584583,4.93913702702423,-25.678425749840343,-39.36726398589087,1.536768416572641,-3.2228946095772244,-5.265808180373443,39.96131970063918,49433.67182920731,13298.64531016201,13298.64531016201,62732.31713936932,89341.75144922097,89341.75144922097,13298.64531016201,102640.39675938299,102640.39675938299,102640.39675938299,127316.01739797408,104952.68229555653,65044.60267556654,44342.31068887777,24675.620638591092,0.0,69017.93132746886,20974.27754280243,1534.397407833749,0.0,0.8857009699172782,2.828533612617319,0.0014959080323721466,350996.48796360765,1552866.1213284524,4.424164271095094,1552866.1213284524,4.424164271095094,0.85,0.09583898140299649,4.564652377983593,1.2704607273684818,1.0,0.0,4.564652377982458,1.284500707457552,1.2848308166452576,3.5536394425336955,19543.608705342624,1992.8934656934453,2034.6934298245008,2034.6934298245008,6.535945472291155,3.8692079918463604,-0.7818976334833376,4.6511056253296985,2.8450187894293615,2.8450187894293615,0.8128625112655319,0.0,0.0,0.00025698078705642955,1.000740946809876,0.00025679051894061407,198.16516011177586,0.0,3.801555215649715e-05,107.73607481151292,0.05355344372172981,8.469271561053508e-05,0.00017228807144589446,0.0007864351550237093,0.09583898140177713,0.08195435597838366,0.01388462542339347,0.09583849037312887,0.08195435597942637,0.013884625423570116,0.431119886974982,0.431119886974982,0.07303990217191397,0.0,1.7576644441931535,9.765553464357424,3.979039320256561e-13,2.042913570796202,9.558621471397657,3.979039320256561e-13,24675.620638591092,20974.27754280243,0.85,0.90892780952422,0.7162438931219155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459623382838769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47999.57020570882,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.325017624811,1534.397407833749,0.431119886974982,0.07303990217191397,6.112851554438009,2.8450187894293615
