time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-29.087372611617745,3.8869371705275966,34.97647163965397,24.4120386307128,4.9427194824182275,-25.684471086909298,-39.372202882636316,1.5392844786551299,-3.1511372163806186,-5.260940512825206,39.96244355225599,49421.82755309767,13322.498558251638,13322.498558251638,62744.326111349306,89330.14692784533,89330.14692784533,13322.498558251638,102652.64548609697,102652.64548609697,102652.64548609697,127332.39772546348,104945.96515939619,65037.645784667235,44342.57708303217,24679.752239366513,0.0,69022.32932239868,20977.789403461535,1534.5217744249758,0.0,0.8857218633568346,2.8281368898736665,0.0014959080323721466,351063.2358213884,1552914.5398489994,4.423461021817393,1552914.5398489994,4.423461021817393,0.85,0.09583488009816801,4.564652377983593,1.270439310823567,1.0,0.0,4.564652377983873,1.284489334654433,1.2848191965093054,3.553670906276247,19542.357883754583,1992.7659173881584,2034.6934298245008,2034.6934298245008,6.547668736218779,3.8869371705275966,-0.7667960901687509,4.653733260696347,2.8485125228070336,2.8485125228070336,0.8138607208020096,0.0,0.0,0.00025679051894061407,1.000735397092635,0.0002566018147121099,198.17099812940748,0.0,3.7704511634739556e-05,106.85458597285191,0.05359114823336455,8.464564714064638e-05,0.0001721448717999677,0.0007857814984194032,0.09583488009739845,0.08195355073881934,0.013881329358579112,0.09583507583607952,0.08195355073947742,0.013881329358690587,0.4311196137800099,0.4311196137800099,0.07302323447700268,0.0,1.8275024412386074,9.711693407548125,3.410605131648481e-13,2.109803296444568,9.506268796014012,3.410605131648481e-13,24679.752239366513,20977.789403461535,0.85,0.9090438808327485,0.7160266545374269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446004984704395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47998.688716870165,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.212270712467,1534.5217744249758,0.4311196137800099,0.07302323447700268,6.112851554438009,2.8485125228070336
1867.0,-29.094434679674677,3.904467991231856,34.976836405882025,24.412951699364953,4.946096119428971,-25.69048832772557,-39.377137064561225,1.5416206993712298,-3.0790013389510023,-5.256263778587684,39.963568469269994,49410.22925408876,13346.301515488889,13346.301515488889,62756.53076957764,89318.81219226227,89318.81219226227,13346.301515488889,102665.11370775115,102665.11370775115,102665.11370775115,127349.03250917816,104939.39866172371,65030.81572357393,44342.869931277535,24683.918801427004,0.0,69026.78873270453,20981.330981212952,1534.6523436368284,0.0,0.8857417692254314,2.827713116248225,0.0014959080323721466,351127.3748922981,1552963.0054123346,4.422791033848266,1552963.0054123346,4.422791033848266,0.85,0.09583087781686739,4.564652377983593,1.27041850859765,1.0,0.0,4.564652377983724,1.2844787997826776,1.284808416532954,3.553700052313741,19541.135113090044,1992.64122948102,2034.6934298245008,2034.6934298245008,6.559367283473293,3.904467991231856,-0.7519180393590421,4.656386030590898,2.8519761716956173,2.8519761716956173,0.8148503347701764,0.0,0.0,0.0002566018147121099,1.0007298482366969,0.00025641467091667817,198.17679207427616,0.0,3.7395705313908674e-05,105.97942885961719,0.053628543938678455,8.459864774803478e-05,0.00017200316696407513,0.0007851346651032745,0.09583087781664043,0.08195282911284321,0.013878048703797226,0.0958310225755916,0.08195282911303729,0.013878048703830094,0.431119304749562,0.431119304749562,0.0730065669877403,0.0,1.896914236863097,9.658409990789153,3.979039320256561e-13,2.1772624396367064,9.454894111550175,3.979039320256561e-13,24683.918801427004,20981.330981212952,0.85,0.9091619633732712,0.7158123702584827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460473117172947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47997.81355975693,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.100368603868,1534.6523436368284,0.431119304749562,0.0730065669877403,6.112851554438009,2.8519761716956173
1868.0,-29.101443212607524,3.9218031866337784,34.977214321274374,24.413883103430294,4.949483656486969,-25.696456313055794,-39.38202940681947,1.5439720503926948,-3.007931016056716,-5.251584934711842,39.96468104155044,49398.69944942195,13369.776551769348,13369.776551769348,62768.476001191295,89307.51198213255,89307.51198213255,13369.776551769348,102677.2885339019,102677.2885339019,102677.2885339019,127365.24897727145,104932.8473218109,65024.034789123885,44343.1250363189,24687.960443369546,0.0,69031.08547968845,20984.766376864114,1534.7754304771313,0.0,0.8857617275959002,2.827304547474358,0.0014959080323721466,351191.5521000915,1553010.9402435806,4.422119299159463,1553010.9402435806,4.422119299159463,0.85,0.09582684896111789,4.564652377983593,1.2703977789031344,1.0,0.0,4.56465237798369,1.2844681911197389,1.2847975647549046,3.553729402986884,19539.91516500533,1992.5168293969227,2034.6934298245008,2034.6934298245008,6.570904665929223,3.9218031866337784,-0.7371643292470917,4.65896751588087,2.855409531225615,2.855409531225615,0.81583129463589,0.0,0.0,0.00025641467091667817,1.0007243550977296,0.0002562290700835766,198.18254238919334,0.0,3.7087557035267216e-05,105.10613663794729,0.053665631495713725,8.455207070487353e-05,0.00017186260021180463,0.0007844930267432575,0.09582684896037733,0.08195208387430797,0.01387476508606936,0.09582702044111964,0.08195208387494131,0.01387476508617658,0.4311189661268587,0.4311189661268587,0.07298989966299707,0.0,1.9657018039671357,9.605564879514247,3.979039320256561e-13,2.243653918655127,9.403797909849175,3.979039320256561e-13,24687.960443369546,20984.766376864114,0.85,0.9092784151519702,0.7156007921091855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460893193727313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47996.94026753526,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.989312753407,1534.7754304771313,0.4311189661268587,0.07298989966299707,6.112851554438009,2.855409531225615
1869.0,-29.108399237618038,3.938944174374377,34.97760438171202,24.414751363825076,4.952766318609306,-25.7023875579252,-39.386900689545996,1.5462342088916754,-2.9370112961298105,-5.247010488483177,39.96579066318673,49387.3306773891,13393.08147112817,13393.08147112817,62780.41214851727,89296.40348531613,89296.40348531613,13393.08147112817,102689.4849564443,102689.4849564443,102689.4849564443,127381.46921644863,104926.41578175245,65017.34297383982,44343.41423101404,24691.984260004338,0.0,69035.39849101838,20988.186621003686,1534.8997061053371,0.0,0.8857811576901848,2.8268862687408913,0.0014959080323721466,351254.3062423647,1553058.7490610587,4.421465364155426,1553058.7490610587,4.421465364155426,0.85,0.09582286608439435,4.564652377983593,1.2703773662587627,1.0,0.0,4.564652377984174,1.2844579965104819,1.2847871291225788,3.5537576085667997,19538.717525273547,1992.394704131742,2034.6934298245008,2034.6934298245008,6.5823584402508075,3.938944174374377,-0.7225880004914078,4.661532174865785,2.858813095157248,2.858813095157248,0.8168037414734994,0.0,0.0,0.0002562290700835766,1.0007189672545755,0.00025604498212572984,198.1882499103977,0.0,3.678284497362212e-05,104.24258265524509,0.05370241434068735,8.450571770705885e-05,0.00017172335237651776,0.0007838574087807862,0.09582286608407499,0.08195137699609371,0.013871489087981278,0.0958227037372075,0.08195137699636684,0.013871489088027506,0.4311185948986059,0.4311185948986059,0.07297323246986916,0.0,2.0340195323669263,9.553270904974397,3.979039320256561e-13,2.3099991923533594,9.353487504002373,3.979039320256561e-13,24691.984260004338,20988.186621003686,0.85,0.9093945065977291,0.7153914043650299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461310108770027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47996.07671355255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.879093987664,1534.8997061053371,0.4311185948986059,0.07297323246986916,6.112851554438009,2.858813095157248
1870.0,-29.115303345716953,3.9558936239232483,34.97800566993121,24.415641102846735,4.956073819076168,-25.70826960997335,-39.3917226587422,1.5485238776578367,-2.867381623076028,-5.242434740420177,39.96689785565378,49375.98688786848,13416.066054135454,13416.066054135454,62792.05294200393,89285.27966010758,89285.27966010758,13416.066054135454,102701.34571424304,102701.34571424304,102701.34571424304,127397.29760444703,104919.95669441663,65010.663922200365,44343.65863579585,24695.95189020398,0.0,69039.61052599983,20991.559106673383,1535.0205162165882,0.0,0.8858006001459969,2.8264860851154197,0.0014959080323721466,351317.0870492967,1553106.4543247987,4.420811032475819,1553106.4543247987,4.420811032475819,0.85,0.09581887310921144,4.564652377983593,1.270356914051809,1.0,0.0,4.564652377982354,1.2844476703124856,1.2847765638149142,3.553786178671713,19537.51475586619,1992.2720557852263,2034.6934298245008,2034.6934298245008,6.593654777414128,3.9558936239232483,-0.7081341351330188,4.6640277590562675,2.8621869651033847,2.8621869651033847,0.8177677043152528,0.0,0.0,0.00025604498212572984,1.0007136396325915,0.00025586238858474623,198.19391511641658,0.0,3.6484070195228284e-05,103.39585493327695,0.05373889841088258,8.445985708834723e-05,0.0001715851250373826,0.0007832264490285006,0.0958188731089186,0.0819506606546207,0.013868212454297894,0.09581878290030725,0.08195066065487117,0.01386821245434028,0.43111819579146793,0.43111819579146793,0.07295656538203349,0.0,2.101665060347557,9.501370971985011,3.979039320256561e-13,2.375053117344123,9.303158235584249,3.979039320256561e-13,24695.95189020398,20991.559106673383,0.85,0.909507635741324,0.7151834506550965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446172392288981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47995.229985830585,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.769693512864,1535.0205162165882,0.43111819579146793,0.07295656538203349,6.112851554438009,2.8621869651033847
1871.0,-29.12215529225917,3.972653436742166,34.97841753617561,24.416510096658044,4.959340384774418,-25.71410879781269,-39.39651130987329,1.5507819194297487,-2.798436970727437,-5.237918648008369,39.96800857688284,49364.74483820505,13438.822461729884,13438.822461729884,62803.56729993493,89274.24886287717,89274.24886287717,13438.822461729884,102713.07132460705,102713.07132460705,102713.07132460705,127412.99993378473,104913.54796878183,65004.04394412179,44343.893360733375,24699.92860917767,0.0,69043.82196991105,20994.939317801018,1535.1430548617243,0.0,0.885819720555842,2.8260886351690337,0.0014959080323721466,351379.0579967382,1553154.312744037,4.420167558074718,1553154.312744037,4.420167558074718,0.8499999999999999,0.09581491179356535,4.564652377983593,1.2703367041656746,1.0,0.0,4.564652377983006,1.2844374890823749,1.2847661454356156,3.5538143481351216,19536.321364488602,1992.150363731611,2034.6934298245008,2034.6934298245008,6.60483897217333,3.972653436742166,-0.6938323708744099,4.666485807616576,2.8655316226745846,2.8655316226745846,0.818723320764167,0.0,0.0,0.00025586238858474623,1.0007082858364953,0.000255681293146154,198.1995378001669,0.0,3.6188928762511e-05,102.55942411295617,0.05377508733964509,8.441433611689577e-05,0.00017144805246785047,0.0007826007603980294,0.09581491179333175,0.08194997042063892,0.013864941372692823,0.09581502539663558,0.08194997042083872,0.013864941372726628,0.4311177634237595,0.4311177634237595,0.07293989837843162,0.0,2.1686700981707077,9.4498832644598,3.979039320256561e-13,2.4394816772809236,9.253190293803698,3.979039320256561e-13,24699.92860917767,20994.939317801018,0.85,0.9096189276327202,0.7149770019932842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462134670741345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47994.39355501027,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.661101239362,1535.1430548617243,0.4311177634237595,0.07293989837843162,6.112851554438009,2.8655316226745846
1872.0,-29.12895549569484,3.9892251067827456,34.97883895240277,24.41731982342901,4.9625107954277485,-25.719911042836895,-39.40127886654807,1.5529585674032784,-2.729701694095354,-5.233494072894066,39.96911050739678,49353.65989447172,13461.399595130491,13461.399595130491,62815.05948960221,89263.3875780062,89263.3875780062,13461.399595130491,102724.78717313669,102724.78717313669,102724.78717313669,127428.64276213247,104907.2410675638,64997.51338404274,44344.141870578955,24703.855588995782,0.0,69047.99745957473,20998.277250646413,1535.2646820196042,0.0,0.8858384005357406,2.825683752783006,0.0014959080323721466,351439.7814422449,1553201.7934930064,4.419538923905964,1553201.7934930064,4.419538923905964,0.85,0.09581097950313709,4.564652377983593,1.2703168195718901,1.0,0.0,4.564652377982318,1.2844276854998788,1.2847561067285165,3.553841473143817,19535.14693419437,1992.030605170407,2034.6934298245008,2034.6934298245008,6.61593505823213,3.9892251067827456,-0.6796979669431789,4.668923073725924,2.868847322248164,2.868847322248164,0.8196706634994754,0.0,0.0,0.000255681293146154,1.0007029744415745,0.00025550168199393294,198.2051182987457,0.0,3.5893032226697944e-05,101.72085333046198,0.053810980371871785,8.436903819763503e-05,0.00017131225494851896,0.0007819808919284886,0.09581097950283823,0.08194930396594421,0.013861675536894021,0.09581090895778628,0.08194930396619983,0.013861675536937257,0.4311172948559842,0.4311172948559842,0.0729232314422168,0.0,2.235150854990593,9.398885514864276,3.979039320256561e-13,2.503792378798721,9.203958622530763,3.979039320256561e-13,24703.855588995782,20998.277250646413,0.85,0.9097303586013237,0.7147732260210242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462542337270694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.55498422777,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.553323798777,1535.2646820196042,0.4311172948559842,0.0729232314422168,6.112851554438009,2.868847322248164
1873.0,-29.13570470501503,4.005610947810859,34.97926904796087,24.41812982959675,4.965673689295809,-25.725668165789326,-39.40600144034249,1.5551335070764531,-2.6619227987565637,-5.2290912598584605,39.970206175808464,49342.61594160579,13483.699076626408,13483.699076626408,62826.3150182322,89252.56241755148,89252.56241755148,13483.699076626408,102736.26149417789,102736.26149417789,102736.26149417789,127443.98348945264,104900.94367995497,64990.9972040225,44344.384973258304,24707.72199527476,0.0,69052.10696853306,21001.563695983543,1535.383167511388,0.0,0.8858569887904958,2.8252896921531385,0.0014959080323721466,351500.21439834597,1553249.005503861,4.418913394299113,1553249.005503861,4.418913394299113,0.85,0.09580704259029021,4.564652377983593,1.2702969217905773,1.0,0.0,4.564652377985033,1.2844178869962946,1.2847460750117208,3.5538685845136953,19533.974275462828,1991.9110272583225,2034.6934298245008,2034.6934298245008,6.626894685451177,4.005610947810859,-0.6656944542620415,4.671305402072901,2.872134198438309,2.872134198438309,0.820609770982374,0.0,0.0,0.00025550168199393294,1.000697739647911,0.0002553235326421638,198.2106572206374,0.0,3.5599849673749405e-05,100.88997397540581,0.05384658022154554,8.432418982473784e-05,0.0001711774921691951,0.0007813657466873842,0.09580704258998332,0.08194863258795863,0.013858410002024684,0.09580695109843688,0.08194863258822113,0.01385841000206908,0.4311167927271315,0.4311167927271315,0.07290656455991161,0.0,2.301000092152151,9.348293425366137,3.979039320256561e-13,2.5671684611019145,9.154937315105485,3.979039320256561e-13,24707.72199527476,21001.563695983543,0.85,0.9098392181843497,0.7145707511009207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462946946879438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47992.724104872716,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.446354546873,1535.383167511388,0.4311167927271315,0.07290656455991161,6.112851554438009,2.872134198438309
1874.0,-29.142403627107548,4.021813166677679,34.97970731191622,24.418955237511568,4.968833632368095,-25.731380344554676,-39.410686714667804,1.5573107787854954,-2.59491446931429,-5.22471654208326,39.9713043195521,49331.64522375156,13505.733735981597,13505.733735981597,62837.37895973316,89241.82154827366,89241.82154827366,13505.733735981597,102747.55528425526,102747.55528425526,102747.55528425526,127459.14176866498,104894.70638395258,64984.53005945474,44344.64036055316,24711.586484409727,0.0,69056.22684496289,21004.848511748267,1535.502055197065,0.0,0.8858754210641647,2.824903185178548,0.0014959080323721466,351560.26979815157,1553296.3252642949,4.418293131234996,1553296.3252642949,4.418293131234996,0.85,0.09580311785481141,4.564652377983593,1.2702772102830933,1.0,0.0,4.564652377983785,1.284408074726932,1.284736031406798,3.553895734386478,19532.812806601014,1991.7925903953965,2034.6934298245008,2034.6934298245008,6.637724159332696,4.021813166677679,-0.6518237009162231,4.673636867593902,2.8753926356597614,2.8753926356597614,0.8215407530456461,0.0,0.0,0.0002553235326421638,1.000692577123331,0.000255146823788917,198.216155139935,0.0,3.5311100097596256e-05,100.07165767658779,0.05388189132164313,8.42797174456765e-05,0.00017104381519648728,0.0007807555577760318,0.0958031178546041,0.08194797058525569,0.013855147269348415,0.09580325532455751,0.08194797058543302,0.013855147269378395,0.431116254360963,0.431116254360963,0.07288989772073412,0.0,2.3661981089073834,9.298106122446313,3.979039320256561e-13,2.629802072768996,9.106304601631109,3.979039320256561e-13,24711.586484409727,21004.848511748267,0.85,0.9099451538354163,0.7143692535432802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463348543646748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47991.905788573895,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.340180203637,1535.502055197065,0.431116254360963,0.07288989772073412,6.112851554438009,2.8753926356597614
1875.0,-29.149052124784145,4.037832837280707,34.98015284506648,24.41968488218265,4.971862439235903,-25.7370602480791,-39.41535910181699,1.559375066334825,-2.528017121674452,-5.220461666890245,39.97239260591795,49320.863929093604,13527.639527636575,13527.639527636575,62848.50345673018,89231.24321655647,89231.24321655647,13527.639527636575,102758.88274419305,102758.88274419305,102758.88274419305,127474.29793384342,104888.5483783672,64978.16909092642,44344.86587493419,24715.41518965038,0.0,69060.28106458457,21008.102911202823,1535.6215270604828,0.0,0.8858932719873351,2.8245045655999683,0.0014959080323721466,351618.68774473,1553343.2213385378,4.417692447752499,1553343.2213385378,4.417692447752499,0.85,0.0957992356113385,4.564652377983593,1.2702578416513277,1.0,0.0,4.5646523779845145,1.2843987878949277,1.2847265152270706,3.553921430792421,19531.666102687082,1991.6756591381443,2034.6934298245008,2034.6934298245008,6.648490298021644,4.037832837280707,-0.638131290542538,4.675964127823245,2.8786229899309363,2.8786229899309363,0.822463711408839,0.0,0.0,0.000255146823788917,1.0006873995861985,0.0002549715564465233,198.22161193808992,0.0,3.502654946976322e-05,99.26524119730897,0.05391691787111289,8.423538898149293e-05,0.00017091143480742408,0.0007801512873182961,0.09579923561049182,0.08194734383862674,0.013851891771865073,0.09579912003645992,0.08194734383935101,0.01385189177198749,0.4311156778339347,0.4311156778339347,0.0728732309160588,0.0,2.4309105529465,9.248410410882116,3.410605131648481e-13,2.6924445452157784,9.058324999177671,3.410605131648481e-13,24715.41518965038,21008.102911202823,0.85,0.9100528188982434,0.7141712018659345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463747169159293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47991.09937209462,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.234788307549,1535.6215270604828,0.4311156778339347,0.0728732309160588,6.112851554438009,2.8786229899309363
1876.0,-29.15565067058315,4.053672968245443,34.980605043874036,24.420485842879884,4.974966342982286,-25.742687695342756,-39.41997414277864,1.5615119038882594,-2.4624591658763393,-5.216164799906191,39.973477849509436,49310.06003744903,13549.184284231724,13549.184284231724,62859.24432168076,89220.6479142659,89220.6479142659,13549.184284231724,102769.83219849762,102769.83219849762,102769.83219849762,127489.01571865666,104882.38512675412,64971.7972499487,44345.09764089491,24719.183520159047,0.0,69064.28116105395,21011.30599213519,1535.7364265439141,0.0,0.8859113465446938,2.8241293516051216,0.0014959080323721466,351677.6899563208,1553389.9873601613,4.417084255623654,1553389.9873601613,4.417084255623654,0.85,0.09579531885306761,4.564652377983593,1.2702383807068691,1.0,0.0,4.564652377982247,1.2843891590258716,1.284716658777917,3.553948073997755,19530.51842189185,1991.5586282667223,2034.6934298245008,2034.6934298245008,6.6590789971737365,4.053672968245443,-0.6245341058003646,4.678207074045807,2.8818252791739796,2.8818252791739796,0.8233786511925656,0.0,0.0,0.0002549715564465233,1.0006822701070786,0.0002547977155818299,198.22702799704794,0.0,3.4741775129386395e-05,98.45819071668105,0.05395165964624228,8.419162573538365e-05,0.00017077993071113964,0.0007795510168324768,0.09579531885241546,0.08194668659026079,0.01384863226215468,0.09579551529652926,0.08194668659081865,0.013848632262248965,0.4311150671432254,0.4311150671432254,0.0728565641389852,0.0,2.494899369097766,9.199054695148618,3.979039320256561e-13,2.7537056340298705,9.01040697805638,3.979039320256561e-13,24719.183520159047,21011.30599213519,0.85,0.9101556298703319,0.7139734057676036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446414281478459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47990.29232161399,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.13018328319,1535.7364265439141,0.4311150671432254,0.0728565641389852,6.112851554438009,2.8818252791739796
1877.0,-29.16220028189086,4.0693342425955,34.98106325524715,24.42117448607462,4.977911312896456,-25.74828702497913,-39.42458076691253,1.563510541595621,-2.396716521914641,-5.212015716363746,39.97455739952709,49299.458847303205,13570.647077993133,13570.647077993133,62870.10592529634,89210.26658336146,89210.26658336146,13570.647077993133,102780.9136613546,102780.9136613546,102780.9136613546,127503.87202670457,104876.34075259427,64965.53301655699,44345.34192893031,24722.958365349965,0.0,69068.30029428029,21014.51461054747,1535.8550196588767,0.0,0.8859286816651639,2.8237347565858455,0.0014959080323721466,351734.6702618393,1553436.509086371,4.416500960596115,1553436.509086371,4.416500960596115,0.85,0.09579146617808224,4.564652377983593,1.2702194000082092,1.0,0.0,4.564652377984308,1.2843801734937004,1.2847074476651874,3.553972937441938,19529.392877685976,1991.443854699207,2034.6934298245008,2034.6934298245008,6.669627413680523,4.0693342425955,-0.6111270819377479,4.680461324533248,2.885000106743809,2.885000106743809,0.8242857447839455,0.0,0.0,0.0002547977155818299,1.0006772450610906,0.0002546252718740244,198.23240414611237,0.0,3.445995795260403e-05,97.65952083767982,0.05398611960419489,8.414796326257656e-05,0.00017064975231925337,0.000778956797726391,0.09579146617779297,0.08194608302936762,0.013845383148425342,0.09579140137149394,0.08194608302961509,0.013845383148467151,0.43111441661751077,0.43111441661751077,0.07283989738399299,0.0,2.558445299684422,9.15021311536168,3.979039320256561e-13,2.8152991944490964,8.96331574533184,3.979039320256561e-13,24722.958365349965,21014.51461054747,0.85,0.9102599261517192,0.7137783706454669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446453550817895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.49365173499,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.026357344857,1535.8550196588767,0.43111441661751077,0.07283989738399299,6.112851554438009,2.885000106743809
1878.0,-29.168701030540596,4.084819140865167,34.98152663729833,24.421886319201462,4.9808704239659365,-25.753840964779563,-39.429146180022485,1.5655267809581912,-2.331891336808269,-5.207864553398417,39.975624449690066,49288.90576659856,13591.81220763987,13591.81220763987,62880.71797423843,89199.92700791168,89199.92700791168,13591.81220763987,102791.73921555156,102791.73921555156,102791.73921555156,127518.37600762575,104870.32229402644,64959.30105272557,44345.57915700097,24726.636792074198,0.0,69072.21594907517,21017.641273263067,1535.9679098583092,0.0,0.8859460704076434,2.8233531789101542,0.0014959080323721466,351791.6863763755,1553482.4931832883,4.4159158767647675,1553482.4931832883,4.4159158767647675,0.85,0.09578758597666628,4.564652377983593,1.2702004055725413,1.0,0.0,4.564652377984221,1.2843711029157894,1.284698153282748,3.5539980365650417,19528.272159313787,1991.3295732297765,2034.6934298245008,2034.6934298245008,6.680029535856028,4.084819140865167,-0.597833603103755,4.682652743968922,2.8881473794531525,2.8881473794531525,0.8251849655580435,0.0,0.0,0.0002546252718740244,1.0006722266623869,0.00025445422096233663,198.2377404385883,0.0,3.4183930778158196e-05,96.87725982530033,0.054020303534973044,8.410471204618397e-05,0.00017052055982784043,0.0007783670789132453,0.09578758597492248,0.0819454549614883,0.013842131013434183,0.0957873769307649,0.08194545496298011,0.013842131013686178,0.4311137325108954,0.4311137325108954,0.0728232306466659,0.0,2.62139834349324,9.101785315247469,3.979039320256561e-13,2.8759732165901255,8.916540116760189,3.979039320256561e-13,24726.636792074198,21017.641273263067,0.85,0.9103619611769581,0.7135851237629001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464925309435446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47988.71139072261,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.923291775975,1535.9679098583092,0.4311137325108954,0.0728232306466659,6.112851554438009,2.8881473794531525
1879.0,-29.175153694218114,4.100129825836883,34.981994958859666,24.422606534231477,4.9838373758754315,-25.75935086224801,-39.43367062658069,1.567554839099738,-2.268135093207036,-5.203734907898138,39.97669510745995,49278.397870176435,13612.717803394107,13612.717803394107,62891.115673570544,89189.59038495863,89189.59038495863,13612.717803394107,102802.30818835273,102802.30818835273,102802.30818835273,127532.63757363665,104864.28857388439,64953.09605912267,44345.76946084636,24730.329385283912,0.0,69076.09884613028,21020.779977491326,1536.082023284192,0.0,0.8859633332111908,2.822983851136919,0.0014959080323721466,351848.4141470725,1553528.6337825698,4.4153350457711475,1553528.6337825698,4.4153350457711475,0.85,0.0957837165365151,4.564652377983593,1.2701814902620394,1.0,0.0,4.56465237798248,1.284361974340906,1.2846888026806538,3.554023296529024,19527.1485990301,1991.2150019660232,2034.6934298245008,2034.6934298245008,6.690304103733333,4.100129825836883,-0.584664167337487,4.68479399317437,2.891267547502161,2.891267547502161,0.8260764421434745,0.0,0.0,0.00025445422096233663,1.0006672879388097,0.00025428453995579836,198.24303750728902,0.0,3.390874623294418e-05,96.0973868241638,0.054054212281205986,8.406186920627531e-05,0.00017039235175606132,0.0007777818536335221,0.09578371653628331,0.08194483512500637,0.013838881411276942,0.09578382865396218,0.08194483512520467,0.013838881411310424,0.4311130140811398,0.4311130140811398,0.0728065639234709,0.0,2.6836765250904477,9.053697669583926,3.410605131648481e-13,2.935599814691102,8.869762859518914,3.410605131648481e-13,24730.329385283912,21020.779977491326,0.85,0.9104613133069801,0.713392891221984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465312222383804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47987.931517721474,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.820986768627,1536.082023284192,0.4311130140811398,0.0728065639234709,6.112851554438009,2.891267547502161
1880.0,-29.18155852902064,4.115267299371763,34.98246753330898,24.423245968669676,4.986678919132427,-25.76483026168166,-39.43818250028414,1.5694747936596622,-2.204271745843414,-5.199720723915288,39.977755642188974,49268.06780716744,13633.503175814365,13633.503175814365,62901.57098298181,89179.45844763957,89179.45844763957,13633.503175814365,102812.96162345393,102812.96162345393,102812.96162345393,127546.95542077298,104858.38017673248,64946.989536271474,44345.98960051222,24733.993797319054,0.0,69079.98339783127,21023.894727721196,1536.197109666322,0.0,0.8859800388291446,2.8225999690115446,0.0014959080323721466,351903.56273719476,1553574.3391448266,4.414772976609652,1553574.3391448266,4.414772976609652,0.85,0.09577988664494638,4.564652377983593,1.2701629738742484,1.0,0.0,4.564652377983233,1.284353348472926,1.2846799566759561,3.5540471657670265,19526.048375581904,1991.1028103972208,2034.6934298245008,2034.6934298245008,6.700519584903904,4.115267299371763,-0.5716653069498916,4.686932606321655,2.8943609693700707,2.8943609693700707,0.8269602769628773,0.0,0.0,0.00025428453995579836,1.0006623749510204,0.00025411621973719646,198.2482955569784,0.0,3.3638078143441844e-05,95.33031345851418,0.054087850359349425,8.401916550991984e-05,0.0001702653744458785,0.0007772022463526461,0.09577988664464722,0.08194424801551264,0.01383563862913458,0.0957797848562464,0.08194424801576859,0.013835638629177797,0.4311122565437085,0.4311122565437085,0.07278989721158155,0.0,2.745493842911003,9.006093374725879,3.979039320256561e-13,2.995448978071863,8.823852029283103,3.979039320256561e-13,24733.993797319054,21023.894727721196,0.85,0.9105614664197584,0.7132032375200916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446569629287215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47987.164444355825,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.719428371936,1536.197109666322,0.4311122565437085,0.07278989721158155,6.112851554438009,2.8943609693700707
1881.0,-29.18791503419912,4.130234315998543,34.98294386771026,24.423943552561127,4.989579208837612,-25.770260269056358,-39.442641323525436,1.5714524627537165,-2.141587568088312,-5.195675607648439,39.97881032297974,49257.72706809035,13653.95800478647,13653.95800478647,62911.68507287682,89169.32416567784,89169.32416567784,13653.95800478647,102823.28217046431,102823.28217046431,102823.28217046431,127560.87799161016,104852.47420643219,64940.87710886411,44346.21899729787,24737.595821145846,0.0,69083.81481844372,21026.956447973967,1536.307811156409,0.0,0.8859969218318329,2.822235941267897,0.0014959080323721466,351959.1431516015,1553619.7932305618,4.414204953787382,1553619.7932305618,4.414204953787382,0.85,0.09577602388214454,4.564652377983593,1.2701443349523465,1.0,0.0,4.56465237798371,1.2843444500967094,1.2846708398445092,3.5540717894174576,19524.948604046298,1990.9906649106779,2034.6934298245008,2034.6934298245008,6.710572612388184,4.130234315998543,-0.5587620884386242,4.688996404437167,2.8974276569294877,2.8974276569294877,0.827836473408425,0.0,0.0,0.00025411621973719646,1.0006574094067209,0.00025394927109754703,198.2535141711228,0.0,3.3369196445603665e-05,94.56830272684078,0.054121219555795026,8.397698362221478e-05,0.00017013923611498168,0.0007766264687205631,0.09577602388152061,0.08194363181747752,0.01383239206404309,0.09577615848490736,0.08194363181801136,0.01383239206413319,0.4311114649849885,0.4311114649849885,0.07277323050873674,0.0,2.8066469240263814,8.958841454532774,3.979039320256561e-13,3.0540880395600993,8.778065310052057,3.979039320256561e-13,24737.595821145846,21026.956447973967,0.85,0.9106573694317893,0.7130139989741813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466077535713187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.40243362415,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.618613058252,1536.307811156409,0.4311114649849885,0.07277323050873674,6.112851554438009,2.8974276569294877
1882.0,-29.19422485007693,4.145031937480967,34.98342357381594,24.424562381487362,4.992374163819885,-25.775658839352733,-39.447087434213586,1.5733399209939387,-2.0791655277054133,-5.191736820980163,39.97986121371814,49247.557840569876,13674.285422109113,13674.285422109113,62921.84326267899,89159.31210849828,89159.31210849828,13674.285422109113,102833.5975306074,102833.5975306074,102833.5975306074,127574.80575412734,104846.62110633106,64934.86683842127,44346.39363101088,24741.20822351995,0.0,69087.60185453083,21030.026989991955,1536.421507013247,0.0,0.8860132716314818,2.8218633611862214,0.0014959080323721466,352013.2692046028,1553665.084974285,4.413654884331189,1553665.084974285,4.413654884331189,0.85,0.09577220600727962,4.564652377983593,1.2701260751718655,1.0,0.0,4.564652377984136,1.2843359707546325,1.2846621439182757,3.554095253831096,19523.85867765673,1990.8795233496385,2034.6934298245008,2034.6934298245008,6.720563020291743,4.145031937480967,-0.5460225531144705,4.691054490595437,2.9004681524441858,2.9004681524441858,0.8287051864126245,0.0,0.0,0.00025394927109754703,1.0006526128268773,0.0002537836486331973,198.25869469106757,0.0,3.3098154496588e-05,93.8001698433304,0.05415431771029162,8.393494149083348e-05,0.00017001432960671355,0.0007760563139305713,0.09577220600706583,0.08194305296330807,0.013829153043757753,0.09577236888175691,0.081943052963491,0.013829153043788622,0.43111063585043724,0.43111063585043724,0.07275656381312756,0.0,2.867288084009658,8.912016757379831,3.410605131648481e-13,3.1125712932747547,8.732728672955659,3.410605131648481e-13,24741.20822351995,21030.026989991955,0.85,0.9107544852282713,0.7128277218865453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466455920671744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.63430074064,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.51855245354,1536.421507013247,0.43111063585043724,0.07275656381312756,6.112851554438009,2.9004681524441858
1883.0,-29.200487553899517,4.159661936710089,34.98390591584718,24.425161582790338,4.995121967901006,-25.781019706744104,-39.45150483688337,1.5751896624348662,-2.017106431565651,-5.18784433650502,39.980897413719,49237.48676795574,13694.40009250533,13694.40009250533,62931.886860461076,89149.42650131446,89149.42650131446,13694.40009250533,102843.82659381979,102843.82659381979,102843.82659381979,127588.56719757746,104840.85120636212,64928.911473015774,44346.59970371816,24744.74060375767,0.0,69091.34030747582,21033.02951319402,1536.5316105822756,0.0,0.8860294355060804,2.8214906211782527,0.0014959080323721466,352066.7654002116,1553709.744547326,4.413111083578558,1553709.744547326,4.413111083578558,0.85,0.09576838326104689,4.564652377983593,1.2701080208970232,1.0,0.0,4.564652377983839,1.2843276651160773,1.2846536234458128,3.5541182378649765,19522.784244256884,1990.7699616338796,2034.6934298245008,2034.6934298245008,6.730448868499328,4.159661936710089,-0.5334156987680432,4.693077635478132,2.903482492118048,2.903482492118048,0.8295664263194423,0.0,0.0,0.0002537836486331973,1.0006477717841202,0.0002536193611671266,198.26383676448705,0.0,3.2836093593500146e-05,93.05748924397942,0.05418715380388512,8.389319008803292e-05,0.00016989045854516436,0.0007754908855949075,0.09576838326078688,0.0819424689339904,0.013825914326796479,0.09576832777886478,0.08194246893421288,0.013825914326834015,0.43110977107213866,0.43110977107213866,0.07273989712330689,0.0,2.927434396964145,8.865638172645163,3.410605131648481e-13,3.170737904939358,8.688034706944848,3.410605131648481e-13,24744.74060375767,21033.02951319402,0.85,0.9108505723061174,0.7126433869835949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466831544971377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47984.89162014129,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.419215307651,1536.5316105822756,0.43110977107213866,0.07273989712330689,6.112851554438009,2.903482492118048
1884.0,-29.206704478914197,4.174126854583761,34.98439072969254,24.425814602896594,4.997923248315035,-25.786334065358453,-39.455869573261566,1.5770920450581856,-1.9561745861427084,-5.183932560512982,39.98193410486606,49227.39440273529,13714.209855159275,13714.209855159275,62941.60425789456,89139.54270261416,89139.54270261416,13714.209855159275,102853.75255777343,102853.75255777343,102853.75255777343,127602.01204496778,104835.08698298299,64922.9386831142,44346.83144429866,24748.25948719434,0.0,69095.090931493,21036.020564115188,1536.6404387383873,0.0,0.8860456941538437,2.82113561785491,0.0014959080323721466,352120.5331565512,1553754.4262593717,4.41256410789478,1553754.4262593717,4.41256410789478,0.85,0.09576454433484517,4.564652377983593,1.2700898798042903,1.0,0.0,4.564652377983041,1.284319110742076,1.2846448558922212,3.554141910530436,19521.710867914822,1990.660507708017,2034.6934298245008,2034.6934298245008,6.740184862317157,4.174126854583761,-0.5209071888736103,4.695034043457372,2.906470928447968,2.906470928447968,0.830420265270848,0.0,0.0,0.0002536193611671266,1.0006430679764158,0.00025345637149120205,198.26894148091574,0.0,3.257226335548769e-05,92.30979434945212,0.054219726067240605,8.385195531954528e-05,0.00016976740584758132,0.0007749291928062677,0.09576454433469028,0.08194187013574851,0.013822674198941776,0.09576481749069157,0.08194187013588104,0.013822674198964133,0.4311088736265308,0.4311088736265308,0.07272323043811701,0.0,2.986931623586827,8.819607318694011,3.979039320256561e-13,3.227757974370263,8.643427285958296,3.979039320256561e-13,24748.25948719434,21036.020564115188,0.85,0.9109417674882352,0.7124586383646806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446720438303357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47984.14392524676,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.320611646068,1536.6404387383873,0.4311088736265308,0.07272323043811701,6.112851554438009,2.906470928447968
1885.0,-29.21287529892918,4.188427064478762,34.98487742600106,24.42633215049284,5.000545780098955,-25.7916247907058,-39.4602379417978,1.57883816877475,-1.8949700200634538,-5.180178208293312,39.98295857108103,49217.5472786008,13733.974812599972,13733.974812599972,62951.52209120078,89129.85773668003,89129.85773668003,13733.974812599972,102863.83254928,102863.83254928,102863.83254928,127615.59632575228,104829.41843967844,64917.10798160947,44347.01162007663,24751.76377647227,0.0,69098.7753965489,21038.99921000143,1536.752028454574,0.0,0.8860611890802459,2.820758908144476,0.0014959080323721466,352172.14316839725,1553798.5820270698,4.412042838050635,1553798.5820270698,4.412042838050635,0.8500000000000001,0.09576076526193764,4.564652377983593,1.2700722870929164,1.0,0.0,4.564652377983688,1.2843112842916824,1.284636818116407,3.5541635690766893,19520.65530849652,1990.5528706027565,2034.6934298245008,2034.6934298245008,6.749898835513797,4.188427064478762,-0.5085850764667139,4.697012140945476,2.909433948567709,2.909433948567709,0.8312668424479169,0.0,0.0,0.00025345637149120205,1.0006383297182306,0.00025329468596568025,198.27400856746473,0.0,3.231579051787767e-05,91.58295032766532,0.05425204185775848,8.381070499466197e-05,0.0001696456664965401,0.0007743734949880433,0.09576076526165596,0.08194132153807386,0.013819443723582098,0.09576065794695167,0.08194132153831489,0.013819443723622744,0.43110794022368654,0.43110794022368654,0.07270656375663179,0.0,3.0460608557663136,8.774078025749816,3.979039320256561e-13,3.2852081882298307,8.599581288465913,3.979039320256561e-13,24751.76377647227,21038.99921000143,0.85,0.9110367257585995,0.7122781409098453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467574513825738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.41708122497,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.222716329812,1536.752028454574,0.43110794022368654,0.07270656375663179,6.112851554438009,2.909433948567709
1886.0,-29.219000073383317,4.2025653954491,34.985365482902644,24.426921957079344,5.003238262720496,-25.79686707665931,-39.46455336464567,1.58065183894297,-1.8348630432932396,-5.1763776342878325,39.98397159952754,49207.67885504503,13753.400283559458,13753.400283559458,62961.07913860449,89120.18343872203,89120.18343872203,13753.400283559458,102873.58372228149,102873.58372228149,102873.58372228149,127628.75697224982,104823.77163167909,64911.267048025795,44347.22731517033,24755.173249968324,0.0,69102.40056513865,21041.897262473074,1536.8570510103973,0.0,0.8860769601789861,2.82040266966653,0.0014959080323721466,352224.3946252577,1553842.2457452978,4.411512290051568,1553842.2457452978,4.411512290051568,0.85,0.09575693706447747,4.564652377983593,1.270054548219778,1.0,0.0,4.564652377982873,1.2843031394846705,1.2846284635808958,3.5541861089081896,19519.603796485964,1990.4456462182259,2034.6934298245008,2034.6934298245008,6.759445959751163,4.2025653954491,-0.4963461010804906,4.698911496529591,2.9123713899770074,2.9123713899770074,0.8321061114220021,0.0,0.0,0.00025329468596568025,1.000633596914896,0.000253134300853605,198.2790380679101,0.0,3.205803727254572e-05,90.85247763039456,0.05428409989503103,8.376997305165052e-05,0.00016952471291402973,0.0007738213839300116,0.09575693706442782,0.08194073008325171,0.01381620698117611,0.09575681203913403,0.0819407300832942,0.013816206981183276,0.43110697779585166,0.43110697779585166,0.07268989707811027,0.0,3.1045919899894443,8.728916039576745,3.979039320256561e-13,3.3415145909946204,8.555975264520441,3.979039320256561e-13,24755.173249968324,21041.897262473074,0.85,0.9111272347080748,0.7120979655208928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467941917530112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47982.68660852771,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.125537419548,1536.8570510103973,0.43110697779585166,0.07268989707811027,6.112851554438009,2.9123713899770074
1887.0,-29.225080005757093,4.216543281890684,34.9858548566835,24.42747662952172,5.005882053938186,-25.802073910666515,-39.46884042872114,1.582426112721927,-1.775356729932298,-5.172643086266808,39.98498607570021,49197.89889556955,13772.653627009993,13772.653627009993,62970.55252257954,89110.57162239942,89110.57162239942,13772.653627009993,102883.22524940941,102883.22524940941,102883.22524940941,127641.84098511098,104818.14469311737,64905.471966309124,44347.41414089805,24758.615735701558,0.0,69106.02987659961,21044.823375346325,1536.9654699291968,0.0,0.8860923859550861,2.820047086795804,0.0014959080323721466,352275.7442637531,1553885.9727929959,4.410993371231323,1553885.9727929959,4.410993371231323,0.85,0.0957531412145123,4.564652377983593,1.2700369533104823,1.0,0.0,4.564652377984832,1.28429517626793,1.2846202923544603,3.554208146485566,19518.55598443339,1990.3387991244097,2034.6934298245008,2034.6934298245008,6.768908487701723,4.216543281890684,-0.4842453046897903,4.700788586580474,2.9152838315938574,2.9152838315938574,0.8329382375982449,0.0,0.0,0.000253134300853605,1.0006289879677115,0.0002529751825076781,198.28403096559134,0.0,3.1801005742690655e-05,90.12405027478532,0.05431590090077372,8.372952689643422e-05,0.0001694047739571708,0.0007732739042853726,0.09575314121447995,0.08194016542434435,0.013812975790135594,0.09575316081904477,0.08194016542437203,0.013812975790140264,0.43110598407843975,0.43110598407843975,0.07267323040195972,0.0,3.162579396700835,8.684134049775935,3.410605131648481e-13,3.3972863563345186,8.512574713225604,3.410605131648481e-13,24758.615735701558,21044.823375346325,0.85,0.9112164688815724,0.7119190464771401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446830659728973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.95818117209,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.029075261351,1536.9654699291968,0.43110598407843975,0.07267323040195972,6.112851554438009,2.9152838315938574
1888.0,-29.231115396988777,4.230362013860831,34.98634498826899,24.42797521306204,5.00844344635605,-25.807248906275507,-39.47311097346244,1.5841306623026912,-1.716098719061165,-5.168984973697149,39.98598689890542,49188.26182701679,13791.752163582365,13791.752163582365,62980.01399059915,89101.08084238604,89101.08084238604,13791.752163582365,102892.83300596841,102892.83300596841,102892.83300596841,127654.83733497819,104812.58067146744,64899.7616561086,44347.57668373204,24762.00432900978,0.0,69109.58101274182,21047.703679658312,1537.0725287010018,0.0,0.8861074681856518,2.8196862350284673,0.0014959080323721466,352326.0486194018,1553929.1122670716,4.410486020991581,1553929.1122670716,4.410486020991581,0.8500000000000001,0.09574935935604267,4.564652377983593,1.2700197177613153,1.0,0.0,4.564652377983815,1.2842875364760207,1.2846124462642097,3.5542292892669685,19517.51988836061,1990.2331467280478,2034.6934298245008,2034.6934298245008,6.778294932014379,4.230362013860831,-0.4722871555236905,4.702649169384522,2.9181714363294837,2.9181714363294837,0.8337632675227097,0.0,0.0,0.0002529751825076781,1.0006244094980772,0.00025281732097118525,198.2889875028318,0.0,3.1550627030968395e-05,89.41447700576443,0.05434745152780469,8.368925453909209e-05,0.000169285927968586,0.0007727314136609653,0.09574935935462917,0.08193961183324876,0.013809747521380412,0.09574920694201824,0.0819396118344584,0.013809747521584273,0.4311049582744887,0.4311049582744887,0.07265656372770594,0.0,3.220101402274679,8.639769578420555,3.979039320256561e-13,3.4528862546359846,8.469720995621287,3.979039320256561e-13,24762.00432900978,21047.703679658312,0.85,0.9113065521116015,0.7117430189302969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468668624374312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.24860790307,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.933307280351,1537.0725287010018,0.4311049582744887,0.07265656372770594,6.112851554438009,2.9181714363294837
1889.0,-29.237105431773827,4.244024116145403,34.98683569757636,24.42853753399106,5.011062234237532,-25.81237730757294,-39.47733269361777,1.585891423917204,-1.6578104651630383,-5.165299748073585,39.986983991814235,49178.61914565314,13810.547725851371,13810.547725851371,62989.16687150451,89091.61924530484,89091.61924530484,13810.547725851371,102902.16697115621,102902.16697115621,102902.16697115621,127667.52379148315,104807.05129681826,64894.05119718905,44347.7778884769,24765.356820326942,0.0,69113.13470880385,21050.5532972779,1537.1768607191289,0.0,0.8861227007839136,2.8193418545475337,0.0014959080323721466,352376.7315197497,1553972.0918505944,4.409973624389267,1553972.0918505944,4.409973624389267,0.85,0.09574555083183978,4.564652377983593,1.2700023426441476,1.0,0.0,4.564652377982891,1.284279631416226,1.2846043364556161,3.554251166430141,19516.490244027897,1990.128152226081,2034.6934298245008,2034.6934298245008,6.787532472173253,4.244024116145403,-0.4604185571690209,4.704442673314424,2.921034325943629,2.921034325943629,0.834581235983894,0.0,0.0,0.00025281732097118525,1.0006197459884103,0.0002526607354939341,198.29390700526332,0.0,3.130220423680679e-05,88.71044680711043,0.05437875373204149,8.364946020940658e-05,0.00016916786076177866,0.0007721924779046502,0.095745550830652,0.08193903457170146,0.01380651625895055,0.09574565694525239,0.08193903457271796,0.013806516259121817,0.4311039022760988,0.4311039022760988,0.0726398970549696,0.0,3.2770135841830665,8.595748083665,3.410605131648481e-13,3.5074892829105693,8.427120020728637,3.410605131648481e-13,24765.356820326942,21050.5532972779,0.85,0.9113921273705554,0.7115669019045177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446902801632467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.54457770442,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.838228942484,1537.1768607191289,0.4311039022760988,0.0726398970549696,6.112851554438009,2.921034325943629
