time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1890.0,-29.24305204419035,4.257529588136613,34.98732639629517,24.428937874641292,5.013470891515734,-25.817487703507012,-39.481562621053286,1.5874673232528953,-1.5990245793934719,-5.161793463778942,39.98796510184211,49169.230065761076,13829.3433610548,13829.3433610548,62998.57342681588,89082.37884053268,89082.37884053268,13829.3433610548,102911.72220158747,102911.72220158747,102911.72220158747,127680.40977691395,104801.62721273568,64888.47843797457,44347.9430830679,24768.687575326472,0.0,69116.63065839437,21053.3844390275,1537.284070508663,0.0,0.8861370739759675,2.8189702508831114,0.0014959080323721466,352424.9587526888,1554014.3833706954,4.409490147549997,1554014.3833706954,4.409490147549997,0.85,0.09574180863464547,4.564652377983593,1.2699855686584485,1.0,0.0,4.5646523779829,1.2842725879704362,1.2845970901201231,3.554270659313232,19515.480206222514,1990.025157033494,2034.6934298245008,2034.6934298245008,6.7967700481775415,4.257529588136613,-0.4487420839639844,4.7062716721005975,2.9238729968225763,2.9238729968225763,0.8353922848064503,0.0,0.0,0.0002526607354939341,1.000615281994945,0.0002525053734840025,198.29879105659847,0.0,3.104994606441826e-05,87.99554714656135,0.05440980367810591,8.360960605891982e-05,0.00016905112943501425,0.0007716596399763499,0.0957418086329981,0.08193851314701212,0.013803295485985984,0.09574126696963063,0.08193851314842199,0.013803295486223489,0.4311028133530907,0.4311028133530907,0.07262323038344717,0.0,3.333649606899314,8.552251967837151,3.979039320256561e-13,3.562768884385491,8.385360870247439,3.979039320256561e-13,24768.687575326472,21053.3844390275,0.85,0.9114821255998908,0.7113950665329396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469384724213668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.82967804387,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.743858065724,1537.284070508663,0.4311028133530907,0.07262323038344717,6.112851554438009,2.9238729968225763
1891.0,-29.248954433982597,4.270882460974264,34.98781703341042,24.429513641539984,5.016094482978005,-25.822536772230496,-39.485711278952635,1.5892411056779134,-1.5424389359095585,-5.158132867490846,39.98894470469861,49159.67730584514,13847.655259481897,13847.655259481897,63007.332565327044,89072.95747524475,89072.95747524475,13847.655259481897,102920.61273472664,102920.61273472664,102920.61273472664,127692.55673354582,104796.10043562288,64882.82026624289,44348.08907708888,24771.94399881918,0.0,69120.03307590805,21056.152398996303,1537.383410331239,0.0,0.886152240324653,2.8186463651763694,0.0014959080323721466,352475.31399949075,1554056.6107908632,4.408980002477871,1554056.6107908632,4.408980002477871,0.85,0.09573797480556902,4.564652377983593,1.269968341900967,1.0,0.0,4.56465237798218,1.284264617077966,1.2845889176772967,3.5542927191822486,19514.451045586196,1989.920211854833,2034.6934298245008,2034.6934298245008,6.805769879876353,4.270882460974264,-0.4370895798954022,4.707972040869667,2.9266871877335006,2.9266871877335006,0.8361963393524288,0.0,0.0,0.0002525053734840025,1.0006107345373565,0.00025235125385772634,198.30363899495865,0.0,3.08080987455558e-05,87.31015184490514,0.054440611776851465,8.357053467487065e-05,0.00016893483880913183,0.0007711288136943785,0.0957379748053717,0.08193791262708865,0.01380006217828306,0.09573809143684817,0.08193791262725753,0.013800062178311496,0.43110170061571307,0.43110170061571307,0.07260656371289592,0.0,3.3894706181645233,8.508936215023539,3.410605131648481e-13,3.6156939315812906,8.34307043931392,3.410605131648481e-13,24771.94399881918,21056.152398996303,0.85,0.9115639816915596,0.7112218429041791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469738862845631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.144282742214,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.650157415921,1537.383410331239,0.43110170061571307,0.07260656371289592,6.112851554438009,2.9266871877335006
1892.0,-29.254813809191777,4.284082556775819,34.98830762376852,24.429952224623435,5.018517849276565,-25.827567188362774,-39.489864302426554,1.5908389302015087,-1.485101374411272,-5.154661251439877,39.98992461675958,49150.357913354484,13865.988503813489,13865.988503813489,63016.34641716797,89063.82529086806,89063.82529086806,13865.988503813489,102929.81379468154,102929.81379468154,102929.81379468154,127705.09772003951,104790.75152992952,64877.284152437795,44348.29708610191,24775.28392535797,0.0,69123.58101145989,21058.991336554274,1537.4919305415028,0.0,0.8861664369119109,2.818290691053883,0.0014959080323721466,352523.07484701346,1554098.8524074408,4.4085024876226395,1554098.8524074408,4.4085024876226395,0.85,0.09573423783350152,4.564652377983593,1.2699516662722452,1.0,0.0,4.564652377983802,1.2842574662269965,1.28458156708102,3.5543125097758055,19513.455007013516,1989.8186441867015,2034.6934298245008,2034.6934298245008,6.81478020254357,4.284082556775819,-0.4256316569771874,4.709714213753006,2.9294778536864197,2.9294778536864197,0.8369936724818342,0.0,0.0,0.00025235125385772634,1.0006063114864043,0.00025219834310544935,198.3084518080094,0.0,3.056248273110466e-05,86.6140760599506,0.05447117425958257,8.353143908031858e-05,0.00016881981477740777,0.000770603768974444,0.09573423783346299,0.08193739396242121,0.01379684387104178,0.09573430137091672,0.08193739396245418,0.013796843871047331,0.4311005507714522,0.4311005507714522,0.07258989704312158,0.0,3.444955131728193,8.466116345922899,3.979039320256561e-13,3.6695598770286324,8.301850134231358,3.979039320256561e-13,24775.28392535797,21058.991336554274,0.85,0.9116475954380979,0.7110505155282092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470090384199872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.44820695726,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.557144472275,1537.4919305415028,0.4311005507714522,0.07258989704312158,6.112851554438009,2.9294778536864197
1893.0,-29.260630301037942,4.297131903521611,34.98879739794394,24.430391645897203,5.0209307519315045,-25.832560057551085,-39.4939886877313,1.5924316123976017,-1.4284072951020903,-5.151196696155143,39.990882020831336,49141.11592061225,13884.078390504994,13884.078390504994,63025.194311117244,89054.74548398945,89054.74548398945,13884.078390504994,102938.82387449444,102938.82387449444,102938.82387449444,127717.31519793432,104785.43061942994,64871.8010560785,44348.47729261272,24778.49132343988,0.0,69126.9686160526,21061.7176249239,1537.5929802710623,0.0,0.886180677483317,2.8179430967234063,0.0014959080323721466,352570.7436197327,1554140.1245976652,4.408023503713888,1554140.1245976652,4.408023503713888,0.85,0.09573046352721859,4.564652377983593,1.2699351208703593,1.0,0.0,4.564652377983986,1.2842503370013645,1.2845742396703164,3.5543322407387796,19512.46418152449,1989.7176081051625,2034.6934298245008,2034.6934298245008,6.823670921128666,4.297131903521611,-0.41427688045683464,4.711408783978445,2.932244686688179,2.932244686688179,0.8377841961966226,0.0,0.0,0.00025219834310544935,1.000601901401411,0.00025204663588209103,198.31322959907433,0.0,3.0323494548847564e-05,85.93678355143399,0.05450149775413141,8.349262981033021e-05,0.00016870571329511916,0.0007700829353719838,0.09573046352695541,0.0819368425429638,0.013793620983991613,0.09573032355480875,0.08193684254318906,0.013793620984029536,0.43109937244812807,0.43109937244812807,0.07257323037396878,0.0,3.499975782704496,8.423698715701164,3.979039320256561e-13,3.722789401053035,8.261021868214812,3.979039320256561e-13,24778.49132343988,21061.7176249239,0.85,0.9117309144738279,0.7108819742053717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470439359863447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.770914448745,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.464796507786,1537.5929802710623,0.43109937244812807,0.07257323037396878,6.112851554438009,2.932244686688179
1894.0,-29.26640422865807,4.310032462609166,34.98928635597484,24.43083857595923,5.023358227638706,-25.83751316689802,-39.49807280497623,1.5940416431441669,-1.3727838768138554,-5.147742419509645,39.99183779373254,49131.89483830018,13901.932909493446,13901.932909493446,63033.82774779362,89045.63323039631,89045.63323039631,13901.932909493446,102947.56613988976,102947.56613988976,102947.56613988976,127729.2628588457,104780.06456055352,64866.326168471416,44348.598213424564,24781.696718955936,0.0,69130.2949323805,21064.442211112546,1537.6941476554666,0.0,0.8861948696873959,2.8176088618951844,0.0014959080323721466,352618.27600537665,1554181.3272969497,4.407546157004216,1554181.3272969497,4.407546157004216,0.85,0.09572668701139161,4.564652377983593,1.2699185183225201,1.0,0.0,4.5646523779851575,1.2842431242816241,1.2845668302923439,3.5543522030043597,19511.464948797162,1989.615714723903,2034.6934298245008,2034.6934298245008,6.83244596248219,4.310032462609166,-0.4030256000958987,4.713058062705064,2.9349880438844522,2.9349880438844522,0.838568012538415,0.0,0.0,0.00025204663588209103,1.0005975237425062,0.00025189612196856956,198.31797262589552,0.0,3.0085549417696343e-05,85.26244704975144,0.05453158330354911,8.345421587489837e-05,0.00016859242000719267,0.0007695657908958406,0.09572668701135428,0.08193628847387163,0.013790398537482653,0.0957267999912433,0.08193628847390358,0.013790398537488029,0.4310981671974659,0.4310981671974659,0.0725565637053132,0.0,3.5544147312893983,8.381577378541976,3.410605131648481e-13,3.7749585426957992,8.220060079207315,3.410605131648481e-13,24781.696718955936,21064.442211112546,0.85,0.9118119315048474,0.7107143819704275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470785797300925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.096577947064,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.373112327494,1537.6941476554666,0.4310981671974659,0.0725565637053132,6.112851554438009,2.9349880438844522
1895.0,-29.272136189959927,4.3227855713225125,34.98977436384773,24.431266576889925,5.025734441574091,-25.842433649429672,-39.50213656118137,1.5956097023086453,-1.317313326983367,-5.144347776231989,39.992788030324256,49122.78559819736,13919.626954398418,13919.626954398418,63042.41255259578,89036.66970969563,89036.66970969563,13919.626954398418,102956.29666409406,102956.29666409406,102956.29666409406,127741.19415699127,104774.80464186879,64860.92053038261,44348.76012387353,24784.897492897213,0.0,69133.65761677074,21067.16286896263,1537.7964374010078,0.0,0.8862087753588863,2.817270008174318,0.0014959080323721466,352664.9927092981,1554222.2921482332,4.4070784576834345,1554222.2921482332,4.4070784576834345,0.85,0.09572292822499445,4.564652377983593,1.26990218996536,1.0,0.0,4.564652377983559,1.2842361053701594,1.2845596163062287,3.5543716290922287,19510.48548080885,1989.5158367851254,2034.6934298245008,2034.6934298245008,6.841142134910729,4.3227855713225125,-0.39190146572814655,4.714687037050659,2.9377082657150675,2.9377082657150675,0.8393452187757335,0.0,0.0,0.00025189612196856956,1.0005932073795587,0.0002517467839185689,198.32268137530235,0.0,2.98496141815672e-05,84.59380659056144,0.054561432917730676,8.341600966395348e-05,0.0001684801123046161,0.0007690531452742086,0.09572292822496789,0.08193574868733532,0.013787179537632567,0.09572315674818058,0.08193574868735806,0.013787179537636394,0.43109693010162564,0.43109693010162564,0.07253989703705539,0.0,3.6083880830734643,8.339846749329581,3.979039320256561e-13,3.827034449248629,8.17976790633702,3.979039320256561e-13,24784.897492897213,21067.16286896263,0.85,0.9118917575873011,0.710548049844262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471129715174142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.427937487875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.28208696747,1537.7964374010078,0.43109693010162564,0.07253989703705539,6.112851554438009,2.9377082657150675
1896.0,-29.27782620755029,4.335392850139653,34.99026115043077,24.431682389136427,5.028083685422171,-25.847319077701307,-39.50617202846331,1.5971576740035844,-1.2623699516647093,-5.140987932583573,39.99372846811471,49113.7508410433,13937.126541943255,13937.126541943255,63050.87738298655,89027.77400520683,89027.77400520683,13937.126541943255,102964.90054715009,102964.90054715009,102964.90054715009,127752.95826623982,104769.58099269102,64855.55782855017,44348.91462682316,24788.05771908974,0.0,69136.9723459129,21069.849061226276,1537.8972047232176,0.0,0.8862225370604554,2.816934405743426,0.0014959080323721466,352711.2352878176,1554262.8353750957,4.406615610378258,1554262.8353750957,4.406615610378258,0.85,0.0957191671882856,4.564652377983593,1.2698860055720433,1.0,0.0,4.564652377983363,1.284229178005235,1.2845524954019716,3.5543908020169472,19509.512766693195,1989.416647549693,2034.6934298245008,2034.6934298245008,6.849742736499315,4.335392850139653,-0.38089120252280306,4.716284052662456,2.9404055076146096,2.9404055076146096,0.8401158593184599,0.0,0.0,0.0002517467839185689,1.000588892767668,0.0002515986193113012,198.3273558616028,0.0,2.96171225074897e-05,83.93492518622581,0.05459105004023817,8.337808541661139e-05,0.0001683686985019575,0.0007685445799949629,0.09571916718786526,0.0819352061371297,0.01378396105073555,0.09571951198461721,0.08193520613748952,0.01378396105079608,0.4310956631517003,0.4310956631517003,0.07252323036911583,0.0,3.6618813962679155,8.298488189773593,3.410605131648481e-13,3.878617980918875,8.13982303444459,3.410605131648481e-13,24788.05771908974,21069.849061226276,0.85,0.9119704731576066,0.710383303962351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447147114875667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.76905608353,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.191709868435,1537.8972047232176,0.4310956631517003,0.07252323036911583,6.112851554438009,2.9404055076146096
1897.0,-29.28347457177288,4.3478553429628075,34.99074633738636,24.432037746906303,5.030345138932418,-25.85217580150736,-39.5101877633482,1.5986307777764577,-1.2075540634442632,-5.137708702043985,39.994655441954464,49104.82907746328,13954.500861221422,13954.500861221422,63059.3299386847,89019.00409219942,89019.00409219942,13954.500861221422,102973.50495342084,102973.50495342084,102973.50495342084,127764.68058747752,104764.42387641923,64850.24886170911,44349.08334967791,24791.17563405668,0.0,69140.25898373459,21072.499288948176,1537.9974152961236,0.0,0.8862359339459286,2.8165913874644493,0.0014959080323721466,352756.3729519422,1554302.7989396257,4.406165042272323,1554302.7989396257,4.406165042272323,0.85,0.0957154233561176,4.564652377983593,1.2698700453666971,1.0,0.0,4.5646523779845785,1.2842225982420317,1.2845457236960047,3.5544090130730694,19508.552441904358,1989.3187216740027,2034.6934298245008,2034.6934298245008,6.858281771925242,4.3478553429628075,-0.3700168942837472,4.717872237246555,2.943080012676651,2.943080012676651,0.8408800036219003,0.0,0.0,0.0002515986193113012,1.0005846076312075,0.00025145161877608525,198.3319963191041,0.0,2.9385094791676316e-05,83.27735863961068,0.05462043513502984,8.334036243003436e-05,0.00016825825688126684,0.0007680404523884489,0.09571542335591941,0.08193467749802319,0.01378074585789622,0.09571553950643309,0.08193467749819285,0.013780745857924758,0.4310943670703131,0.4310943670703131,0.07250656370143084,0.0,3.7149984870330286,8.257556596635254,3.979039320256561e-13,3.9301546385997312,8.100433337937034,3.979039320256561e-13,24791.17563405668,21072.499288948176,0.85,0.9120493742078629,0.7102204967009931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447181009905985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.111489536925,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.101981976375,1537.9974152961236,0.4310943670703131,0.07250656370143084,6.112851554438009,2.943080012676651
1898.0,-29.289081686708077,4.360175119968611,34.99122972700571,24.43242558455097,5.032629497536028,-25.856993120866665,-39.51416703695429,1.6001285967231893,-1.1534730215998934,-5.134424279430643,39.99557345699129,49095.939775236875,13971.626759303575,13971.626759303575,63067.56653454045,89010.27818409874,89010.27818409874,13971.626759303575,102981.90494340232,102981.90494340232,102981.90494340232,127776.14801471628,104759.30249197126,64844.96408313384,44349.26489870824,24794.243071313966,0.0,69143.50797002221,21075.10661061687,1538.0946168007406,0.0,0.8862493883887379,2.816259038099082,0.0014959080323721466,352801.58662786114,1554342.3770388942,4.4057125476548125,1554342.3770388942,4.4057125476548125,0.85,0.09571165761598471,4.564652377983593,1.2698541329661386,1.0,0.0,4.564652377981845,1.2842159006251073,1.2845388356036287,3.554427550508987,19507.598770864308,1989.221474291864,2034.6934298245008,2034.6934298245008,6.866698714660261,4.360175119968611,-0.35923481728590456,4.7194099372545155,2.9457318527618686,2.9457318527618686,0.8416376722176767,0.0,0.0,0.00025145161877608525,1.0005803637556698,0.0002513057700155775,198.3366030756294,0.0,2.915490960935658e-05,82.62501383291654,0.0546495900446392,8.330299751513787e-05,0.00016814862126094738,0.0007675400038934459,0.09571165761550002,0.08193412940236627,0.013777528213133744,0.09571174690282629,0.0819341294027812,0.013777528213203513,0.4310930460140129,0.4310930460140129,0.07248989703394952,0.0,3.767634780296987,8.216992542420257,3.410605131648481e-13,3.980951257830725,8.061344852745492,3.410605131648481e-13,24794.243071313966,21075.10661061687,0.85,0.9121256410924936,0.7100585610513551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472146583047654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.45914473023,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.012898872865,1538.0946168007406,0.4310930460140129,0.07248989703394952,6.112851554438009,2.9457318527618686
1899.0,-29.29464838003749,4.372353669798561,34.9917113533061,24.432795505877607,5.034889628781245,-25.86177650585421,-39.518122003041185,1.6016086097653084,-1.1000692061409154,-5.131180303863916,39.99648886842341,49087.13600559531,13988.574020405978,13988.574020405978,63075.71002600129,89001.58152589195,89001.58152589195,13988.574020405978,102990.15554629793,102990.15554629793,102990.15554629793,127787.47431213388,104754.18092607678,64839.735405805404,44349.38391141264,24797.31876583595,0.0,69146.70267724858,21077.720950960556,1538.1932421443373,0.0,0.8862626440083845,2.815931240400807,0.0014959080323721466,352846.2479704972,1554381.8436481927,4.405266748870631,1554381.8436481927,4.405266748870631,0.85,0.0957079050584948,4.564652377983593,1.2698383315606043,1.0,0.0,4.564652377983352,1.2842092839302015,1.2845320299347744,3.554445864161567,19506.645066036464,1989.1242234643294,2034.6934298245008,2034.6934298245008,6.875027861869364,4.372353669798561,-0.3485665920634675,4.7209202618620285,2.948361411063557,2.948361411063557,0.8423889745895877,0.0,0.0,0.0002513057700155775,1.0005762050127829,0.00025116104975969015,198.34117680713325,0.0,2.8927147721895767e-05,81.9795366438526,0.054678517192361095,8.32658761884988e-05,0.0001680398938270787,0.0007670437009538852,0.09570790505834938,0.08193359189018519,0.013774313168164182,0.09570817453663935,0.08193359189030969,0.013774313168185112,0.4310916999874147,0.4310916999874147,0.07247323036663113,0.0,3.819776307339737,8.176762159903888,3.410605131648481e-13,4.031111097722999,8.02236381830869,3.410605131648481e-13,24797.31876583595,21077.720950960556,0.85,0.9122012703977447,0.7098984348496853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472480624465431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.813667541166,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.92445385127,1538.1932421443373,0.4310916999874147,0.07247323036663113,6.112851554438009,2.948361411063557
1900.0,-29.300174513964212,4.384392017544591,34.99219088966678,24.433114821463846,5.037066547545124,-25.866531701369354,-39.52205730658022,1.6030177855492769,-1.0466806774083466,-5.128013378794824,39.9973912383223,49078.44021705698,14005.398270476426,14005.398270476426,63083.83848753341,88993.03464455999,88993.03464455999,14005.398270476426,102998.4329150364,102998.4329150364,102998.4329150364,127798.78787296427,104749.15238797417,64834.557960496626,44349.54936386394,24800.354957927866,0.0,69149.90432179181,21080.301714238685,1538.2914006449864,0.0,0.8862755517203377,2.8155949433197094,0.0014959080323721466,352889.85280300374,1554420.7487323442,4.404832659215281,1554420.7487323442,4.404832659215281,0.85,0.09570416888858325,4.564652377983593,1.2698227730253713,1.0,0.0,4.564652377983657,1.2842029960726706,1.2845255546371246,3.554463267834712,19505.708684241472,1989.0287390945402,2034.6934298245008,2034.6934298245008,6.883296552289175,4.384392017544591,-0.3380297191954389,4.72242173674003,2.95096889879554,2.95096889879554,0.84313397108444,0.0,0.0,0.00025116104975969015,1.000572031449948,0.00025101745987815376,198.34571739639986,0.0,2.8703985860529642e-05,81.34709592874101,0.054707221178221625,8.322895459148439e-05,0.00016793209516820576,0.0007665516375493173,0.09570416888838308,0.08193306765650218,0.013771101231880894,0.0957042450780622,0.08193306765667356,0.013771101231909699,0.43109032718462514,0.43109032718462514,0.07245656369944307,0.0,3.871548107251783,8.136947838394633,3.979039320256561e-13,4.081332701386486,7.98405543934166,3.979039320256561e-13,24800.354957927866,21080.301714238685,0.85,0.9122765838398023,0.7097398137916218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472812272302626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.181226826055,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.836631705348,1538.2914006449864,0.43109032718462514,0.07245656369944307,6.112851554438009,2.95096889879554
1901.0,-29.305660844357302,4.396291644678949,34.99266797346859,24.433408013451867,5.039204940902347,-25.87125494712886,-39.52596861692143,1.6043962294164251,-0.9937881771163006,-5.124884787821152,39.99827886485776,49069.82828220189,14022.04474387697,14022.04474387697,63091.87302607886,88984.54481683664,88984.54481683664,14022.04474387697,103006.58956071362,103006.58956071362,103006.58956071362,127809.91545384418,104744.14517644297,64829.42864182597,44349.68503846332,24803.32589313056,0.0,69153.01093159389,21082.827009160977,1538.386714406107,0.0,0.8862883156677274,2.815261035360312,0.0014959080323721466,352932.9339729099,1554459.0188841016,4.404403412812185,1554459.0188841016,4.404403412812185,0.85,0.09570042590444025,4.564652377983593,1.2698073996650057,1.0,0.0,4.564652377984264,1.2841968495870961,1.2845192222004385,3.554480280380108,19504.77627374247,1988.933659684242,2034.6934298245008,2034.6934298245008,6.891477870003453,4.396291644678949,-0.3276042061482558,4.723895850827205,2.953554389815256,2.953554389815256,0.8438726828043589,0.0,0.0,0.00025101745987815376,1.0005679356079669,0.0002508749790444065,198.35022546055484,0.0,2.8480438064198714e-05,80.71356147393915,0.054735701616285826,8.319227309744533e-05,0.00016782518678070844,0.0007660636379241013,0.09570042590434139,0.08193253694295063,0.013767888961390752,0.09570020273049987,0.08193253694303528,0.01376788896140497,0.4310889313816619,0.4310889313816619,0.0724398970323593,0.0,3.922918281749787,8.09751208672867,3.410605131648481e-13,4.131096610704844,7.94605300854073,3.410605131648481e-13,24803.32589313056,21082.827009160977,0.85,0.9123517859329262,0.7095833951574679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473141518035313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.54769237125,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.749436543014,1538.386714406107,0.4310889313816619,0.0724398970323593,6.112851554438009,2.953554389815256
1902.0,-29.311107243558222,4.408054499567207,34.99314262380543,24.433738644607388,5.041368058573425,-25.875939774583134,-39.52984360568223,1.605800915173031,-0.9415491090717865,-5.121754393972415,39.999162142542076,49061.24301940621,14038.457413408983,14038.457413408983,63099.700432815196,88976.11353186237,88976.11353186237,14038.457413408983,103014.57094527135,103014.57094527135,103014.57094527135,127820.84947655891,104739.18957521422,64824.31906277601,44349.856124931335,24806.278531287564,0.0,69156.1346562189,21085.33675159443,1538.4809623494853,0.0,0.8863011032282085,2.814936279943669,0.0014959080323721466,352976.0441000293,1554497.102241371,4.403973380700149,1554497.102241371,4.403973380700149,0.85,0.09569667075354192,4.564652377983593,1.269792049932294,1.0,0.0,4.5646523779834265,1.284190578221415,1.284512766278383,3.5544976387426614,19503.8534737797,1988.839560275905,2034.6934298245008,2034.6934298245008,6.899544279071,4.408054499567207,-0.3172690097200057,4.725323509287213,2.9561180973633623,2.9561180973633623,0.8446051706752463,0.0,0.0,0.0002508749790444065,1.000563826010921,0.00025073360891388877,198.35470089082094,0.0,2.826110549757186e-05,80.09197298011865,0.054763962721783396,8.315594697489908e-05,0.00016771903206950746,0.0007655790785691837,0.0956966707534403,0.0819319951944612,0.013764675558979091,0.09569640622349422,0.08193199519454822,0.013764675558993708,0.4310875136022491,0.4310875136022491,0.07242323036535894,0.0,3.973821249988873,8.058430636413732,3.410605131648481e-13,4.180205284900637,7.908387789724827,3.410605131648481e-13,24806.278531287564,21085.33675159443,0.85,0.9124237603285557,0.7094272006857218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473468406388248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.92610387743,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.662854573673,1538.4809623494853,0.4310875136022491,0.07242323036535894,6.112851554438009,2.9561180973633623
1903.0,-29.31651448336334,4.419682255159181,34.993615012330764,24.43407825138422,5.043536631684426,-25.88058883558236,-39.5336864987388,1.607214388060267,-0.8900835077816964,-5.118642687882345,40.00004555377089,49052.70022455287,14054.669328963184,14054.669328963184,63107.36955351605,88967.69854957509,88967.69854957509,14054.669328963184,103022.36787853827,103022.36787853827,103022.36787853827,127831.61670230285,104734.23502077653,64819.23669576626,44349.99813890029,24809.248823764592,0.0,69159.24696266488,21087.861500199902,1538.5766799582339,0.0,0.8863137934256444,2.8146198540445933,0.0014959080323721466,353018.9009651096,1554535.1920618499,4.403546631106564,1554535.1920618499,4.403546631106564,0.85,0.09569292169713547,4.564652377983593,1.269776739762165,1.0,0.0,4.564652377982996,1.284184263557491,1.284506268475437,3.554515117120683,19502.93086874359,1988.7454807445552,2034.6934298245008,2034.6934298245008,6.907512022671373,4.419682255159181,-0.3070331546141256,4.726715409773306,2.958660377995785,2.958660377995785,0.8453315365702243,0.0,0.0,0.00025073360891388877,1.0005597958066481,0.00025059332781980127,198.35914431757786,0.0,2.8041429953746225e-05,79.4694124889168,0.05479200415173714,8.311993621437384e-05,0.00016761367269951493,0.0007650981496704044,0.09569292169666414,0.08193145803431093,0.013761463662353215,0.09569297230057283,0.08193145803471448,0.013761463662420993,0.43108607344545763,0.43108607344545763,0.07240656369842532,0.0,4.024207356702846,8.01965481438242,3.979039320256561e-13,4.22855918010066,7.870792970861203,3.979039320256561e-13,24809.248823764592,21087.861500199902,0.85,0.9124935901569909,0.7092717514844199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473792929450102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.303543386224,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.576889681537,1538.5766799582339,0.43108607344545763,0.07240656369842532,6.112851554438009,2.958660377995785
1904.0,-29.321882429281725,4.431175501660629,34.99408481485269,24.43433110546323,5.045584631595918,-25.885214580291265,-39.53752177823333,1.6085232706738297,-0.8384800965642967,-5.115637028395936,40.00091499740118,49044.31590581768,14070.810419826172,14070.810419826172,63115.126325643854,88959.43904149959,88959.43904149959,14070.810419826172,103030.24946132576,103030.24946132576,103030.24946132576,127842.43757937377,104729.36263766351,64814.23950200514,44350.13681739818,24812.188118048012,0.0,69162.3249354462,21090.35990034081,1538.6730976897147,0.0,0.8863259912197262,2.8142895031583772,0.0014959080323721466,353060.3011503989,1554572.6803336253,4.403136447989938,1554572.6803336253,4.403136447989938,0.85,0.09568920374646687,4.564652377983593,1.269761770819314,1.0,0.0,4.5646523779847,1.2841784355493793,1.2845002588506373,3.5545312486350906,19502.02356511932,1988.652961522979,2034.6934298245008,2034.6934298245008,6.9154449577398145,4.431175501660629,-0.29693939032400163,4.728114891984631,2.961181508431976,2.961181508431976,0.8460518595519931,0.0,0.0,0.00025059332781980127,1.0005557511548193,0.0002504541376435766,198.36355562654177,0.0,2.782603778712924e-05,78.85899108872427,0.05481983018952427,8.308401117076323e-05,0.00016750931664903803,0.000764621800576438,0.09568920374621602,0.0819309467963038,0.013758256949912211,0.09568905381561568,0.0819309467965186,0.013758256949948273,0.4310846078739121,0.4310846078739121,0.07238989703154511,0.0,4.0742615227904935,7.981287347504974,3.979039320256561e-13,4.277156931831655,7.833843727725537,3.979039320256561e-13,24812.188118048012,21090.35990034081,0.85,0.9125651340459332,0.7091189596589473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474115132907752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.693121986034,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.491527735989,1538.6730976897147,0.4310846078739121,0.07238989703154511,6.112851554438009,2.961181508431976
1905.0,-29.3272120446858,4.442536252232283,34.994551777967736,24.434610921330773,5.0476574699894625,-25.889803372561218,-39.54132101554421,1.609858294761009,-0.787691180012871,-5.112619620347435,40.00177188709058,49035.95136389276,14086.7099314016,14086.7099314016,63122.66129529436,88951.1893695361,88951.1893695361,14086.7099314016,103037.8993009377,103037.8993009377,103037.8993009377,127852.95499845971,104724.49414235976,64809.25613672756,44350.264450702445,24815.055697522013,0.0,69165.32014822446,21092.79734289371,1538.7651476043068,0.0,0.8863382933381251,2.813971564783244,0.0014959080323721466,353101.86699417647,1554609.6279788602,4.4027227644324505,1554609.6279788602,4.4027227644324505,0.85,0.09568545529778674,4.564652377983593,1.2697467848425732,1.0,0.0,4.564652377982888,1.2841724831653212,1.2844941262213738,3.554547724564466,19501.116985457717,1988.5605161250496,2034.6934298245008,2034.6934298245008,6.923259162741105,4.442536252232283,-0.28692846043775777,4.72946471267004,2.9636814415518447,2.9636814415518447,0.8467661261576699,0.0,0.0,0.0002504541376435766,1.0005518057589413,0.00025031601182669543,198.3679356057004,0.0,2.7610258264210268e-05,78.2474719207719,0.054847440447788484,8.304843788511973e-05,0.00016740569975845688,0.0007641488254904476,0.09568545529721972,0.08193040884389748,0.013755046453322248,0.09568529550836836,0.08193040884438298,0.01375504645340376,0.43108312089356143,0.43108312089356143,0.0723732303647076,0.0,4.123840905746647,7.943232299059048,3.979039320256561e-13,4.324928440334588,7.797057480813237,3.979039320256561e-13,24815.055697522013,21092.79734289371,0.85,0.9126345567405687,0.7089673156837337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474435008451265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.081602818085,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.406772736646,1538.7651476043068,0.43108312089356143,0.0723732303647076,6.112851554438009,2.9636814415518447
1906.0,-29.332503240591375,4.453765749332304,34.9950159461039,24.434869887214177,5.049691755257508,-25.894361435570108,-39.545096434280254,1.6111624581112727,-0.7372681062372521,-5.1096516491335215,40.00262439230831,49027.6647289715,14102.460347997425,14102.460347997425,63130.12507696892,88943.0211017112,88943.0211017112,14102.460347997425,103045.48144970863,103045.48144970863,103045.48144970863,127863.40954612233,104719.67178632756,64804.31541359993,44350.39596969736,24817.928096413696,0.0,69168.32406611106,21095.23888195164,1538.8586516889352,0.0,0.8863503575770224,2.813652957168641,0.0014959080323721466,353142.75557512796,1554646.3872316263,4.4023170876030875,1554646.3872316263,4.4023170876030875,0.85,0.09568172240600012,4.564652377983593,1.2697319395327944,1.0,0.0,4.564652377983912,1.284166672878016,1.2844881370929773,3.554563807323781,19500.218997552405,1988.4689468424392,2034.6934298245008,2034.6934298245008,6.93100009135716,4.453765749332304,-0.2770296906393952,4.7307954399717,2.966160560477061,2.966160560477061,0.8474744458505888,0.0,0.0,0.00025031601182669543,1.0005478506456733,0.00025017895112678675,198.3722841782932,0.0,2.7399733148568554e-05,77.65084374304328,0.05487484018093705,8.301310156621087e-05,0.00016730291026048456,0.0007636796271640964,0.09568172240545109,0.08192988354729522,0.013751838858155872,0.09568157774500906,0.08192988354776534,0.013751838858234776,0.43108161016124014,0.43108161016124014,0.07235656369790426,0.0,4.1730002560114485,7.905521096232633,3.979039320256561e-13,4.372383542896273,7.760619344567601,3.979039320256561e-13,24817.928096413696,21095.23888195164,0.85,0.9127028293562407,0.7088167219739323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474752613197164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.484974640356,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.32260669374,1538.8586516889352,0.43108161016124014,0.07235656369790426,6.112851554438009,2.966160560477061
1907.0,-29.337756064524196,4.4648651848699865,34.99547709737543,24.43509972598406,5.051673305236203,-25.898890234975827,-39.54885205077005,1.6124229867224127,-0.6870458429045243,-5.106735921898047,40.0034648438815,49019.474548523234,14118.067735478167,14118.067735478167,63137.5422840014,88934.96139067558,88934.96139067558,14118.067735478167,103053.02912615375,103053.02912615375,103053.02912615375,127873.78900754542,104714.91626136449,64799.42941922725,44350.54093570804,24820.759881391663,0.0,69171.3008170997,21097.645899182913,1538.9510657119365,0.0,0.8863621975170393,2.8133311722564804,0.0014959080323721466,353182.92802966404,1554682.627385201,4.401918960405193,1554682.627385201,4.401918960405193,0.85,0.0956779945178336,4.564652377983593,1.269717348632403,1.0,0.0,4.564652377983405,1.2841610643839505,1.2844823511777654,3.554579331661476,19499.333454495918,1988.3786465812402,2034.6934298245008,2034.6934298245008,6.938670724805897,4.4648651848699865,-0.2672437525550544,4.732108937425041,2.9686190191892883,2.9686190191892883,0.848176862625511,0.0,0.0,0.00025017895112678675,1.0005438999562062,0.0002500429527757224,198.3766013797709,0.0,2.718904411196123e-05,77.05375101329813,0.05490202922504901,8.297796437690071e-05,0.00016720098674988604,0.0007632143817690705,0.09567799451751707,0.08192936187784351,0.013748632639673568,0.0956776584908588,0.08192936187811453,0.01374863263971906,0.43108007591727765,0.43108007591727765,0.07233989703112825,0.0,4.221795016310807,7.868188573182465,3.979039320256561e-13,4.41969007899354,7.724693704524611,3.979039320256561e-13,24820.759881391663,21097.645899182913,0.85,0.912770781208054,0.7086678141002262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447506794155723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.88788191061,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.23903266761,1538.9510657119365,0.43108007591727765,0.07233989703112825,6.112851554438009,2.9686190191892883
1908.0,-29.34297139979965,4.4758365182923825,34.995935267452154,24.43536539739,5.053690183693474,-25.903381787713723,-39.552575327083446,1.613719016890915,-0.6376801916019303,-5.1038079469986615,40.00430030085933,49011.3175901645,14133.439989312456,14133.439989312456,63144.75757947696,88926.90406273573,88926.90406273573,14133.439989312456,103060.34405204818,103060.34405204818,103060.34405204818,127883.91105056435,104710.1623547274,64794.575882167184,44350.65163617802,24823.56699851616,0.0,69174.21863469417,21100.031948738735,1539.0418106678035,0.0,0.8863741169308429,2.813022379864556,0.0014959080323721466,353223.27283989266,1554718.6528053172,4.401518168113551,1554718.6528053172,4.401518168113551,0.85,0.09567424791669682,4.564652377983593,1.2697027242137122,1.0,0.0,4.5646523779831005,1.2841552878262472,1.28447639852272,3.5545953213418637,19498.448212793613,1988.2883770496157,2034.6934298245008,2034.6934298245008,6.946225796055924,4.4758365182923825,-0.2575376862239809,4.733374204516363,2.971056958492043,2.971056958492043,0.8488734167120123,0.0,0.0,0.0002500429527757224,1.0005400402649507,0.0002499079923972948,198.380887932575,0.0,2.6978890677403333e-05,76.45817617976105,0.054929008115726416,8.294314332992118e-05,0.0001670998094458012,0.0007627525425473816,0.09567424791616272,0.0819288235957317,0.013745424320431014,0.09567408449556612,0.08192882359618907,0.013745424320507744,0.43107852069644015,0.43107852069644015,0.07232323036437412,0.0,4.270100289413506,7.831151021268738,3.410605131648481e-13,4.4661277553967125,7.688856363723573,3.410605131648481e-13,24823.56699851616,21100.031948738735,0.85,0.9128365860255174,0.7085200029362237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447538099608016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.29230707707,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.156050986803,1539.0418106678035,0.43107852069644015,0.07232323036437412,6.112851554438009,2.971056958492043
1909.0,-29.348149067282037,4.486680162822801,34.99639024922291,24.435540090221934,5.055580170586687,-25.907852119938152,-39.55628756722433,1.614904611701046,-0.5880829705059227,-5.100992758642537,40.00512376213129,49003.29475336515,14148.762656349716,14148.762656349716,63152.05740971487,88919.01179213554,88919.01179213554,14148.762656349716,103067.77444848526,103067.77444848526,103067.77444848526,127894.13484376673,104705.49802982617,64789.7809910718,44350.796709727074,24826.360395281474,0.0,69177.15710500855,21102.406335989253,1539.1344169580261,0.0,0.8863855027727738,2.812697635107154,0.0014959080323721466,353262.06696562347,1554754.1615805882,4.401135324081892,1554754.1615805882,4.401135324081892,0.85,0.09567053958603267,4.564652377983593,1.2696884888270872,1.0,0.0,4.564652377982653,1.2841500253148943,1.2844709613770486,3.554609888252166,19497.579652421922,1988.1998085403195,2034.6934298245008,2034.6934298245008,6.953756496658119,4.486680162822801,-0.24797271744097404,4.734652880263775,2.9734747527159158,2.9734747527159158,0.8495642150616902,0.0,0.0,0.0002499079923972948,1.0005361615385182,0.0002497740731459549,198.3851436859898,0.0,2.677355970817364e-05,75.87626821296409,0.05495578167543459,8.290843894333879e-05,0.00016699955345395604,0.0007622949087957985,0.09567053958485038,0.08192831742163963,0.013742222163210745,0.09567002464132823,0.08192831742265211,0.013742222163380564,0.4310769417006695,0.4310769417006695,0.07230656369763747,0.0,4.31812990621512,7.7945321290839615,3.979039320256561e-13,4.5129097881365965,7.653684499167127,3.979039320256561e-13,24826.360395281474,21102.406335989253,0.85,0.9129033347504035,0.7083739315707905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475691829131077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.71039911028,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.073645234634,1539.1344169580261,0.4310769417006695,0.07230656369763747,6.112851554438009,2.9734747527159158
1910.0,-29.353289181443458,4.4973990138508535,34.99684216716685,24.435824166890256,5.05760524072869,-25.91227514272674,-39.5599433342926,1.6162155211205995,-0.5400701036227815,-5.09808574409758,40.005944473247354,48995.19178665612,14163.737876633708,14163.737876633708,63158.929663289826,88911.00170332084,88911.00170332084,14163.737876633708,103074.73957995455,103074.73957995455,103074.73957995455,127903.8488487563,104700.76073591538,64784.95081926204,44350.899907392595,24829.10926880175,0.0,69180.00917619435,21104.742878481487,1539.222367582774,0.0,0.8863973663146942,2.812404733482553,0.0014959080323721466,353302.1299926105,1554789.552375244,4.400736424679249,1554789.552375244,4.400736424679249,0.8500000000000001,0.0956667729426606,4.564652377983593,1.2696738946298143,1.0,0.0,4.5646523779821315,1.2841441750311378,1.2844649376506039,3.5546260822877693,19496.697504233904,1988.1098544593622,2034.6934298245008,2034.6934298245008,6.961116436030059,4.4973990138508535,-0.2384464918217466,4.7358455056726,2.9758723130130793,2.9758723130130793,0.8502492322894513,0.0,0.0,0.0002497740731459549,1.0005322941913337,0.00024964119059028606,198.3893687306444,0.0,2.65675899193871e-05,75.29254983154304,0.05498234926535398,8.287427562084774e-05,0.00016689979752510718,0.0007618395576579607,0.0956667729426139,0.08192776079757022,0.013739012145043682,0.09566680869633988,0.08192776079761022,0.01373901214505039,0.4310753443919413,0.4310753443919413,0.07228989703091482,0.0,4.3655270435087346,7.758097164859862,3.979039320256561e-13,4.558015640474821,7.6181635298934225,3.979039320256561e-13,24829.10926880175,21104.742878481487,0.85,0.9129650373770629,0.7082275988410238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476000429759905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.126680728856,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.99182024941,1539.222367582774,0.4310753443919413,0.07228989703091482,6.112851554438009,2.9758723130130793
1911.0,-29.358392821030893,4.507992953051879,34.99729102292788,24.435992258973442,5.05946243159472,-25.916682160641415,-39.56360772773621,1.6173789380680814,-0.4914112078259336,-5.095331456593304,40.006759104560636,48987.309583072434,14178.727295876937,14178.727295876937,63166.03687894937,88903.2299531271,88903.2299531271,14178.727295876937,103081.95724900403,103081.95724900403,103081.95724900403,127913.85495362508,104696.16827073735,64780.24790069921,44351.02263337572,24831.897704621046,0.0,69182.92033799677,21107.113048927888,1539.3161715530605,0.0,0.8864084710236354,2.8120857562117654,0.0014959080323721466,353340.0915013059,1554824.6815980768,4.400363046807923,1554824.6815980768,4.400363046807923,0.85,0.09566307507787586,4.564652377983593,1.2696598416706548,1.0,0.0,4.564652377984891,1.2841390119767369,1.2844596026579813,3.5546403741422075,19495.84232511443,1988.0226504580496,2034.6934298245008,2034.6934298245008,6.9684833538288355,4.507992953051879,-0.2290791338722391,4.737072086924118,2.978250300011246,2.978250300011246,0.8509286571460704,0.0,0.0,0.00024964119059028606,1.0005285381185345,0.00024950931540616443,198.39356394986018,0.0,2.636248633446068e-05,74.71128627186157,0.05500871175168844,8.284004474326458e-05,0.00016680114584702148,0.0007613892470409947,0.09566307507780433,0.08192726229752045,0.013735812780283874,0.09566298631016791,0.08192726229758171,0.013735812780294145,0.4310737191785485,0.4310737191785485,0.07227323036420337,0.0,4.41266999879474,7.722088951106343,3.410605131648481e-13,4.603920248767395,7.583555998395411,3.410605131648481e-13,24831.897704621046,21107.113048927888,0.85,0.913029351324697,0.708083864395177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476306804517516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.545417169174,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.910574993468,1539.3161715530605,0.4310737191785485,0.07227323036420337,6.112851554438009,2.978250300011246
1912.0,-29.36346029256935,4.518463924980759,34.99773641772717,24.436177184712164,5.061341962038136,-25.92105440010373,-39.567232586536534,1.6185660578462642,-0.44363789511402274,-5.092560521102695,40.007555994754924,48979.42025072637,14193.483368534371,14193.483368534371,63172.90361926074,88895.43320395301,88895.43320395301,14193.483368534371,103088.91657248739,103088.91657248739,103088.91657248739,127923.49918193309,104691.5445795933,64775.531626380216,44351.125503570096,24834.582609445693,0.0,69185.70811301579,21109.39521802884,1539.4036730613893,0.0,0.8864197240448105,2.811780627303126,0.0014959080323721466,353378.28569440485,1554859.0463537392,4.399984688641433,1554859.0463537392,4.399984688641433,0.85,0.0956593359609065,4.564652377983593,1.2696457639848817,1.0,0.0,4.564652377984144,1.2841337361116492,1.2844541561215626,3.5546549783867047,19494.981331297815,1987.9348535226418,2034.6934298245008,2034.6934298245008,6.9757355877237055,4.518463924980759,-0.2197863904962869,4.738250315477046,2.9806084700266404,2.9806084700266404,0.8516024200076115,0.0,0.0,0.00024950931540616443,1.0005248133430045,0.00024937843827430045,198.3977295923077,0.0,2.616318777443382e-05,74.14647415274544,0.05503487493946287,8.280619603687367e-05,0.00016670311936929074,0.0007609417902463157,0.09565933596068087,0.0819267278894488,0.013732608071232074,0.09565925797850472,0.08192672788964205,0.013732608071264467,0.43107207324097646,0.43107207324097646,0.07225656369750087,0.0,4.4593655398370515,7.686360963061134,3.410605131648481e-13,4.648922625988689,7.54897822661178,3.410605131648481e-13,24834.582609445693,21109.39521802884,0.85,0.9130918124891769,0.707941301557799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476611017436545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.980605050056,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.829889107683,1539.4036730613893,0.43107207324097646,0.07225656369750087,6.112851554438009,2.9806084700266404
1913.0,-29.36849147078655,4.528813081930858,34.99817842620076,24.436351528298133,5.063184977241854,-25.92539761963525,-39.5708377478644,1.6197239410136162,-0.3960240009761833,-5.0898358553711045,40.008348137343276,48971.61732875067,14208.101165988128,14208.101165988128,63179.718494738794,88887.75544280563,88887.75544280563,14208.101165988128,103095.85660879377,103095.85660879377,103095.85660879377,127933.12749075037,104687.00650837741,64770.86839433284,44351.26457116063,24837.270881956603,0.0,69188.53545311723,21111.680249663113,1539.4924858262457,0.0,0.8864307570370167,2.8114724442741554,0.0014959080323721466,353415.8452709954,1554893.2069445648,4.39961373478399,1554893.2069445648,4.39961373478399,0.85,0.09565561014852568,4.564652377983593,1.2696318434504796,1.0,0.0,4.564652377983073,1.28412859486888,1.2844488455241219,3.554669210095489,19494.13628106965,1987.8486823807978,2034.6934298245008,2034.6934298245008,6.982919862877634,4.528813081930858,-0.2105983593762346,4.739411441307093,2.9829472014802723,2.9829472014802723,0.8522706289943635,0.0,0.0,0.00024937843827430045,1.0005210751394036,0.00024924856104560747,198.40186555174478,0.0,2.5965725817366956e-05,73.58686696641796,0.05506084066528024,8.277254394496938e-05,0.00016660589432933109,0.0007604979917364643,0.09565561014803055,0.08192620421848971,0.013729405929540833,0.09565548216081056,0.08192620421891378,0.013729405929611903,0.43107040371894484,0.43107040371894484,0.07223989703080554,0.0,4.505704319520589,7.65098922225792,3.410605131648481e-13,4.693811854394937,7.514936243002637,3.410605131648481e-13,24837.270881956603,21111.680249663113,0.85,0.9131529968219941,0.7077995943697099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476913086529168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.42099786373,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.749757667161,1539.4924858262457,0.43107040371894484,0.07223989703080554,6.112851554438009,2.9829472014802723
