time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1914.0,-29.373486631553924,4.539042063767539,34.99861708155728,24.436539108306192,5.065040056955178,-25.92970722079775,-39.57441489966584,1.6208962637679836,-0.349146145996599,-5.087116111033329,40.00913447486705,48963.86069228941,14222.522179598252,14222.522179598252,63186.38287188766,88880.0831951878,88880.0831951878,14222.522179598252,103102.60537478606,103102.60537478606,103102.60537478606,127942.54360462354,104682.46308110509,64766.24057821514,44351.358336544385,24839.938229837488,0.0,69191.29656638188,21113.947495361863,1539.580247540448,0.0,0.8864417849312665,2.811173604604451,0.0014959080323721466,353453.3401306388,1554927.1177570715,4.399242958582199,1554927.1177570715,4.399242958582199,0.85,0.09565187375504756,4.564652377983593,1.2696180058876054,1.0,0.0,4.564652377984055,1.2841233841234456,1.284443466692103,3.554683634314055,19493.290233471347,1987.7624095355038,2034.6934298245008,2034.6934298245008,6.990007423784228,4.539042063767539,-0.2014937353526145,4.7405357991201535,2.9852666370351866,2.9852666370351866,0.8529333248671962,0.0,0.0,0.00024924856104560747,1.0005173650684291,0.0002491196752277862,198.40597205172142,0.0,2.57678844653773e-05,73.02618457487927,0.05508660854974562,8.273916580064076e-05,0.0001665093952449667,0.0007600575069615471,0.09565187375500206,0.08192567089726958,0.013726202857732468,0.09565195707319374,0.08192567089730857,0.013726202857739001,0.43106871312301953,0.43106871312301953,0.07222323036411593,0.0,4.551596038417188,7.615900721789956,3.979039320256561e-13,4.7379699650367115,7.4809674617975475,3.979039320256561e-13,24839.938229837488,21113.947495361863,0.85,0.9132128751376537,0.7076592450513435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447721300407153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.86031547219,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.670184387125,1539.580247540448,0.43106871312301953,0.07222323036411593,6.112851554438009,2.9852666370351866
1915.0,-29.378446046271428,4.549151501220294,34.99905222488232,24.436667386349313,5.066800683597625,-25.93399410350858,-39.57798077082259,1.6219871374433088,-0.30208278293247304,-5.084482373888828,40.009909476818635,48956.22767142726,14236.86750566945,14236.86750566945,63193.09517709671,88872.57260549419,88872.57260549419,14236.86750566945,103109.44011116364,103109.44011116364,103109.44011116364,127952.0257923573,104678.02167450007,64761.67674045091,44351.49437116573,24842.58568119365,0.0,69194.08005235938,21116.197829014603,1539.6689040749711,0.0,0.8864524139911323,2.8108625378975822,0.0014959080323721466,353489.6522558354,1554960.540269844,4.398885597772614,1554960.540269844,4.398885597772614,0.8500000000000001,0.09564816211347979,4.564652377983593,1.2696044057002296,1.0,0.0,4.564652377983833,1.284118552020219,1.2844384678711327,3.5546970104920033,19492.463183500906,1987.6780739091237,2034.6934298245008,2034.6934298245008,6.997057786193094,4.549151501220294,-0.192511863965513,4.741663365185807,2.987567068359137,2.987567068359137,0.8535905909597534,0.0,0.0,0.0002491196752277862,1.0005136826743852,0.0002489917724682048,198.4100493121669,0.0,2.557171596851315e-05,72.47024305476627,0.055112180265714135,8.270590529829899e-05,0.0001664137699294872,0.0007596210106378483,0.0956481621130183,0.0819251581280029,0.013723003985015397,0.09564802720176575,0.08192515812839818,0.013723003985081613,0.4310669992700657,0.4310669992700657,0.07220656369743092,0.0,4.597215068298453,7.581210153344614,3.979039320256561e-13,4.782399590956345,7.447695044642899,3.979039320256561e-13,24842.58568119365,21116.197829014603,0.85,0.9132731460448393,0.7075204646753296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477510786254708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.30437395208,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.591164950727,1539.6689040749711,0.4310669992700657,0.07220656369743092,6.112851554438009,2.987567068359137
1916.0,-29.383370578562136,4.559143111924805,34.999483707091535,24.436808481719368,5.068576282276077,-25.93824811857771,-39.58151500029487,1.6230949312458276,-0.25580533657119986,-5.081844699937197,40.01067311191504,48948.61807449595,14251.006715458663,14251.006715458663,63199.624789954614,88865.05217767847,88865.05217767847,14251.006715458663,103116.05889313713,103116.05889313713,103116.05889313713,127961.23398339661,104673.56151885948,64757.12741569364,44351.59344796204,24845.175090259483,0.0,69196.76853822153,21118.39882672056,1539.7541737370238,0.0,0.8864631034113671,2.8105624890853003,0.0014959080323721466,353526.02159330546,1554993.47310993,4.398526213436098,1554993.47310993,4.398526213436098,0.85,0.09564442684148458,4.564652377983593,1.269590802215971,1.0,0.0,4.564652377983167,1.2841136388527346,1.2844333892293893,3.5547106111744045,19491.632642206507,1987.593382266779,2034.6934298245008,2034.6934298245008,7.00400684769885,4.559143111924805,-0.18360765074303398,4.742750762667839,2.9898484854303304,2.9898484854303304,0.8542424244086658,0.0,0.0,0.0002489917724682048,1.0005100893248513,0.0002488648291755114,198.4140980399726,0.0,2.5377192835704705e-05,71.91896449638713,0.05513755745854984,8.267295212767935e-05,0.00016631882034052545,0.0007591875987708054,0.09564442684101675,0.08192462461935869,0.013719802221658051,0.09564426706417277,0.08192462461975943,0.013719802221725157,0.43106526756036484,0.43106526756036484,0.07218989703074959,0.0,4.642424180833018,7.54681068833645,3.979039320256561e-13,4.8260393633660215,7.414464373193141,3.979039320256561e-13,24845.175090259483,21118.39882672056,0.85,0.913332025830739,0.7073830051393034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447780644900757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.753095393695,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.5126951215,1539.7541737370238,0.43106526756036484,0.07218989703074959,6.112851554438009,2.9898484854303304
1917.0,-29.388259475021403,4.5690183277312215,34.9999117168277,24.43695921627807,5.070353566240428,-25.942469863974654,-39.58502149963749,1.6242078277123577,-0.21009480216525844,-5.079224604510387,40.01143492025052,48941.05384178959,14264.974103230032,14264.974103230032,63206.02794501962,88857.56830791871,88857.56830791871,14264.974103230032,103122.54241114875,103122.54241114875,103122.54241114875,127970.31636989166,104669.1222683346,64752.60780222019,44351.68274012712,24847.77395874291,0.0,69199.45669887002,21120.607864931473,1539.840436858001,0.0,0.886473708783771,2.8102680619048614,0.0014959080323721466,353562.1514582128,1555026.327693631,4.398169660638628,1555026.327693631,4.398169660638628,0.85,0.09564069449257707,4.564652377983593,1.2695772976381705,1.0,0.0,4.564652377985384,1.2841086998983895,1.2844282860277483,3.554724283345164,19490.80599372735,1987.509087581116,2034.6934298245008,2034.6934298245008,7.010871463058903,4.5690183277312215,-0.17479067537096515,4.743809003102187,2.9921112071615585,2.9921112071615585,0.8548889163318739,0.0,0.0,0.0002488648291755114,1.0005064174903675,0.00024873886346451883,198.41811761263472,0.0,2.5187338921983555e-05,71.38091850490139,0.055162744797471824,8.264026950733451e-05,0.0001662245596681769,0.0007587573315686192,0.09564069449240328,0.08192409306315247,0.013716601429250809,0.09564074963255109,0.08192409306330134,0.01371660142927574,0.43106351609849586,0.43106351609849586,0.07217323036407118,0.0,4.687203757125872,7.5126877289248455,3.979039320256561e-13,4.869129802345128,7.381409442149732,3.979039320256561e-13,24847.77395874291,21120.607864931473,0.85,0.9133890778950541,0.7072462151655702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447810004357155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.21504940221,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.434758789734,1539.840436858001,0.43106351609849586,0.07217323036407118,6.112851554438009,2.9921112071615585
1918.0,-29.393113761132412,4.578778037796239,35.000336178284805,24.43707698201763,5.072069723573912,-25.946666603155034,-39.58850882537661,1.6252691233352172,-0.1643946404469716,-5.076665051940292,40.01218757544153,48933.570457661626,14278.834792197948,14278.834792197948,63212.40524985957,88850.21380012287,88850.21380012287,14278.834792197948,103129.04859232082,103129.04859232082,103129.04859232082,127979.4042442602,104664.76870088678,64748.12535844279,44351.825936048874,24850.35565193937,0.0,69202.18158798825,21122.802304148467,1539.9271623424065,0.0,0.8864840375058487,2.80996694143761,0.0014959080323721466,353597.44926420064,1555058.7880439768,4.397822414386449,1555058.7880439768,4.397822414386449,0.8500000000000001,0.09563697663306561,4.564652377983593,1.2695639952691273,1.0,0.0,4.564652377983494,1.2841040001121582,1.2844234233103502,3.5547372935407875,19489.99530059582,1987.4264198881187,2034.6934298245008,2034.6934298245008,7.017683638674522,4.578778037796239,-0.16608140179627995,4.744859439592519,2.9943554691163685,2.9943554691163685,0.8555301340332482,0.0,0.0,0.00024873886346451883,1.0005028514859498,0.0002486138476218145,198.4221088702339,0.0,2.499387925888505e-05,70.83265381968023,0.055187738676730706,8.260777744157706e-05,0.00016613108602294178,0.000758330656871618,0.09563697663300644,0.08192357330717984,0.013713403325826599,0.09563700203024691,0.08192357330723052,0.013713403325835087,0.4310617426765886,0.4310617426765886,0.07215656369739512,0.0,4.73166604911097,7.47891849144321,3.979039320256561e-13,4.912270411493296,7.348932272125921,3.979039320256561e-13,24850.35565193937,21122.802304148467,0.85,0.913445267176832,0.7071102288219662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478391524786969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.66678471699,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.357372211382,1539.9271623424065,0.4310617426765886,0.07215656369739512,6.112851554438009,2.9943554691163685
1919.0,-29.397933512034303,4.588423903829801,35.00075707395515,24.437212070357077,5.073805164083124,-25.950830332313874,-39.59196828128768,1.6263512182894362,-0.1194675162695944,-5.07410164904246,40.01293262410973,48926.12649916761,14292.496075972529,14292.496075972529,63218.622575140136,88842.85065767709,88842.85065767709,14292.496075972529,103135.34673364961,103135.34673364961,103135.34673364961,127988.24901905654,104660.3995687915,64743.67541030143,44351.91573165563,24852.902285406937,0.0,69204.81801706257,21124.966942595896,1540.0118241298733,0.0,0.8864944125460835,2.8096766305975303,0.0014959080323721466,353632.8029404329,1555090.9208462182,4.39747361646245,1555090.9208462182,4.39747361646245,0.85,0.09563324095998466,4.564652377983593,1.2695506731187929,1.0,0.0,4.564652377985846,1.2840992012014452,1.2844184626647983,3.554750578236288,19489.181709116456,1987.343456645894,2034.6934298245008,2034.6934298245008,7.024397811716186,4.588423903829801,-0.15744730421349917,4.7458712080433,2.996581345532201,2.996581345532201,0.856166098723486,0.0,0.0,0.0002486138476218145,1.0004992928547778,0.0002484897784509486,198.42607187156418,0.0,2.4805907151583625e-05,70.29994086758799,0.05521254458388229,8.257555671204441e-05,0.0001660382909097701,0.0007579070794376135,0.0956332409596835,0.08192303776544523,0.013710203194238274,0.09563349793288896,0.08192303776570321,0.013710203194281448,0.4310599503971415,0.4310599503971415,0.07213989703072095,0.0,4.7756949302147405,7.445412537943696,3.979039320256561e-13,4.954634132772867,7.316483878667782,3.979039320256561e-13,24852.902285406937,21124.966942595896,0.85,0.9135003080212345,0.706975726561477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478680953554242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.1340717649,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.280516030458,1540.0118241298733,0.4310599503971415,0.07213989703072095,6.112851554438009,2.996581345532201
1920.0,-29.402719766838068,4.597956458571648,35.00117427657035,24.43728296728807,5.075444623292236,-25.95497354378485,-39.59541680580003,1.6273502312512496,-0.07437856673783472,-5.071625190476505,40.01366683389849,48918.79660285054,14306.093430978299,14306.093430978299,63224.89003382884,88835.63336887571,88835.63336887571,14306.093430978299,103141.72679985402,103141.72679985402,103141.72679985402,127997.15996973148,104656.11713229957,64739.280366287516,44352.0408511245,24855.433169877462,0.0,69207.47402100195,21127.118194395844,1540.0976428978158,0.0,0.8865043824615779,2.809374289191842,0.0014959080323721466,353666.9601413262,1555122.5866751869,4.397138443618697,1555122.5866751869,4.397138443618697,0.85,0.09562953167078381,4.564652377983593,1.2695376608753581,1.0,0.0,4.56465237798248,1.2840947886351184,1.2844138896765194,3.554762793512637,19488.38426153081,1987.2621396226857,2034.6934298245008,2034.6934298245008,7.031080565396158,4.597956458571648,-0.14893241811543234,4.7468888766870805,2.998789145181986,2.998789145181986,0.8567968986234246,0.0,0.0,0.0002484897784509486,1.000495841492243,0.0002483666279715119,198.43000746810853,0.0,2.4618558215276012e-05,69.76899398209221,0.05523716314209757,8.254344935770285e-05,0.00016594632909324578,0.0007574873057131322,0.09562953167014479,0.0819225242239941,0.013707007446150693,0.09562961126566653,0.08192252422454152,0.01370700744624228,0.4310581364913992,0.4310581364913992,0.07212323036404827,0.0,4.819461273286549,7.412275667420488,3.979039320256561e-13,4.997246623738647,7.284648724523322,3.979039320256561e-13,24855.433169877462,21127.118194395844,0.85,0.9135558106721592,0.7068426827426971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478968334118847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.6031248794,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.20418989535,1540.0976428978158,0.4310581364913992,0.07212323036404827,6.112851554438009,2.998789145181986
1921.0,-29.407471993379403,4.6073773841593075,35.001587655647825,24.437371256668143,5.07710314425343,-25.959084200957694,-39.598837530333526,1.6283698152168486,-0.03003965007417264,-5.069140812361494,40.014389856750206,48911.5039798135,14319.488929480829,14319.488929480829,63230.99290929433,88828.40864096781,88828.40864096781,14319.488929480829,103147.89757044864,103147.89757044864,103147.89757044864,128005.80357533786,104651.82035753214,64734.91569639089,44352.11629015694,24857.906004889228,0.0,69210.02229504616,21129.220104155844,1540.179986738023,0.0,0.886514432493211,2.8090829160661235,0.0014959080323721466,353701.22917633475,1555153.7704975437,4.39680058256805,1555153.7704975437,4.39680058256805,0.85,0.09562579697614806,4.564652377983593,1.2695246744574984,1.0,0.0,4.564652377983299,1.28409027807285,1.284409219848798,3.5547752801572314,19487.58414396437,1987.180550337207,2034.6934298245008,2034.6934298245008,7.0376641117457845,4.6073773841593075,-0.14048938040776626,4.747866764567074,3.000978839035493,3.000978839035493,0.8574225254387123,0.0,0.0,0.0002483666279715119,1.0004923345882948,0.0002482444086627764,198.4339152194079,0.0,2.4436750554331598e-05,69.25375107097575,0.0552615998926519,8.251161223490966e-05,0.00016585501573660225,0.0007570704919825877,0.09562579697609415,0.08192198843794955,0.013703808538144596,0.09562588961173889,0.08192198843799574,0.01370380853815232,0.4310563053383522,0.4310563053383522,0.07210656369737681,0.0,4.862830204771342,7.379408440950613,3.410605131648481e-13,5.039101162287295,7.252872619636719,3.410605131648481e-13,24857.906004889228,21129.220104155844,0.85,0.9136103531326302,0.7067112877279688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479253728209236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.087881968284,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.12837414038,1540.179986738023,0.4310563053383522,0.07210656369737681,6.112851554438009,3.000978839035493
1922.0,-29.412190747900627,4.616687753891018,35.00199731473714,24.437448055855953,5.0787310242713115,-25.96316781382285,-39.60223880186675,1.6293651421088602,0.014064417757253977,-5.066696551255372,40.015108249027556,48904.285228224486,14332.755632194774,14332.755632194774,63237.04086041926,88821.27190505894,88821.27190505894,14332.755632194774,103154.02753725371,103154.02753725371,103154.02753725371,128014.40903160948,104647.58231035659,64730.59563353412,44352.207418691636,24860.381494355766,0.0,69212.5889130474,21131.3242702024,1540.263461608527,0.0,0.8865242938409367,2.8087901591746003,0.0014959080323721466,353734.94738819834,1555184.7550722682,4.396469069722891,1555184.7550722682,4.396469069722891,0.85,0.09562207319432428,4.564652377983593,1.2695118111232295,1.0,0.0,4.564652377981757,1.2840858789793947,1.2844046627144388,3.554787458305847,19486.794962269705,1987.1000762003034,2034.6934298245008,2034.6934298245008,7.044184358245568,4.616687753891018,-0.13214092569921032,4.748828679590228,3.0031507456853896,3.0031507456853896,0.8580430701958256,0.0,0.0,0.0002482444086627764,1.000488884931513,0.0002481231050155741,198.43779558000452,0.0,2.425245594778987e-05,68.73146015603649,0.05528585234859969,8.247996741812e-05,0.00016576444124465642,0.0007566570509125424,0.09562207319416588,0.08192146145652027,0.013700611737645607,0.09562216954397747,0.08192146145665598,0.013700611737668301,0.4310544546546204,0.4310544546546204,0.07208989703070628,0.0,4.905860565561056,7.3468543412606095,3.410605131648481e-13,5.080760969012601,7.221488972075747,3.410605131648481e-13,24860.381494355766,21131.3242702024,0.85,0.91366385586103,0.706580782430542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479537103867717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.565591053346,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.053080543108,1540.263461608527,0.4310544546546204,0.07208989703070628,6.112851554438009,3.0031507456853896
1923.0,-29.416875978092826,4.625888499531276,35.00240310639221,24.43749593747782,5.080305571331421,-25.967226583244543,-39.60562100457025,1.630315817384673,0.05810567297550051,-5.064302839267113,40.01581490623832,48897.142134940026,14345.91052316903,14345.91052316903,63243.05265810905,88814.24726533511,88814.24726533511,14345.91052316903,103160.15778850415,103160.15778850415,103160.15778850415,128022.97846569632,104643.4165533284,64726.31142294885,44352.33903375505,24862.820677192165,0.0,69215.15971094722,21133.39757561334,1540.3460725924135,0.0,0.8865339391145719,2.8084925508722764,0.0014959080323721466,353767.97072752804,1555215.233963604,4.396144825562601,1555215.233963604,4.396144825562601,0.85,0.09561835499695018,4.564652377983593,1.2694991296669471,1.0,0.0,4.564652377982636,1.2840816866905418,1.2844003136129183,3.5547990640284355,19486.019241978047,1987.0209747444894,2034.6934298245008,2034.6934298245008,7.050649652122981,4.625888499531276,-0.12389157949833063,4.749780079029606,3.005305002861388,3.005305002861388,0.8586585722461109,0.0,0.0,0.0002481231050155741,1.0004854294654746,0.0002480027171891327,198.4416485040691,0.0,2.4071228346645646e-05,68.21786113439376,0.055309923576946335,8.244851113881162e-05,0.00016567459387676248,0.0007562469289110298,0.09561835499654664,0.08192093874331097,0.013697416253235678,0.09561820618636936,0.08192093874365669,0.013697416253293486,0.4310525854312144,0.4310525854312144,0.07207323036403654,0.0,4.948621652219515,7.314659481874003,3.979039320256561e-13,5.1224085122426,7.190628495465091,3.979039320256561e-13,24862.820677192165,21133.39757561334,0.85,0.9137167771080993,0.7064513372379945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479818494038823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.0519920317,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.97829909442,1540.3460725924135,0.4310525854312144,0.07207323036403654,6.112851554438009,3.005305002861388
1924.0,-29.421528074719834,4.6349814345358045,35.00280514599352,24.43757273666563,5.081926001303039,-25.97125095236512,-39.60896754926068,1.6313110771433452,0.10105245780516725,-5.061886335537333,40.016517189873426,48889.995026124125,14358.84779945655,14358.84779945655,63248.84282558067,88807.14507329393,88807.14507329393,14358.84779945655,103165.99287275047,103165.99287275047,103165.99287275047,128031.23020506483,104639.1792269496,64722.02917979316,44352.388941284946,24865.23733231436,0.0,69217.62627359931,21135.451732467205,1540.4269001573361,0.0,0.8865437156741316,2.8082121231110397,0.0014959080323721466,353801.31095289724,1555245.5246651426,4.3958161728580984,1555245.5246651426,4.3958161728580984,0.85,0.09561461449708426,4.564652377983593,1.2694863558979708,1.0,0.0,4.5646523779838155,1.284077284193479,1.2843957554281162,3.554811251762484,19485.230194505486,1986.9405142944315,2034.6934298245008,2034.6934298245008,7.057007993924198,4.6349814345358045,-0.11570440939568716,4.750685843931492,3.0074417073860173,3.0074417073860173,0.8592690592531478,0.0,0.0,0.0002480027171891327,1.0004820141119026,0.000247883233972254,198.44547431016758,0.0,2.388995873884597e-05,67.70414306588948,0.05533381353568518,8.241739741286814e-05,0.0001655853197762646,0.0007558394236758998,0.0956146144969289,0.08192039651014846,0.013694217986780437,0.09561473006315592,0.08192039651028157,0.013694217986802691,0.4310507014672476,0.4310507014672476,0.07205656369736742,0.0,4.990916227359946,7.28266574861027,3.979039320256561e-13,5.162938793342505,7.159481345412473,3.979039320256561e-13,24865.23733231436,21135.451732467205,0.85,0.913767868542247,0.7063229073021757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448009789538224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.5382739632,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.904031957973,1540.4269001573361,0.4310507014672476,0.07205656369736742,6.112851554438009,3.0074417073860173
1925.0,-29.42614759139342,4.643966940316087,35.00320339102774,24.437596625089668,5.083445539897897,-25.975256104261835,-39.612310950737424,1.6322187648227031,0.14451123177627778,-5.059562396521771,40.017210731044166,48882.993953194135,14371.739306366062,14371.739306366062,63254.7332595602,88800.26315192552,88800.26315192552,14371.739306366062,103172.00245829158,103172.00245829158,103172.00245829158,128039.65632493909,104635.10108518344,64717.83188646534,44352.521331909,24867.653866647513,0.0,69220.17519855652,21137.505786650385,1540.509923134268,0.0,0.8865530511154892,2.807914427662752,0.0014959080323721466,353833.37639951374,1555275.4387267411,4.395502353544731,1555275.4387267411,4.395502353544731,0.85,0.09561090691432395,4.564652377983593,1.2694739651167768,1.0,0.0,4.564652377982891,1.2840732890907725,1.284391605901367,3.5548223117511735,19484.470789360428,1986.863076520568,2034.6934298245008,2034.6934298245008,7.063343841241808,4.643966940316087,-0.10763538748976753,4.751602327805855,3.0095612236116023,3.0095612236116023,0.8598746353176007,0.0,0.0,0.000247883233972254,1.0004786557573158,0.00024776464000085833,198.44927345085873,0.0,2.3710903645599187e-05,67.1967009316281,0.05535752443933078,8.238632374855023e-05,0.00016549691022370378,0.0007554358648015667,0.09561090691410236,0.08191988189531357,0.01369102501878878,0.09561075355030821,0.08191988189550344,0.013691025018820508,0.43104879644924415,0.43104879644924415,0.07203989703069878,0.0,5.03300231419081,7.251067898572217,3.979039320256561e-13,5.204073628298033,7.129281993788027,3.979039320256561e-13,24867.653866647513,21137.505786650385,0.85,0.9138193175344531,0.7061957559768429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480375330982607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.03083182894,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.830272422942,1540.509923134268,0.43104879644924415,0.07203989703069878,6.112851554438009,3.0095612236116023
1926.0,-29.430734875319697,4.6528470241796285,35.0035978506296,24.437667696643643,5.085028837743949,-25.97922587861446,-39.615611045714445,1.633187038591228,0.18685438846438274,-5.057197360940147,40.017896949299455,48875.94820334475,14384.38993637499,14384.38993637499,63260.33813971974,88793.30521898414,88793.30521898414,14384.38993637499,103177.69515535914,103177.69515535914,103177.69515535914,128047.71704330081,104630.96151568838,64713.6045000646,44352.618906248645,24870.021887941675,0.0,69222.64079419032,21139.518604750425,1540.589248131373,0.0,0.8865626218984124,2.807636301342567,0.0014959080323721466,353866.0112334449,1555305.0373617671,4.395180627663431,1555305.0373617671,4.395180627663431,0.8500000000000001,0.09560716242497458,4.564652377983593,1.2694614050956448,1.0,0.0,4.564652377984733,1.284069009058908,1.2843871725177276,3.5548341606102762,19483.69994554157,1986.7844723265919,2034.6934298245008,2034.6934298245008,7.0695613036975775,4.6528470241796285,-0.0996181398516045,4.752465164031233,3.0116634869128807,3.0116634869128807,0.8604752819751088,0.0,0.0,0.00024776464000085833,1.0004753330193008,0.00024764692524016337,198.45304620902226,0.0,2.3534887459125263e-05,66.69787105916099,0.055381059326789904,8.235566319630397e-05,0.00016540897680455437,0.000755034479310742,0.09560716242464368,0.08191933526260581,0.013687827162037869,0.09560723810738476,0.08191933526288933,0.013687827162085242,0.43104687727577146,0.43104687727577146,0.07202323036403055,0.0,5.074639662351046,7.2196883460002255,3.410605131648481e-13,5.244051749404548,7.098853678281955,3.410605131648481e-13,24870.021887941675,21139.518604750425,0.85,0.9138677376929691,0.7060688185627091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480650833641724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.53200195647,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.757010503092,1540.589248131373,0.43104687727577146,0.07202323036403055,6.112851554438009,3.0116634869128807
1927.0,-29.435290424551525,4.661622211965164,35.003988622607054,24.437682225275807,5.0865340190571375,-25.983174916301657,-39.6189077530056,1.6340881546197894,0.22916479187114192,-5.054910344867561,40.01857844602263,48869.04330450923,14396.977465735748,14396.977465735748,63266.02077024498,88786.44652831442,88786.44652831442,14396.977465735748,103183.42399405017,103183.42399405017,103183.42399405017,128055.83216387901,104626.87093214308,64709.467708346594,44352.67024866276,24872.40816982883,0.0,69225.07841849158,21141.546944354504,1540.6714753424917,0.0,0.8865718112430178,2.807349718653339,0.0014959080323721466,353897.5717324055,1555334.4327643989,4.39487172842328,1555334.4327643989,4.39487172842328,0.85,0.0956034496002881,4.564652377983593,1.2694491203641523,1.0,0.0,4.564652377983608,1.2840650410706056,1.2843830523849686,3.5548451456771657,19482.938223568988,1986.7067983020695,2034.6934298245008,2034.6934298245008,7.075747753791852,4.661622211965164,-0.09171029000466291,4.753332501969827,3.013748923778909,3.013748923778909,0.8610711210796883,0.0,0.0,0.00024764692524016337,1.000472061540747,0.0002475300758111947,198.45679299166227,0.0,2.3360852843682062e-05,66.20465695899496,0.05540442017963359,8.232504464988581e-05,0.00016532188059027757,0.00075463691536913,0.09560344959996896,0.08191881522953867,0.013684634370430285,0.09560357257115158,0.08191881522981213,0.013684634370475963,0.43104493895606966,0.43104493895606966,0.07200656369736262,0.0,5.115972450765753,7.188604551279013,3.979039320256561e-13,5.284075136738693,7.068796940876496,3.979039320256561e-13,24872.40816982883,21141.546944354504,0.85,0.9139176468357051,0.7059442101181528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480924423857193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.038787856305,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.684240328721,1540.6714753424917,0.43104493895606966,0.07200656369736262,6.112851554438009,3.013748923778909
1928.0,-29.439813370942495,4.670293550355341,35.00437544164945,24.4376762182452,5.08799930946892,-25.987098569168015,-39.622181514836825,1.6349566576298278,0.2713237146986103,-5.05265814142468,40.01924483897807,48862.19139436507,14409.439393178782,14409.439393178782,63271.63078754385,88779.6767638201,88779.6767638201,14409.439393178782,103189.11615699888,103189.11615699888,103189.11615699888,128063.84709350744,104622.83590674493,64705.35053730023,44352.76152160522,24874.730936508568,0.0,69227.49245811379,21143.521296032282,1540.750912377032,0.0,0.8865808771460368,2.807061260146272,0.0014959080323721466,353928.6539808369,1555363.1770932868,4.394566982919389,1555363.1770932868,4.394566982919389,0.85,0.09559972844931376,4.564652377983593,1.2694369587162515,1.0,0.0,4.564652377982865,1.28406122372214,1.2843790840414673,3.5548557137734615,19482.186847274712,1986.6301792431373,2034.6934298245008,2034.6934298245008,7.08187247374247,4.670293550355341,-0.08389020198321173,4.754183752338553,3.0158175171345114,3.0158175171345114,0.8616621477527175,0.0,0.0,0.0002475300758111947,1.000468699720359,0.0002474141128856723,198.4605130821474,0.0,2.318956293602758e-05,65.71922136070216,0.05542760974256962,8.229464962522333e-05,0.00016523542618597137,0.0007542422810669266,0.09559972844891274,0.08191828755427856,0.013681440894634172,0.09559965557805869,0.0819182875546222,0.01368144089469156,0.4310429823423258,0.4310429823423258,0.07198989703069494,0.0,5.157021883937659,7.157832156854738,3.979039320256561e-13,5.323981856123282,7.039199061358374,3.979039320256561e-13,24874.730936508568,21143.521296032282,0.85,0.9139668149301589,0.7058206163386493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481196131128165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.553352258015,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.6119529966,1540.750912377032,0.4310429823423258,0.07198989703069494,6.112851554438009,3.0158175171345114
1929.0,-29.444304694701472,4.678862528234059,35.00475838210334,24.43769829059022,5.089482987979307,-25.990991950749077,-39.625424054078735,1.635844825969213,0.31299424404420506,-5.050403350490829,40.019905491977596,48855.348656664835,14421.722654553849,14421.722654553849,63277.071311218686,88772.95163914924,88772.95163914924,14421.722654553849,103194.67429370308,103194.67429370308,103194.67429370308,128071.70602106229,104618.839685825,64701.236703357805,44352.892202741335,24877.031727359205,0.0,69229.92393010054,21145.476968255323,1540.8290793956076,0.0,0.8865899763398372,2.806779672157174,0.0014959080323721466,353959.77408484434,1555391.674230066,4.394261122613435,1555391.674230066,4.394261122613435,0.85,0.09559599360664499,4.564652377983593,1.2694247959693898,1.0,0.0,4.564652377984106,1.2840573126734844,1.2843750231138644,3.5548665413381837,19481.44269689903,1986.5542970228398,2034.6934298245008,2034.6934298245008,7.087909383871051,4.678862528234059,-0.07613871636124347,4.755001244595302,3.017869407902157,3.017869407902157,0.8622484022577591,0.0,0.0,0.0002474141128856723,1.000465439142807,0.0002472990102463263,198.4642072841039,0.0,2.301406169767854e-05,65.22185085122098,0.055450623804267296,8.226455471025808e-05,0.00016514955817541424,0.0007538503234483443,0.09559599360644444,0.08191774768874628,0.013678245917698154,0.09559589626989995,0.08191774768891813,0.013678245917726855,0.4310410092624365,0.4310410092624365,0.07197323036402747,0.0,5.197732308830211,7.12734807345845,3.979039320256561e-13,5.3633975945350585,7.009870612076043,3.979039320256561e-13,24877.031727359205,21145.476968255323,0.85,0.9140133011717262,0.7056969859737628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481465903470672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.055981748534,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.540166956416,1540.8290793956076,0.4310410092624365,0.07197323036402747,6.112851554438009,3.017869407902157
1930.0,-29.448764912198133,4.687330247935598,35.005137604120655,24.43770639309662,5.090952023468086,-25.994858814968318,-39.62864724509416,1.6367228997983747,0.3540940515098896,-5.048175935544588,40.02056305320137,48848.568538670166,14433.873635815353,14433.873635815353,63282.44217448552,88766.22962586266,88766.22962586266,14433.873635815353,103200.10326167801,103200.10326167801,103200.10326167801,128079.44255191984,104614.82573099606,64697.1646438128,44352.95676353695,24879.33929024183,0.0,69232.29605377879,21147.438396705555,1540.9083116444629,0.0,0.8865989464875007,2.80650253507751,0.0014959080323721466,353990.51846026076,1555420.0383955427,4.393959604232042,1555420.0383955427,4.393959604232042,0.85,0.09559226576959812,4.564652377983593,1.2694127497123557,1.0,0.0,4.5646523779843,1.2840534470455094,1.2843710087237934,3.554877243222581,19480.695244229675,1986.4780780623023,2034.6934298245008,2034.6934298245008,7.093881281692805,4.687330247935598,-0.06846966208359984,4.755799910019197,3.0199048721461628,3.0199048721461628,0.8628299634703323,0.0,0.0,0.0002472990102463263,1.0004622317428966,0.00024718475360684914,198.46787601974538,0.0,2.2843754074121106e-05,64.73919904605921,0.05547346755834142,8.223464945421636e-05,0.00016506436079210992,0.0007534614270100462,0.0955922657694371,0.08191721337543949,0.013675052393997607,0.09559233966316309,0.08191721337557747,0.013675052394020639,0.43103901998557026,0.43103901998557026,0.07195656369736017,0.0,5.238074415571532,7.0971057973426355,3.410605131648481e-13,5.402269987054467,6.980539357389318,3.410605131648481e-13,24879.33929024183,21147.438396705555,0.85,0.9140595615278815,0.7055748736214845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481733799146317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.57332994337,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.46886365808,1540.9083116444629,0.43103901998557026,0.07195656369736017,6.112851554438009,3.0199048721461628
1931.0,-29.45319368903716,4.695697410119046,35.00551297932353,24.43767684688794,5.0923563149523305,-25.99870384357099,-39.6318631368689,1.6375458559426057,0.3952669011670764,-5.046007570308463,40.02120943794296,48841.90928906488,14445.940537986135,14445.940537986135,63287.84982705102,88759.63226611607,88759.63226611607,14445.940537986135,103205.57280410221,103205.57280410221,103205.57280410221,128087.1904105055,104610.8922861695,64693.169309128534,44353.02553004552,24881.617606403288,0.0,69234.64313644881,21149.374965442796,1540.9872846247847,0.0,0.8866076554890152,2.8062177637275583,0.0014959080323721466,354020.4498024018,1555447.9208400163,4.393666867855224,1555447.9208400163,4.393666867855224,0.8500000000000001,0.09558854907893087,4.564652377983593,1.2694009199505678,1.0,0.0,4.56465237798418,1.2840498372547922,1.2843672513214748,3.5548872368867683,19479.962783611492,1986.4033878655293,2034.6934298245008,2034.6934298245008,7.099811856782842,4.695697410119046,-0.06089800575249349,4.75659541587154,3.0219240718031832,3.0219240718031832,0.8634068776580524,0.0,0.0,0.00024718475360684914,1.0004589893370404,0.00024707135049148536,198.47151901153018,0.0,2.2676272558182832e-05,64.26455642989015,0.055496143830899604,8.220482193687588e-05,0.00016497993166997326,0.0007530760374169141,0.09558854907855915,0.08191668809802885,0.013671860980530305,0.09558847770934435,0.0819166880983474,0.013671860980583473,0.43103701209804185,0.43103701209804185,0.07193989703069298,0.0,5.278160406301254,7.067181956944751,3.410605131648481e-13,5.441274471475538,6.951770890216494,3.410605131648481e-13,24881.617606403288,21149.374965442796,0.85,0.9141066807020619,0.705454770566325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481999848758094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.0986873272,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.398033811074,1540.9872846247847,0.43103701209804185,0.07193989703069298,6.112851554438009,3.0219240718031832
1932.0,-29.45759145208855,4.703965857628317,35.00588463154679,24.437700386066012,5.0938204605277555,-26.002514983662103,-39.6350359666161,1.6384257576372305,0.43555451611450735,-5.043803966485374,40.021851736593646,48835.200385596276,14457.786298887475,14457.786298887475,63292.98668448375,88753.00388416086,88753.00388416086,14457.786298887475,103210.79018304833,103210.79018304833,103210.79018304833,128094.65986550009,104606.94118792552,64689.13768937347,44353.11499839117,24883.869682451757,0.0,69236.98468084293,21151.289230083992,1541.0639799096994,0.0,0.8866165582394528,2.8059488146027904,0.0014959080323721466,354050.869600277,1555475.627401097,4.39336762301199,1555475.627401097,4.39336762301199,0.85,0.09558480352761708,4.564652377983593,1.2693889797432352,1.0,0.0,4.564652377982075,1.2840459596260776,1.2843632271118266,3.5548979721199765,19479.22703568826,1986.3283624569308,2034.6934298245008,2034.6934298245008,7.105633746571105,4.703965857628317,-0.053376756280174575,4.757342613908492,3.023927049475083,3.023927049475083,0.8639791569928809,0.0,0.0,0.00024707135049148536,1.0004557908410547,0.00024695878893736973,198.47513660812442,0.0,2.2507288566889113e-05,63.785655798563745,0.055518651119466494,8.217540362231467e-05,0.0001648959468691707,0.0007526926759962162,0.09558480352749915,0.08191613765059165,0.013668665876907505,0.09558503326692903,0.08191613765069272,0.013668665876924366,0.43103498847889987,0.43103498847889987,0.0719232303640259,0.0,5.317821593278666,7.03746794975433,3.410605131648481e-13,5.479358482599878,6.9229628592661925,3.410605131648481e-13,24883.869682451757,21151.289230083992,0.85,0.9141499586708054,0.7053340149157075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482264032164334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.619786695876,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.327685151324,1541.0639799096994,0.43103498847889987,0.0719232303640259,6.112851554438009,3.023927049475083
1933.0,-29.461958949866563,4.7121355334963075,35.00625244756382,24.43763465797531,5.0951479516361555,-26.006312572768717,-39.63821780690921,1.6391856621493437,0.47649179009277987,-5.041718546217236,40.022483291026994,48828.683408519915,14469.638895841128,14469.638895841128,63298.32230436104,88746.59306062399,88746.59306062399,14469.638895841128,103216.23195646511,103216.23195646511,103216.23195646511,128102.35241452811,104603.13124523552,64685.22159314406,44353.23294676829,24886.120458063004,0.0,69239.35340483129,21153.20238935355,1541.1433947239448,0.0,0.8866248969738402,2.8056578393842466,0.0014959080323721466,354079.6598145215,1555502.8708571729,4.393087339927959,1555502.8708571729,4.393087339927959,0.85,0.09558110205955644,4.564652377983593,1.2693774950550871,1.0,0.0,4.564652377982706,1.284042641011485,1.284359763135897,3.554907159771468,19478.517572838005,1986.25601737984,2034.6934298245008,2034.6934298245008,7.111458996104975,4.7121355334963075,-0.045980434762332933,4.7581159682586405,3.0259141934905784,3.0259141934905784,0.8645469124258796,0.0,0.0,0.00024695878893736973,1.0004526696083242,0.0002468470487804823,198.4787294228529,0.0,2.2340669829922082e-05,63.313458297999176,0.05554099178929642,8.214591153575848e-05,0.00016481287740161124,0.0007523134927535831,0.09558110205934708,0.08191562443452863,0.01366547762481845,0.09558094531859579,0.08191562443470807,0.013665477624848384,0.4310329450551214,0.4310329450551214,0.0719065636973589,0.0,5.35735506323789,7.008160322135723,3.979039320256561e-13,5.5182103363100055,6.895046600623402,3.979039320256561e-13,24886.120458063004,21153.20238935355,0.85,0.9141957455071251,0.7052157625306884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482526374634943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.14758919531,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.257810175226,1541.1433947239448,0.4310329450551214,0.0719065636973589,6.112851554438009,3.0259141934905784
1934.0,-29.46629578158619,4.7202085703991115,35.00661638667789,24.437623377330624,5.0965596373969975,-26.01007412650776,-39.64135249899698,1.6400244181931467,0.5160658136215375,-5.039572233462636,40.02310598767028,48822.09583781123,14481.235571663501,14481.235571663501,63303.331409474726,88740.04592438042,88740.04592438042,14481.235571663501,103221.28149604393,103221.28149604393,103221.28149604393,128109.58658481391,104599.20952799387,64681.259441439586,44353.2778739492,24888.305088769983,0.0,69241.58296271919,21155.059325454484,1541.2176383575331,0.0,0.8866335775045786,2.8053918822272106,0.0014959080323721466,354109.29259689176,1555529.7325665297,4.3927955721210115,1555529.7325665297,4.3927955721210115,0.85,0.09557735099293366,4.564652377983593,1.2693657685955988,1.0,0.0,4.564652377984796,1.284038952262605,1.284355929989817,3.5549173722029375,19477.78729605472,1986.1815498722522,2034.6934298245008,2034.6934298245008,7.1171584669207695,4.7202085703991115,-0.03862080737971141,4.758829377778823,3.027885322140136,3.027885322140136,0.8651100920400389,0.0,0.0,0.0002468470487804823,1.0004495064993792,0.0002467361392822432,198.48229712364727,0.0,2.2178044364531925e-05,62.85257772908348,0.05556316983366095,8.211686602795257e-05,0.00016473018275252972,0.0007519360204270066,0.09557735099262915,0.08191506840284096,0.013662282589788183,0.09557742476077087,0.08191506840310195,0.013662282589831706,0.43103089063198957,0.43103089063198957,0.07188989703069197,0.0,5.396433361135223,6.979012473121486,3.979039320256561e-13,5.555638047084187,6.8666548720174205,3.979039320256561e-13,24888.305088769983,21155.059325454484,0.85,0.9142386511232461,0.7050979158592872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482786920632917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.686708626396,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.188394921337,1541.2176383575331,0.43103089063198957,0.07188989703069197,6.112851554438009,3.027885322140136
1935.0,-29.47060272107604,4.7281852542823035,35.00697658184855,24.43756809169429,5.097880888053219,-26.013817842400105,-39.64448802927507,1.640784734800286,0.5561569472296242,-5.037513682574669,40.02372480380565,48815.659826460724,14492.797934016915,14492.797934016915,63308.45776047764,88733.7119365061,88733.7119365061,14492.797934016915,103226.509870523,103226.509870523,103226.509870523,128117.0272573487,104595.44594428982,64677.39383425546,44353.39123337151,24890.517386825693,0.0,69243.90862019721,21156.93977880184,1541.2955634851662,0.0,0.8866418242677817,2.805109165166492,0.0014959080323721466,354137.7155351593,1555556.4272269534,4.392518387589011,1555556.4272269534,4.392518387589011,0.85,0.09557363839161145,4.564652377983593,1.2693544124858458,1.0,0.0,4.5646523779833785,1.2840356283518406,1.284352462839351,3.5549265746174648,19477.08646587456,1986.1100850825267,2034.6934298245008,2034.6934298245008,7.122841073540484,4.7281852542823035,-0.03136974225406863,4.759554996536372,3.029840914161642,3.029840914161642,0.865668832617612,0.0,0.0,0.0002467361392822432,1.000446423291529,0.0002466260396738352,198.4858403447568,0.0,2.2013571983325335e-05,62.386463000744,0.05558518340564427,8.208782225098934e-05,0.00016464831703125383,0.0007515623318677092,0.0955736383914138,0.08191454482213369,0.013659093569280125,0.09557351374056781,0.08191454482230308,0.01365909356930838,0.43102881756419203,0.43102881756419203,0.0718732303640251,0.0,5.4353252904224405,6.9502294248204635,3.979039320256561e-13,5.593670629804308,6.839156762869777,3.979039320256561e-13,24890.517386825693,21156.93977880184,0.85,0.9142819783285847,0.7049812871514025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483045646062935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.220593898055,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.11944842756,1541.2955634851662,0.43102881756419203,0.0718732303640251,6.112851554438009,3.029840914161642
1936.0,-29.47488009443948,4.7360670445245905,35.007332922931724,24.437520035449438,5.099219528928096,-26.017533217380358,-39.647588844504185,1.6415636405793357,0.5954387549444959,-5.035446627382187,40.024332923639925,48809.20647163854,14504.185170925566,14504.185170925566,63313.39164256411,88727.33150424717,88727.33150424717,14504.185170925566,103231.51667517274,103231.51667517274,103231.51667517274,128124.19118628257,104591.63043792313,64673.50540532924,44353.47225843765,24892.674511109828,0.0,69246.14676954749,21158.773334443355,1541.3701648198714,0.0,0.8866501525362167,2.804838146041467,0.0014959080323721466,354166.25769602746,1555582.660804705,4.392238467109492,1555582.660804705,4.392238467109492,0.85,0.09556990182429337,4.564652377983593,1.2693429376883434,1.0,0.0,4.564652377984008,1.2840322159256068,1.2843489081923003,3.5549360221410953,19476.375966992466,1986.0376343595894,2034.6934298245008,2034.6934298245008,7.128437610464296,4.7360670445245905,-0.024179670759635563,4.760246715284226,3.0317808947504035,3.0317808947504035,0.8662231127858295,0.0,0.0,0.0002466260396738352,1.000443373577286,0.00024651674066466584,198.48935935217557,0.0,2.1853213296490356e-05,61.93200648225367,0.055607036618940765,8.205910937113051e-05,0.00016456693030270466,0.0007511908297437009,0.09556990182409575,0.08191400035966825,0.013655901464427495,0.09556980294358881,0.08191400035983763,0.013655901464455738,0.4310267322800058,0.4310267322800058,0.07185656369735827,0.0,5.4738679145097535,6.9216732763024424,3.410605131648481e-13,5.63088538232671,6.811522617019875,3.410605131648481e-13,24892.674511109828,21158.773334443355,0.85,0.9143236785906991,0.7048653065718808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483302596906011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.76613737956,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.050956213727,1541.3701648198714,0.4310267322800058,0.07185656369735827,6.112851554438009,3.0317808947504035
1937.0,-29.479127906368713,4.74385475926242,35.00768549135841,24.43745112922045,5.1005207092136295,-26.021225730544273,-39.65067848386241,1.6423117823871471,0.6345541511507236,-5.033421854116942,40.02493570750581,48802.8462584646,14515.474231460415,14515.474231460415,63318.32048992501,88721.0273390864,88721.0273390864,14515.474231460415,103236.50157054682,103236.50157054682,103236.50157054682,128131.33257967928,104587.86049592652,64669.67941531628,44353.53453401138,24894.831009132457,0.0,69248.36554314384,21160.606357762586,1541.4457592390727,0.0,0.8866582841281379,2.8045645490345668,0.0014959080323721466,354194.21777294256,1555608.6645250004,4.391965160544289,1555608.6645250004,4.391965160544289,0.85,0.09556617710175087,4.564652377983593,1.2693317315867176,1.0,0.0,4.564652377984034,1.2840289456181522,1.284345496727863,3.5549450762467787,19475.673952812245,1985.9660488354582,2034.6934298245008,2034.6934298245008,7.133985896200795,4.74385475926242,-0.01707465011719833,4.760929409379618,3.033705543563964,3.033705543563964,0.8667730124468468,0.0,0.0,0.00024651674066466584,1.0004403240382005,0.00024640824119285794,198.49285414750835,0.0,2.169469030785149e-05,61.48275233245112,0.055628731309248614,8.203050921124407e-05,0.0001644862314534218,0.0007508224675494213,0.09556617710140013,0.08191346562748547,0.01365271147391465,0.09556604369508184,0.0819134656277861,0.013652711473964765,0.43102463179926326,0.43102463179926326,0.07183989703069146,0.0,5.512125769954935,6.893384344579033,3.979039320256561e-13,5.66797600526769,6.78421763390304,3.979039320256561e-13,24894.831009132457,21160.606357762586,0.85,0.9143655592921651,0.7047508757164664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483557792438133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.31688322976,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.98291274331,1541.4457592390727,0.43102463179926326,0.07183989703069146,6.112851554438009,3.033705543563964
