time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1938.0,-29.483345793762822,4.751549772552158,35.008034365935345,24.437404958903812,5.101840963882335,-26.02488938880963,-39.653737110178895,1.6430800917801847,0.6731228985769349,-5.031392989434937,40.02553324185971,48796.487898173815,14526.598405231442,14526.598405231442,63323.08630340526,88714.74011324192,88714.74011324192,14526.598405231442,103241.33851847336,103241.33851847336,103241.33851847336,128138.30579404358,104584.10249990811,64665.85028484671,44353.613572290444,24896.96727557022,0.0,69250.58084786066,21162.422184234685,1541.5201443858748,0.0,0.8866664550143151,2.804298703974964,0.0014959080323721466,354222.23608571314,1555634.4421088651,4.39169053670713,1555634.4421088651,4.39169053670713,0.85,0.09556243893284885,4.564652377983593,1.2693204282270747,1.0,0.0,4.564652377983621,1.2840255794414883,1.284341990397987,3.5549543958221426,19474.974163134713,1985.8946901474728,2034.6934298245008,2034.6934298245008,7.139453144292311,4.751549772552158,-0.01003132815436647,4.7615811007065245,3.0356149492507503,3.0356149492507503,0.8673185569287858,0.0,0.0,0.00024640824119285794,1.00043723654119,0.0002463005495924609,198.49632442976755,0.0,2.1536369832647232e-05,61.03407210572226,0.05565026767908126,8.200220520891113e-05,0.0001644060359839468,0.0007504564031089789,0.09556243893256039,0.081912918954201,0.013649519978359398,0.09556247688088527,0.08191291895444826,0.013649519978400597,0.43102251633499555,0.43102251633499555,0.07182323036402469,0.0,5.550028020749664,6.865317926686657,3.979039320256561e-13,5.704515888011883,6.757047114408067,3.979039320256561e-13,24896.96727557022,21162.422184234685,0.85,0.9144051288540417,0.7046365142463822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483811232762223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.86820300303,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.915318907846,1541.5201443858748,0.43102251633499555,0.07182323036402469,6.112851554438009,3.0356149492507503
1939.0,-29.487535153540218,4.759152920792411,35.008379644980366,24.4373423391022,5.103129224355401,-26.028530613477695,-39.65678078876806,1.643822397570945,0.7115056912388695,-5.029402429475498,40.026126252657114,48790.200065372235,14537.622211169653,14537.622211169653,63327.82227654189,88708.52435072439,88708.52435072439,14537.622211169653,103246.14656189404,103246.14656189404,103246.14656189404,128145.25222403374,104580.38850410751,64662.064218758474,44353.69365038782,24899.105662139697,0.0,69252.79931252751,21164.23981281874,1541.5955858979303,0.0,0.8866744465891085,2.804030990284163,0.0014959080323721466,354249.72710648505,1555660.024866038,4.391421942855632,1555660.024866038,4.391421942855632,0.85,0.09555871130428432,4.564652377983593,1.2693092292686927,1.0,0.0,4.564652377983625,1.2840223331228944,1.2843386049938126,3.5549633836054997,19474.282566892743,1985.8241669573956,2034.6934298245008,2034.6934298245008,7.1448710641502275,4.759152920792411,-0.0030696677647208404,4.762222588557131,3.037509369525259,3.037509369525259,0.8678598198643597,0.0,0.0,0.0002463005495924609,1.0004342935802997,0.00024619362927975403,198.49977134607337,0.0,2.1376386850767488e-05,60.58068033507506,0.05567164406593203,8.197404849195071e-05,0.00016432650110051022,0.0007500933540141674,0.09555871130416571,0.08191238083595768,0.013646330468208026,0.09555889158529036,0.08191238083605935,0.01364633046822497,0.4310203835237923,0.4310203835237923,0.07180656369735794,0.0,5.587632569277616,6.837508419537869,3.979039320256561e-13,5.74090812071438,6.730188255746896,3.979039320256561e-13,24899.105662139697,21164.23981281874,0.85,0.9144442232689095,0.704523146352386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484062896037408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.41481123238,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.84818296684,1541.5955858979303,0.4310203835237923,0.07180656369735794,6.112851554438009,3.037509369525259
1940.0,-29.49169541248035,4.766664821524938,35.008721139265674,24.437231488432758,5.104353401010667,-26.032152034530725,-39.65981371058149,1.644509955594945,0.7498076626811212,-5.027467155940701,40.02670656026258,48784.00523471746,14548.571912096668,14548.571912096668,63332.577146814125,88702.38163979113,88702.38163979113,14548.571912096668,103250.9535518878,103250.9535518878,103250.9535518878,128152.15716756458,104576.70474623212,64658.32834117019,44353.75156117992,24901.20361567679,0.0,69254.9551768567,21166.023073325272,1541.6700339222652,0.0,0.8866822020248337,2.8037580691077033,0.0014959080323721466,354276.456188436,1555685.0599095172,4.391161288691632,1555685.0599095172,4.391161288691632,0.85,0.09555499066800133,4.564652377983593,1.2692983281286438,1.0,0.0,4.564652377983789,1.2840193410474616,1.2843354748864948,3.5549716675294754,19473.59660136135,1985.7542179400052,2034.6934298245008,2034.6934298245008,7.1502525632824865,4.766664821524938,0.003802475466417654,4.762862346058521,3.039388902198655,3.039388902198655,0.8683968291996157,0.0,0.0,0.00024619362927975403,1.000431290885813,0.0002460874939864851,198.50319442263796,0.0,2.122365762456838e-05,60.14784570802679,0.0556928677235566,8.194600017447559e-05,0.00016424762910527844,0.0007497333307735763,0.09555499066792644,0.08191184824158271,0.01364314242634373,0.09555504081392185,0.0819118482416469,0.013643142426354423,0.4310182337100138,0.4310182337100138,0.0717898970306912,0.0,5.625000427841485,6.809976523873729,3.979039320256561e-13,5.777274818621834,6.703656708613096,0.2939257266544928,24901.20361567679,21166.023073325272,0.85,0.91448441465425,0.7044117653406534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484312865439215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.98197660534,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.78147793284,1541.6700339222652,0.4310182337100138,0.0717898970306912,6.112851554438009,3.039388902198655
1941.0,-29.495826821108796,4.774086660602881,35.009058763098786,24.437131184991472,5.105574534348565,-26.035747800479868,-39.66282749371601,1.6451976449081227,0.7878292331872103,-5.025540051834867,40.02727680219566,48777.86253467648,14559.379310646851,14559.379310646851,63337.24184532333,88696.3011774783,88696.3011774783,14559.379310646851,103255.68048812514,103255.68048812514,103255.68048812514,128158.93791784026,104573.06869345982,64654.63005067051,44353.82071421034,24903.257429715115,0.0,69257.07814392546,21167.76881525785,1541.742190633145,0.0,0.8866899517985554,2.803488004388124,0.0014959080323721466,354303.0740107997,1555709.6610065536,4.390900827914163,1555709.6610065536,4.390900827914163,0.85,0.09555125564413741,4.564652377983593,1.2692874720459804,1.0,0.0,4.564652377983763,1.2840163467535664,1.2843323435688387,3.554979957634184,19472.919519165265,1985.6851747707185,2034.6934298245008,2034.6934298245008,7.155564124420774,4.774086660602881,0.010608639298154365,4.763478021304727,3.0412535804542884,3.0412535804542884,0.868929594415511,0.0,0.0,0.0002460874939864851,1.0004283138719536,0.0002459821364252014,198.50659386344333,0.0,2.1068194754865466e-05,59.70726393528873,0.05571393591831146,8.191813763830273e-05,0.0001641693563481824,0.0007493760428467666,0.09555125564379706,0.08191130289007773,0.013639952753719329,0.09555114380206102,0.08191130289036949,0.013639952753767915,0.43101606859626707,0.43101606859626707,0.07177323036402448,0.0,5.662106505166264,6.782718814893144,3.979039320256561e-13,5.813369285022077,6.67747767755435,0.692346942162601,24903.257429715115,21167.76881525785,0.85,0.9145237359523034,0.7043014785190557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484561106595846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.5413948326,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.715216240287,1541.742190633145,0.43101606859626707,0.07177323036402448,6.112851554438009,3.0412535804542884
1942.0,-29.49992989361481,4.781419967630404,35.0093928156535,24.43708061417567,5.106843510671752,-26.039313291615112,-39.66580628240479,1.6459311989642125,0.8252122953448406,-5.023591659419741,40.027848018378954,48771.69510907189,14570.003156697296,14570.003156697296,63341.698265769184,88690.22963061355,88690.22963061355,14570.003156697296,103260.23278731084,103260.23278731084,103260.23278731084,128165.55439571785,104569.45065452029,64650.916132990904,44353.92724614376,24905.321608406997,0.0,69259.24885455075,21169.523367145946,1541.8144969742937,0.0,0.8866978059472672,2.8032288604190194,0.0014959080323721466,354329.9874701242,1555734.304428986,4.390636862368754,1555734.304428986,4.390636862368754,0.85,0.09554750777534049,4.564652377983593,1.2692765500256793,1.0,0.0,4.564652377982389,1.2840131365618177,1.2843289972995253,3.554988845524036,19472.24579138844,1985.6164736570022,2034.6934298245008,2034.6934298245008,7.160785474180261,4.781419967630404,0.01736410984655734,4.7640558577838465,3.0431036099453426,3.0431036099453426,0.8694581742700979,0.0,0.0,0.0002459821364252014,1.0004253898858873,0.00024587754260541023,198.50997008947036,0.0,2.0914170628190755e-05,59.2707595602926,0.05573485008893965,8.18906072325075e-05,0.0001640915291926939,0.0007490207889363943,0.09554750777529836,0.0819107461400408,0.013636761635257554,0.09554763859778692,0.08191074614007693,0.013636761635263565,0.43101388952194075,0.43101388952194075,0.07175656369735778,0.0,5.6988600192990475,6.755688242754559,3.410605131648481e-13,5.848803954764605,6.651395156260946,1.0866058166690777,24905.321608406997,21169.523367145946,0.85,0.9145594171659466,0.704190356027335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484807634287251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.1048904576,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.64939384035,1541.8144969742937,0.43101388952194075,0.07175656369735778,6.112851554438009,3.0431036099453426
1943.0,-29.50400507988149,4.788664654239561,35.00972316742947,24.436928936652862,5.107984494961486,-26.042866497417712,-39.66879051933063,1.6465523270505718,0.8628985963170521,-5.021752448794018,40.028408319694606,48765.69101920378,14580.637606901126,14580.637606901126,63346.32862610491,88684.28149319635,88684.28149319635,14580.637606901126,103264.91910009748,103264.91910009748,103264.91910009748,128172.29828129808,104565.88462693144,64647.2941529481,44353.989415537035,24907.3791812006,0.0,69261.36859673764,21171.27230402051,1541.8889990295927,0.0,0.8867051430684878,2.802953262027857,0.0014959080323721466,354355.39425577695,1555758.4772485583,4.390390276168895,1555758.4772485583,4.390390276168895,0.85,0.09554379961410812,4.564652377983593,1.2692659604409715,1.0,0.0,4.564652377982033,1.2840104501309222,1.284326175901232,3.554996283338788,19471.581748828456,1985.5487601605498,2034.6934298245008,2034.6934298245008,7.166012035611062,4.788664654239561,0.02400576210105232,4.764658892138509,3.0449393019996496,3.0449393019996496,0.8699826577141856,0.0,0.0,0.00024587754260541023,1.0004225122676647,0.00024577370020200555,198.51332346884774,0.0,2.0762916038284196e-05,58.84210405249741,0.05575561300497794,8.186303504952136e-05,0.00016401450755588887,0.000748669211938796,0.09554379961391862,0.08191022299991171,0.013633576614006904,0.0955436519579704,0.08191022300007417,0.013633576614033952,0.43101169488697993,0.43101169488697993,0.07173989703069107,0.0,5.7354640836827,6.728980767907103,3.979039320256561e-13,5.88465104511107,6.625765049468896,1.481943214127682,24907.3791812006,21171.27230402051,0.85,0.9145982805354016,0.7040821168743229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485052479030447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.67623494981,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.584001393774,1541.8889990295927,0.43101169488697993,0.07173989703069107,6.112851554438009,3.0449393019996496
1944.0,-29.508052268744343,4.795822452692961,35.010049699510446,24.43682091487574,5.109178780017623,-26.04638916892991,-39.671739796735324,1.6472242246391933,0.8997392909815858,-5.019873853666459,40.02895775553302,48759.66038860835,14591.064185592058,14591.064185592058,63350.7245742004,88678.28912417825,88678.28912417825,14591.064185592058,103269.3533097703,103269.3533097703,103269.3533097703,128178.72039437755,104562.28600274603,64643.65726718628,44354.031928399716,24909.367084607245,0.0,69263.39901300696,21172.96202191616,1541.9586349556182,0.0,0.8867127196471467,2.8026933629550888,0.0014959080323721466,354381.3465733438,1555782.1815795477,4.390135645182889,1555782.1815795477,4.390135645182889,0.85,0.09554005052507361,4.564652377983593,1.2692552714003256,1.0,0.0,4.5646523779827035,1.2840075249377791,1.2843231166474434,3.5550043822405075,19470.91163634139,1985.4804277037917,2034.6934298245008,2034.6934298245008,7.171136433487471,4.795822452692961,0.030606443657019256,4.7652160090359414,3.04676048240613,3.04676048240613,0.8705029949731801,0.0,0.0,0.00024577370020200555,1.000419622841016,0.00024567061120217874,198.51665390806784,0.0,2.0614100616855416e-05,58.42036114816825,0.055776227105594794,8.18357942985489e-05,0.00016393790590345665,0.0007483195520238638,0.09554005052454553,0.08190966446932309,0.013630386055222439,0.0955399237955655,0.08190966446977584,0.013630386055297775,0.4310094893843657,0.4310094893843657,0.07172323036402438,0.0,5.771714679722152,6.702460624216201,0.25799744399722613,5.9196131446480535,6.600069150801744,1.872471707368959,24909.367084607245,21172.96202191616,0.85,0.9146349367333789,0.703974409044693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485295667509974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.25449204548,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.519030832444,1541.9586349556182,0.4310094893843657,0.07172323036402438,6.112851554438009,3.04676048240613
1945.0,-29.51207282888804,4.802890052527927,35.010374185061664,24.436493985727452,5.110059367480057,-26.04991928482586,-39.67473517460746,1.6476163968556568,0.9255074746627088,-5.018365887500023,40.02955120438708,48753.9783591131,14601.888019804108,14601.888019804108,63355.866378917206,88672.7320219348,88672.7320219348,14601.888019804108,103274.6200417389,103274.6200417389,103274.6200417389,128185.91313268282,104558.96679664888,64640.21313384054,44354.17073645371,24911.293090943916,0.0,69265.46382739762,21174.59912730233,1542.0306683089786,0.0,0.8867182489938018,2.802534177601957,0.0014959080323721466,354402.1798245594,1555807.7850723558,4.38994981871311,1555807.7850723558,4.38994981871311,0.85,0.09553954625732164,4.564652377983593,1.2692455483460803,1.0,0.0,4.564652377983031,1.2840059052339914,1.2843213641717786,3.5550088666856645,19470.293555280892,1985.4174009759595,2034.6934298245008,2034.6934298245008,7.176456072334972,4.802890052527927,0.03696583182640456,4.765924220701522,3.048567526029971,3.048567526029971,0.8710192931514202,0.0,0.0,0.00024567061120217874,1.0004168750803746,0.0002455682399224236,198.51996253144986,0.0,2.0464883300349296e-05,57.9974792731899,0.05579669198889514,8.180813632136369e-05,0.00016386247488081503,0.0007479752356269891,0.09553954625718136,0.08190933728077315,0.013630208976408209,0.09553955608892259,0.08190933728089342,0.01363020897642822,0.4310072687474023,0.4310072687474023,0.07172221554229351,0.0,5.805562080546451,6.676481235433016,0.6412357980524916,5.943873362162719,6.5755283813242045,2.1840780178305295,24911.293090943916,21174.59912730233,0.85,0.9146819046327833,0.7038713908074445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448553719293253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.8316101705,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.454485312895,1542.0306683089786,0.4310072687474023,0.07172221554229351,6.112851554438009,3.048567526029971
1946.0,-29.516069426695953,4.80986353199078,35.01069752163942,24.435860977415018,5.110546585436504,-26.053467256837713,-39.67779711876062,1.6476568239386167,0.936382974367632,-5.017282728428611,40.030166705913516,48748.72797023664,14613.182464457597,14613.182464457597,63361.91043469424,88667.57556658615,88667.57556658615,14613.182464457597,103280.75803104375,103280.75803104375,103280.75803104375,128193.65080325396,104555.8572785393,64637.00968219938,44354.27510704436,24912.892772210216,0.0,69267.16787925459,21175.958856378682,1542.0903494446936,0.0,0.8867215350576008,2.8025188530338756,0.0014959080323721466,354417.14476207615,1555834.340332249,4.389839383692052,1555834.340332249,4.389839383692052,0.85,0.09554316702821358,4.564652377983593,1.2692369204061111,1.0,0.0,4.564652377984016,1.2840059275985438,1.2843212550896523,3.5550088047652477,19469.714520959267,1985.3583559073963,2034.6934298245008,2034.6934298245008,7.182007004228658,4.80986353199078,0.04305454832164468,4.766808983669136,3.050359289401341,3.050359289401341,0.8715312255432403,0.0,0.0,0.0002455682399224236,1.000414403592318,0.00024546651771568847,198.52325153141425,0.0,2.0322742621284904e-05,57.59465258872142,0.05581701473151643,8.177987263202548e-05,0.00016378836729039813,0.0007476369602381659,0.09554316702796942,0.08190924063222028,0.01363392639574913,0.09554308537953093,0.0819092406324296,0.013633926395783973,0.43100505112866155,0.43100505112866155,0.07174149214335082,0.0,5.834595231116566,6.651150798155982,0.989728870913666,5.953665702796229,6.551964260672264,2.3915386271560237,24912.892772210216,21175.958856378682,0.85,0.9147466595594858,0.7037782756646647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485777136822686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.42878348603,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.390338349058,1542.0903494446936,0.43100505112866155,0.07174149214335082,6.112851554438009,3.050359289401341
1947.0,-29.520042489251363,4.81674182985924,35.0110201512869,24.435125570185505,5.110881552800601,-26.057009283156738,-39.6808730327524,1.6475625572656898,0.9359465987766953,-5.016395720082958,40.030792786221014,48743.65961926541,14624.604255784747,14624.604255784747,63368.26387505016,88662.64770286606,88662.64770286606,14624.604255784747,103287.2519586508,103287.2519586508,103287.2519586508,128201.43587769788,104552.89581686145,64633.90773327254,44354.431203987675,24914.183919047075,0.0,69268.61512303475,21177.05633119001,1542.1344040708263,0.0,0.8867237839088562,2.8026274458611797,0.0014959080323721466,354429.40004835645,1555861.3523555747,4.38976380667998,1555861.3523555747,4.38976380667998,0.8499999999999999,0.09554964993653234,4.564652377983593,1.269228803482838,1.0,0.0,4.564652377984803,1.2840065779872782,1.2843217750193276,3.5550070040441946,19469.16305674738,1985.3021222076225,2034.6934298245008,2034.6934298245008,7.18762052376911,4.81674182985924,0.048981653870869835,4.7677601759883705,3.0521344391268483,3.0521344391268483,0.8720384111790995,0.0,0.0,0.00024546651771568847,1.0004119761625585,0.0002453654330061741,198.52652125773497,0.0,2.0194223234009626e-05,57.23042864518328,0.05583720895475044,8.175148908065707e-05,0.0001637150286350314,0.000747302194770548,0.09554964993637964,0.08190925535577459,0.013640394580605045,0.09554975943062025,0.0819092553559055,0.01364039458062684,0.4310028579746311,0.4310028579746311,0.07177514949448228,0.0,5.857533350630831,6.626377649563665,1.2944326192853168,5.952342318859678,6.529036633315002,2.5193142340026498,24914.183919047075,21177.05633119001,0.85,0.9148192693400266,0.7036904019617981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486015658165639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.064559542494,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.326537412011,1542.1344040708263,0.4310028579746311,0.07177514949448228,6.112851554438009,3.0521344391268483
1948.0,-29.523992921299786,4.823523535323481,35.01134225388038,24.434240196738415,5.11099900719901,-26.060552720759887,-39.68397534973917,1.6472747524129805,0.9291085252258995,-5.015734862186765,40.031422692434724,48738.82729195665,14636.195344291138,14636.195344291138,63375.02263624779,88658.03007548537,88658.03007548537,14636.195344291138,103294.2254197765,103294.2254197765,103294.2254197765,128209.53153412814,104550.13460948996,64630.93182597346,44354.669759462784,24915.306114351635,0.0,69269.97587381442,21178.010197198888,1542.1724431104572,0.0,0.8867248673177737,2.8027928146178422,0.0014959080323721466,354438.53095959045,1555888.529804023,4.389727396713,1555888.529804023,4.389727396713,0.8499999999999999,0.09555799583155039,4.564652377983593,1.2692213437380269,1.0,0.0,4.564652377983608,1.2840081313800225,1.2843231989930515,3.5550027031975326,19468.64888259535,1985.2496910357106,2034.6934298245008,2034.6934298245008,7.193317248561402,4.823523535323481,0.054731424731309986,4.768792110592171,3.053892498203818,3.053892498203818,0.8725407137725194,0.0,0.0,0.0002453654330061741,1.0004096423404019,0.0002452649620930837,198.52977245335708,0.0,2.0067995732238087e-05,56.87269990516274,0.055857276950482676,8.172287111493782e-05,0.00016364256189123626,0.0007469714092761588,0.09555799583135491,0.08190938871092689,0.013648607120428027,0.09555787110434638,0.08190938871109445,0.013648607120455944,0.4310007013142576,0.4310007013142576,0.07181788722203594,0.0,5.87442221229287,6.602260311522855,1.554463684342295,5.944843387412675,6.5071006581047754,2.599014492881338,24915.306114351635,21178.010197198888,0.85,0.9148988697743282,0.7036068177754484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486252782317248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.706830802475,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.263074744595,1542.1724431104572,0.4310007013142576,0.07181788722203594,6.112851554438009,3.053892498203818
1949.0,-29.527921254312332,4.830209276715265,35.011663660688384,24.433314450457715,5.111070420661696,-26.06408088804454,-39.68707141522316,1.64694769527189,0.9178661452349957,-5.015135531120058,40.032046629412136,48734.07463125059,14647.711032986019,14647.711032986019,63381.78566423661,88653.43840343821,88653.43840343821,14647.711032986019,103301.14943642422,103301.14943642422,103301.14943642422,128217.41632039683,104547.36822744702,64628.00445526985,44354.84863575241,24916.266883972614,0.0,69271.11551972502,21178.82685137672,1542.2018077324378,0.0,0.8867256590471031,2.8030081840778354,0.0014959080323721466,354446.81192935654,1555915.4500620991,4.389700789217996,1555915.4500620991,4.389700789217996,0.85,0.0955672802669723,4.564652377983593,1.269214019714855,1.0,0.0,4.564652377983195,1.28400986691871,1.2843248059452426,3.5549978980594377,19468.133744849518,1985.1971616045764,2034.6934298245008,2034.6934298245008,7.198976916266662,4.830209276715265,0.06038338150321909,4.769825895212046,3.055632882401963,3.055632882401963,0.8730379664005609,0.0,0.0,0.0002452649620930837,1.0004073634219688,0.00024516509080274704,198.5330055541031,0.0,1.9946467514012494e-05,56.528288934711405,0.05587722341799669,8.169432005026268e-05,0.00016357064204282104,0.0007466431201690661,0.09556728026675068,0.08190955291259056,0.013657727354160128,0.09556711886199183,0.0819095529127805,0.013657727354191797,0.43099859711921734,0.43099859711921734,0.07186538224377186,0.0,5.885574113933728,6.5786004167643455,1.772701311208948,5.9330016763550475,6.485149555192493,2.6490015844591426,24916.266883972614,21178.82685137672,0.85,0.9149814491754299,0.7035266325020204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486488563146955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.362419832025,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.19993300625,1542.2018077324378,0.43099859711921734,0.07186538224377186,6.112851554438009,3.055632882401963
1950.0,-29.531827614537598,4.836800292732759,35.01198446958073,24.432407214213185,5.111155199327211,-26.067587944557033,-39.69014904052017,1.646634854458887,0.9048134401596144,-5.014547242714115,40.03267202578098,48729.34365446759,14659.078077900645,14659.078077900645,63388.42173236824,88648.8705199404,88648.8705199404,14659.078077900645,103307.94859784105,103307.94859784105,103307.94859784105,128225.1445812657,104544.62174581768,64625.09488035804,44355.02985051071,24917.195983424648,0.0,69272.22583393536,21179.61658591095,1542.2293465866476,0.0,0.8867263892537656,2.8032457893810485,0.0014959080323721466,354454.94047011103,1555942.4336400349,4.389676249332002,1555942.4336400349,4.389676249332002,0.85,0.09557685777087709,4.564652377983593,1.269206694592722,1.0,0.0,4.564652377983787,1.284011534797105,1.2843263459901662,3.5549932802627686,19467.622312829808,1985.145010052343,2034.6934298245008,2034.6934298245008,7.20456352933967,4.836800292732759,0.06596263013348835,4.770837662599271,3.05735562028069,3.05735562028069,0.8735301772230544,0.0,0.0,0.00024516509080274704,1.0004050973836418,0.00024506581528215617,198.53622066233308,0.0,1.982774743910885e-05,56.19183624243448,0.0558970511654358,8.166594817443739e-05,0.00016349914262830966,0.0007463167501965923,0.095576857770757,0.08190973448509278,0.01366712328566421,0.09557700527022778,0.0819097344851957,0.013667123285681385,0.4309965465697775,0.4309965465697775,0.07191432098631338,0.0,5.891779060218539,6.555293651594866,1.954909826434573,5.91936068287373,6.463232780599981,2.68638293847755,24917.195983424648,21179.61658591095,0.85,0.9150625805546913,0.703447060749647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486723032251785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.02596713974,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.137102304188,1542.2293465866476,0.4309965465697775,0.07191432098631338,6.112851554438009,3.05735562028069
1951.0,-29.535713262732862,4.843296920630794,35.01230420477836,24.431421781796985,5.111134065946733,-26.071086990405433,-39.69322900576515,1.6462287106282456,0.8926548524119085,-5.014042168731808,40.03328236689319,48724.726111114935,14670.404652235826,14670.404652235826,63395.13076335076,88644.42987853504,88644.42987853504,14670.404652235826,103314.83453077087,103314.83453077087,103314.83453077087,128232.93318309353,104541.94467098605,64622.24090357408,44355.226408235525,24918.098652322657,0.0,69273.32506055819,21180.383854474258,1542.2574388886742,0.0,0.8867267502754203,2.8034621728506735,0.0014959080323721466,354461.91933127725,1555968.7679794263,4.389664116571097,1555968.7679794263,4.389664116571097,0.85,0.09558629828541054,4.564652377983593,1.2691997041041034,1.0,0.0,4.564652377984758,1.2840136374176712,1.2843283216484895,3.5549874588277266,19467.12380529441,1985.0941764307292,2034.6934298245008,2034.6934298245008,7.210130252153614,4.843296920630794,0.07143460093033394,4.77186231970046,3.0590609255738266,3.0590609255738266,0.8740174073068075,0.0,0.0,0.00024506581528215617,1.000402961908235,0.0002449671028709285,198.53941881421824,0.0,1.9709786662396293e-05,55.8575354012311,0.055916760952098195,8.163756384613038e-05,0.00016342825143602578,0.0007459931565471556,0.09558629828521575,0.08190994405368558,0.013676354231530168,0.09558616291417542,0.0819099440538525,0.013676354231558035,0.4309945445867498,0.4309945445867498,0.07196237443114444,0.0,5.894262362593452,6.532393090674361,2.109037367396297,5.906697021143714,6.441794169122886,2.7275860632585704,24918.098652322657,21180.383854474258,0.85,0.9151449090675414,0.7033692416023075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448695619704584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.69166629854,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.074580845863,1542.2574388886742,0.4309945445867498,0.07196237443114444,6.112851554438009,3.0590609255738266
1952.0,-29.53957642960206,4.849701489770006,35.01262242987098,24.430506128724687,5.1112008162805775,-26.074556954903585,-39.696270519029326,1.6459039758084595,0.8812120124479179,-5.013457427476161,40.03387784805115,48720.03838684851,14681.45170329454,14681.45170329454,63401.49009014305,88639.90627512617,88639.90627512617,14681.45170329454,103321.35797842071,103321.35797842071,103321.35797842071,128240.31085673437,104539.21435699184,64619.34646872615,44355.40876473965,24918.952878313667,0.0,69274.36164305331,21181.109946566616,1542.2812900125543,0.0,0.8867275707615991,2.8036785505566115,0.0014959080323721466,354469.99912990304,1555994.4614821996,4.389636542730299,1555994.4614821996,4.389636542730299,0.85,0.09559524544437274,4.564652377983593,1.2691924361279239,1.0,0.0,4.564652377982802,1.2840153584893799,1.2843299163871453,3.55498269378477,19466.615383907,1985.0423318775524,2034.6934298245008,2034.6934298245008,7.2155595963962345,4.849701489770006,0.07687925386666361,4.772822235903343,3.060748742144288,3.060748742144288,0.8744996406126537,0.0,0.0,0.0002449671028709285,1.000400642702821,0.0002448689978937753,198.54259855201013,0.0,1.9598304754896e-05,55.54159567537526,0.05593635925685309,8.160954283304628e-05,0.00016335756003788221,0.0007456704748885166,0.09559524544417347,0.08191010505212254,0.013685140392050935,0.09559510729062429,0.08191010505229328,0.01368514039207946,0.43099259056206624,0.43099259056206624,0.07200813753104525,0.0,5.893838722467024,6.5097118872072315,2.241702994666923,5.894669439924087,6.42014446403067,2.7742581929940684,24918.952878313667,21181.109946566616,0.85,0.9152230144945813,0.703291047817747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487188132665063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.37572657269,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.012344106535,1542.2812900125543,0.43099259056206624,0.07200813753104525,6.112851554438009,3.060748742144288
1953.0,-29.543418186357343,4.856015662390789,35.012939104561646,24.429621104523562,5.111304209952956,-26.07800401778434,-39.699289575777925,1.6456143141356645,0.871466746423323,-5.012844682352719,40.03446913518018,48715.35052578454,14692.299285506077,14692.299285506077,63407.64981129061,88635.35516111631,88635.35516111631,14692.299285506077,103327.65444662239,103327.65444662239,103327.65444662239,128247.52538707328,104536.46375388942,64616.459118567116,44355.56070591367,24919.87094045089,0.0,69275.43164636457,21181.890299383256,1542.308671318415,0.0,0.8867285490147244,2.8038761770598657,0.0014959080323721466,354478.4660335847,1556019.9743405273,4.389603666906818,1556019.9743405273,4.389603666906818,0.85,0.09560360144715903,4.564652377983593,1.2691851829877128,1.0,0.0,4.564652377983642,1.2840169144279634,1.2843313467318944,3.5549783859484205,19466.103184413267,1984.9901020647487,2034.6934298245008,2034.6934298245008,7.220890906780652,4.856015662390789,0.08227296697680497,4.773742695413984,3.062419615369002,3.062419615369002,0.874977032962572,0.0,0.0,0.0002448689978937753,1.0003984344033479,0.00024477147251816594,198.54576075589978,0.0,1.9478017094879727e-05,55.200700446889144,0.05595583727394797,8.158173750115161e-05,0.00016328726039262367,0.0007453495814456157,0.09560360144700164,0.08191025408640093,0.013693347360600712,0.09560364839071532,0.08191025408653578,0.013693347360623253,0.43099067294470284,0.43099067294470284,0.0720508690839319,0.0,5.89144512064189,6.487208368205245,2.3595627170576563,5.884311428776016,6.398405387507239,2.8327711100693023,24919.87094045089,21181.890299383256,0.85,0.9152977946780951,0.703212515144841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487418733382058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.0348313442,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.950428221498,1542.308671318415,0.43099067294470284,0.0720508690839319,6.112851554438009,3.062419615369002
1954.0,-29.547238035013073,4.862241097262465,35.01325395378573,24.42876803632828,5.1114357612169234,-26.081428529133756,-39.70228621093554,1.6453522006219201,0.863825500044868,-5.012202268185785,40.03504930892843,48710.66526276196,14702.947815398842,14702.947815398842,63413.61307816081,88630.82155860546,88630.82155860546,14702.947815398842,103333.7693740043,103333.7693740043,103333.7693740043,128254.58652030739,104533.73347485607,64613.577179022745,44355.72921759258,24920.817146303092,0.0,69276.54636389567,21182.69457435763,1542.3375413341885,0.0,0.8867297185695946,2.8040499595796886,0.0014959080323721466,354487.34307412547,1556045.0079859693,4.389564362134618,1556045.0079859693,4.389564362134618,0.85,0.09561131352644975,4.564652377983593,1.2691778479749343,1.0,0.0,4.5646523779822346,1.2840183404512617,1.2843326478735095,3.5549744378101082,19465.594769536037,1984.9382581754257,2034.6934298245008,2034.6934298245008,7.22612438801998,4.862241097262465,0.08761772624094366,4.774623371021521,3.0640738932592213,3.0640738932592213,0.875449683788349,0.0,0.0,0.00024477147251816594,1.0003961742406575,0.0002446745387685611,198.54890501450237,0.0,1.936324989336246e-05,54.87545019778921,0.055975200523841334,8.155414733097065e-05,0.0001632173251871953,0.0007450303515438523,0.09561131352632063,0.08191037877710881,0.01370093474921181,0.09561148964015172,0.08191037877721943,0.013700934749230316,0.43098878011191744,0.43098878011191744,0.07209036561806272,0.0,5.8878887571696055,6.464881637865233,2.4681732222668415,5.876027768230642,6.37684272037535,2.9043412019289008,24920.817146303092,21182.69457435763,0.85,0.9153691459308889,0.7031335685658274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487648063020986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.7095810951,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.88881248018,1542.3375413341885,0.43098878011191744,0.07209036561806272,6.112851554438009,3.0640738932592213
1955.0,-29.55103644180759,4.86837891025054,35.01356651340874,24.42789851864802,5.111536100763903,-26.084836876876395,-39.705268876254536,1.6450641184621129,0.8585354903099187,-5.011572527520124,40.03561231159095,48706.02024539661,14713.462441430964,14713.462441430964,63419.48268682758,88626.35576430114,88626.35576430114,14713.462441430964,103339.81820573211,103339.81820573211,103339.81820573211,128261.58713630422,104531.04696479691,64610.711445902234,44355.92835432742,24921.768930572114,0.0,69277.69728489954,21183.503590986296,1542.36756688724,0.0,0.8867308857714967,2.8041917614431844,0.0014959080323721466,354496.0451583657,1556069.3010152762,4.389525136507873,1556069.3010152762,4.389525136507873,0.85,0.09561842485256077,4.564652377983593,1.269170616264455,1.0,0.0,4.564652377984306,1.2840198865986607,1.284334069928039,3.5549701571018906,19465.094505033685,1984.887245393043,2034.6934298245008,2034.6934298245008,7.23129205892214,4.86837891025054,0.09289396864823996,4.7754849416023,3.0657119255494947,3.0657119255494947,0.8759176930141414,0.0,0.0,0.0002446745387685611,1.0003939622382267,0.00024457818419969235,198.55203171011703,0.0,1.9246089842996014e-05,54.543418615050705,0.05599444661368433,8.152669434702687e-05,0.0001631478444215342,0.0007447131960016533,0.09561842485237312,0.08191048909534303,0.013707935757030103,0.09561831202821124,0.08191048909550376,0.013707935757057003,0.4309869028296273,0.4309869028296273,0.07212679159116143,0.0,5.883888649194773,6.442787695688139,2.572169079138689,5.870108017830034,6.355654517127903,2.989809842595946,24921.768930572114,21183.503590986296,0.85,0.9154386645678988,0.7030548380541087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448787609173854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.37754951236,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.827507572563,1542.36756688724,0.4309869028296273,0.07212679159116143,6.112851554438009,3.0657119255494947
1956.0,-29.554812698518578,4.874431114969338,35.013876537987514,24.427075555454962,5.111704989965265,-26.088218409062147,-39.70822098255155,1.6448399695447724,0.8543175867403647,-5.010880962136462,40.036163585385175,48701.340496752346,14723.735433744292,14723.735433744292,63425.075930496634,88621.78921712273,88621.78921712273,14723.735433744292,103345.52465086702,103345.52465086702,103345.52465086702,128268.24080591633,104528.28089905625,64607.83217869606,44356.054133733545,24922.7161550493,0.0,69278.77028878285,21184.308731791905,1542.3963662692888,0.0,0.8867324102145067,2.8043268328917987,0.0014959080323721466,354505.6017618715,1556093.08823281,4.389473905346265,1556093.08823281,4.389473905346265,0.85,0.09562497959853168,4.564652377983593,1.2691632493818181,1.0,0.0,4.564652377983737,1.2840211328161273,1.2843351927226954,3.554966706795825,19464.579426187614,1984.8347219680131,2034.6934298245008,2034.6934298245008,7.236340973005581,4.874431114969338,0.09813890431321681,4.776292210656121,3.0673339009630016,3.0673339009630016,0.8763811145608577,0.0,0.0,0.00024457818419969235,1.0003916765611114,0.00024448242616376034,198.55514025828484,0.0,1.913139541343783e-05,54.21837460168281,0.056013578009097766,8.149953104572804e-05,0.00016307865315396433,0.0007443973619176048,0.09562497959832233,0.08191055659844103,0.013714422999881301,0.09562486762645775,0.08191055659862036,0.01371442299991133,0.4309850372257284,0.4309850372257284,0.07216055356710548,0.0,5.879703415879817,6.4207887235011185,2.674168668370328,5.865198548876833,6.334154839534563,3.083919144299898,24922.7161550493,21184.308731791905,0.85,0.9155052213847681,0.7029763994618383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488102847251145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.05250549899,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.766504888614,1542.3963662692888,0.4309850372257284,0.07216055356710548,6.112851554438009,3.0673339009630016
1957.0,-29.55856761377173,4.880399019230718,35.014184022593945,24.42627662038433,5.111885726720485,-26.091579572682466,-39.71115475343538,1.6446285813838328,0.8515695954959028,-5.0101827382189725,40.03670964559801,48696.67979810374,14733.851488634327,14733.851488634327,63430.53128673806,88617.27872971847,88617.27872971847,14733.851488634327,103351.1302183528,103351.1302183528,103351.1302183528,128274.8377395326,104525.56672009868,64604.967788493945,44356.221035116374,24923.70752117979,0.0,69279.92855629616,21185.15139300282,1542.427945168447,0.0,0.8867339874140825,2.804443599022057,0.0014959080323721466,354515.25058343005,1556116.6507575721,4.389420901348115,1556116.6507575721,4.389420901348115,0.85,0.09563110767240876,4.564652377983593,1.2691558583220468,1.0,0.0,4.564652377983331,1.2840223181779145,1.2843362554125548,3.5549634249823945,19464.074009362215,1984.7831837948959,2034.6934298245008,2034.6934298245008,7.241312756342452,4.880399019230718,0.1033269998973001,4.777072019333418,3.0689402809035897,3.0689402809035897,0.8768400802581685,0.0,0.0,0.00024448242616376034,1.0003894745683952,0.00024438724354755836,198.55823132318505,0.0,1.9013250255339505e-05,53.88355122363215,0.05603259125935311,8.147254474309339e-05,0.00016300988142066696,0.0007440834428616709,0.09563110767222606,0.08191061395930208,0.013720493712923982,0.09563097723252229,0.08191061395945856,0.0137204937129502,0.43098317199676034,0.43098317199676034,0.07219213256899353,0.0,5.875680498849192,6.398949159149083,2.7762138072322955,5.86175233371489,6.312965119045543,3.186159724674212,24923.70752117979,21185.15139300282,0.85,0.9155686590409091,0.7028973732057664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488328287163659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.71768212094,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.70581933111,1542.427945168447,0.43098317199676034,0.07219213256899353,6.112851554438009,3.0689402809035897
1958.0,-29.562300729570282,4.886284111423216,35.014488914884026,24.425498640071623,5.112097755128491,-26.094917970331586,-39.7140622959472,1.6444475494898383,0.8494110400630461,-5.009461614336124,40.037249101153435,48692.00321215719,14743.788936900195,14743.788936900195,63435.792149057386,88612.72083958876,88612.72083958876,14743.788936900195,103356.50977648895,103356.50977648895,103356.50977648895,128281.22153536078,104522.8094464071,64602.09181898505,44356.352919357836,24924.71175887182,0.0,69281.06467822965,21186.004995041047,1542.4600381334824,0.0,0.886735705095921,2.804555375980956,0.0014959080323721466,354525.2160780929,1556139.928555816,4.389363176392615,1556139.928555816,4.389363176392615,0.85,0.09563689339327984,4.564652377983593,1.2691484276996925,1.0,0.0,4.564652377985691,1.2840233605092939,1.2843371757757138,3.5549605391704655,19463.56056771458,1984.7308273176448,2034.6934298245008,2034.6934298245008,7.2461967590723955,4.886284111423216,0.10846710272217575,4.7778170087010405,3.070531317214055,3.070531317214055,0.8772946620611586,0.0,0.0,0.00024438724354755836,1.0003872248606411,0.0002442926473612283,198.5613045263452,0.0,1.8899291925778198e-05,53.56059331765541,0.056051490551278886,8.144580785215819e-05,0.00016294143569540017,0.000743771011919069,0.09563689339312434,0.08191065067718015,0.013726242715944192,0.09563696391417374,0.08191065067731333,0.013726242715966513,0.4309813020724976,0.4309813020724976,0.07222203595470716,0.0,5.871891211657271,6.377202405843832,2.87921668964168,5.8588726543991925,6.291633431977971,3.2930454063984484,24924.71175887182,21186.004995041047,0.85,0.9156295799390474,0.7028183449302243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448855245963538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.394724214966,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.645435438923,1542.4600381334824,0.4309813020724976,0.07222203595470716,6.112851554438009,3.070531317214055
1959.0,-29.566012333357016,4.89208676928885,35.01479091280413,24.42466551382097,5.1122242431359455,-26.098245568483765,-39.716967987455405,1.644191667429946,0.8485469681709787,-5.008806396373784,40.037774573366306,48687.42424981884,14753.68105612396,14753.68105612396,63441.1053059428,88608.30243151338,88608.30243151338,14753.68105612396,103361.98348763734,103361.98348763734,103361.98348763734,128287.69126335974,104520.14262304288,64599.264441363,44356.53131297764,24925.7077757224,0.0,69282.23908870004,21186.85160936404,1542.4934298820533,0.0,0.8867371378474497,2.804642692379849,0.0014959080323721466,354534.270983528,1556162.6032183068,4.389315027010767,1556162.6032183068,4.389315027010767,0.85,0.0956424600536315,4.564652377983593,1.2691412157705058,1.0,0.0,4.5646523779832044,1.2840247513825016,1.2843384455186828,3.5549566883884904,19463.063969141043,1984.6801883559672,2034.6934298245008,2034.6934298245008,7.251058483732614,4.89208676928885,0.11351683784379496,4.778569931445055,3.0721073183908434,3.0721073183908434,0.8777449481116696,0.0,0.0,0.0002442926473612283,1.0003850047740552,0.0002441986297229672,198.56436010295127,0.0,1.8783142160918684e-05,53.23142488404355,0.0560702736934398,8.141909608582211e-05,0.00016287355127540617,0.0007434611431399153,0.09564246005339347,0.08191069705371219,0.01373176299968127,0.09564216643748681,0.08191069705391606,0.013731762999715449,0.43097941946282625,0.43097941946282625,0.0722507249806824,0.0,5.868592356874615,6.355689390485111,2.984141062664264,5.8573533645447355,6.270926758750591,3.4055531327504696,24925.7077757224,21186.85160936404,0.85,0.9156907475914714,0.7027403399518561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448877533720988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.06555578135,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.585363098631,1542.4934298820533,0.43097941946282625,0.0722507249806824,6.112851554438009,3.0721073183908434
1960.0,-29.569702373018828,4.897809048560696,35.015089998259235,24.42390649756419,5.112444508698353,-26.101544376565162,-39.71983903376383,1.6440223390403403,0.8472165475756128,-5.0080799390284145,40.03829372982621,48682.788507126636,14763.326487378494,14763.326487378494,63446.11499450513,88603.79398680157,88603.79398680157,14763.326487378494,103367.12047418006,103367.12047418006,103367.12047418006,128293.79105674349,104517.4189236975,64596.41344403313,44356.67275518264,24926.670582563424,0.0,69283.34333774606,21187.66999517891,1542.5234281230485,0.0,0.8867389561379503,2.804744342023136,0.0014959080323721466,354544.31060691545,1556185.005594825,4.389253921268455,1556185.005594825,4.389253921268455,0.85,0.0956478261531713,4.564652377983593,1.2691338197654116,1.0,0.0,4.564652377983497,1.2840257366262853,1.2843393102758147,3.5549539606402227,19462.556779490693,1984.6284694050153,2034.6934298245008,2034.6934298245008,7.255798967538753,4.897809048560696,0.11854340975038902,4.779265638810307,3.073668260366015,3.073668260366015,0.8781909315331472,0.0,0.0,0.0002441986297229672,1.0003827790827893,0.00024410519136171366,198.56739800867243,0.0,1.8668552179704834e-05,52.9066768772835,0.05608894224561951,8.13927107639998e-05,0.00016280591895896738,0.0007431524251258545,0.09564782615297698,0.0819106993132516,0.013737126839725392,0.09564768906459972,0.08191069931341799,0.013737126839753304,0.4309775263870947,0.4309775263870947,0.07227862775788572,0.0,5.865523171816676,6.334260644065239,3.0900945779763447,5.855296486604004,6.249972611951989,3.5157652108825914,24926.670582563424,21187.66999517891,0.85,0.9157484604230874,0.702662229647395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488996936934984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.74080777459,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.52559727845,1542.5234281230485,0.4309775263870947,0.07227862775788572,6.112851554438009,3.073668260366015
1961.0,-29.573371416947246,4.903451756147355,35.01538645222693,24.423138959705852,5.112650042313638,-26.104825777458128,-39.72269977731628,1.643841824919821,0.8459440013628523,-5.007381571803143,40.03881524622901,48678.20773065385,14772.87508960094,14772.87508960094,63451.082820254785,88599.31402746242,88599.31402746242,14772.87508960094,103372.18911706336,103372.18911706336,103372.18911706336,128299.87542357622,104514.70745561106,64593.60115881667,44356.78477421599,24927.68630651286,0.0,69284.47108072885,21188.53336053593,1542.5572264141445,0.0,0.8867406228373794,2.804841981200093,0.0014959080323721466,354553.9622358388,1556207.5100518016,4.3891979100678,1556207.5100518016,4.3891979100678,0.85,0.0956531137518376,4.564652377983593,1.2691265578335154,1.0,0.0,4.56465237798396,1.2840267729433386,1.2843402268623447,3.554951091494898,19462.051867466154,1984.5769827072604,2034.6934298245008,2034.6934298245008,7.260491862341716,4.903451756147355,0.12349978959834296,4.779951966549012,3.07521462589517,3.07521462589517,0.8786327502557628,0.0,0.0,0.00024410519136171366,1.0003806121693093,0.00024401231730428627,198.57041871004563,0.0,1.85538122683058e-05,52.581503968378634,0.05610749605788781,8.136642798782868e-05,0.000162738763373885,0.0007428458832247133,0.09565311375171717,0.08191071465449282,0.01374239909722436,0.09565329436734232,0.08191071465459594,0.013742399097241662,0.43097561570882026,0.43097561570882026,0.07230603392028576,0.0,5.862691630653103,6.31295559363258,3.1969148029140797,5.853325573165989,6.229107277724779,3.6260092717487282,24927.68630651286,21188.53336053593,0.85,0.9158052566544512,0.7025846769319346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448921725558723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.41563486569,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.466139739448,1542.5572264141445,0.43097561570882026,0.07230603392028576,6.112851554438009,3.07521462589517
