time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.57701925832852,4.9090152638513365,35.01567999257127,24.422315053548687,5.11277754555264,-26.108095890497523,-39.725554863084085,1.643593208300911,0.8450280448111585,-5.00674585366957,40.03932328116974,48673.704954990935,14782.379075522185,14782.379075522185,63456.08403051312,88594.93362593598,88594.93362593598,14782.379075522185,103377.31270145817,103377.31270145817,103377.31270145817,128305.978534728,104512.0500108152,64590.82133988133,44356.92074548208,24928.66583326982,0.0,69285.5865787519,21189.365958279348,1542.5904811014923,0.0,0.8867420193850624,2.8049277155101446,0.0014959080323721466,354562.7482161982,1556229.4329937184,4.389150977712955,1556229.4329937184,4.389150977712955,0.85,0.0956583584433368,4.564652377983593,1.2691194101935253,1.0,0.0,4.5646523779837445,1.2840281263197335,1.2843414613100128,3.5549473445466853,19461.557015308874,1984.5265218304799,2034.6934298245008,2034.6934298245008,7.2651628293689505,4.9090152638513365,0.12836960967762678,4.78064565417371,3.076746524431413,3.076746524431413,0.8790704355518323,0.0,0.0,0.00024401231730428627,1.000378423605954,0.00024392001221369998,198.5734220354186,0.0,1.8442040470656934e-05,52.26474269384175,0.05612593809835847,8.134020501428206e-05,0.00016267211229000422,0.0007425416441961817,0.09565835844320011,0.08191073724783893,0.01374762119536119,0.0956584309833558,0.08191073724795596,0.013747621195380835,0.43097368416690385,0.43097368416690385,0.072333166006904,0.0,5.86014625754018,6.291851983504614,3.3044887504396456,5.851773898480701,6.20868733135319,3.736489761105929,24928.66583326982,21189.365958279348,0.85,0.9158626947379191,0.7025083766833246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489436326993073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.09887359115,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.406979813648,1542.5904811014923,0.43097368416690385,0.072333166006904,6.112851554438009,3.076746524431413
1963.0,-29.58064667990324,4.914500700098222,35.01597042609361,24.421506409440212,5.112906064273931,-26.11134754698358,-39.7283956646919,1.6433475128360155,0.8439837379079904,-5.006110776395374,40.039819861120215,48669.23581187914,14791.747650373707,14791.747650373707,63460.98346225284,88590.6186851716,88590.6186851716,14791.747650373707,103382.36633554532,103382.36633554532,103382.36633554532,128311.95648854176,104509.44929945417,64588.06642616913,44357.09208142782,24929.590152996454,0.0,69286.68223442428,21190.151630046985,1542.6206429078416,0.0,0.8867434541320006,2.8050150451684455,0.0014959080323721466,354571.5255101215,1556250.8618505488,4.389102761739181,1556250.8618505488,4.389102761739181,0.85,0.09566356238771938,4.564652377983593,1.2691123922308907,1.0,0.0,4.564652377983059,1.2840294648747372,1.2843426816630308,3.55494363864064,19461.072727684354,1984.477138236233,2034.6934298245008,2034.6934298245008,7.269767245304148,4.914500700098222,0.13318331654586046,4.781317383552362,3.078263935515693,3.078263935515693,0.8795039815759124,0.0,0.0,0.00024392001221369998,1.0003763160706183,0.00024382825572260075,198.57640862787665,0.0,1.8329337709010323e-05,51.94534306733526,0.05614426743606748,8.131412098972533e-05,0.00016260589122397463,0.0007422393680496572,0.09566356238752852,0.0819107410506623,0.013752821336866214,0.09566343447006025,0.08191074105082573,0.01375282133689365,0.4309717339514187,0.4309717339514187,0.07236019577221707,0.0,5.857779617450149,6.270963662331724,3.412002824630349,5.8500945143033505,6.188658185047359,3.8437628283649588,24929.590152996454,21190.151630046985,0.85,0.9159189243257342,0.7024327654658342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448965413869554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.77947396465,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.348122344078,1542.6206429078416,0.4309717339514187,0.07236019577221707,6.112851554438009,3.078263935515693
1964.0,-29.584252941271036,4.919909272597816,35.01625793653531,24.42070918567481,5.113059850731026,-26.11457760609167,-39.73121044747529,1.6431266993154545,0.8421361564415406,-5.005468577340374,40.04031557984203,48664.748455272485,14800.97130004873,14800.97130004873,63465.71975532122,88586.2401479559,88586.2401479559,14800.97130004873,103387.21144800463,103387.21144800463,103387.21144800463,128317.72949419229,104506.7867772831,64585.29508460912,44357.212991859975,24930.518046187666,0.0,69287.73103804764,21190.940339259516,1542.6508738931986,0.0,0.8867449282298807,2.8051136393609957,0.0014959080323721466,354580.40140634903,1556272.2537653008,4.389053223451607,1556272.2537653008,4.389053223451607,0.85,0.09566875544275286,4.564652377983593,1.2691052885493264,1.0,0.0,4.564652377982566,1.2840306860337183,1.2843437852956086,3.5549402577624427,19460.57693005115,1984.4265809477397,2034.6934298245008,2034.6934298245008,7.274300434206131,4.919909272597816,0.13794547343346508,4.781963799164351,3.079767067556589,3.079767067556589,0.8799334478733112,0.0,0.0,0.00024382825572260075,1.0003741315233974,0.0002437370660027887,198.57937787647202,0.0,1.82206744707797e-05,51.637391450189675,0.056162488110538256,8.128828349452083e-05,0.00016253997222807993,0.0007419384707482922,0.09566875544261232,0.08191073729496402,0.013758018147648293,0.09566883080323202,0.08191073729508434,0.01375801814766851,0.4309697677888684,0.4309697677888684,0.0723872117641354,0.0,5.855390495871461,6.250190792552871,3.518662492804822,5.847604733781907,6.168360342875758,3.9470101125169776,24930.518046187666,21190.940339259516,0.85,0.9159734170032294,0.7023573687028292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489870737325419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.4715223475,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.289552356588,1542.6508738931986,0.4309697677888684,0.0723872117641354,6.112851554438009,3.079767067556589
1965.0,-29.58783890472968,4.925241259714292,35.01654244779996,24.419865721743577,5.113138260009534,-26.117796960479126,-39.73402718603609,1.6428400386000255,0.8405515459272692,-5.0048935561498835,40.04080323580274,48660.37059981243,14810.161546022939,14810.161546022939,63470.532145835365,88581.99542974128,88581.99542974128,14810.161546022939,103392.15697576421,103392.15697576421,103392.15697576421,128323.59330322899,104504.21436531626,64582.58953539682,44357.36092213271,24931.436327464773,0.0,69288.79724959748,21191.720878345055,1542.682149762756,0.0,0.8867460895150528,2.8052010178116156,0.0014959080323721466,354588.34897867,1556293.29796188,4.389014197574488,1556293.29796188,4.389014197574488,0.8499999999999999,0.09567397066248456,4.564652377983593,1.2690984392771498,1.0,0.0,4.56465237798377,1.2840322137110143,1.2843451962487813,3.5549360282723548,19460.097912156525,1984.3777347163941,2034.6934298245008,2034.6934298245008,7.2788172060399114,4.925241259714292,0.14262066275337482,4.782620596960917,3.081256154760797,3.081256154760797,0.8803589013602277,0.0,0.0,0.0002437370660027887,1.0003720362667452,0.0002436464206980264,198.5823304898486,0.0,1.8108397829004877e-05,51.31919944739982,0.05618059650836726,8.126243564407726e-05,0.00016247463035871145,0.0007416402078288974,0.09567397066230202,0.08191075050137635,0.013763220160925672,0.09567387581403788,0.08191075050153263,0.013763220160951939,0.43096778194716984,0.43096778194716984,0.07241423657942239,0.0,5.85307789566383,6.229653398853202,3.624443159849079,5.8454451020771785,6.1486340965456066,4.049141484080167,24931.436327464773,21191.720878345055,0.85,0.9160287761555002,0.7022833781415524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490086078566577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.15333034471,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.231285364524,1542.682149762756,0.43096778194716984,0.07241423657942239,6.112851554438009,3.081256154760797
1966.0,-29.5914045566783,4.930498372987275,35.01682404455313,24.419089103490137,5.113290027242484,-26.120990695478334,-39.736813540197886,1.6426214274157906,0.8381619252047585,-5.004268739558505,40.04128735977855,48655.94980129461,14819.146407241984,14819.146407241984,63475.0962085366,88577.72107932092,88577.72107932092,14819.146407241984,103396.8674865629,103396.8674865629,103396.8674865629,128329.18940159163,104501.63669241285,64579.865414395754,44357.52364224122,24932.321915028726,0.0,69289.84555726995,21192.473627774416,1542.710427969454,0.0,0.8867475170681642,2.805304641990811,0.0014959080323721466,354596.98494941025,1556314.1899527025,4.38896622365455,1556314.1899527025,4.38896622365455,0.85,0.09567915474296551,4.564652377983593,1.2690914356010037,1.0,0.0,4.5646523779838,1.2840334222904382,1.2843462887251358,3.5549326822359806,19459.61791460436,1984.328788587781,2034.6934298245008,2034.6934298245008,7.283233036497389,4.930498372987275,0.14726604461459125,4.783232328372684,3.0827311529952635,3.0827311529952635,0.8807803294272182,0.0,0.0,0.0002436464206980264,1.000369939418323,0.00024355631961481917,198.58526645550552,0.0,1.800055586766491e-05,51.013575328962354,0.05619859706423492,8.12368740919692e-05,0.0001624095466060572,0.0007413431231225761,0.09567915474286513,0.08191073254691468,0.013768422195950458,0.09567931785983091,0.08191073254700061,0.0137684221959649,0.43096578079912157,0.43096578079912157,0.07244128623378121,0.0,5.850610416804841,6.209257143446507,3.7283066012766426,5.842430664763242,6.128898158081938,4.145411042662943,24932.321915028726,21192.473627774416,0.85,0.916080786412963,0.702208951542245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490300213804688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.847706226275,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.173304798525,1542.710427969454,0.43096578079912157,0.07244128623378121,6.112851554438009,3.0827311529952635
1967.0,-29.594949965285846,4.935680522191216,35.017102703044955,24.41822929484772,5.11333421280574,-26.124176970022972,-39.73960614586247,1.6423080110729815,0.8360645387102181,-5.003738820806362,40.04176496296066,48651.65828215953,14828.142095527004,14828.142095527004,63479.80037768654,88573.55870846787,88573.55870846787,14828.142095527004,103401.70080399487,103401.70080399487,103401.70080399487,128334.92103597816,104499.1123941248,64577.21196782696,44357.66714033092,24933.22023198329,0.0,69290.88737231422,21193.237197185797,1542.7416742203814,0.0,0.8867484851215538,2.8053934498138022,0.0014959080323721466,354604.3094086602,1556334.8007514782,4.388933691603549,1556334.8007514782,4.388933691603549,0.85,0.09568437252199417,4.564652377983593,1.269084748975001,1.0,0.0,4.56465237798499,1.2840350727491243,1.2843478238869972,3.554928112836243,19459.147856127358,1984.2808559627763,2034.6934298245008,2034.6934298245008,7.28765418818204,4.935680522191216,0.15181230416018643,4.78386821803103,3.0841924509321372,3.0841924509321372,0.8811978431234678,0.0,0.0,0.00024355631961481917,1.0003678494646089,0.00024346676049732016,198.5881858282802,0.0,1.7892747616634416e-05,50.708046745541935,0.05621648981185155,8.121126264748496e-05,0.00016234505696733422,0.0007410487503398239,0.09568437252185365,0.08191074714256248,0.013773625379291164,0.09568438920987689,0.08191074714268277,0.013773625379311394,0.4309637622767875,0.4309637622767875,0.07246830996815477,0.0,5.848152267069793,6.189110312494506,3.8307435600015083,5.839803359516566,6.10956473835347,4.241951829996708,24933.22023198329,21193.237197185797,0.85,0.9161349029432468,0.7021364587343808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490513142125456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.542177642856,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.115611607664,1542.7416742203814,0.4309637622767875,0.07246830996815477,6.112851554438009,3.0841924509321372
1968.0,-29.5984757714163,4.940788881861366,35.017378166629115,24.417373083438747,5.113386664328155,-26.12734479401191,-39.74238069551063,1.642003965369803,0.8334366519441119,-5.003201030102402,40.04222921370493,48647.3786160687,14836.99683958207,14836.99683958207,63484.37545565077,88569.37504540662,88569.37504540662,14836.99683958207,103406.3718849887,103406.3718849887,103406.3718849887,128340.41806007903,104496.5617506274,64574.56532129654,44357.77381036762,24934.046175090338,0.0,69291.81998545796,21193.939248826788,1542.7686270235351,0.0,0.8867495415894878,2.8054900683353,0.0014959080323721466,354611.74279425986,1556354.835528173,4.388898188380483,1556354.835528173,4.388898188380483,0.85,0.09568955527663557,4.564652377983593,1.2690780458645894,1.0,0.0,4.56465237798212,1.2840366783064143,1.2843493148321725,3.5549236677601455,19458.672891816113,1984.2324230819,2034.6934298245008,2034.6934298245008,7.292006069367323,4.940788881861366,0.15630934769772686,4.784479534163639,3.085639896563638,3.085639896563638,0.8816113990181823,0.0,0.0,0.00024346676049732016,1.0003658258400432,0.00024337772663602573,198.59108913461142,0.0,1.778538266850996e-05,50.40377448255723,0.05623427519452006,8.118582418970339e-05,0.00016228093630761678,0.0007407560618179668,0.09568955527645566,0.0819107375634012,0.013778817713054465,0.0956894703428413,0.0819107375635552,0.013778817713080368,0.43096173138927146,0.43096173138927146,0.07249529566888378,0.0,5.845554307381121,6.169122272951938,3.9312594540582495,5.836637682046501,6.09022652830123,4.334780894297808,24934.046175090338,21193.939248826788,0.85,0.9161885987259971,0.7020652455986603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490724867498292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.237905379865,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.058205103336,1542.7686270235351,0.43096173138927146,0.07249529566888378,6.112851554438009,3.085639896563638
1969.0,-29.601981507698525,4.945824813484233,35.017650719819194,24.416566569730662,5.113488405774646,-26.130489608455424,-39.74512905171139,1.6417463018067946,0.8302880337602687,-5.002638778929024,40.04269536248198,48643.07441879517,14845.68820525596,14845.68820525596,63488.76262405113,88565.19319751686,88565.19319751686,14845.68820525596,103410.88140277282,103410.88140277282,103410.88140277282,128345.768475694,104494.02627855627,64571.9074998438,44357.90975412496,24934.887072921185,0.0,69292.79682704614,21194.654011983006,1542.7959221209492,0.0,0.8867507156869839,2.805596299191307,0.0014959080323721466,354619.51440515247,1556374.952410736,4.388858732214548,1556374.952410736,4.388858732214548,0.85,0.09569471006423763,4.564652377983593,1.2690712680248541,1.0,0.0,4.564652377982829,1.2840380660503004,1.2843505885851267,3.5549198257217234,19458.200752629597,1984.1842782835727,2034.6934298245008,2034.6934298245008,7.296277654239267,4.945824813484233,0.1607660804327038,4.785058733051529,3.087073719267785,3.087073719267785,0.8820210626479386,0.0,0.0,0.00024337772663602573,1.0003637535403778,0.0002432892293175257,198.5939759883939,0.0,1.7681331484320725e-05,50.10889342656493,0.05625195652600438,8.116063314864503e-05,0.0001622170934873807,0.000740464641536759,0.09569471006414146,0.08191071643042315,0.013783993633718308,0.09569491339139592,0.08191071643050547,0.013783993633732164,0.43095968681173474,0.43095968681173474,0.0725222026894131,0.0,5.842729104143359,6.149267250709784,4.029402008574323,5.832926812689266,6.070950337477257,4.423455133077709,24934.887072921185,21194.654011983006,0.85,0.9162389964214924,0.7019932322865767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449093542809534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.943024323875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.00107312168,1542.7959221209492,0.43095968681173474,0.0725222026894131,6.112851554438009,3.087073719267785
1970.0,-29.605467847422343,4.95078831357474,35.01792026642382,24.41568608572709,5.113490740543607,-26.13362692652593,-39.747879817709304,1.6414010822591019,0.8275435944191258,-5.00216157788141,40.043152888514506,48638.87752407996,14854.37998913915,14854.37998913915,63493.25751321911,88561.1282105476,88561.1282105476,14854.37998913915,103415.50819968675,103415.50819968675,103415.50819968675,128351.23551117914,104491.5533100697,64569.30262361042,44358.056318288094,24935.72731149239,0.0,69293.78362978049,21195.36821476853,1542.8252114245365,0.0,0.8867514880473806,2.805687401983039,0.0014959080323721466,354626.1105315706,1556394.6973655592,4.388832776674523,1556394.6973655592,4.388832776674523,0.85,0.09569986836263432,4.564652377983593,1.269064737451263,1.0,0.0,4.564652377983726,1.2840398618193078,1.2843522711512068,3.5549148540576523,19457.74025245576,1984.1373203342384,2034.6934298245008,2034.6934298245008,7.300549444650436,4.95078831357474,0.16513012172820574,4.785658191846534,3.0884942067771193,3.0884942067771193,0.8824269162220341,0.0,0.0,0.0002432892293175257,1.000361750942107,0.0002432012510358419,198.596846942821,0.0,1.7575034345230968e-05,49.80764733438456,0.05626953156034961,8.113542725499733e-05,0.00016215380206252838,0.0007401757381838009,0.09569986836248318,0.08191072058024405,0.013789147782239115,0.09569992091804808,0.08191072058037342,0.013789147782260895,0.430957626026538,0.430957626026538,0.07254896979377991,0.0,5.8398621639098,6.1296518950019845,4.125818918289781,5.829705172300521,6.052128618363838,4.512795163798842,24935.72731149239,21195.36821476853,0.85,0.9162908155289636,0.7019226686183775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491144795907165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.64177823169,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.944225679112,1542.8252114245365,0.430957626026538,0.07254896979377991,6.112851554438009,3.0884942067771193
1971.0,-29.60893449023513,4.955680973652686,35.018186736183424,24.414864170271926,5.113552606520711,-26.136740551920962,-39.75060805734245,1.641111418167546,0.8243097857511543,-5.001639706733032,40.04360235484876,48634.67157990929,14862.880790646503,14862.880790646503,63497.55237055579,88557.05888204911,88557.05888204911,14862.880790646503,103419.93967269562,103419.93967269562,103419.93967269562,128356.45480236286,104489.09425612811,64566.706953997695,44358.20811347824,24936.515129667237,0.0,69294.72324314548,21196.03786021715,1542.8505249798602,0.0,0.8867525169760127,2.8057900583704036,0.0014959080323721466,354633.3242220793,1556414.094681066,4.38879819908409,1556414.094681066,4.38879819908409,0.85,0.09570495839217069,4.564652377983593,1.2690581607213245,1.0,0.0,4.564652377983914,1.2840413969226356,1.2843536936543911,3.5549106040688003,19457.282343358354,1984.090626601169,2034.6934298245008,2034.6934298245008,7.30472737208793,4.955680973652686,0.169464530408022,4.786216443244664,3.089901237326896,3.089901237326896,0.8828289249505418,0.0,0.0,0.0002432012510358419,1.0003597170039384,0.00024311379886849684,198.599701749337,0.0,1.7472209341852313e-05,49.51624127480945,0.056287003769691465,8.11104349234412e-05,0.00016209081611240068,0.000739888229216771,0.09570495839207209,0.08191069053404035,0.01379426785803174,0.09570510373351987,0.08191069053412474,0.013794267858045954,0.4309555535783014,0.4309555535783014,0.07257558570446847,0.0,5.836805005370934,6.11020222798993,4.219922456938946,5.825949492484199,6.033427469211631,4.597709805122463,24936.515129667237,21196.03786021715,0.85,0.9163403705034189,0.7018524543240766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491353011046586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.35037217212,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.887649956388,1542.8505249798602,0.4309555535783014,0.07257558570446847,6.112851554438009,3.089901237326896
1972.0,-29.612381909463455,4.9605026079297225,35.01845000832579,24.413944815192394,5.113497467070254,-26.139848590296914,-39.75333905601872,1.6407183500520877,0.8214704049759689,-5.001215913816269,40.04404214951992,48630.57340902248,14871.40388675561,14871.40388675561,63501.97729577809,88553.07933943067,88553.07933943067,14871.40388675561,103424.48322618628,103424.48322618628,103424.48322618628,128361.78710645878,104486.6625979625,64564.15666756253,44358.33992266663,24937.30388027251,0.0,69295.64380293914,21196.70829823163,1542.8782335315045,0.0,0.8867530816585315,2.8058761981460933,0.0014959080323721466,354639.1822871719,1556433.074779978,4.3887792227076705,1556433.074779978,4.3887792227076705,0.85,0.095710047322282,4.564652377983593,1.2690518631273884,1.0,0.0,4.564652377984103,1.2840434141301282,1.284355599054271,3.5549050193726544,19456.82953572491,1984.044453072651,2034.6934298245008,2034.6934298245008,7.308916256754373,4.9605026079297225,0.1737009641140732,4.786801643815649,3.091295170306368,3.091295170306368,0.8832271915161051,0.0,0.0,0.00024311379886849684,1.0003577320221477,0.0002430268603782975,198.6025407965227,0.0,1.7367974352061576e-05,49.22083931374251,0.05630437174404353,8.108542444482082e-05,0.00016202837442367603,0.0007396032046138487,0.09571004732208181,0.08191069121766452,0.013799356104417296,0.09570982174863661,0.08191069121783584,0.013799356104446159,0.4309534687745101,0.4309534687745101,0.0726020045936429,0.0,5.83374909649649,6.091000439120762,4.312546499898247,5.82268631879225,6.015027120210277,4.684219279679951,24937.30388027251,21196.70829823163,0.85,0.9163920531045658,0.7017839901641817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449156005548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.05497021105,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.831352617124,1542.8782335315045,0.4309534687745101,0.0726020045936429,6.112851554438009,3.091295170306368
1973.0,-29.615809859094327,4.965255385614544,35.0187101745646,24.413131561037176,5.113566738322827,-26.1429266541068,-39.756031428091205,1.6404392038262923,0.8176790242234802,-5.000698896322132,40.04447822063506,48626.38960950274,14879.666677821455,14879.666677821455,63506.056287324194,88549.0159516651,88549.0159516651,14879.666677821455,103428.68262948656,103428.68262948656,103428.68262948656,128366.72989288525,104484.19523339087,64561.56889123742,44358.47371350384,24938.04726339869,0.0,69296.52097690252,21197.340173888886,1542.9012496128353,0.0,0.886754134365683,2.805985547075187,0.0014959080323721466,354646.3290930644,1556451.8943551083,4.3887438461168236,1556451.8943551083,4.3887438461168236,0.85,0.0957150424998457,4.564652377983593,1.2690452979365365,1.0,0.0,4.564652377982412,1.284044897947197,1.2843569715933585,3.5549009113942227,19456.370079075816,1983.9976015332265,2034.6934298245008,2034.6934298245008,7.312977208121656,4.965255385614544,0.17793227398992073,4.787323111624623,3.092675831602695,3.092675831602695,0.8836216661721986,0.0,0.0,0.0002430268603782975,1.0003557213421128,0.00024294044127847242,198.6053638805858,0.0,1.7266205046603252e-05,48.932425102073616,0.056321637949090134,8.106077468719582e-05,0.00016196608569110166,0.0007393188782025815,0.0957150424997033,0.0819106414464397,0.013804401053263615,0.09571509314143777,0.08191064144656156,0.013804401053284152,0.43095137615777096,0.43095137615777096,0.0726282388452266,0.0,5.830411353579734,6.071884841426879,4.402693244160048,5.818377920545629,5.996435904287239,4.764612709951052,24938.04726339869,21197.340173888886,0.85,0.9164393160299004,0.7017147314756332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491765957382068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.766555999384,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.775324835577,1542.9012496128353,0.43095137615777096,0.0726282388452266,6.112851554438009,3.092675831602695
1974.0,-29.61921936078752,4.969939054500371,35.0189673498241,24.412235849909507,5.1135240185305975,-26.145999344873243,-39.75873413784427,1.6400610672794151,0.8144926393195533,-5.000283045366468,40.04491142768024,48622.34548782223,14887.95973370071,14887.95973370071,63510.30522152294,88545.08815852657,88545.08815852657,14887.95973370071,103433.04789222729,103433.04789222729,103433.04789222729,128371.88331838834,104481.80382917818,64559.06115848061,44358.60296744175,24938.83542616105,0.0,69297.4383936028,21198.010112236894,1542.9292575158988,0.0,0.8867546824628888,2.80607528295446,0.0014959080323721466,354652.0775416121,1556470.5904955047,4.388725427141705,1556470.5904955047,4.388725427141705,0.85,0.09572004133576038,4.564652377983593,1.2690390712255617,1.0,0.0,4.564652377983434,1.2840468432600658,1.284358806407066,3.5548955257694486,19455.924767272754,1983.9521923666855,2034.6934298245008,2034.6934298245008,7.317053033873927,4.969939054500371,0.1820654997929454,4.787873554707426,3.0940437572174986,3.0940437572174986,0.8840125020621424,0.0,0.0,0.00024294044127847242,1.0003538165382335,0.00024285451533456238,198.60817184174982,0.0,1.7163296766991513e-05,48.64078303765395,0.05633880124585713,8.103603725102712e-05,0.0001619044040274453,0.0007390373228498945,0.09572004133557821,0.08191063281576805,0.013809408519810168,0.09571995083759809,0.08191063281592394,0.01380940851983645,0.4309492697184123,0.4309492697184123,0.07265423684664536,0.0,5.827064159302836,6.053009445601788,4.49133141023475,5.814775684686026,5.978325413140624,4.847014073200285,24938.83542616105,21198.010112236894,0.85,0.916488497897866,0.7016470827053083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491970701965735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.474913934966,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.71957218099,1542.9292575158988,0.4309492697184123,0.07265423684664536,6.112851554438009,3.0940437572174986
1975.0,-29.62260963334699,4.974554801922805,35.019221261180896,24.411363677959912,5.113496425829885,-26.149053189453763,-39.76141505464909,1.6396984951008933,0.8111916059687019,-4.999851661148181,40.04533070276405,48618.29337940083,14896.110309307924,14896.110309307924,63514.40368870875,88541.19909064024,88541.19909064024,14896.110309307924,103437.30939994816,103437.30939994816,103437.30939994816,128376.85957478645,104479.44915798579,64556.54344675384,44358.784123591045,24939.550174838285,0.0,69298.33429842933,21198.61764861254,1542.952776283883,0.0,0.886755360073544,2.8061683183449455,0.0014959080323721466,354658.04078897653,1556488.6855286683,4.3887026558486735,1556488.6855286683,4.3887026558486735,0.85,0.09572496592816665,4.564652377983593,1.2690328214364128,1.0,0.0,4.564652377981878,1.2840487148307498,1.2843605680936119,3.5548903443163047,19455.486295654806,1983.90748070491,2034.6934298245008,2034.6934298245008,7.32105883420126,4.974554801922805,0.18615709465918684,4.788397707263618,3.0953987563074143,3.0953987563074143,0.8843996446592612,0.0,0.0,0.00024285451533456238,1.0003518304930716,0.00024276910176178698,198.61096403549604,0.0,1.7065594633750537e-05,48.36389519204902,0.056355866840490876,8.101150617644162e-05,0.00016184300915812077,0.0007387570766136364,0.09572496592796068,0.08191059621160916,0.013814369716351511,0.095724656680195,0.08191059621178542,0.01381436971638123,0.430947154049473,0.430947154049473,0.07268001442535169,0.0,5.823638289742689,6.0343405277481565,4.578183222524444,5.811043267116872,5.960511843346978,4.92673621851975,24939.550174838285,21198.61764861254,0.85,0.9165357916856643,0.7015795382617556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492174350161495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.19802608936,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.664074835098,1542.952776283883,0.430947154049473,0.07268001442535169,6.112851554438009,3.0953987563074143
1976.0,-29.625981222521744,4.9791041039704025,35.019472269389674,24.410537955723726,5.113538710290397,-26.152083246036405,-39.76406956845892,1.6394006552632472,0.8070214702628391,-4.999379862557292,40.04575395869527,48614.209376655446,14904.08375428828,14904.08375428828,63518.293130943726,88537.20252103276,88537.20252103276,14904.08375428828,103441.28627532104,103441.28627532104,103441.28627532104,128381.57681350294,104477.01060481727,64554.01746044848,44358.881271520884,24940.290538181893,0.0,69299.17180970278,21199.24695745461,1542.9768940038166,0.0,0.8867562289808425,2.8062773529567764,0.0014959080323721466,354664.5627952232,1556506.9525281158,4.388673456013744,1556506.9525281158,4.388673456013744,0.85,0.09572983032338696,4.564652377983593,1.2690263771312313,1.0,0.0,4.564652377984673,1.2840502828642675,1.2843620268269211,3.554886003219008,19455.032204078583,1983.861176250665,2034.6934298245008,2034.6934298245008,7.32497757933676,4.9791041039704025,0.19022000301117892,4.788884100959224,3.096741071870682,3.096741071870682,0.8847831633916234,0.0,0.0,0.00024276910176178698,1.0003499009343708,0.0002426841863382302,198.61374091014721,0.0,1.6964072030638523e-05,48.07618013482957,0.056372830912521515,8.098722345975603e-05,0.00016178187830203093,0.0007384780355060177,0.09572983032328868,0.08191054455129132,0.01381928577199735,0.09572996621633366,0.08191054455137542,0.013819285772011542,0.4309450309396021,0.4309450309396021,0.07270556638586914,0.0,5.819957868510016,6.015737794980851,4.662863289976997,5.806401332820144,5.942251487012186,5.002789705037287,24940.290538181893,21199.24695745461,0.85,0.9165808403218225,0.7015121264385562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492376855218687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.91031103214,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.608849062797,1542.9768940038166,0.4309450309396021,0.07270556638586914,6.112851554438009,3.096741071870682
1977.0,-29.629334519048456,4.983586587013197,35.01972022583665,24.40961702903735,5.113449815737493,-26.1551099681196,-39.766734769195295,1.638986565443541,0.8036685266013706,-4.999016332861382,40.04616707936112,48610.26571326339,14912.102034864685,14912.102034864685,63522.367748128076,88533.37116385376,88533.37116385376,14912.102034864685,103445.47319871845,103445.47319871845,103445.47319871845,128386.50777423689,104474.66878190589,64551.56333132201,44359.00605620431,24941.034575518443,0.0,69300.04063172275,21199.879389190675,1543.003816206746,0.0,0.8867565834706175,2.8063631878177966,0.0014959080323721466,354669.58818801434,1556524.7822631535,4.388661543312313,1556524.7822631535,4.388661543312313,0.85,0.09573468722086101,4.564652377983593,1.2690203729597855,1.0,0.0,4.564652377982915,1.2840523930936456,1.2843640285270952,3.5548801610704164,19454.596124984306,1983.8167085584075,2034.6934298245008,2034.6934298245008,7.328918360025818,4.983586587013197,0.19418301939838845,4.789403567614809,3.098071035991579,3.098071035991579,0.8851631531404511,0.0,0.0,0.0002426841863382302,1.0003480117784176,0.00024259975876473878,198.61650278640198,0.0,1.6865369933580983e-05,47.7964583917685,0.0563896962824551,8.09628497514337e-05,0.0001617213365867965,0.0007382016836216056,0.09573468722073036,0.08191052740807793,0.013824159812652427,0.09573460292304226,0.08191052740818972,0.013824159812671292,0.43094289344626935,0.43094289344626935,0.07273086400052357,0.0,5.8163160251827435,5.997374581294764,4.7463705457635115,5.802684859462772,5.92463695009377,5.081392276403676,24941.034575518443,21199.879389190675,0.85,0.9166281458001067,0.7014464244197223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492578249645356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.63058928908,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.553884571886,1543.003816206746,0.43094289344626935,0.07273086400052357,6.112851554438009,3.098071035991579
1978.0,-29.632669003491966,4.988004158895312,35.01996507327407,24.40878020077946,5.11345850450869,-26.158109981894242,-39.769361867196835,1.6386621984081964,0.7995836704125736,-4.9985760975506235,40.04657242900612,48606.235461846416,14919.891374146147,14919.891374146147,63526.12683599256,88529.47798782914,88529.47798782914,14919.891374146147,103449.36936197529,103449.36936197529,103449.36936197529,128391.08579760417,104472.30121926391,64549.05869328952,44359.158362193775,24941.71643562888,0.0,69300.87479782266,21200.458970284548,1543.025471494794,0.0,0.8867573565412809,2.806467457183449,0.0014959080323721466,354675.67402523203,1556542.27676136,4.3886355641369015,1556542.27676136,4.3886355641369015,0.85,0.09573944635350597,4.564652377983593,1.2690140456939116,1.0,0.0,4.5646523779831565,1.2840540830587952,1.2843656104871795,3.554875482432918,19454.155252804117,1983.7717521074087,2034.6934298245008,2034.6934298245008,7.332746621899221,4.988004158895312,0.19813563577957183,4.78986852311574,3.0993884252161057,3.0993884252161057,0.8855395500617445,0.0,0.0,0.00024259975876473878,1.0003460685507182,0.0002425158316623492,198.61924923532408,0.0,1.6768709385607462e-05,47.522522398811546,0.0564064649918407,8.093883113542249e-05,0.0001616609276293163,0.0007379259377301921,0.09573944635339758,0.08191046180366644,0.01382898454973114,0.0957395870086652,0.08191046180375917,0.013828984549746797,0.4309407465751695,0.4309407465751695,0.07275594344129149,0.0,5.812471958455831,5.979112437443689,4.827861969784976,5.7981597679631705,5.9069266346410245,5.154951523142699,24941.71643562888,21200.458970284548,0.85,0.9166713554673406,0.7013798253434682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492778556693802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.35665329612,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.499174157383,1543.025471494794,0.4309407465751695,0.07275594344129149,6.112851554438009,3.0993884252161057
1979.0,-29.63598530185273,4.992356855803925,35.020206950634616,24.407887004222744,5.113389544167034,-26.161101410954515,-39.771995042078174,1.6382697378023445,0.7958904148624129,-4.998209043965402,40.04697560772575,48602.32361350116,14927.676370966465,14927.676370966465,63529.99998446763,88525.68260196576,88525.68260196576,14927.676370966465,103453.35897293223,103453.35897293223,103453.35897293223,128395.79440059351,104469.98761899208,64546.62863053572,44359.28776495151,24942.435427661287,0.0,69301.72319261279,21201.070113512094,1543.0510320466437,0.0,0.8867577649616913,2.806558135611144,0.0014959080323721466,354680.74825688684,1556559.6777119418,4.388621839109696,1556559.6777119418,4.388621839109696,0.85,0.0957441939508256,4.564652377983593,1.269008050863631,1.0,0.0,4.56465237798318,1.2840560901889893,1.2843675103316108,3.5548699257458143,19453.72442914698,1983.7278203205967,2034.6934298245008,2034.6934298245008,7.336572749563567,4.992356855803925,0.2020064556461003,4.790350400157824,3.1006937037122326,3.1006937037122326,0.8859124867749236,0.0,0.0,0.0002425158316623492,1.0003441901504926,0.0002424323888219563,198.6219807714142,0.0,1.666953806711348e-05,47.24147088219961,0.05642313452990782,8.091476357050829e-05,0.0001616010680918409,0.0007376526997501101,0.09574419395076236,0.0819104251377424,0.01383376881301996,0.095744310500598,0.0819104251377965,0.0138337688130291,0.43093858609128355,0.43093858609128355,0.0727807817206603,0.0,5.808616643684843,5.96105908118102,4.908019267934833,5.794099458827816,5.889566840792611,5.229624254753389,24942.435427661287,21201.070113512094,0.85,0.9167160217343572,0.7013147923958394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492977745248579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.07560177951,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.444728835062,1543.0510320466437,0.43093858609128355,0.0727807817206603,6.112851554438009,3.1006937037122326
1980.0,-29.63928362483273,4.996645388221175,35.02044555872707,24.406976939085894,5.113292512213109,-26.164079474462294,-39.77461854284627,1.6378537991801343,0.7922720496132456,-4.997860393516582,40.04736413113279,48598.45473149215,14935.376109929926,14935.376109929926,63533.83084142208,88521.9385820732,88521.9385820732,14935.376109929926,103457.31469200313,103457.31469200313,103457.31469200313,128400.4058630638,104467.70432250237,64544.22047192838,44359.42650063776,24943.09117106067,0.0,69302.51767169843,21201.627495401568,1543.0734713094591,0.0,0.8867581327728955,2.8066457060263463,0.0014959080323721466,354685.5681321851,1556576.4462871607,4.388609478768113,1556576.4462871607,4.388609478768113,0.8499999999999999,0.0957488847787603,4.564652377983593,1.2690021236194298,1.0,0.0,4.564652377983778,1.2840582060361405,1.2843695195408733,3.554864068097485,19453.299248463863,1983.684463956995,2034.6934298245008,2034.6934298245008,7.340356975162668,4.996645388221175,0.20582201021744684,4.790823378003728,3.101986774211156,3.101986774211156,0.8862819354889018,0.0,0.0,0.0002424323888219563,1.0003423334733825,0.00024234942450169437,198.62469756714754,0.0,1.6573582240033783e-05,46.96953206825574,0.05643970811214785,8.089079100765608e-05,0.0001615415978143002,0.0007373812386063146,0.09574888477861913,0.08191037528188952,0.01383850949672961,0.09574873000636369,0.08191037528201028,0.013838509496750011,0.4309364152088531,0.4309364152088531,0.0728054004615563,0.0,5.8047497651424464,5.9432107533093586,4.986863142683887,5.790132443129835,5.872502678491571,5.303170553144639,24943.09117106067,21201.627495401568,0.85,0.9167607898806229,0.7012509265783666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493175852617814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.80366296557,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.39053669112,1543.0734713094591,0.4309364152088531,0.0728054004615563,6.112851554438009,3.101986774211156
1981.0,-29.6425635486881,5.000871124685485,35.02068106923555,24.40610494175928,5.113251674034797,-26.167035343236563,-39.77721588509155,1.6374902876184887,0.7879329021445756,-4.997475848813091,40.04775111713564,48594.55369311381,14942.911624282828,14942.911624282828,63537.465317396636,88518.11153917303,88518.11153917303,14942.911624282828,103461.02316345586,103461.02316345586,103461.02316345586,128404.76344633572,104465.35529885127,64541.79745280622,44359.50871782783,24943.740282879862,0.0,69303.2490007077,21202.179240447884,1543.094766145127,0.0,0.8867586888528317,2.806746826126305,0.0014959080323721466,354690.884282808,1556593.148644107,4.3885907916454325,1556593.148644107,4.3885907916454325,0.8500000000000001,0.09575351356423378,4.564652377983593,1.2689960655989125,1.0,0.0,4.564652377985047,1.2840600759146525,1.2843712833360104,3.5548588914207397,19452.86182849448,1983.6398595335288,2034.6934298245008,2034.6934298245008,7.344060488548247,5.000871124685485,0.2096091350235012,4.791261989661984,3.1032677429167004,3.1032677429167004,0.8866479265476287,0.0,0.0,0.00024234942450169437,1.0003404326594525,0.00024226694891997608,198.62739927241614,0.0,1.6478763020888755e-05,46.700814401198734,0.05645618687516874,8.08670639393138e-05,0.00016148236056238058,0.0007371108411434744,0.09575351356412255,0.08191030492367357,0.01384320864044898,0.0957535611716118,0.08191030492376872,0.013843208640465066,0.43093423641040535,0.43093423641040535,0.07282981732885316,0.0,5.800701270433024,5.925443477021076,5.063952513287518,5.785408750957686,5.85512846741949,5.3732985553169215,24943.740282879862,21202.179240447884,0.85,0.9168035587588081,0.701187237161386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493372891304142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.53494529851,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.336594110691,1543.094766145127,0.43093423641040535,0.07282981732885316,6.112851554438009,3.1032677429167004
1982.0,-29.64582564245941,5.005034171935976,35.02091349923798,24.40519166355955,5.113137903372527,-26.1699824746824,-39.779808023571945,1.637062894640985,0.784164221803394,-4.997156343692007,40.04813240549772,48590.715858028125,14950.434329941148,14950.434329941148,63541.15018796927,88514.42962358218,88514.42962358218,14950.434329941148,103464.86395352334,103464.86395352334,103464.86395352334,128409.26464679361,104463.1098890119,64539.39612347049,44359.68196171268,24944.40069327028,0.0,69304.08265498297,21202.740589279736,1543.118299656669,0.0,0.8867589345056319,2.8068329734488273,0.0014959080323721466,354695.3013391926,1556609.6052227416,4.3885825364632245,1556609.6052227416,4.3885825364632245,0.85,0.09575812569995248,4.564652377983593,1.2689901889069004,1.0,0.0,4.564652377983812,1.2840622433031772,1.284373345340534,3.554852891119424,19452.443702817993,1983.5972225803912,2034.6934298245008,2034.6934298245008,7.347757706786657,5.005034171935976,0.21331983145993938,4.7917143404760365,3.104536915730469,3.104536915730469,0.8870105473515626,0.0,0.0,0.00024226694891997608,1.000338590770448,0.000242184947332068,198.63008635488,0.0,1.6381910300182348e-05,46.426333790716775,0.05647256878546893,8.084339082250179e-05,0.0001614235580974743,0.0007368424283322087,0.0957581256997672,0.08191025494144508,0.013847870758322126,0.09575798702577866,0.08191025494160357,0.013847870758348917,0.43093204429738785,0.43093204429738785,0.07285401881993572,0.0,5.796673317806778,5.907902017595802,5.139828097328348,5.781320565495378,5.83836449481845,5.4441872713208,24944.40069327028,21202.740589279736,0.85,0.9168457001919592,0.7011234258727246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493568835909292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.26046468803,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.28291018196,1543.118299656669,0.43093204429738785,0.07285401881993572,6.112851554438009,3.104536915730469
1983.0,-29.649069954194154,5.009135938303852,35.021142857837795,24.40431648809465,5.113079965352299,-26.172908017917667,-39.78238168694077,1.6366875235131733,0.7796946170369665,-4.996796045036798,40.04850779813178,48586.87881779998,14957.788035854817,14957.788035854817,63544.666853654795,88510.66666924323,88510.66666924323,14957.788035854817,103468.45470509805,103468.45470509805,103468.45470509805,128413.47982329607,104460.80093837902,64537.01308694351,44359.76427937279,24945.02511819803,0.0,69304.78939757081,21203.271350468327,1543.1388905864833,0.0,0.8867594091452231,2.806932983306673,0.0014959080323721466,354700.2824049595,1556625.8074675351,4.38856658617019,1556625.8074675351,4.38856658617019,0.85,0.09576266740622535,4.564652377983593,1.2689842341886832,1.0,0.0,4.564652377982739,1.2840641666247699,1.2843751638273255,3.5548475665215555,19452.0137449865,1983.5533790832242,2034.6934298245008,2034.6934298245008,7.351371865954752,5.009135938303852,0.2170054477544463,4.792130490549406,3.105794220192176,3.105794220192176,0.8873697771977646,0.0,0.0,0.000242184947332068,1.0003367537251902,0.0002421034181041402,198.63275885307678,0.0,1.6287982487417626e-05,46.16014236934156,0.05648885676795634,8.081989277068161e-05,0.0001613650545613864,0.0007365753800270846,0.09576266740612589,0.08191017606965881,0.01385249133646708,0.09576272803463014,0.08191017606974389,0.013852491336481467,0.4309298433874201,0.4309298433874201,0.07287802576657577,0.0,5.792472612303925,5.890446797336267,5.213980482365116,5.776490662073741,5.821332499578489,5.5115136838149965,24945.02511819803,21203.271350468327,0.85,0.9168870925951055,0.7010609113762488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493763720344663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.99427326665,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.229474118454,1543.1388905864833,0.4309298433874201,0.07287802576657577,6.112851554438009,3.105794220192176
1984.0,-29.652297001480566,5.013176553145548,35.02136917707801,24.40340450210499,5.112953902625308,-26.17582485066719,-39.78495388347653,1.636252543692019,0.7757819954762795,-4.996497206310672,40.048877981397105,48583.12002343476,14965.126218996527,14965.126218996527,63548.24624243129,88507.04745129253,88507.04745129253,14965.126218996527,103472.17367028905,103472.17367028905,103472.17367028905,128417.83565586351,104458.59666507981,64534.669237235,44359.919364272006,24945.66198557446,0.0,69305.58134984647,21203.812687738293,1543.1617019468636,0.0,0.886759589814072,2.8070186103128285,0.0014959080323721466,354704.4138396239,1556641.7849966423,4.388560514785312,1556641.7849966423,4.388560514785312,0.8500000000000001,0.0957671923308661,4.564652377983593,1.2689785217912872,1.0,0.0,4.564652377981672,1.2840663675260477,1.2843772605672668,3.5548414734809235,19451.60327949008,1983.5115232510673,2034.6934298245008,2034.6934298245008,7.354978396075777,5.013176553145548,0.22061740792994922,4.7925591452155984,3.1070399766663788,3.1070399766663788,0.8877257076189654,0.0,0.0,0.0002421034181041402,1.000334970272543,0.00024202234781233202,198.6354171923507,0.0,1.6194375470462814e-05,45.89486008329162,0.056505051143426806,8.079641441981363e-05,0.00016130700368432657,0.0007363103979530694,0.09576719233069081,0.08191011651469862,0.01385707581599218,0.09576708449009592,0.08191011651484856,0.013857075816017545,0.43092762897742853,0.43092762897742853,0.07290182312064494,0.0,5.788296633833511,5.873221611990743,5.286923904483615,5.772279201786944,5.804908641741804,5.579496460801749,24945.66198557446,21203.812687738293,0.85,0.9169282618328699,0.7009986652906475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449395754739916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.7289909806,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.176285551952,1543.1617019468636,0.43092762897742853,0.07290182312064494,6.112851554438009,3.1070399766663788
1985.0,-29.65550653728891,5.017157112929888,35.02159237187926,24.402509594243043,5.112850853551404,-26.178723611416046,-39.78750816369427,1.6358400333834433,0.7714828281444284,-4.9961811662429945,40.049239607757066,48579.363132837425,14972.332825879195,14972.332825879195,63551.69595871662,88503.40104727352,88503.40104727352,14972.332825879195,103475.73387315273,103475.73387315273,103475.73387315273,128421.99045395895,104456.36771541867,64532.32980098907,44360.042127144,24946.256580806225,0.0,69306.29870795022,21204.31809368529,1543.181760305034,0.0,0.8867598890206715,2.807111269642217,0.0014959080323721466,354708.7831233049,1556657.3933196971,4.3885504599376315,1556657.3933196971,4.3885504599376315,0.85,0.09577165621841756,4.564652377983593,1.2689727626880636,1.0,0.0,4.564652377984142,1.2840684624876173,1.2843792519308355,3.5548356737463376,19451.18821892137,1983.4691988519392,2034.6934298245008,2034.6934298245008,7.358520259816542,5.017157112929888,0.22419387259041113,4.792963240339477,3.1082741220407963,3.1082741220407963,0.8880783205830847,0.0,0.0,0.00024202234781233202,1.000333161034324,0.00024194174225123744,198.63806116820115,0.0,1.6103431235224e-05,45.63712412062482,0.05652115457466203,8.077310584391535e-05,0.00016124924196841669,0.0007360467357991849,0.09577165621829152,0.08191003563428202,0.013861620584009499,0.09577152290715116,0.08191003563438982,0.01386162058402774,0.4309254060860559,0.4309254060860559,0.07292542889183037,0.0,5.784029315033251,5.856141446325125,5.3583597272041175,5.767663994387419,5.7884413116145765,5.644925560040576,24946.256580806225,21204.31809368529,0.85,0.9169685460554903,0.7009372025123717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449415034791557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.47125501793,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.123334706173,1543.181760305034,0.4309254060860559,0.07292542889183037,6.112851554438009,3.1082741220407963
