time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-29.65869827656894,5.021078408539626,35.02181261016602,24.40161370849239,5.112751999555386,-26.18160592462663,-39.79004093036053,1.6354330862130386,0.7668600969043382,-4.995871459950547,40.0495998768015,48575.59286665616,14979.444526831421,14979.444526831421,63555.03739348758,88499.73096860333,88499.73096860333,14979.444526831421,103479.17549543474,103479.17549543474,103479.17549543474,128426.03859445832,104454.10882756757,64529.97072562942,44360.15344659794,24946.86309902358,0.0,69307.01654562152,21204.83363417004,1543.2027163095336,0.0,0.886760160901828,2.807207407357674,0.0014959080323721466,354713.0648829226,1556672.9431766416,4.3885413233663675,1556672.9431766416,4.3885413233663675,0.85,0.09577608240166723,4.564652377983593,1.2689669601758946,1.0,0.0,4.564652377982959,1.2840705304998992,1.2843812169350346,3.554829948637273,19450.76758345684,1983.426305971646,2034.6934298245008,2034.6934298245008,7.362015479709612,5.021078408539626,0.22772421728504177,4.7933541912545845,3.1094968851643148,3.1094968851643148,0.8884276814755185,0.0,0.0,0.00024194174225123744,1.000331322061322,0.00024186160816466566,198.64069054479208,0.0,1.6011332375202607e-05,45.37611595132419,0.05653716590703723,8.074999972342607e-05,0.00016119174252781135,0.0007357842708408931,0.09577608240156313,0.08190995409304709,0.01386612830851603,0.09577613284415318,0.08190995409313612,0.013866128308531109,0.43092317372398203,0.43092317372398203,0.07294883856462675,0.0,5.7796344271142175,5.839164708187127,5.428283684854534,5.762731556854874,5.771865803957837,5.708780963281299,24946.86309902358,21204.83363417004,0.85,0.9170072607533513,0.7008755431664145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494342107056257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.210246848634,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.070627105431,1543.2027163095336,0.43092317372398203,0.07294883856462675,6.112851554438009,3.1094968851643148
1987.0,-29.661873214424205,5.024940743029732,35.02202979258594,24.400694493111246,5.112599550711434,-26.184478506136458,-39.79257963420821,1.6349795421392814,0.7627481034238599,-4.995606806217312,40.049951338834994,48571.93342165431,14986.519861187351,14986.519861187351,63558.453282841656,88496.19981606229,88496.19981606229,14986.519861187351,103482.71967724964,103482.71967724964,103482.71967724964,128430.17219182922,104451.95677189686,64527.69037749395,44360.295993781016,24947.452514579585,0.0,69307.7485083606,21205.334637392647,1543.2238181495943,0.0,0.8867602353567098,2.8072916688025797,0.0014959080323721466,354716.7238128473,1556688.1130203498,4.388538821309358,1556688.1130203498,4.388538821309358,0.85,0.09578047885380861,4.564652377983593,1.268961413172074,1.0,0.0,4.564652377984538,1.2840728152930523,1.2843833993776441,3.554823623410985,19450.366841588973,1983.3854416736576,2034.6934298245008,2034.6934298245008,7.365492826346814,5.024940743029732,0.23119021367243775,4.793750529357294,3.110708404528136,3.110708404528136,0.8887738298651817,0.0,0.0,0.00024186160816466566,1.0003295862661272,0.0002417819201643816,198.64330614090701,0.0,1.5917890292793335e-05,45.11130108977631,0.056553083797330025,8.07268455705934e-05,0.00016113476259407226,0.0007355241772508536,0.09578047885362824,0.08190987941378414,0.013870599439844101,0.0957803254005245,0.08190987941393839,0.013870599439870223,0.4309209286731735,0.4309209286731735,0.07297204726277945,0.0,5.77526344152443,5.8224125239398745,5.497026565917793,5.758354909641184,5.755924715798926,5.772706412889647,24947.452514579585,21205.334637392647,0.85,0.9170468620139145,0.7008153412427626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494532807710847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.945431987086,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.018169043944,1543.2238181495943,0.4309209286731735,0.07297204726277945,6.112851554438009,3.110708404528136
1988.0,-29.66503069645671,5.028745385177489,35.022243971076804,24.39980412544685,5.112495321534655,-26.187330531970535,-39.79509252877904,1.634571163194673,0.7579364376629769,-4.995308462267002,40.050298202137505,48568.238342161756,14993.442942269197,14993.442942269197,63561.68128443095,88492.57984108677,88492.57984108677,14993.442942269197,103486.02278335596,103486.02278335596,103486.02278335596,128434.03925291523,104449.7299211558,64525.38842223979,44360.37944324001,24948.01646955927,0.0,69308.39591279929,21205.813999125377,1543.2427423182164,0.0,0.8867604979435468,2.8073889549917497,0.0014959080323721466,354720.84855725704,1556703.0844826563,4.388529997078483,1556703.0844826563,4.388529997078483,0.85,0.09578481267557021,4.564652377983593,1.2689557222044097,1.0,0.0,4.564652377984039,1.2840748881153872,1.284385370370654,3.5548178850246406,19449.952171867564,1983.3431571298624,2034.6934298245008,2034.6934298245008,7.368895344377474,5.028745385177489,0.2346301756695448,4.794115209507944,3.1119086727802174,3.1119086727802174,0.8891167636514907,0.0,0.0,0.0002417819201643816,1.0003277823924488,0.00024170269427699017,198.64590741646145,0.0,1.582948783618592e-05,44.8607685277509,0.05656891328516621,8.070393285455375e-05,0.00016107798730982784,0.0007352650178146166,0.09578481267548254,0.08190978113153446,0.013875031543948075,0.09578484758518897,0.08190978113160943,0.013875031543960773,0.4309186757764878,0.4309186757764878,0.07299507014520934,0.0,5.770734517651306,5.8057443176215315,5.56416364876668,5.753244899929996,5.739656973053684,5.833475707690013,24948.01646955927,21205.813999125377,0.85,0.9170848704160086,0.7007554813888368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494722509257423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.69489942506,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.965941179691,1543.2427423182164,0.4309186757764878,0.07299507014520934,6.112851554438009,3.1119086727802174
1989.0,-29.668171699687726,5.032492459150543,35.02245516283169,24.398876423388742,5.112326315117239,-26.190174234263594,-39.79760021958498,1.6341060918502404,0.753615264079599,-4.995067879502089,40.05063955845123,48564.60012678718,15000.351123233513,15000.351123233513,63564.9512500207,88489.08588080284,88489.08588080284,15000.351123233513,103489.43700403636,103489.43700403636,103489.43700403636,128438.02593676656,104447.59200408818,64523.10625007721,44360.53972667885,24948.588932730192,0.0,69309.12865940903,21206.300592820662,1543.2635721114862,0.0,0.8867604864708301,2.8074731497697667,0.0014959080323721466,354724.17475372466,1556717.8183561969,4.388530382619069,1556717.8183561969,4.388530382619069,0.85,0.09578912920439181,4.564652377983593,1.2689501845417546,1.0,0.0,4.564652377983976,1.28407722491603,1.2843876059988684,3.5548114158648754,19449.55406279879,1983.3025613026662,2034.6934298245008,2034.6934298245008,7.372290539379852,5.032492459150543,0.23800072345193435,4.7944917356986085,3.11309797439984,3.11309797439984,0.88945656411424,0.0,0.0,0.00024170269427699017,1.0003260798281672,0.0002416239055953725,198.648495175409,0.0,1.57378982917424e-05,44.601203758797965,0.05658465118345795,8.068107358000444e-05,0.00016102162069698574,0.000735007723821268,0.09578912920425003,0.08190970023857445,0.01387942896567558,0.09578901186079666,0.08190970023869569,0.013879428965696121,0.4309164105296385,0.4309164105296385,0.07301789278522337,0.0,5.766223972015666,5.789284639420373,5.63017688605305,5.7486831435816725,5.723919931364492,5.8948765153099885,24948.588932730192,21206.300592820662,0.85,0.9171223542916589,0.7006955803100305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494911172519538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.43533465611,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.913957182494,1543.2635721114862,0.4309164105296385,0.07301789278522337,6.112851554438009,3.11309797439984
1990.0,-29.671295482066558,5.036183335988465,35.022663418928886,24.397996707726293,5.112217430348138,-26.192996399585986,-39.800085698347516,1.6336968775703569,0.7487074685336097,-4.994783722480029,40.050976429244486,48560.94223833361,15007.094779449368,15007.094779449368,63568.03701778298,88485.53635198972,88485.53635198972,15007.094779449368,103492.63113143909,103492.63113143909,103492.63113143909,128441.7631257142,104445.41809744232,64520.82398379723,44360.66012627233,24949.13199427511,0.0,69309.79212054744,21206.762195133844,1543.281773258149,0.0,0.8867607130281412,2.807570049138565,0.0014959080323721466,354728.1034211343,1556732.3587257129,4.3885227691631625,1556732.3587257129,4.3885227691631625,0.85,0.09579337815769859,4.564652377983593,1.2689445957774295,1.0,0.0,4.5646523779821155,1.2840792997991297,1.284389580207317,3.554805671812985,19449.14925198387,1983.2612820875497,2034.6934298245008,2034.6934298245008,7.3756048746585785,5.036183335988465,0.2413509530046296,4.794832382983835,3.1142762506903408,3.1142762506903408,0.8897932144829545,0.0,0.0,0.0002416239055953725,1.0003243000846562,0.00024154557234581245,198.65106880545247,0.0,1.5651253040203018e-05,44.35565111593535,0.056600302436498155,8.065842268937876e-05,0.00016096548290599373,0.0007347514743201217,0.09579337815760322,0.0819095911459738,0.01388378701162942,0.09579347224149182,0.08190959114605535,0.013883787011643242,0.43091413694122666,0.43091413694122666,0.0730405318093958,0.0,5.761563029488514,5.772923081429099,5.694553730946097,5.743491191013618,5.70803436911018,5.952782528065086,24949.13199427511,21206.762195133844,0.85,0.9171580966109655,0.7006360970448984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495098855800095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.18978201324,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.862198061217,1543.281773258149,0.43091413694122666,0.0730405318093958,6.112851554438009,3.1142762506903408
1991.0,-29.67440260183354,5.039817830398858,35.022868689344655,24.397037329059117,5.112012338666025,-26.19581320549595,-39.8025777778588,1.633202718903286,0.7441783479968649,-4.9945807241553535,40.05130597163797,48557.397508554815,15013.860670752812,15013.860670752812,63571.258179307624,88482.06274457,88482.06274457,15013.860670752812,103495.9234153228,103495.9234153228,103495.9234153228,128445.60595786627,104443.26845138795,64518.60321537868,44360.73915112141,24949.68254254347,0.0,69310.42169366487,21207.230161161948,1543.3023550741289,0.0,0.8867605530322937,2.8076525905384946,0.0014959080323721466,354730.9100343163,1556746.58287849,4.388528145821552,1556746.58287849,4.388528145821552,0.85,0.09579761958024498,4.564652377983593,1.2689392114197835,1.0,0.0,4.564652377983412,1.28408177069966,1.2843919511133726,3.5547988314610546,19448.74895881915,1983.220463544549,2034.6934298245008,2034.6934298245008,7.378930137916555,5.039817830398858,0.2446214753996836,4.795196354999175,3.115443819301698,3.115443819301698,0.8901268055147709,0.0,0.0,0.00024154557234581245,1.0003225781736353,0.0002414676801425601,198.65362876556753,0.0,1.5560983748110716e-05,44.09982794214577,0.056615863420246264,8.063571754630435e-05,0.0001609098547995081,0.0007344975513515693,0.09579761958009744,0.08190950811869366,0.013888111461403783,0.09579754882270057,0.08190950811881981,0.013888111461425169,0.430911851659072,0.430911851659072,0.07306296867524797,0.0,5.756921601389138,5.7567388103721555,5.757999671814559,5.73875907215222,5.692402916114872,6.012343934429566,24949.68254254347,21207.230161161948,0.85,0.9171962401307707,0.7005785900880339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495285514685268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.93395883946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.810679230904,1543.3023550741289,0.430911851659072,0.07306296867524797,6.112851554438009,3.115443819301698
1992.0,-29.677493113817007,5.043397562355015,35.02307100315569,24.396158765908353,5.111892571185553,-26.198606531206725,-39.805035980511434,1.6327870070713806,0.7391444020611857,-4.994312619898297,40.051630389740666,48553.77539294376,15020.432165261182,15020.432165261182,63574.207558204944,88478.56855665719,88478.56855665719,15020.432165261182,103499.00072191838,103499.00072191838,103499.00072191838,128449.19094254277,104441.12979168129,64516.33662797943,44360.88129300207,24950.19022062439,0.0,69311.07151362646,21207.66168753073,1543.3190430376592,0.0,0.8867607429722606,2.807749277071122,0.0014959080323721466,354734.6168154656,1556760.5859456696,4.388521762891561,1556760.5859456696,4.388521762891561,0.85,0.09580178190952209,4.564652377983593,1.2689336396893487,1.0,0.0,4.5646523779833155,1.2840838741098834,1.2843939550063626,3.5547930084767807,19448.350711460946,1983.1798536157553,2034.6934298245008,2034.6934298245008,7.382159860100766,5.043397562355015,0.24788286615916544,4.795514696195849,3.116600530675481,3.116600530675481,0.8904572944787088,0.0,0.0,0.0002414676801425601,1.0003208618273194,0.00024139022723315302,198.65617510000067,0.0,1.547356882862482e-05,43.85209406032274,0.05663133698907489,8.061332684124818e-05,0.00016085435330131191,0.0007342442063058463,0.09580178190945465,0.08190938566098925,0.013892396248465406,0.09580190421191061,0.0819093856610469,0.013892396248475181,0.43090955686962507,0.43090955686962507,0.07308523025749636,0.0,5.752125486021214,5.7406531430460745,5.819777591972922,5.733457021959509,5.676836526868783,6.0675662781494,24950.19022062439,21207.66168753073,0.85,0.9172301938184052,0.7005197630424478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495471182457862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.68622495763,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.75939008217,1543.3190430376592,0.43090955686962507,0.07308523025749636,6.112851554438009,3.116600530675481
1993.0,-29.68056992143097,5.046923327828878,35.02327079623021,24.395397339854412,5.11179487362869,-26.201287366699916,-39.80737180737776,1.6325123188974477,0.7356464355929688,-4.994044347835583,40.05196159339803,48549.64472046731,15026.908143136397,15026.908143136397,63576.552863603705,88475.51050980757,88475.51050980757,15026.908143136397,103502.41865294398,103502.41865294398,103502.41865294398,128453.17362807255,104438.88151144073,64514.015686104045,44360.96202815187,24950.754975128566,0.0,69311.71700328044,21208.141728859282,1543.3391173542593,0.0,0.8867609091961269,2.80782599742411,0.0014959080323721466,354738.3259471042,1556774.882000307,4.3885161769423275,1556774.882000307,4.3885161769423275,0.8500000000000001,0.0958059147308581,4.564652377983593,1.2689276783773678,1.0,0.0,4.564652377983425,1.2840853176023224,1.284395299386055,3.554789012389637,19447.93205127694,1983.1371621580195,2034.6934298245008,2034.6934298245008,7.3853426382924505,5.046923327828878,0.2511049168333894,4.795818410995489,3.1177467795329195,3.1177467795329195,0.8907847941522627,0.0,0.0,0.00024139022723315302,1.0003194468497771,0.00024131314051060708,198.65871020009286,0.0,1.5386498733176127e-05,43.605337409821146,0.05664672348780807,8.059205612987851e-05,0.0001607981711032745,0.0007339877541019746,0.09580591473122499,0.08190926996549924,0.013896644765725743,0.09580578606228819,0.08190926996518556,0.013896644765672539,0.43090724966679,0.43090724966679,0.07310729271689921,0.0,5.747537676947047,5.725084048637996,5.879926652972358,5.729690783428566,5.663333242504109,6.121192009913557,24950.754975128566,21208.141728859282,0.85,0.9172554888604866,0.7004536436194404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495655862321564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.43946830713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.70833007204,1543.3391173542593,0.43090724966679,0.07310729271689921,6.112851554438009,3.1177467795329195
1994.0,-29.683630380267044,5.050394779956535,35.0234677999008,24.39444410791623,5.111579760081406,-26.20406373396858,-39.809831022843696,1.6320131137829565,0.7308925533640149,-4.993867753066983,40.052279927253586,48546.17537951138,15033.42574468131,15033.42574468131,63579.60112419269,88472.1113068842,88472.1113068842,15033.42574468131,103505.53705156551,103505.53705156551,103505.53705156551,128456.83446310664,104436.78347781028,64511.84190950085,44361.046187010485,24951.297411541134,0.0,69312.34359855161,21208.602799809963,1543.3600527572357,0.0,0.8867606553964723,2.807908408928485,0.0014959080323721466,354740.7675643682,1556788.6226371124,4.388524705874497,1556788.6226371124,4.388524705874497,0.85,0.09581003847425448,4.564652377983593,1.268922422048636,1.0,0.0,4.56465237798308,1.2840878095344523,1.2843976929284702,3.554782113879356,19447.54136904351,1983.0973236572643,2034.6934298245008,2034.6934298245008,7.3885458734577005,5.050394779956535,0.2542437380574274,4.796151041899107,3.11888271472146,3.11888271472146,0.8911093470632743,0.0,0.0,0.00024131314051060708,1.0003177571599746,0.00024123648588996843,198.66123188618593,0.0,1.531394887452874e-05,43.39973111041444,0.0566620374366826,8.056966741320052e-05,0.00016074347309740655,0.0007337380767194184,0.0958100384746379,0.08190918202746147,0.013900856447176419,0.09580987024630284,0.08190918202713368,0.013900856447120795,0.4309049531482232,0.4309049531482232,0.07312913824585011,0.0,5.7429188294508435,5.709612698435478,5.939266622963373,5.724760306430994,5.6480765741127925,6.177114989033612,24951.297411541134,21208.602799809963,0.85,0.9172911753271215,0.7003972576758438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495839727710007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.23386200773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.657441589048,1543.3600527572357,0.4309049531482232,0.07312913824585011,6.112851554438009,3.11888271472146
1995.0,-29.68667328133438,5.0538127835182935,35.0236616719303,24.3935065221973,5.1113634039493565,-26.206824420794533,-39.81227263631297,1.6315145434098102,0.726279068788358,-4.993684999313329,40.052582713380694,48542.70982280153,15039.839572588848,15039.839572588848,63582.54939539038,88468.78975284833,88468.78975284833,15039.839572588848,103508.62932543718,103508.62932543718,103508.62932543718,128460.38757757076,104434.75449206414,64509.66292824211,44361.21284869114,24951.758252133575,0.0,69312.97110082471,21208.994514313537,1543.3762437175847,0.0,0.8867604892418189,2.8079897140698162,0.0014959080323721466,354743.2943502731,1556801.6922531882,4.388530289500001,1556801.6922531882,4.388530289500001,0.85,0.09581410026963112,4.564652377983593,1.26891724484507,1.0,0.0,4.564652377983478,1.2840902976176582,1.2844000831755356,3.554775226050911,19447.163544459858,1983.0587962719032,2034.6934298245008,2034.6934298245008,7.3916981065231475,5.0538127835182935,0.2573462934892694,4.796466490029024,3.1200081416596843,3.1200081416596843,0.8914308976170526,0.0,0.0,0.00024123648588996843,1.0003159417959226,0.00024116029327380628,198.6637391611931,0.0,1.5228301365842777e-05,43.15700607079843,0.05667726573804844,8.05474446333747e-05,0.00016068904125659373,0.0007334896142878142,0.09581410026998599,0.08190907087511318,0.013905029394872821,0.09581363168547916,0.08190907087480981,0.013905029394821316,0.4309026607274899,0.4309026607274899,0.07315080124495893,0.0,5.738264337185797,5.694273713170503,5.9975619388695804,5.71996406810166,5.633278629450103,6.231238435151454,24951.758252133575,21208.994514313537,0.85,0.9173254065664176,0.7003409181838398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496022620532403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.99113696811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.606778066318,1543.3762437175847,0.4309026607274899,0.07315080124495893,6.112851554438009,3.1200081416596843
1996.0,-29.689700146874845,5.057178300356457,35.02385259048282,24.392585071641975,5.111176360207817,-26.209567741841667,-39.8146964731626,1.6310439551747777,0.721138610579942,-4.993487196884198,40.052884426066406,48539.23935275874,15046.137979420231,15046.137979420231,63585.37733217897,88465.40765035152,88465.40765035152,15046.137979420231,103511.54562977176,103511.54562977176,103511.54562977176,128463.7680351144,104432.67107449748,64507.48564956477,44361.31713881413,24952.222405342633,0.0,69313.53954415675,21209.389044541236,1543.3923368954024,0.0,0.8867604035699204,2.808079634474,0.0014959080323721466,354746.02921775775,1556814.7156171722,4.388533168503868,1556814.7156171722,4.388533168503868,0.85,0.09581812000328044,4.564652377983593,1.2689119731308893,1.0,0.0,4.564652377984158,1.2840926539917257,1.2844023422746036,3.5547687028610677,19446.775583935152,1983.0192353081993,2034.6934298245008,2034.6934298245008,7.394793613069272,5.057178300356457,0.26041749825216964,4.796760802104288,3.1211232307007424,3.1211232307007424,0.8917494944859264,0.0,0.0,0.00024116029327380628,1.0003142843829596,0.0002410845241728855,198.666233278487,0.0,1.513671002324555e-05,42.89743620587789,0.05669240244807169,8.052538925527461e-05,0.00016063490401853169,0.0007332424966153569,0.09581812000363152,0.0819089513638338,0.013909168639797707,0.09581768977852329,0.0819089513635337,0.013909168639746746,0.43090036930092945,0.43090036930092945,0.07317229440449294,0.0,5.733469433563812,5.678986286690417,6.054566891026468,5.714625807464131,5.618226183461104,6.283104794731344,24952.222405342633,21209.389044541236,0.85,0.9173586827386212,0.7002851055072209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496204468466638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.73156710319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.556364268927,1543.3923368954024,0.43090036930092945,0.07317229440449294,6.112851554438009,3.1211232307007424
1997.0,-29.6927122725155,5.060492632194506,35.024040980204425,24.391725158225768,5.111063768860466,-26.212290348924125,-39.81709439596159,1.6306418452692322,0.7153676432378688,-4.993245628688637,40.05319260132813,48535.719803533684,15052.280179434267,15052.280179434267,63587.99998296795,88461.96639681378,88461.96639681378,15052.280179434267,103514.24657624804,103514.24657624804,103514.24657624804,128466.96946899504,104430.55592775684,64505.28713869515,44361.4097656241,24952.722892746995,0.0,69314.13265837109,21209.814458834946,1543.4095610035647,0.0,0.8867605172588433,2.8081828595105542,0.0014959080323721466,354749.36922447826,1556828.0180218795,4.388529347988072,1556828.0180218795,4.388529347988072,0.85,0.09582209138316108,4.564652377983593,1.2689064981089908,1.0,0.0,4.564652377983557,1.284094689489368,1.2844042809633873,3.5547630679780857,19446.38171500918,1982.9790718552395,2034.6934298245008,2034.6934298245008,7.39781234794304,5.060492632194506,0.26347193546799197,4.797020696726514,3.1222281829194527,3.1222281829194527,0.8920651951198436,0.0,0.0,0.0002410845241728855,1.0003127614023146,0.0002410091458144699,198.66871530482044,0.0,1.505276187883214e-05,42.65952716461029,0.05670745520995052,8.050357517227236e-05,0.00016058094900061313,0.0007329962107145107,0.09582209138349922,0.08190881880084182,0.013913272582657404,0.09582229367828018,0.08190881880055279,0.013913272582608301,0.4308980715716168,0.4308980715716168,0.07319361227384358,0.0,5.728416227243031,5.663684517772936,6.1098573698880045,5.708613271926481,5.6029509728815015,6.331613967698786,24952.722892746995,21209.814458834946,0.85,0.9173886701630452,0.700228336445497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496385362412125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.49365806192,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.506170286553,1543.4095610035647,0.4308980715716168,0.07319361227384358,6.112851554438009,3.1222281829194527
1998.0,-29.695708332334917,5.0637549829642765,35.024226619542574,24.39074779339137,5.110794663908193,-26.2150141473005,-39.819507441110886,1.6301004788736253,0.7105965545998174,-4.993128950480406,40.05348926536897,48532.35064217968,15058.517907627454,15058.517907627454,63590.86854980713,88458.70455305542,88458.70455305542,15058.517907627454,103517.22246068287,103517.22246068287,103517.22246068287,128470.44556373995,104428.54102428701,64503.15942315256,44361.53511237162,24953.223103057077,0.0,69314.7582154287,21210.239637598515,1543.4297381871952,0.0,0.8867600369598809,2.808258548818551,0.0014959080323721466,354750.98246720526,1556840.8236251555,4.388545488437306,1556840.8236251555,4.388545488437306,0.85,0.09582607108521171,4.564652377983593,1.2689014720125122,1.0,0.0,4.564652377985198,1.2840973749571432,1.2844068702804297,3.554755633805371,19446.006512735814,1982.9408118711094,2034.6934298245008,2034.6934298245008,7.400878032483892,5.0637549829642765,0.2664290413370587,4.797325941627218,3.1233233035245243,3.1233233035245243,0.8923780867212926,0.0,0.0,0.0002410091458144699,1.0003111006088532,0.00024093419104094353,198.67118414678689,0.0,1.4975321628208988e-05,42.44006149434427,0.05672243053157873,8.048162903479232e-05,0.00016052751677967758,0.0007327523112001563,0.09582607108550795,0.08190872639077243,0.013917344694735512,0.09582607721650531,0.08190872639051923,0.01391734469469249,0.4308957577383768,0.4308957577383768,0.07321472390296904,0.0,5.723446054313854,5.648573738586663,6.164577481725473,5.703725505080229,5.588364186848764,6.383808626338293,24953.223103057077,21210.239637598515,0.85,0.917421775492142,0.7001734102763835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449656537973371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.274192391655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.456170697991,1543.4297381871952,0.4308957577383768,0.07321472390296904,6.112851554438009,3.1233233035245243
1999.0,-29.698687401838725,5.066967135999631,35.02440937435482,24.389848799351626,5.110626188746895,-26.217712587774624,-39.82189017171038,1.6296513746829167,0.7049749142723272,-4.992928954403281,40.05377652130975,48528.92247152004,15064.541635757474,15064.541635757474,63593.46410727751,88455.34071614628,88455.34071614628,15064.541635757474,103519.88235190375,103519.88235190375,103519.88235190375,128473.52800665793,104426.46253130563,64501.010806599734,44361.613027451,24953.64565475417,0.0,69315.25868220517,21210.598806541046,1543.4435950255286,0.0,0.8867600148004469,2.80835500823441,0.0014959080323721466,354753.7477117557,1556853.223200482,4.388546233105494,1556853.223200482,4.388546233105494,0.85,0.09582995685066628,4.564652377983593,1.2688962579937653,1.0,0.0,4.564652377982824,1.2840996284016544,1.2844090280136622,3.5547493956254086,19445.61946923548,1982.9013444178677,2034.6934298245008,2034.6934298245008,7.403838541443977,5.066967135999631,0.2693887191676483,4.797578416831983,3.124408267060396,3.124408267060396,0.8926880763029702,0.0,0.0,0.00024093419104094353,1.0003093436811499,0.00024085968262008126,198.6736390416873,0.0,1.4891353613940235e-05,42.20209614190662,0.05673732188519267,8.045996402871479e-05,0.00016047422701222875,0.0007325090619364488,0.09582995685098894,0.08190857978365693,0.013921377067332017,0.095830226653478,0.08190857978338113,0.013921377067285141,0.430893432407526,0.430893432407526,0.07323567279796747,0.0,5.718275489241478,5.633482842545163,6.217781531834589,5.69790386867561,5.573512576362589,6.431102817868407,24953.64565475417,21210.598806541046,0.85,0.9174525972533581,0.7001188972548484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496744441123544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.036227039214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.40639255719,1543.4435950255286,0.430893432407526,0.07323567279796747,6.112851554438009,3.124408267060396
2000.0,-29.701652301860776,5.07012836460177,35.02458917817622,24.38884611418473,5.110314740982845,-26.220412571618407,-39.8242918314412,1.6290750107407106,0.7003062688262958,-4.992847099932967,40.05405607223455,48525.65328498778,15070.652567743433,15070.652567743433,63596.30585273121,88452.15684689271,88452.15684689271,15070.652567743433,103522.80941463614,103522.80941463614,103522.80941463614,128476.89807957028,104424.49192641578,64498.9500141817,44361.713235815645,24954.088664934137,0.0,69315.80190074978,21210.975365194015,1543.461439616576,0.0,0.8867594192192148,2.8084253236871675,0.0014959080323721466,354754.8794769722,1556865.2902558225,4.388566247633196,1556865.2902558225,4.388566247633196,0.85,0.0958338567964417,4.564652377983593,1.268891392895021,1.0,0.0,4.564652377981575,1.284102475644627,1.28441178026124,3.554741513672505,19445.25251595675,1982.8639255970947,2034.6934298245008,2034.6934298245008,7.406841908878299,5.07012836460177,0.2722549867824009,4.797873377819369,3.125483524864335,3.125483524864335,0.8929952928183814,0.0,0.0,0.00024085968262008126,1.0003078795959448,0.00024078554966234188,198.67608231319,0.0,1.4802859111956363e-05,41.95130272328433,0.056752124744304626,8.043813236511792e-05,0.00016042155025496334,0.0007322686108511328,0.09583385679666946,0.08190847493977486,0.013925381856894592,0.09583366965351676,0.0819084749395802,0.013925381856861496,0.4308910890109779,0.4308910890109779,0.07325643601132732,0.0,5.713236162217925,5.6186225442094155,6.270514880978169,5.693153368759283,5.559347722022096,6.481722582861551,24954.088664934137,21210.975365194015,0.85,0.9174864043813838,0.7000662468634425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496922491259054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.78543362059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.356854920386,1543.461439616576,0.4308910890109779,0.07325643601132732,6.112851554438009,3.125483524864335
2001.0,-29.704601167485283,5.073240796129352,35.024766101150675,24.38796751610937,5.110146978083866,-26.223083752589012,-39.82664760025216,1.628629563187477,0.6947086142184844,-4.992652852233029,40.05433176446441,48522.24697709253,15076.508216690172,15076.508216690172,63598.7551937827,88448.88343761972,88448.88343761972,15076.508216690172,103525.39165430989,103525.39165430989,103525.39165430989,128479.86665643788,104422.49037552366,64496.81009377252,44361.86697972349,24954.47500212799,0.0,69316.34198185148,21211.30375180879,1543.473496092899,0.0,0.8867594096732141,2.808520814614893,0.0014959080323721466,354757.5652645371,1556877.1908165156,4.388566568427024,1556877.1908165156,4.388566568427024,0.85,0.09583765977800252,4.564652377983593,1.2688862134935333,1.0,0.0,4.564652377983091,1.284104710321525,1.2844139202769735,3.5547353274957274,19444.879800113915,1982.8259191583177,2034.6934298245008,2034.6934298245008,7.409719811200534,5.073240796129352,0.2751385443357437,4.798102251793608,3.1265487740526465,3.1265487740526465,0.8932996497293276,0.0,0.0,0.00024078554966234188,1.0003062217139436,0.0002407118384705989,198.67851242367925,0.0,1.4728445613949634e-05,41.74041486993326,0.05676685318991857,8.041672318121375e-05,0.00016036882648112814,0.0007320279451515198,0.0958376597782984,0.0819083099155108,0.013929349862787597,0.09583767573224021,0.08190830991525792,0.01392934986274459,0.4308887350908687,0.4308887350908687,0.07327705759288447,0.0,5.708004948664325,5.60382270920428,6.321552147144075,5.687361466451534,5.54500513812593,6.526185963582293,24954.47500212799,21211.30375180879,0.85,0.9175145914427255,0.7000116507849867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497099698667848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.574545767246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.307501843217,1543.473496092899,0.4308887350908687,0.07327705759288447,6.112851554438009,3.1265487740526465
2002.0,-29.707533170457662,5.07630441271106,35.02494052863937,24.387033946719043,5.109926170005762,-26.22574506016866,-39.82900172760708,1.6281380597165493,0.689046507757098,-4.992517607546173,40.05461292016564,48518.91615475134,15082.366010194995,15082.366010194995,63601.28216494634,88445.60120601501,88445.60120601501,15082.366010194995,103527.96721621,103527.96721621,103527.96721621,128482.903301702,104420.44794687763,64494.713339510265,44361.92734151929,24954.936085491998,0.0,69316.86342701128,21211.695672668196,1543.4912626831806,0.0,0.8867590800298039,2.8086102890745086,0.0014959080323721466,354759.4352497604,1556889.3272848153,4.388577646113125,1556889.3272848153,4.388577646113125,0.85,0.09584146677431289,4.564652377983593,1.2688811450870707,1.0,0.0,4.564652377982715,1.284107159366056,1.2844162752532329,3.5547285479173647,19444.499472280517,1982.7871365125213,2034.6934298245008,2034.6934298245008,7.412598767518457,5.07630441271106,0.2779582598407391,4.798346152870321,3.1276045715044702,3.1276045715044702,0.8936013061441344,0.0,0.0,0.0002407118384705989,1.0003044776891172,0.00024063856939507698,198.68092868973397,0.0,1.4644829924473097e-05,41.503448005956756,0.056781498019843044,8.039533417702795e-05,0.00016031650429357096,0.0007317891125536655,0.09584146677461439,0.08190817730576591,0.013933289468848474,0.09584179652326784,0.08190817730550824,0.013933289468804646,0.43088636651315393,0.43088636651315393,0.07329749812886491,0.0,5.702684863806212,5.589103057330249,6.371488338041104,5.681564115303274,5.530492933464245,6.571598907420594,24954.936085491998,21211.695672668196,0.85,0.9175441446786857,0.6999583327344349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497275951823914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.337578903265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.258371158478,1543.4912626831806,0.43088636651315393,0.07329749812886491,6.112851554438009,3.1276045715044702
2003.0,-29.710449929275388,5.07931968559116,35.025112234850766,24.386099399440013,5.109676991660197,-26.228395482609066,-39.83135030195115,1.6276225449935526,0.6838309442236437,-4.992401786230184,40.054882507887854,48515.634347536,15088.167254388076,15088.167254388076,63603.801601924075,88442.44452487111,88442.44452487111,15088.167254388076,103530.61177925918,103530.61177925918,103530.61177925918,128485.96188875486,104418.51108176025,64492.64614253996,44362.07215468922,24955.350109495666,0.0,69317.42226418489,21212.047593071315,1543.5068583978357,0.0,0.8867586934106544,2.8086916942763342,0.0014959080323721466,354761.0366803677,1556900.9644727109,4.388590638479406,1556900.9644727109,4.388590638479406,0.85,0.09584522920156725,4.564652377983593,1.2688762415247044,1.0,0.0,4.564652377982813,1.2841097197179423,1.284418742131028,3.554721460239573,19444.13880180368,1982.7503583592443,2034.6934298245008,2034.6934298245008,7.415449931289887,5.07931968559116,0.2807331513246689,4.798586534266491,3.1286508305001677,3.1286508305001677,0.8939002372857622,0.0,0.0,0.00024063856939507698,1.0003029016479017,0.00024056570164761928,198.68333244431443,0.0,1.4557167968931647e-05,41.25501402395229,0.05679605518781197,8.037400086667578e-05,0.0001602645685284012,0.0007315520438396809,0.09584522920183193,0.08190803497214795,0.013937194229683978,0.0958455010600423,0.08190803497192176,0.013937194229645494,0.4308839812072412,0.4308839812072412,0.07331776105466177,0.0,5.697371619167484,5.574559889794273,6.42041609084049,5.676232730453819,5.516618205958025,6.616451107169041,24955.350109495666,21212.047593071315,0.85,0.9175730938106026,0.699905345046323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497451201154443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.089144921265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.209479993347,1543.5068583978357,0.4308839812072412,0.07331776105466177,6.112851554438009,3.1286508305001677
2004.0,-29.713352887515637,5.082287284436796,35.025281182912046,24.385154235083633,5.109426538720253,-26.231033609573995,-39.833689376804955,1.6271072607787984,0.6782917584848747,-4.992288771264514,40.05514557907802,48512.37578386798,15093.888138523676,15093.888138523676,63606.263922391656,88439.24531168028,88439.24531168028,15093.888138523676,103533.13345020395,103533.13345020395,103533.13345020395,128488.87464549227,104416.52479054664,64490.595766896266,44362.143359611524,24955.741195288312,0.0,69317.88455489984,21212.380015995066,1543.521263928826,0.0,0.8867583161031635,2.8087769942128764,0.0014959080323721466,354762.5993137823,1556912.3204273903,4.388603317934099,1556912.3204273903,4.388603317934099,0.85,0.09584894817350922,4.564652377983593,1.2688713341159747,1.0,0.0,4.564652377985615,1.2841122781739496,1.2844212076274901,3.5547143778382684,19443.768927519337,1982.7126416787933,2034.6934298245008,2034.6934298245008,7.41826160013972,5.082287284436796,0.28347154612911485,4.798815738307681,3.129687611840183,3.129687611840183,0.8941964605257666,0.0,0.0,0.00024056570164761928,1.00030147543755,0.00024049319885526658,198.6857248763388,0.0,1.4477606892607723e-05,41.02953793365029,0.05681053279470458,8.035275904660135e-05,0.00016021294260101793,0.0007313163894274854,0.09584894817376474,0.08190788274466092,0.013941065429103826,0.09584926565597748,0.08190788274444256,0.013941065429066661,0.43088158341238536,0.43088158341238536,0.07333785400452779,0.0,5.691993238972998,5.56011901138902,6.468276885428736,5.6705805297493725,5.502580937512278,6.660034352409696,24955.741195288312,21212.380015995066,0.85,0.917602496539193,0.6998536682902683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449762554333279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.86366883096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.160796486018,1543.521263928826,0.43088158341238536,0.07333785400452779,6.112851554438009,3.129687611840183
2005.0,-29.716239868584065,5.085207460601312,35.025447288297165,24.38418420441451,5.109132534440969,-26.23366171037737,-39.83601926648987,1.6265543762339332,0.6730657491343095,-4.992211706667596,40.055400671900316,48509.15278080551,15099.578860258029,15099.578860258029,63608.73164106354,88436.13164156076,88436.13164156076,15099.578860258029,103535.71050181879,103535.71050181879,103535.71050181879,128491.82514618247,104414.59674896012,64488.55295731239,44362.27087960858,24956.11464436369,0.0,69318.38552397228,21212.697447709135,1543.535562819833,0.0,0.8867577847019097,2.80885403835343,0.0014959080323721466,354763.6648723436,1556923.3320408352,4.38862117573701,1556923.3320408352,4.38862117573701,0.85,0.09585263980837315,4.564652377983593,1.2688665409991517,1.0,0.0,4.564652377982883,1.2841150116042022,1.2844238486085755,3.5547068110987383,19443.409900103266,1982.6760310710863,2034.6934298245008,2034.6934298245008,7.421058444937533,5.085207460601312,0.28615791442409044,4.799049546177222,3.1307150369679353,3.1307150369679353,0.8944900105622672,0.0,0.0,0.00024049319885526658,1.0002998230438662,0.00024042111506473814,198.68810419122235,0.0,1.4405269854154197e-05,40.82453476667299,0.05682493806455873,8.033160579900493e-05,0.00016016159305626165,0.0007310819966059052,0.09585263980857585,0.08190773406415613,0.01394490574441971,0.09585272529337686,0.08190773406398293,0.01394490574439022,0.43087917213647065,0.43087917213647065,0.07335777886335285,0.0,5.686645251287587,5.545851228822755,6.515312440625962,5.665277455801913,5.488936412151645,6.7036958606619805,24956.11464436369,21212.697447709135,0.85,0.9176314647297408,0.6998021147510665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497799064585712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.658665663985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.112292224961,1543.535562819833,0.43087917213647065,0.07335777886335285,6.112851554438009,3.1307150369679353
2006.0,-29.719113012849874,5.088080895702046,35.025610472217366,24.383219272736483,5.1088378044769485,-26.236277428136425,-39.83834342854095,1.6260022197634498,0.6677905232588728,-4.992135455603309,40.05564778443233,48505.970880631074,15105.18778791194,15105.18778791194,63611.158668543016,88433.044910825,88433.044910825,15105.18778791194,103538.23269873695,103538.23269873695,103538.23269873695,128494.68776580942,104412.68898881684,64486.545289990405,44362.381887584925,24956.455067072468,0.0,69318.8369546574,21212.986807011595,1543.548054322982,0.0,0.886757278054869,2.8089316342703308,0.0014959080323721466,354764.7191848053,1556933.9992245422,4.388638201685153,1556933.9992245422,4.388638201685153,0.8499999999999999,0.09585628835174222,4.564652377983593,1.2688618248095738,1.0,0.0,4.56465237798391,1.2841177407781899,1.2844264858700518,3.5546992561736293,19443.054649366186,1982.639805577459,2034.6934298245008,2034.6934298245008,7.4238150900279924,5.088080895702046,0.2888093392893305,4.799271556412715,3.131733102251625,3.131733102251625,0.8947808863576071,0.0,0.0,0.00024042111506473814,1.0002983928612066,0.00024034939652062108,198.69047215218455,0.0,1.4322191683012705e-05,40.589091229658,0.056839260256241746,8.031050968205617e-05,0.00016011060538268196,0.0007308492556004518,0.09585628835193202,0.08190757305578654,0.013948715296145485,0.09585609423993804,0.08190757305562435,0.013948715296117867,0.4308767509496041,0.4308767509496041,0.07337755109201848,0.0,5.6812983658130065,5.531744031253766,6.561394741491256,5.659925978862191,5.475469775535828,6.745959868307182,24956.455067072468,21212.986807011595,0.85,0.9176605012884468,0.6997516549846275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449797163474885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.42322212697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.06401127464,1543.548054322982,0.4308767509496041,0.07337755109201848,6.112851554438009,3.131733102251625
2007.0,-29.72197112781819,5.090908498320112,35.02577092133544,24.38228566842156,5.108575987400056,-26.238876326076706,-39.84064984889699,1.6254811856581675,0.6622283872417256,-4.992040825006485,40.05589449135115,48502.77963939774,15110.687685832048,15110.687685832048,63613.46732522979,88429.95094357987,88429.95094357987,15110.687685832048,103540.63862941191,103540.63862941191,103540.63862941191,128497.43879233606,104410.78221776686,64484.536124989376,44362.495658641645,24956.800162924144,0.0,69319.29582156579,21213.280138485523,1543.5604513031935,0.0,0.8867568664259333,2.8090151119167905,0.0014959080323721466,354766.02763183037,1556944.6489541158,4.3886520345456645,1556944.6489541158,4.3886520345456645,0.85,0.09585989643604854,4.564652377983593,1.2688570108124986,1.0,0.0,4.564652377983262,1.2841203237638208,1.2844289773766848,3.554692105958084,19442.699582811656,1982.6035988652247,2034.6934298245008,2034.6934298245008,7.426518149781118,5.090908498320112,0.29143556036251717,4.799472937957595,3.1327419342746823,3.1327419342746823,0.8950691240784806,0.0,0.0,0.00024034939652062108,1.0002968387092699,0.0002402780726876586,198.69282777566218,0.0,1.424979139268643e-05,40.38390880687334,0.056853510047634434,8.028957966724585e-05,0.00016005981685337524,0.0007306174236193777,0.09585989643626724,0.08190740137336729,0.013952495062899953,0.09585966834514148,0.08190740137318042,0.01395249506286812,0.43087432206427756,0.43087432206427756,0.07339717474283056,0.0,5.675883879063747,5.517760265825643,6.606269364355057,5.654269212248209,5.462014761580065,6.786034988430345,24956.800162924144,21213.280138485523,0.85,0.9176877314070916,0.6997009860609135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498143381702884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.21803970418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.015911288896,1543.5604513031935,0.43087432206427756,0.07339717474283056,6.112851554438009,3.1327419342746823
2008.0,-29.724814064543732,5.093691274544664,35.02592898722222,24.38138056257742,5.108364936488757,-26.241456484547296,-39.84292693259192,1.6250073564923062,0.655955452783644,-4.991918831324042,40.05614596949321,48499.525066716225,15116.066853053793,15116.066853053793,63615.59191977002,88426.7548102749,88426.7548102749,15116.066853053793,103542.8216633287,103542.8216633287,103542.8216633287,128499.99902952652,104408.78963131932,64482.47993505993,44362.5663291771,24957.17736619782,0.0,69319.74369537491,21213.600761268146,1543.5741066173182,0.0,0.8867565767963609,2.809111041045863,0.0014959080323721466,354767.7144308682,1556955.5047023003,4.388661767602013,1556955.5047023003,4.388661767602013,0.85,0.09586346481483116,4.564652377983593,1.2688520616432655,1.0,0.0,4.564652377984617,1.2841226853388998,1.2844312479260764,3.5546855686759478,19442.328536269626,1982.565762647757,2034.6934298245008,2034.6934298245008,7.429161873470841,5.093691274544664,0.2940415777980494,4.799649696746615,3.133741729223969,3.133741729223969,0.8953547797782768,0.0,0.0,0.0002402780726876586,1.000295268978479,0.00024020714696874976,198.69517093812124,0.0,1.417153405911545e-05,40.16212752353319,0.05686768158169355,8.026892081986404e-05,0.00016000915186779456,0.0007303861555724662,0.0958634648150807,0.0819072217352746,0.01395624307980611,0.09586375874955144,0.08190722173506138,0.01395624307976978,0.4308718851036012,0.4308718851036012,0.07341663698709495,0.0,5.670264139659082,5.503781807704684,6.649684087229332,5.647874284107672,5.4481098825537515,6.823658082380689,24957.17736619782,21213.600761268146,0.85,0.9177124514384857,0.6996495151489166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498314234106175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.99625842084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.9680166186,1543.5741066173182,0.4308718851036012,0.07341663698709495,6.112851554438009,3.133741729223969
2009.0,-29.727642601508744,5.096428722341385,35.02608449679141,24.3804044201039,5.108036436860654,-26.2440354267771,-39.84522252632303,1.6244292621293246,0.6507426693363527,-4.991890517016965,40.05638763942609,48496.428762482064,15121.506264393429,15121.506264393429,63617.93502687549,88423.77182168547,88423.77182168547,15121.506264393429,103545.2780860789,103545.2780860789,103545.2780860789,128502.82803209059,104406.94971358641,64480.52179347758,44362.69768900981,24957.549946011688,0.0,69320.2476350215,21213.917454109935,1543.5897456778634,0.0,0.8867558458623499,2.809182263492827,0.0014959080323721466,354768.105931926,1556965.9371059586,4.38868633079636,1556965.9371059586,4.38868633079636,0.85,0.09586703065749488,4.564652377983593,1.2688474949123338,1.0,0.0,4.564652377985122,1.2841255333712742,1.2844340055605379,3.554677684820891,19441.985918706785,1982.5308253793892,2034.6934298245008,2034.6934298245008,7.431835205610169,5.096428722341385,0.29656976731438967,4.799858955026996,3.1347327142155756,3.1347327142155756,0.8956379183473073,0.0,0.0,0.00024020714696874976,1.000293780008594,0.0002401365996364448,198.6975022804358,0.0,1.4092597842498583e-05,39.93842228564098,0.05688177417953605,8.024809901424248e-05,0.00015995904795450727,0.0007301574486255331,0.09586703065758485,0.08190706997762773,0.013959960679957126,0.09586708155585479,0.08190706997755086,0.013959960679944023,0.4308694326821113,0.4308694326821113,0.07343591145527041,0.0,5.664757352807101,5.490034076239567,6.692505031828944,5.642633186353294,5.435105417423472,6.863919354422819,24957.549946011688,21213.917454109935,0.85,0.9177395811081159,0.6995997622198487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449848418299436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.77255318295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.920330748606,1543.5897456778634,0.4308694326821113,0.07343591145527041,6.112851554438009,3.1347327142155756
