time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2010.0,-29.730455082940555,5.0991219942528065,35.026237255526894,24.379452550224983,5.1077521054504365,-26.246595499253754,-39.84749262509865,1.6238925217636013,0.6449032756687529,-4.99182247018248,40.056618530810724,48493.291150582954,15126.807370629547,15126.807370629547,63620.0985212125,88420.69754383127,88420.69754383127,15126.807370629547,103547.50491446082,103547.50491446082,103547.50491446082,128505.35930126597,104405.03142943681,64478.53473542562,44362.774104456876,24957.85438680515,0.0,69320.62849126203,21214.176228784378,1543.6006137898196,0.0,0.8867553561898583,2.8092662797856307,0.0014959080323721466,354769.0468148112,1556975.9042707747,4.388702786360935,1556975.9042707747,4.388702786360935,0.85,0.0958705261438407,4.564652377983593,1.2688427990535276,1.0,0.0,4.564652377983356,1.2841281873709316,1.284436569601204,3.554670338114035,19441.628708257413,1982.494400050722,2034.6934298245008,2034.6934298245008,7.434440564313556,5.0991219942528065,0.2990839679369577,4.800038026315849,3.1357146630918273,3.1357146630918273,0.8959184751690935,0.0,0.0,0.0002401365996364448,1.0002921189330665,0.0002400664716748741,198.69982043710823,0.0,1.4017578721543028e-05,39.72581809685294,0.05689579175825759,8.022751336670643e-05,0.00015990908626973839,0.0007299293909023448,0.09587052614400714,0.08190688342098497,0.013963642723022172,0.09587057078467122,0.08190688342084278,0.013963642722997929,0.4308669725704157,0.4308669725704157,0.07345502862317464,0.0,5.659156426079278,5.47636069266116,6.7342260903417355,5.636725745851209,5.421805373032271,6.901314435253198,24957.85438680515,21214.176228784378,0.85,0.917765748895827,0.6995506562191023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449865327484547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.55994899417,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.872838589257,1543.6006137898196,0.4308669725704157,0.07345502862317464,6.112851554438009,3.1357146630918273
2011.0,-29.73325484442909,5.1017712256244065,35.02638733369731,24.378481262270384,5.107423104556566,-26.24914858892599,-39.84976523844523,1.623316849053876,0.6395132075310244,-4.991795739973176,40.05684596743351,48490.228416802034,15132.09223540792,15132.09223540792,63622.32065220995,88417.73915641096,88417.73915641096,15132.09223540792,103549.83139181888,103549.83139181888,103549.83139181888,128508.00197399539,104403.20272519477,64476.597327683085,44362.8948861241,24958.17058217651,0.0,69321.06546830061,21214.444994850033,1543.6131854457333,0.0,0.886754668727092,2.809339638899996,0.0014959080323721466,354769.41641367774,1556985.722346893,4.388725888737193,1556985.722346893,4.388725888737193,0.85,0.09587400571281782,4.564652377983593,1.2688382400153206,1.0,0.0,4.5646523779834665,1.2841310224626057,1.2844393153155433,3.5546624901482877,19441.288178798204,1982.459675709667,2034.6934298245008,2034.6934298245008,7.437037940754106,5.1017712256244065,0.3015459803584637,4.800225245265943,3.1366878479890086,3.1366878479890086,0.8961965279968596,0.0,0.0,0.0002400664716748741,1.0002908042590855,0.0002399966796182747,198.70212815673477,0.0,1.393441337172238e-05,39.49012749546122,0.05690972617162931,8.020690980652044e-05,0.00015985956186835364,0.0007297033292257957,0.09587400571289842,0.0819067095821041,0.013967296130794329,0.09587378077733226,0.08190670958203523,0.013967296130782587,0.43086450165183954,0.43086450165183954,0.0734739817717357,0.0,5.653609371683103,5.462878118167168,6.775181803147575,5.631308947504181,5.409006732887974,6.939125577108939,24958.17058217651,21214.444994850033,0.85,0.9177920192427422,0.6995020646209748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498821410615719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.32425839277,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.82557379119,1543.6131854457333,0.43086450165183954,0.0734739817717357,6.112851554438009,3.1366878479890086
2012.0,-29.736039785477526,5.104377700940925,35.02653489041992,24.377561243623518,5.107166914114789,-26.25168105660411,-39.8520044988021,1.6228081852413436,0.6333792740883268,-4.991717094182568,40.0570726778366,48487.08161434145,15137.222962017748,15137.222962017748,63624.304576359194,88414.68206679447,88414.68206679447,15137.222962017748,103551.90502881222,103551.90502881222,103551.90502881222,128510.3794038704,104401.3019465698,64474.60180347819,44363.00015899068,24958.47437505819,0.0,69321.47453404887,21214.703218799463,1543.6238972109911,0.0,0.8867542481404201,2.8094287396734674,0.0014959080323721466,354770.50385154947,1556995.509119832,4.388740022680529,1556995.509119832,4.388740022680529,0.85,0.09587742586871963,4.564652377983593,1.2688334958022467,1.0,0.0,4.564652377983339,1.2841335437109453,1.284441747542195,3.5546555109778226,19440.934228114253,1982.423582784565,2034.6934298245008,2034.6934298245008,7.439559562210502,5.104377700940925,0.30400077525694247,4.800376925683983,3.1376522361098624,3.1376522361098624,0.8964720674599607,0.0,0.0,0.0002399966796182747,1.0002892712839997,0.00023992727554721064,198.7044237072767,0.0,1.3867830174730857e-05,39.30143071518725,0.05692359400180404,8.018661340964499e-05,0.00015981006620862973,0.0007294773987449371,0.09587742586889761,0.08190650912627566,0.013970916742621945,0.09587744135591439,0.08190650912612361,0.013970916742596007,0.4308620245479211,0.4308620245479211,0.07349278508788831,0.0,5.647910433701668,5.4494405738300316,6.814812987687901,5.625096368270874,5.395848570297858,6.9735555302484045,24958.47437505819,21214.703218799463,0.85,0.917815222541301,0.6994525425238305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498988789656424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.1355616125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.778470066603,1543.6238972109911,0.4308620245479211,0.07349278508788831,6.112851554438009,3.1376522361098624
2013.0,-29.738810845577,5.106941741837741,35.026680176561456,24.37663315739485,5.106893863759865,-26.25420271573453,-39.85424201292915,1.6222857339171906,0.6273233090577719,-4.991662995742656,40.05730165276446,48483.99503026766,15142.315092382001,15142.315092382001,63626.31012264966,88411.66529997213,88411.66529997213,15142.315092382001,103553.98039235413,103553.98039235413,103553.98039235413,128512.79736164035,104399.42740540551,64472.652719807666,44363.08298399761,24958.81696928621,0.0,69321.89995328382,21214.994423893277,1543.637464463123,0.0,0.8867536944088948,2.8095139748352436,0.0014959080323721466,354771.25187393295,1557005.39369635,4.3887586310111395,1557005.39369635,4.3887586310111395,0.8499999999999999,0.0958808281739767,4.564652377983593,1.268828839506023,1.0,0.0,4.564652377984363,1.2841361286032063,1.2844442439259387,3.554648355660473,19440.585163200274,1982.3879880693485,2034.6934298245008,2034.6934298245008,7.442062214595187,5.106941741837741,0.3064124906667409,4.8005292511710005,3.13860814153972,3.13860814153972,0.8967451832970629,0.0,0.0,0.00023992727554721064,1.0002878358083027,0.00023985823575804315,198.706707862413,0.0,1.3790895943725448e-05,39.083399104517916,0.056937384897747766,8.016633758285954e-05,0.0001597609379643511,0.0007292531453878644,0.0958808281741185,0.081906321170811,0.013974507003307511,0.09588113301915083,0.08190632117068986,0.01397450700328684,0.4308595362391754,0.4308595362391754,0.07351141548720795,0.0,5.642139744164297,5.4360972900356614,6.85338275041363,5.618986304800444,5.382835242133297,7.007828290335624,24958.81696928621,21214.994423893277,0.85,0.9178385209512083,0.6994037246950983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499155286338705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.917530001825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.731569919451,1543.637464463123,0.4308595362391754,0.07351141548720795,6.112851554438009,3.13860814153972
2014.0,-29.74156636621601,5.109463550557689,35.02682303041984,24.37566976239907,5.10657646346059,-26.256714822404902,-39.856474253442116,1.6217249196495664,0.6214432901398368,-4.991642771766051,40.05752137641147,48480.959933831946,15147.382953606397,15147.382953606397,63628.34288743834,88408.69009758688,88408.69009758688,15147.382953606397,103556.07305119328,103556.07305119328,103556.07305119328,128515.20501878823,104397.56697015291,64470.727133068955,44363.15537453773,24959.13196759494,0.0,69322.28734213268,21215.2621724557,1543.6502966408727,0.0,0.8867530017539547,2.809592981184865,0.0014959080323721466,354771.5315123923,1557014.878950617,4.388781907931161,1557014.878950617,4.388781907931161,0.85,0.09588419865456667,4.564652377983593,1.2688243513507769,1.0,0.0,4.5646523779840695,1.2841388920417276,1.284446919366225,3.554640706135755,19440.23872499781,1982.3526612041635,2034.6934298245008,2034.6934298245008,7.444552939315735,5.109463550557689,0.308776826869976,4.800686723687713,3.1395555900451613,3.1395555900451613,0.8970158828700461,0.0,0.0,0.00023985823575804315,1.0002862279333706,0.00023978960127602617,198.70897925431828,0.0,1.371866921698645e-05,38.8787085609396,0.05695110356696475,8.01461142671837e-05,0.00015971212149085945,0.0007290303151560561,0.09588419865463219,0.08190613430015194,0.013978064354480256,0.09588455147326988,0.08190613430009597,0.013978064354470705,0.43085703572667783,0.43085703572667783,0.07352986958092748,0.0,5.636357139950633,5.422871334609738,6.891168197236254,5.6130860619059035,5.3700136697717085,7.0424078408187825,24959.13196759494,21215.2621724557,0.85,0.9178627152535737,0.6993560338619439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499320956773472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.71283945825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.684855022611,1543.6502966408727,0.43085703572667783,0.07352986958092748,6.112851554438009,3.1395555900451613
2015.0,-29.74430882024076,5.111942631571477,35.02696292430653,24.374621256161504,5.106131114469501,-26.259227962310483,-39.85872531831262,1.6210502565391003,0.6165914820372791,-4.991712756207053,40.05772086478242,48478.07806945689,15152.510278345426,15152.510278345426,63630.58834780232,88405.91158561375,88405.91158561375,15152.510278345426,103558.42186395917,103558.42186395917,103558.42186395917,128517.79885831405,104395.8385453917,64468.89090116989,44363.27516024645,24959.37699435488,0.0,69322.65215460132,21215.47044520165,1543.6612842874486,0.0,0.8867519232047815,2.8096480909556587,0.0014959080323721466,354770.563832952,1557023.4907056908,4.388818153015745,1557023.4907056908,4.388818153015745,0.8500000000000001,0.09588755360496085,4.564652377983593,1.2688202654151248,1.0,0.0,4.5646523779836565,1.284142186727254,1.2844501267010275,3.5546315860995104,19439.916868934,1982.3198410195125,2034.6934298245008,2034.6934298245008,7.447072888839273,5.111942631571477,0.31106674727073,4.800875884300747,3.1404945719120745,3.1404945719120745,0.8972841634034499,0.0,0.0,0.00023978960127602617,1.000284876862411,0.00023972131022131725,198.7112399206661,0.0,1.3638287863244569e-05,38.65090780443511,0.05696474185482799,8.012572518553808e-05,0.00015966387609048807,0.0007288100916745241,0.0958875536047389,0.08190596027629007,0.013981593328448826,0.09588699812480173,0.08190596027647966,0.013981593328481189,0.4308545236735773,0.4308545236735773,0.07354816076151063,0.0,5.630810301114309,5.409936238148248,6.928854296625843,5.6083042382443296,5.358069200354748,7.079519890673623,24959.37699435488,21215.47044520165,0.85,0.9178902764120344,0.6993107817246016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449948570174772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.48503870174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.638359064289,1543.6612842874486,0.4308545236735773,0.07354816076151063,6.112851554438009,3.1404945719120745
2016.0,-29.747037037207914,5.1143812977108905,35.02710010808132,24.373712378460937,5.105864802372612,-26.261710381515996,-39.860926441010065,1.6205381466811817,0.61035935108481,-4.991646128525989,40.05792171136146,48475.03117381021,15157.360063270326,15157.360063270326,63632.391237080534,88402.95223386597,88402.95223386597,15157.360063270326,103560.3122971363,103560.3122971363,103560.3122971363,128519.897640018,104394.00491946748,64466.96490205976,44363.37779711969,24959.585342881695,0.0,69322.96314000139,21215.64754144944,1543.6670550199094,0.0,0.8867515350937216,2.8097370989868415,0.0014959080323721466,354771.4850982062,1557032.1611299,4.3888311956607495,1557032.1611299,4.3888311956607495,0.85,0.09589081419329376,4.564652377983593,1.26881562395487,1.0,0.0,4.564652377982795,1.2841447210243777,1.2844525739057182,3.5546245709302253,19439.575422991016,1982.2850232231208,2034.6934298245008,2034.6934298245008,7.449456434612709,5.1143812977108905,0.3133909990557173,4.800990298655173,3.14142486726883,3.14142486726883,0.8975499620768085,0.0,0.0,0.00023972131022131725,1.0002834040991673,0.00023965339146779594,198.71348889596138,0.0,1.3570200156697976e-05,38.457947244082064,0.056978312054984694,8.010579309322858e-05,0.00015961551712808866,0.0007285893498218108,0.0958908141934396,0.08190572367029625,0.013985090523143357,0.09589035227023288,0.08190572367017167,0.013985090523122086,0.4308520112161346,0.4308520112161346,0.07356634077480494,0.0,5.6250616973901515,5.397026499146023,6.96498886988428,5.602005479610796,5.345522045059511,7.109710692176236,24959.585342881695,21215.64754144944,0.85,0.9179121658226229,0.6992636924061125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449964966905064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.29207814139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.592033023118,1543.6670550199094,0.4308520112161346,0.07356634077480494,6.112851554438009,3.14142486726883
2017.0,-29.749751568101278,5.11677981091727,35.02723525588122,24.37279326785358,5.105595229224975,-26.264180808171535,-39.863114327285416,1.6200244692950454,0.6038569444361315,-4.991606161929524,40.05813677432132,48471.98939924682,15162.178415234426,15162.178415234426,63634.16781448125,88399.96091514027,88399.96091514027,15162.178415234426,103562.13933037469,103562.13933037469,103562.13933037469,128522.04525925525,104392.13156723595,64465.03644621318,44363.43902335864,24959.905928880555,0.0,69323.34495223919,21215.92003954847,1543.679928047672,0.0,0.8867509597999422,2.8098265358297776,0.0014959080323721466,354772.0377198208,1557041.445307045,4.388850528678671,1557041.445307045,4.388850528678671,0.8499999999999999,0.09589408064284946,4.564652377983593,1.2688110489817341,1.0,0.0,4.56465237798401,1.284147261888472,1.2844550281567213,3.5546175376107545,19439.2265794724,1982.2494510839483,2034.6934298245008,2034.6934298245008,7.451824531886463,5.11677981091727,0.31567280422795996,4.8011070066893105,3.142347102606839,3.142347102606839,0.8978134578876683,0.0,0.0,0.00023965339146779594,1.0002819884847836,0.00023958583102233035,198.71572663371722,0.0,1.349637247368475e-05,38.24871959042258,0.05699180842745838,8.00859854047832e-05,0.00015956740606301275,0.0007283697395342047,0.09589408064295471,0.08190551749113248,0.013988563151822231,0.09589414202586086,0.08190551749104259,0.013988563151806875,0.4308494913501731,0.4308494913501731,0.0735843628524158,0.0,5.619165450174876,5.384145791475476,6.999924653615892,5.595463106365628,5.332706452482398,7.139795695676469,24959.905928880555,21215.92003954847,0.85,0.9179327376415904,0.6992159630012363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499812788650488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.082850487735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.545900782538,1543.679928047672,0.4308494913501731,0.0735843628524158,6.112851554438009,3.142347102606839
2018.0,-29.752451730022294,5.119137680593344,35.027367995735666,24.37180319046604,5.10520772927605,-26.26665009406789,-39.86532079344613,1.619406093321641,0.5984503060345787,-4.991653534033208,40.058336930392365,48469.105833075606,15167.055638871212,15167.055638871212,63636.16147194682,88397.18527866628,88397.18527866628,15167.055638871212,103564.24091753749,103564.24091753749,103564.24091753749,128524.42752141354,104390.41321512879,64463.20529973857,44363.56435043358,24960.18660387604,0.0,69323.75095430962,21216.158613294636,1543.6926107282611,0.0,0.8867499939214425,2.809891526237372,0.0014959080323721466,354771.3827016861,1557050.085997685,4.388882987518048,1557050.085997685,4.388882987518048,0.85,0.0958973359107855,4.564652377983593,1.2688068635901435,1.0,0.0,4.56465237798401,1.2841502913371285,1.2844579715691509,3.5546091518856593,19438.90659907299,1982.216822163837,2034.6934298245008,2034.6934298245008,7.454221563087969,5.119137680593344,0.31788310445809476,4.801254576135249,3.1432612895869485,3.1432612895869485,0.8980746541676996,0.0,0.0,0.00023958583102233035,1.0002805018253347,0.00023951864560503645,198.71795257029837,0.0,1.3425323012391807e-05,38.04736541711838,0.05700523375047077,8.006601409191323e-05,0.00015951981693041714,0.0007281525116869359,0.09589733591064774,0.08190532979906909,0.013992006111578647,0.09589704344544003,0.08190532979918676,0.01399200611159875,0.43084695871213796,0.43084695871213796,0.0736022099446308,0.0,5.6134109231564935,5.371501029722197,7.034437704121842,5.590103840067798,5.320838306477867,7.172445658380866,24960.18660387604,21216.158613294636,0.85,0.917956120318541,0.6991702723215447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449997509343689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.88149631443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.499951779066,1543.6926107282611,0.43084695871213796,0.0736022099446308,6.112851554438009,3.1432612895869485
2019.0,-29.75513860224196,5.12145689307385,35.02749847133053,24.370910657476657,5.104966339984182,-26.269092804780215,-39.867477876227326,1.6189205425229498,0.5916208194353771,-4.991588313799192,40.05853645599244,48466.05537169506,15171.69450233922,15171.69450233922,63637.74987403428,88394.18677723272,88394.18677723272,15171.69450233922,103565.88127957194,103565.88127957194,103565.88127957194,128526.30954420382,104388.53296409246,64461.26857595311,44363.627097932615,24960.428264631875,0.0,69324.05536256448,21216.364024937095,1543.7004902256988,0.0,0.886749603427814,2.8099881813126197,0.0014959080323721466,354772.28450769314,1557058.6995071084,4.388896110269132,1557058.6995071084,4.388896110269132,0.85,0.09590050019383191,4.564652377983593,1.2688021974032746,1.0,0.0,4.56465237798334,1.28415269925692,1.2844602937850493,3.5546024866240176,19438.556470903626,1982.181119026745,2034.6934298245008,2034.6934298245008,7.456501446337217,5.12145689307385,0.3201176477086669,4.801339245365183,3.144167213290759,3.144167213290759,0.8983334895116455,0.0,0.0,0.00023951864560503645,1.000279127206896,0.0002394518080906579,198.72016759475414,0.0,1.335094856722543e-05,37.836588239516864,0.057018584699038,8.004649421185755e-05,0.00015947215139317888,0.0007279349350790335,0.09590050019397502,0.08190508736572694,0.013995412828248083,0.09590078940093985,0.08190508736560471,0.013995412828227196,0.43084442158335784,0.43084442158335784,0.07361991469323592,0.0,5.607385991407114,5.358801379681211,7.067400820833541,5.583209133234561,5.308134299132291,7.199425171800897,24960.428264631875,21216.364024937095,0.85,0.9179750022010275,0.6991231992735829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500136542525015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.670719136826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.454200149645,1543.7004902256988,0.43084442158335784,0.07361991469323592,6.112851554438009,3.144167213290759
2020.0,-29.75781130460104,5.1237364491373985,35.02762672487351,24.369920789636694,5.104574685732471,-26.271537788667477,-39.86966157155109,1.6183011697981418,0.5860822622204296,-4.991649832476486,40.05873268254666,48463.200063122975,15176.453272374161,15176.453272374161,63639.65333549713,88391.431127828,88391.431127828,15176.453272374161,103567.88440020215,103567.88440020215,103567.88440020215,128528.60281339064,104386.820132739,64459.45129207167,44363.74315629702,24960.71841318849,0.0,69324.46156948552,21216.610651210216,1543.714160507354,0.0,0.8867485797640577,2.810053256738009,0.0014959080323721466,354771.43388339406,1557067.1706320213,4.388930511084488,1557067.1706320213,4.388930511084488,0.85,0.09590369108095807,4.564652377983593,1.2687980279466138,1.0,0.0,4.564652377984581,1.2841557318963666,1.284463241316662,3.554594092137703,19438.23751854321,1982.1485949374364,2034.6934298245008,2034.6934298245008,7.458840260610257,5.1237364491373985,0.3222628439126165,4.801473605224782,3.145065405190034,3.145065405190034,0.8985901157685812,0.0,0.0,0.0002394518080906579,1.0002776610480144,0.00023938534010624473,198.72237098082925,0.0,1.3281962058922309e-05,37.64108047498583,0.05703186666109692,8.002673799065575e-05,0.00015942507010000215,0.0007277200253421758,0.09590369108077235,0.08190489722810756,0.01399879385266478,0.09590374889038868,0.08190489722826619,0.01399879385269189,0.43084186910225103,0.43084186910225103,0.0736374345463366,0.0,5.601519951963041,5.3463381526779585,7.100057753968542,5.5777320946968985,5.296374388095387,7.230608283511913,24960.71841318849,21216.610651210216,0.85,0.917997080607826,0.6990779151533284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500297200394492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.47521137229,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.408624751843,1543.714160507354,0.43084186910225103,0.0736374345463366,6.112851554438009,3.145065405190034
2021.0,-29.760471592062984,5.125977907352165,35.027752603461046,24.369000002648704,5.104276473472255,-26.273962251579558,-39.87181194880975,1.617767132988693,0.579730373601933,-4.9916322824934305,40.05892001120399,48460.24885632489,15181.025014228067,15181.025014228067,63641.27387055296,88388.56380297244,88388.56380297244,15181.025014228067,103569.5888172005,103569.5888172005,103569.5888172005,128530.52207252276,104385.03282813872,64457.5758816745,44363.84105162691,24960.933255322245,0.0,69324.77430694916,21216.793267023906,1543.7217331563372,0.0,0.8867479907853766,2.8101381486171553,0.0014959080323721466,354771.6765484294,1557075.2576661122,4.38895030407975,1557075.2576661122,4.38895030407975,0.8499999999999999,0.09590679556108936,4.564652377983593,1.26879364748951,1.0,0.0,4.564652377986137,1.2841583649596062,1.2844657896505642,3.5545868037289745,19437.90469825714,1982.1146567132653,2034.6934298245008,2034.6934298245008,7.461087155295669,5.125977907352165,0.3244168142727437,4.801561093079421,3.145955499424328,3.145955499424328,0.8988444284069509,0.0,0.0,0.00023938534010624473,1.0002763771451268,0.00023931919774959666,198.72456417468374,0.0,1.3208675456901272e-05,37.433386244858205,0.05704507533655382,8.000728760807403e-05,0.0001593780524981707,0.0007275054063341687,0.09590679556113904,0.08190465656260207,0.014002138998536966,0.09590705291443286,0.08190465656255964,0.014002138998529713,0.4308393102158472,0.4308393102158472,0.07365480988330789,0.0,5.595523647647667,5.333919989835692,7.131542595724227,5.571362656095346,5.284287470059837,7.2575565810201965,24960.933255322245,21216.793267023906,0.85,0.9180163153329376,0.6990321907397427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450045701436549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.267517142165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.363243661175,1543.7217331563372,0.4308393102158472,0.07365480988330789,6.112851554438009,3.145955499424328
2022.0,-29.76311790923993,5.1281811381480225,35.02787628587448,24.368035629764222,5.103920035753869,-26.276379962786745,-39.87396494541315,1.6171820893006865,0.5736969458966428,-4.991670442494849,40.059107797615546,48457.378964849406,15185.612304497094,15185.612304497094,63642.9912693465,88385.76367594366,88385.76367594366,15185.612304497094,103571.37598044075,103571.37598044075,103571.37598044075,128532.5645650657,104383.27961114538,64455.748178028334,44363.9238145745,24961.188584624946,0.0,69325.11239919944,21217.010296931203,1543.732977215589,0.0,0.8867471165746732,2.8102124088707936,0.0014959080323721466,354771.14890716877,1557083.3644934457,4.38897968250761,1557083.3644934457,4.38897968250761,0.85,0.09590989811808294,4.564652377983593,1.2687893747305496,1.0,0.0,4.564652377983239,1.2841612357484655,1.2844685761848116,3.554578857321692,19437.57822554445,1982.0813657614426,2034.6934298245008,2034.6934298245008,7.46334169163111,5.1281811381480225,0.32651595094549624,4.801665187202526,3.1468379000676783,3.1468379000676783,0.8990965428764796,0.0,0.0,0.00023931919774959666,1.0002749315432984,0.00023925341943775125,198.72674589339437,0.0,1.3144110998374542e-05,37.25041056939345,0.0570582194475522,7.998781791152653e-05,0.00015933137983807015,0.000727292361865254,0.09590989811798491,0.08190444071863394,0.014005457399350964,0.0959101913643259,0.08190444071871766,0.014005457399365281,0.43083674063028016,0.43083674063028016,0.0736720202717874,0.0,5.589549568613222,5.3216335405957125,7.162396635118057,5.565367388391508,5.272421351086393,7.2857765639154195,24961.188584624946,21217.010296931203,0.85,0.9180366113633801,0.6989873840494342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500616089325877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.084541466706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.3180221922,1543.732977215589,0.43083674063028016,0.0736720202717874,6.112851554438009,3.1468379000676783
2023.0,-29.765749562893664,5.130346807953571,35.02799764789067,24.367074958886974,5.103571758490635,-26.278783658317476,-39.87610439127309,1.6166058539140524,0.5674527418466937,-4.991700081454455,40.05928757329241,48454.51759935498,15190.119623334174,15190.119623334174,63644.637222689154,88382.94316625617,88382.94316625617,15190.119623334174,103573.06278959035,103573.06278959035,103573.06278959035,128534.46719100486,104381.50304962914,64453.92581852201,44363.974701230145,24961.40440141452,0.0,69325.37910264466,21217.19374120234,1543.7418130481321,0.0,0.8867463147407698,2.810290416596274,0.0014959080323721466,354770.73908743134,1557091.1255235,4.389006628699903,1557091.1255235,4.389006628699903,0.85,0.09591295321861333,4.564652377983593,1.268785136039369,1.0,0.0,4.564652377982438,1.2841640646312495,1.284471321270095,3.554571026946111,19437.247405765913,1982.0476315322678,2034.6934298245008,2034.6934298245008,7.46555692404451,5.130346807953571,0.3285909718962161,4.801755836057355,3.147712504536682,3.147712504536682,0.8993464298676235,0.0,0.0,0.00023925341943775125,1.000273413815333,0.00023918802212803927,198.7289155647497,0.0,1.3071909863399939e-05,37.045792552875426,0.0570712913574156,7.996847509406326e-05,0.00015928494434368798,0.0007270803999753995,0.09591295321854301,0.08190420831216087,0.014008744906382143,0.0959133159480382,0.08190420831222092,0.014008744906392414,0.43083416219723253,0.43083416219723253,0.0736890814226914,0.0,5.583524774726243,5.309421723021387,7.1924535336834765,5.559152823301133,5.260524265488186,7.312659581179446,24961.40440141452,21217.19374120234,0.85,0.9180568219966821,0.6989434205273104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500774332220059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.879923450186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.272991918353,1543.7418130481321,0.43083416219723253,0.0736890814226914,6.112851554438009,3.147712504536682
2024.0,-29.768369061870352,5.132474527672533,35.028116433571604,24.36605638302865,5.103123000313443,-26.281186461131192,-39.87825494315473,1.6159403995744017,0.5621656260229884,-4.991805863882477,40.05945525318669,48451.768116534244,15194.673633724422,15194.673633724422,63646.441750258666,88380.31815516157,88380.31815516157,15194.673633724422,103574.99178888599,103574.99178888599,103574.99178888599,128536.58432017629,104379.87032669682,64452.16449374584,44364.11759216776,24961.592531290295,0.0,69325.71012345805,21217.35365159675,1543.7508979039342,0.0,0.8867451691146198,2.810347080508803,0.0014959080323721466,354769.2764302488,1557098.3643972937,4.389045128329862,1557098.3643972937,4.389045128329862,0.85,0.09591600109939925,4.564652377983593,1.2687812182446945,1.0,0.0,4.564652377983606,1.284167309720003,1.284474483149828,3.5545620445507673,19436.943370676803,1982.0166285812998,2034.6934298245008,2034.6934298245008,7.467795104167124,5.132474527672533,0.33060165711439193,4.8018728705581415,3.148579450158269,3.148579450158269,0.8995941286166483,0.0,0.0,0.00023918802212803927,1.0002721566899089,0.00023912294321933145,198.73107525653768,0.0,1.2996336439913696e-05,36.831617470715415,0.05708428769385551,7.994903622452596e-05,0.0001592389859035133,0.0007268706156721678,0.09591600109905478,0.08190399331672067,0.014012007782334107,0.09591569038855137,0.08190399331701483,0.014012007782384433,0.4308315730228886,0.4308315730228886,0.07370599539301764,0.0,5.5776985061341975,5.2974732541590015,7.222319402641574,5.55397148990545,5.249483581354866,7.341611394787435,24961.592531290295,21217.35365159675,0.85,0.918078468102447,0.6989004228048925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500931701540873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.665748368025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.228167193181,1543.7508979039342,0.4308315730228886,0.07370599539301764,6.112851554438009,3.148579450158269
2025.0,-29.77097427463133,5.134566629637525,35.02823301660971,24.365170031692855,5.102866644614711,-26.283557163023605,-39.880351536534704,1.6154495330068273,0.5550985011830107,-4.991768030948601,40.05962866551002,48448.835141209165,15198.947764201039,15198.947764201039,63647.782905410204,88377.4171038153,88377.4171038153,15198.947764201039,103576.36486801633,103576.36486801633,103576.36486801633,128538.13111938139,104378.04330839416,64450.30073764428,44364.158411944314,24961.766251365054,0.0,69325.92466330937,21217.501313660294,1543.7558637991385,0.0,0.8867447337638774,2.810443691163136,0.0014959080323721466,354769.79954695137,1557105.8507713403,4.389059758637285,1557105.8507713403,4.389059758637285,0.8499999999999999,0.09591895797027152,4.564652377983593,1.2687767262430865,1.0,0.0,4.564652377982912,1.2841697381969248,1.2844768286309267,3.554555322564074,19436.60315516231,1981.9819362536962,2034.6934298245008,2034.6934298245008,7.469895730440336,5.134566629637525,0.33265326153321073,4.801913368104314,3.1494385569534122,3.1494385569534122,0.8998395877009749,0.0,0.0,0.00023912294321933145,1.000270677988766,0.00023905823541697083,198.73322321075162,0.0,1.2933201504027516e-05,36.65269306241398,0.05709722089535954,7.993008929194954e-05,0.0001591928539273819,0.0007266600392376185,0.09591895797035768,0.08190371831173907,0.01401523965861862,0.09591924911777201,0.08190371831166549,0.014015239658606028,0.4308289830907845,0.4308289830907845,0.07372280006768456,0.0,5.571562104494944,5.285438547885406,7.250547922296107,5.546866532131617,5.237378148727032,7.363568486537247,24961.766251365054,21217.501313660294,0.85,0.9180949726170141,0.6988559528994012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501088347264228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.48682395973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.18349824492,1543.7558637991385,0.4308289830907845,0.07372280006768456,6.112851554438009,3.1494385569534122
2026.0,-29.773567343172978,5.13662182056097,35.028347527356765,24.364163539744936,5.1024384776590495,-26.285934115801435,-39.882479108031816,1.6148052502874688,0.549351829284376,-4.991877168711317,40.0598014694799,48446.10782482627,15203.377089186592,15203.377089186592,63649.484914012864,88374.752979932,88374.752979932,15203.377089186592,103578.13006911859,103578.13006911859,103578.13006911859,128540.14272496598,104376.3688296712,64448.55894597889,44364.23320410257,24962.012655847382,0.0,69326.24585994995,21217.710757470275,1543.7684688255479,0.0,0.8867435524935774,2.810505971131225,0.0014959080323721466,354768.2904986572,1557113.3109092552,4.389099456212953,1557113.3109092552,4.389099456212953,0.85,0.09592196060713641,4.564652377983593,1.2687727776775137,1.0,0.0,4.564652377983334,1.2841728829398409,1.2844798910255308,3.5545466180019245,19436.29134458033,1981.9501404231141,2034.6934298245008,2034.6934298245008,7.472072630862103,5.13662182056097,0.33460798595508745,4.802013834605883,3.1502904652589723,3.1502904652589723,0.9000829900739921,0.0,0.0,0.00023905823541697083,1.0002694217824035,0.00023899384526919495,198.7353611928124,0.0,1.2859590130009909e-05,36.44407842844808,0.05711008048548955,7.9910866653326e-05,0.00015914736876364484,0.0007264524152768031,0.0959219606067688,0.08190350907042002,0.014018451536348788,0.09592203013881005,0.0819035090707339,0.01401845153640251,0.43082637935509005,0.43082637935509005,0.07373943788387889,0.0,5.565582321560271,5.273618038478901,7.278587294974727,5.541228997995688,5.226133744578874,7.3905622209986745,24962.012655847382,21217.710757470275,0.85,0.9181152696858121,0.6988133747022033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501244141875649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.278209325756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.139028180545,1543.7684688255479,0.43082637935509005,0.07373943788387889,6.112851554438009,3.1502904652589723
2027.0,-29.77614710755361,5.138640704862753,35.028459372394764,24.363159108348214,5.101995696551869,-26.288300553743046,-39.88459745943544,1.6141491427413608,0.5438562189551703,-4.991981358846723,40.05995284366167,48443.40262263277,15207.733883786108,15207.733883786108,63651.13650641888,88372.16553398331,88372.16553398331,15207.733883786108,103579.89941776941,103579.89941776941,103579.89941776941,128542.03783351094,104374.75824034771,64446.82610942602,44364.369034357434,24962.138415741527,0.0,69326.50745009896,21217.817653380298,1543.774106253468,0.0,0.8867424739987299,2.8105655556196587,0.0014959080323721466,354766.849865926,1557119.8459217818,4.389135699996352,1557119.8459217818,4.389135699996352,0.85,0.09592490136017844,4.564652377983593,1.2687689324142415,1.0,0.0,4.564652377982396,1.2841760823080584,1.2844830084660308,3.554537762282188,19435.9914310685,1981.9195577560638,2034.6934298245008,2034.6934298245008,7.474213884446381,5.138640704862753,0.33653770577039666,4.802102999092356,3.1511347255702744,3.1511347255702744,0.9003242073057927,0.0,0.0,0.00023899384526919495,1.0002680449587695,0.00023892980134044585,198.73748824575648,0.0,1.2796599275498114e-05,36.265562346761655,0.05712287708476505,7.989173156435922e-05,0.00015910211370483574,0.0007262458416649945,0.09592490135986126,0.08190326727884899,0.014021634081012275,0.0959242973675925,0.0819032672791198,0.014021634081058634,0.4308237695479958,0.4308237695479958,0.07375594955739172,0.0,5.559718898644803,5.262008888717844,7.3061761934459355,5.535837577801885,5.215379296973822,7.416357823499993,24962.138415741527,21217.817653380298,0.85,0.9181356287453944,0.698771716684303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450139921342041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.09969324407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.09471456494,1543.774106253468,0.4308237695479958,0.07375594955739172,6.112851554438009,3.1511347255702744
2028.0,-29.778713393042256,5.140625633385831,35.02856928608371,24.36229985849934,5.101763171712013,-26.2906338319627,-39.886657940782584,1.6136836106322272,0.5364375215539212,-4.991938549151927,40.06012027714342,48440.49139855474,15211.808577230571,15211.808577230571,63652.29997578531,88369.27958245359,88369.27958245359,15211.808577230571,103581.08815968415,103581.08815968415,103581.08815968415,128543.39929889233,104372.93945309278,64444.97750560352,44364.402163876955,24962.31113920818,0.0,69326.71330308514,21217.964468326954,1543.7790607195257,0.0,0.8867420856264336,2.8106673556201485,0.0014959080323721466,354767.4417932651,1557127.0742584933,4.389148751609183,1557127.0742584933,4.389148751609183,0.85,0.09592776574480431,4.564652377983593,1.2687644360167907,1.0,0.0,4.564652377983149,1.2841783902732988,1.2844852347347786,3.5545313739566535,19435.6527482864,1981.8850217236673,2034.6934298245008,2034.6934298245008,7.476216492497664,5.140625633385831,0.33851110415883756,4.802114529226993,3.1519714587022465,3.1519714587022465,0.9005632739149275,0.0,0.0,0.00023892980134044585,1.0002666498916062,0.00023886610771871428,198.7396042248943,0.0,1.2727929536985925e-05,36.07095230781811,0.05713560501430204,7.9873123280092e-05,0.00015905667806035385,0.0007260384437423649,0.09592776574489421,0.08190297805120612,0.014024787693688092,0.09592803763929834,0.08190297805112937,0.014024787693674946,0.43082115982592717,0.43082115982592717,0.07377235168090589,0.0,5.55348007256066,5.250270932327055,7.331929882813995,5.5283760707058605,5.20340669270621,7.435055521737411,24962.31113920818,21217.964468326954,0.85,0.918149684920267,0.6987276489912448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501553492484869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.90508320513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.05058104041,1543.7790607195257,0.43082115982592717,0.07377235168090589,6.112851554438009,3.1519714587022465
2029.0,-29.781267790674747,5.142574892607773,35.02867730230912,24.361295636650198,5.101316174551077,-26.29297785848903,-39.88875764245165,1.6130262423656263,0.5308091218732898,-4.992074738995901,40.06028483492366,48437.82325725751,15216.088893366967,15216.088893366967,63653.91215062447,88366.71261610172,88366.71261610172,15216.088893366967,103582.80150946869,103582.80150946869,103582.80150946869,128545.35757457383,104371.33580415363,64443.26865300282,44364.51905683423,24962.556065105156,0.0,69327.07512193939,21218.172655339382,1543.7923737640895,0.0,0.8867407964929389,2.8107249587481866,0.0014959080323721466,354765.5587063324,1557134.178471873,4.38919207419691,1557134.178471873,4.38919207419691,0.85,0.09593068703567223,4.564652377983593,1.2687606110842902,1.0,0.0,4.564652377983803,1.2841815941224883,1.284488357551068,3.554522505909865,19435.354127167986,1981.8545708440688,2034.6934298245008,2034.6934298245008,7.478320158865115,5.142574892607773,0.3403734679148567,4.8022014246929166,3.1528013133148134,3.1528013133148134,0.9008003752328039,0.0,0.0,0.00023886610771871428,1.0002654200819134,0.00023880272467996855,198.74171044149722,0.0,1.2658445174583028e-05,35.8740336247683,0.05714826345947662,7.985416491758848e-05,0.0001590119428011258,0.0007258342428349499,0.09593068703518667,0.08190276627372801,0.014027920761458666,0.0959306914392323,0.08190276627414256,0.014027920761529668,0.43081853461817704,0.43081853461817704,0.07378857322100119,0.0,5.5474595317764965,5.2387949763052575,7.357639047306407,5.522883860869172,5.192637066791974,7.460234605582684,24962.556065105156,21218.172655339382,0.85,0.9181681477065577,0.6986855160420402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501706968570847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.708164522075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.006631550868,1543.7923737640895,0.43081853461817704,0.07378857322100119,6.112851554438009,3.1528013133148134
2030.0,-29.783809087659048,5.144490347529365,35.028783139100625,24.360371427051746,5.100993161820929,-26.29529769252195,-39.89081585370002,1.6124817666839326,0.5239389799902483,-4.992102560766436,40.06043738451455,48435.02458807151,15220.145409409024,15220.145409409024,63655.16999748053,88363.94391093453,88363.94391093453,15220.145409409024,103584.08932034356,103584.08932034356,103584.08932034356,128546.78204881946,104369.58131586332,64441.4797845928,44364.55725696725,24962.692728475897,0.0,69327.24998544315,21218.28881920451,1543.797008583108,0.0,0.8867401024715053,2.8108113913997426,0.0014959080323721466,354765.17401772656,1557140.7642950627,4.389215397499127,1557140.7642950627,4.389215397499127,0.8499999999999999,0.09593350395749092,4.564652377983593,1.2687563575571406,1.0,0.0,4.564652377982671,1.2841842697086667,1.2844909523766477,3.5545151000947404,19435.027417722606,1981.82125575223,2034.6934298245008,2034.6934298245008,7.480313833186069,5.144490347529365,0.3422613382226123,4.802229009306752,3.153623715902409,3.153623715902409,0.9010353474006882,0.0,0.0,0.00023880272467996855,1.0002640641582181,0.00023873968208678502,198.74380589498938,0.0,1.2596853533306095e-05,35.699482913389474,0.057160860313009924,7.983558521268361e-05,0.00015896713946728493,0.0007256297311905916,0.09593350395743787,0.08190248635324654,0.014031017604191327,0.09593385433620659,0.08190248635329184,0.014031017604199085,0.4308159050912665,0.4308159050912665,0.07380466476231183,0.0,5.5412335490727855,5.227281776892482,7.382145983667272,5.516041540756703,5.181181627365959,7.4801432029887565,24962.692728475897,21218.28881920451,0.85,0.918183975433129,0.6986433847908514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450185973678404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.5336138107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.962834671862,1543.797008583108,0.4308159050912665,0.07380466476231183,6.112851554438009,3.153623715902409
2031.0,-29.786338853724942,5.146371297438074,35.02888689160877,24.359375482331984,5.100557692773079,-26.29761839367351,-39.892892994079716,1.6118372327220443,0.5180408867567508,-4.992227314742232,40.06058834686236,48432.37156327139,15224.286010954742,15224.286010954742,63656.65757422613,88361.36202842277,88361.36202842277,15224.286010954742,103585.64803937751,103585.64803937751,103585.64803937751,128548.52235545267,104367.95677665064,64439.78019506799,44364.64064620293,24962.87431607516,0.0,69327.51496227809,21218.443168663885,1543.806530998751,0.0,0.8867389207672909,2.8108738568420533,0.0014959080323721466,354763.4490620511,1557147.281615014,4.389255109938499,1557147.281615014,4.389255109938499,0.8500000000000001,0.09593633892175712,4.564652377983593,1.268752548010089,1.0,0.0,4.564652377981933,1.284187412257032,1.2844940147127817,3.5545064018038905,19434.72490655277,1981.790408197781,2034.6934298245008,2034.6934298245008,7.482348833390536,5.146371297438074,0.3440776154571026,4.802293681980972,3.154439169624769,3.154439169624769,0.9012683341785054,0.0,0.0,0.00023873968208678502,1.0002628712873758,0.00023867694077209733,198.74589187914538,0.0,1.2529324902783574e-05,35.50810677448865,0.05717338963791271,7.981683868410015e-05,0.00015892284340268486,0.0007254275350539795,0.09593633892134719,0.08190224738380157,0.014034091537545614,0.09593645020239433,0.08190224738415154,0.014034091537605582,0.4308132621989579,0.4308132621989579,0.07382059650886445,0.0,5.535135585124294,5.215961882677959,7.4063912367390685,5.510268201499002,5.170449961076201,7.5031504871750485,24962.87431607516,21218.443168663885,0.85,0.9182019232747988,0.6986024465123841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502011724547321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.3422376718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.919215095922,1543.806530998751,0.4308132621989579,0.07382059650886445,6.112851554438009,3.154439169624769
2032.0,-29.78885474332918,5.148218455864985,35.028988256550576,24.358393367752456,5.10013283125506,-26.299925543064052,-39.89495288170872,1.6112036309895685,0.5120817651369975,-4.992335506703628,40.06072630659518,48429.705831310035,15228.340988770793,15228.340988770793,63658.046820080825,88358.79506558499,88358.79506558499,15228.340988770793,103587.13605435578,103587.13605435578,103587.13605435578,128550.11752245476,104366.34567605931,64438.065665717644,44364.7555670463,24962.98146809898,0.0,69327.73703514528,21218.534247884134,1543.8114583907866,0.0,0.8867378704476719,2.810939052366404,0.0014959080323721466,354761.9531123486,1557153.237606386,4.389290407117742,1557153.237606386,4.389290407117742,0.85,0.095939118632586,4.564652377983593,1.2687486554915086,1.0,0.0,4.564652377983609,1.2841905031028102,1.2844970257205108,3.554497846662672,19434.424897835946,1981.7598158225233,2034.6934298245008,2034.6934298245008,7.484341751712588,5.148218455864985,0.34587615274903083,4.802342303115954,3.1552474067597784,3.1552474067597784,0.9014992590742225,0.0,0.0,0.00023867694077209733,1.0002614345759768,0.00023861455867612793,198.7479664593088,0.0,1.2469578545276242e-05,35.33878559731287,0.05718585921645798,7.979825188329119e-05,0.00015887868888880613,0.0007252259850472043,0.095939118632264,0.08190198171590214,0.014037136916361857,0.09593886792811544,0.08190198171617703,0.014037136916408975,0.4308106126660466,0.4308106126660466,0.07383640088211535,0.0,5.529081091804699,5.204788524319099,7.43006729404874,5.504417271840623,5.159894216859698,7.524581160063917,24962.98146809898,21218.534247884134,0.85,0.9182190208777441,0.698561757565502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502163025697714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.17291649462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.875741812813,1543.8114583907866,0.4308106126660466,0.07383640088211535,6.112851554438009,3.1552474067597784
2033.0,-29.79135804899244,5.150033005263639,35.02908761843118,24.357471253629797,5.0997925290028405,-26.302212908427293,-39.89698706483466,1.6106473884379895,0.5053198471549649,-4.992388347714012,40.060870691189564,48426.981089581546,15232.254072161524,15232.254072161524,63659.23516174307,88356.11537919984,88356.11537919984,15232.254072161524,103588.36945136136,103588.36945136136,103588.36945136136,128551.48545064207,104364.65489703404,64436.32559056821,44364.810340517586,24963.1159992807,0.0,69327.92633979829,21218.648599388594,1543.8167156703446,0.0,0.8867370786210762,2.811021179235869,0.0014959080323721466,354761.2224915322,1557159.4709900285,4.389317017383985,1557159.4709900285,4.389317017383985,0.85,0.09594185441154539,4.564652377983593,1.2687446338450536,1.0,0.0,4.5646523779832915,1.2841932316552334,1.2844996748093742,3.554490294346188,19434.11005191725,1981.7277104737348,2034.6934298245008,2034.6934298245008,7.486264932538441,5.150033005263639,0.347676100683592,4.802356904580047,3.1560485850476265,3.1560485850476265,0.9017281671564648,0.0,0.0,0.00023861455867612793,1.0002601321094293,0.00023855250351018017,198.75003070068183,0.0,1.2398314717386509e-05,35.136823909073364,0.05719825753117537,7.977990094641038e-05,0.00015883465772971754,0.0007250249981121652,0.09594185441141805,0.08190169793758989,0.01404015647382816,0.09594191200837349,0.0819016979376986,0.014040156473846797,0.4308079591638989,0.4308079591638989,0.07385208498901734,0.0,5.522874860010461,5.193626008228364,7.452628670907586,5.497708194869006,5.148880594175068,7.542790619596303,24963.1159992807,21218.648599388594,0.85,0.9182336544977394,0.6985205478702112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502313499906885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.970954806384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.83246219595,1543.8167156703446,0.4308079591638989,0.07385208498901734,6.112851554438009,3.1560485850476265
