time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-29.79385020760732,5.151813819942094,35.02918475419983,24.356433119997405,5.099287175232681,-26.304506746103343,-39.89904852407051,1.6099437137287176,0.4998291687224423,-4.992571114268699,40.06100457261345,48424.4395391191,15236.302238585402,15236.302238585402,63660.741777704505,88353.660883247,88353.660883247,15236.302238585402,103589.96312183239,103589.96312183239,103589.96312183239,128553.21769237098,104363.10847855706,64434.688341638306,44364.911263243055,24963.254570538582,0.0,69328.16583378163,21218.766384957795,1543.8252796978122,0.0,0.8867356634314925,2.811071586238102,0.0014959080323721466,354758.6954284201,1557165.2509467772,4.389364576578695,1557165.2509467772,4.389364576578695,0.85,0.09594461515007982,4.564652377983593,1.2687410171655942,1.0,0.0,4.564652377983008,1.284196648624667,1.284503012899004,3.554480836616563,19433.82208788482,1981.6983463144722,2034.6934298245008,2034.6934298245008,7.488254503234715,5.151813819942094,0.34938946229447865,4.802424357647616,3.1568430048759955,3.1568430048759955,0.9019551442502844,0.0,0.0,0.00023855250351018017,1.0002589789035072,0.00023849073943998337,198.75208578760072,0.0,1.2333466137254234e-05,34.9530430329785,0.05721059099731263,7.976130792425822e-05,0.00015879119558592195,0.0007248266085341364,0.09594461514940247,0.08190145920045129,0.014043155948951187,0.09594401153756844,0.0819014592010295,0.014043155949050323,0.4308052956952208,0.4308052956952208,0.07386762104293107,0.0,5.5168983618390826,5.182719644293286,7.4752595092105025,5.492400282991127,5.1387510121915625,7.5654435521894925,24963.254570538582,21218.766384957795,0.85,0.9182522141193651,0.6984814751225288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502463224433033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.78717393029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.789350814386,1543.8252796978122,0.4308052956952208,0.07386762104293107,6.112851554438009,3.1568430048759955
2035.0,-29.796328957209226,5.153563878251604,35.02928003573229,24.355589900538348,5.099043319956069,-26.3067623620268,-39.901040064264066,1.609476724773816,0.4922789661995921,-4.992553291062976,40.06114483391088,48421.634892846225,15239.993002858808,15239.993002858808,63661.62789570503,88350.90086330383,88350.90086330383,15239.993002858808,103590.89386616265,103590.89386616265,103590.89386616265,128554.25040968068,104361.37038775602,64432.901124227195,44364.965848365355,24963.356543518035,0.0,69328.32239188338,21218.85306199033,1543.8271293637242,0.0,0.8867352462484595,2.811172247682914,0.0014959080323721466,354758.9418643843,1557171.3063541476,4.3893785965497,1557171.3063541476,4.3893785965497,0.85,0.09594725654847114,4.564652377983593,1.2687367262737825,1.0,0.0,4.564652377983711,1.2841989587637481,1.2845052442677194,3.5544744424787718,19433.498431873682,1981.665342586274,2034.6934298245008,2034.6934298245008,7.490068419876557,5.153563878251604,0.35117384699526877,4.802390031256335,3.157630272312769,3.157630272312769,0.9021800778036483,0.0,0.0,0.00023849073943998337,1.0002575905331672,0.00023842932230372843,198.75412985425115,0.0,1.2275737778345775e-05,34.78944086383193,0.05722286673509097,7.974334933081499e-05,0.00015874739010916837,0.0007246266517605044,0.09594725654850822,0.08190113467777801,0.014046121870730198,0.09594751700393198,0.08190113467774637,0.01404612187072477,0.43080263235153843,0.43080263235153843,0.07388305790936636,0.0,5.510527098636146,5.171672508084839,7.495994631754797,5.484832257262553,5.127523182590494,7.578987482397963,24963.356543518035,21218.85306199033,0.85,0.9182629219823473,0.6984394432500387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261228517591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.62357176114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.746379301834,1543.8271293637242,0.43080263235153843,0.07388305790936636,6.112851554438009,3.157630272312769
2036.0,-29.79879703542562,5.155280794751382,35.02937345676803,24.354543489776574,5.098521305937077,-26.309036190263264,-39.90308322301132,1.608760460775059,0.48680397152253363,-4.992765020211395,40.06128120437806,48419.12581348896,15243.97002002664,15243.97002002664,63663.095833515596,88348.48484500125,88348.48484500125,15243.97002002664,103592.45486502789,103592.45486502789,103592.45486502789,128556.00092083728,104359.84378744935,64431.277845293815,44365.07326906171,24963.546055809387,0.0,69328.61932487109,21219.014147437978,1543.8393847793166,0.0,0.8867336745911552,2.8112190873162533,0.0014959080323721466,354756.01435948326,1557177.193802365,4.38943141419003,1557177.193802365,4.38943141419003,0.85,0.09594998134564772,4.564652377983593,1.2687331782793625,1.0,0.0,4.564652377982769,1.2842024332869686,1.2845086407434827,3.554464825533914,19433.214158252555,1981.6363547442354,2034.6934298245008,2034.6934298245008,7.4920230225255535,5.155280794751382,0.3528252971913597,4.802455497560023,3.158411229602708,3.158411229602708,0.9024032084579166,0.0,0.0,0.00023842932230372843,1.0002564866180146,0.00023836818405435805,198.75616515764276,0.0,1.2206909474490296e-05,34.5943814507055,0.05723507364456546,7.972492915481056e-05,0.00015870439314891787,0.0007244303855836509,0.09594998134479399,0.08190090998368917,0.014049071361104823,0.09594970729114871,0.0819009099844179,0.014049071361229827,0.43079995329675874,0.43079995329675874,0.07389831550628843,0.0,5.504465498936952,5.160922519284327,7.517109731873461,5.479568991733913,5.117524178262784,7.601170872284001,24963.546055809387,21219.014147437978,0.85,0.9182801627015377,0.698400260743675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502760546800046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.428512348015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.703593344555,1543.8393847793166,0.43079995329675874,0.07389831550628843,6.112851554438009,3.158411229602708
2037.0,-29.801252915636674,5.156967084416551,35.02946474698012,24.353640025388472,5.098190829009149,-26.311279882730954,-39.905080281291134,1.6082177961037525,0.4798226832713226,-4.992813008282099,40.061405979777334,48416.459950746146,15247.645240179761,15247.645240179761,63664.10519092591,88345.84581079021,88345.84581079021,15247.645240179761,103593.49105096997,103593.49105096997,103593.49105096997,128557.09601900188,104358.17647947323,64429.57960329269,44365.1076402006,24963.604968031905,0.0,69328.71260823251,21219.064222827117,1543.8403978420986,0.0,0.8867329784595389,2.8113046706471727,0.0014959080323721466,354755.3508478445,1557182.5806777398,4.389454808662265,1557182.5806777398,4.389454808662265,0.85,0.0959525767861878,4.564652377983593,1.268729207185097,1.0,0.0,4.56465237798555,1.2842050958582891,1.2845112254315323,3.5544574559820137,19432.903682960605,1981.6046950753423,2034.6934298245008,2034.6934298245008,7.493829299628161,5.156967084416551,0.35453044326767724,4.802436641148874,3.159185105877227,3.159185105877227,0.902624315964922,0.0,0.0,0.00023836818405435805,1.0002552239633238,0.00023830736230486137,198.75819043833928,0.0,1.2151603989308028e-05,34.437645705698955,0.057247225248554766,7.970692840077775e-05,0.0001586612556535803,0.0007242334779129781,0.09595257678608733,0.08190059209602027,0.01405198469006706,0.09595261597149153,0.08190059209610602,0.014051984690081771,0.4307972723352865,0.4307972723352865,0.07391346656298779,0.0,5.4981671604248845,5.1501235511837535,7.536877938729958,5.472635691553421,5.106841299099983,7.615871861352446,24963.604968031905,21219.064222827117,0.85,0.9182934861445278,0.6983608685241457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502908173009303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.27177660301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.660938545712,1543.8403978420986,0.4307972723352865,0.07391346656298779,6.112851554438009,3.159185105877227
2038.0,-29.803695380918697,5.158621188177604,35.029553957292464,24.352598923165374,5.097665621784805,-26.313530974851773,-39.90710479030383,1.6075012157174369,0.47434485790705594,-4.993023613619512,40.061527976903065,48413.98905862047,15251.507548673553,15251.507548673553,63665.49660729402,88343.46892770058,88343.46892770058,15251.507548673553,103594.97647637414,103594.97647637414,103594.97647637414,128558.70584421058,104356.67583249422,64427.98045376609,44365.2170874757,24963.729367836437,0.0,69328.94645531214,21219.16996266097,1543.8489989492057,0.0,0.8867314645497192,2.8113516872371154,0.0014959080323721466,354752.4389045666,1557187.8476215086,4.389505685795762,1557187.8476215086,4.389505685795762,0.85,0.09595522625882902,4.564652377983593,1.268725710841827,1.0,0.0,4.564652377983519,1.2842085706633652,1.2845146229530562,3.5544478383489495,19432.624242200054,1981.5762000479324,2034.6934298245008,2034.6934298245008,7.495727525885336,5.158621188177604,0.35613479023291283,4.8024863979446915,3.159952604584139,3.159952604584139,0.9028436013097539,0.0,0.0,0.00023830736230486137,1.0002538347470455,0.00023824688696657382,198.76020469221936,0.0,1.208882086925378e-05,34.25971834346522,0.05725931406942402,7.96886840510285e-05,0.0001586186782538329,0.0007240391268839726,0.09595522625801224,0.08190034479366287,0.014054881464349373,0.09595459145588865,0.08190034479436001,0.014054881464469014,0.4307945797103901,0.4307945797103901,0.07392846475271782,0.0,5.492137489341644,5.139601621849522,7.556861974439812,5.467368471526584,5.097117576955725,7.636398963859165,24963.729367836437,21219.16996266097,0.85,0.9183104585085734,0.6983228728252351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503055072450346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.09384924077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.618445844306,1543.8489989492057,0.4307945797103901,0.07392846475271782,6.112851554438009,3.159952604584139
2039.0,-29.806126499699296,5.16024620977534,35.02964139140942,24.351756122801476,5.0974137684651835,-26.31574451550234,-39.90905941519884,1.6070317842681578,0.4666296215193029,-4.993021770019901,40.06165466057568,48411.24529897929,15254.99740827169,15254.99740827169,63666.242707250974,88340.74779421832,88340.74779421832,15254.99740827169,103595.74520249001,103595.74520249001,103595.74520249001,128559.54646438317,104354.95117606586,64426.22934485344,44365.246479124915,24963.80126189316,0.0,69329.04774101808,21219.231072609186,1543.8496941317396,0.0,0.886731015178543,2.811452674118325,0.0014959080323721466,354752.4643950908,1557193.3169103512,4.389520787588079,1557193.3169103512,4.389520787588079,0.85,0.09595774778071227,4.564652377983593,1.2687215012731028,1.0,0.0,4.564652377982894,1.2842108895995406,1.2845168647747487,3.5544414199812637,19432.30308785078,1981.5434514182502,2034.6934298245008,2034.6934298245008,7.497442702996043,5.16024620977534,0.3578168473637149,4.802429362411625,3.1607132043594173,3.1607132043594173,0.9030609155312621,0.0,0.0,0.00023824688696657382,1.0002526604453092,0.00023818670660721568,198.7622096245308,0.0,1.2020090616865259e-05,34.064936808196144,0.05727133416004088,7.967107314181853e-05,0.0001585758138247553,0.0007238434656658527,0.09595774778072566,0.08190000385879578,0.014057743921929879,0.09595803283179083,0.08190000385878435,0.014057743921927919,0.4307918873624608,0.4307918873624608,0.07394336692129407,0.0,5.485689266168322,5.12890812487484,7.574969162745106,5.459651391539182,5.086142581540798,7.64741467903292,24963.80126189316,21219.231072609186,0.85,0.9183198786326797,0.6982822767135325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503201172288116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.899067705504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.576140025967,1543.8496941317396,0.4307918873624608,0.07394336692129407,6.112851554438009,3.1607132043594173
2040.0,-29.808546319824938,5.161839622841834,35.02972704168446,24.350706743448995,5.096872009119518,-26.317976879064418,-39.91106957020236,1.6063025683590773,0.4611852756855228,-4.993258874958427,40.06177756913179,48408.818467146775,15258.790432020727,15258.790432020727,63667.608899167506,88338.40893057974,88338.40893057974,15258.790432020727,103597.19936260047,103597.19936260047,103597.19936260047,128561.16446254251,104353.47059741423,64424.65698962006,44365.34845310463,24963.96509994205,0.0,69329.31355304667,21219.37033495074,1543.8612675030581,0.0,0.8867293630448254,2.8114961769719784,0.0014959080323721466,354749.18607625965,1557198.6232307171,4.38957631010877,1557198.6232307171,4.38957631010877,0.85,0.09596035815644731,4.564652377983593,1.2687180741643531,1.0,0.0,4.564652377982537,1.2842144221695067,1.2845203208978735,3.5544316425540754,19432.02738408417,1981.5153374581707,2034.6934298245008,2034.6934298245008,7.499306877565752,5.161839622841834,0.35936271319630286,4.802476909645531,3.16146778785503,3.16146778785503,0.9032765108157229,0.0,0.0,0.00023818670660721568,1.0002514910480436,0.0002381268198437259,198.7642052742372,0.0,1.196158120202243e-05,33.89912112653157,0.057283295741242905,7.965296566651823e-05,0.00015853374094069745,0.0007236514175755894,0.09596035815545848,0.08189976704493743,0.014060591110521055,0.09596005819684345,0.08189976704578136,0.014060591110665946,0.4307891778130488,0.4307891778130488,0.07395809173356187,0.0,5.479580766332731,5.1185281017847615,7.593568157195762,5.454444150643951,5.0765612256032,7.667510357280605,24963.96509994205,21219.37033495074,0.85,0.9183360635822946,0.6982445950529602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503346596206201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.73325202384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.533980100367,1543.8612675030581,0.4307891778130488,0.07395809173356187,6.112851554438009,3.16146778785503
2041.0,-29.810953547669953,5.163404389134218,35.029810767645245,24.349839460942917,5.096573073168718,-26.320173622971964,-39.91301392726598,1.6057931484710797,0.453876383295551,-4.993294397856522,40.06189281835133,48406.144086750624,15262.228044913914,15262.228044913914,63668.37213166454,88335.7915120534,88335.7915120534,15262.228044913914,103598.01955696731,103598.01955696731,103598.01955696731,128562.02500628312,104351.81712413464,64422.942333480205,44365.416434060484,24964.005449315813,0.0,69329.4218833763,21219.40463191844,1543.861124242369,0.0,0.8867287648506347,2.811587519374643,0.0014959080323721466,354748.69492284494,1557203.5988876303,4.3895964133886665,1557203.5988876303,4.3895964133886665,0.85,0.09596282579609079,4.564652377983593,1.268714017900638,1.0,0.0,4.564652377982758,1.2842169268181478,1.2845227492315205,3.554424710234311,19431.719484999798,1981.4839404893412,2034.6934298245008,2034.6934298245008,7.500996376751626,5.163404389134218,0.3609814206512052,4.802422968483013,3.162215544479715,3.162215544479715,0.9034901555656328,0.0,0.0,0.0002381268198437259,1.0002501871157563,0.00023806725848297006,198.76619057395249,0.0,1.190334495148969e-05,33.73407959252178,0.0572951990861944,7.963545451887709e-05,0.00015849136532484882,0.0007234579876199375,0.09596282579602758,0.08189942456754161,0.014063401228485968,0.0959631021908035,0.08189942456759557,0.014063401228495231,0.43078646639086837,0.43078646639086837,0.07397271656848128,0.0,5.473162345355661,5.108052064273238,7.610594386014498,5.447170781152067,5.0660850292192094,7.678640821953877,24964.005449315813,21219.40463191844,0.85,0.9183456374231045,0.6982049290440914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503491347027901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.56821048983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.491965487192,1543.861124242369,0.43078646639086837,0.07397271656848128,6.112851554438009,3.162215544479715
2042.0,-29.813349217487424,5.164939287428896,35.02989295217248,24.348868836555653,5.096128869320079,-26.322374491547162,-39.914985246118135,1.6051541433794967,0.4476682409381283,-4.993462849991329,40.06201537153283,48403.65327944179,15265.812204638649,15265.812204638649,63669.465484080436,88333.36645389463,88333.36645389463,15265.812204638649,103599.17865853329,103599.17865853329,103599.17865853329,128563.33799603158,104350.28406698973,64421.33964086361,44365.49380680679,24964.159337498295,0.0,69329.65314430509,21219.53543687355,1543.8706274872636,0.0,0.8867274634815874,2.8116490063827206,0.0014959080323721466,354746.3658453319,1557208.8898918226,4.38964014805654,1557208.8898918226,4.38964014805654,0.85,0.09596534469563361,4.564652377983593,1.2687104358384382,1.0,0.0,4.564652377983014,1.2842200364922205,1.2845257831522534,3.554416103374076,19431.434009028075,1981.4548300416632,2034.6934298245008,2034.6934298245008,7.502757899972858,5.164939287428896,0.3625150441188234,4.802424243310073,3.162957315015987,3.162957315015987,0.9037020900045677,0.0,0.0,0.00023806725848297006,1.000248990616024,0.0002380079967252468,198.76816637612714,0.0,1.1838784782840649e-05,33.5511160745704,0.05730703787097724,7.96177041829673e-05,0.00015844955430000278,0.000723267134825948,0.09596534469505257,0.0818991518743677,0.014066192820684859,0.09596565069579846,0.08189915187486359,0.014066192820770021,0.43078374072558284,0.43078374072558284,0.07398717840640329,0.0,5.466870574676761,5.097753784872737,7.627444327936416,5.441131090929446,5.056244620806865,7.694523072208767,24964.159337498295,21219.53543687355,0.85,0.9183583444670731,0.6981666730495937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503635347329324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.385246971884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.450122478702,1543.8706274872636,0.43078374072558284,0.07398717840640329,6.112851554438009,3.162957315015987
2043.0,-29.815733157395734,5.166445161577317,35.02997321036622,24.34790952773767,5.095711356184225,-26.32456213152426,-39.916939347144194,1.6045403303125771,0.44104384802045615,-4.993598855899939,40.062123630477785,48401.139427639406,15269.2951021895,15269.2951021895,63670.434529828904,88330.87097826463,88330.87097826463,15269.2951021895,103600.16608045413,103600.16608045413,103600.16608045413,128564.38860589801,104348.68747717688,64419.72073601073,44365.51860129572,24964.222525443885,0.0,69329.74112673961,21219.589146627302,1543.874221304278,0.0,0.8867263790468091,2.8117197166209036,0.0014959080323721466,354744.4853893262,1557213.5637804146,4.389676592354632,1557213.5637804146,4.389676592354632,0.85,0.09596779688271993,4.564652377983593,1.2687067164061592,1.0,0.0,4.56465237798298,1.2842230278129865,1.284528699075916,3.5544078241278156,19431.136702414442,1981.4245132042483,2034.6934298245008,2034.6934298245008,7.504469655414638,5.166445161577317,0.3640417739127564,4.802403387664561,3.1636926833167722,3.1636926833167722,0.9039121952333635,0.0,0.0,0.0002380079967252468,1.000247776180198,0.0002379490386213754,198.77013253850166,0.0,1.1779350918876982e-05,33.382680504097365,0.057318817221896114,7.96001124913052e-05,0.0001584078842339416,0.0007230769254598112,0.0959677968823164,0.08189884307326228,0.014068953809054107,0.09596817016707986,0.08189884307360668,0.014068953809113263,0.4307810074657803,0.4307810074657803,0.07400151050280816,0.0,5.460527155712498,5.08749619343655,7.643696498132385,5.434642703920417,5.046211542068704,7.708447320145183,24964.222525443885,21219.589146627302,0.85,0.9183711563762355,0.6981295276894045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503778658938504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.216811401406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.408430775104,1543.874221304278,0.4307810074657803,0.07400151050280816,6.112851554438009,3.1636926833167722
2044.0,-29.818105952162657,5.167921482498964,35.03005133640322,24.346892453636997,5.095192767788622,-26.326749847355558,-39.91890469389034,1.6038366629810414,0.435425902155373,-4.99381238221015,40.06222204160309,48398.73325602176,15272.841489402399,15272.841489402399,63671.574745424165,88328.57422926296,88328.57422926296,15272.841489402399,103601.41571866536,103601.41571866536,103601.41571866536,128565.6859902681,104347.2381398353,64418.15822733366,44365.64434722404,24964.27027160274,0.0,69329.91461882679,21219.62973086233,1543.878789969107,0.0,0.8867249356146656,2.8117682524080823,0.0014959080323721466,354741.5331301923,1557217.8125159978,4.389725101471243,1557217.8125159978,4.389725101471243,0.85,0.09597024972110765,4.564652377983593,1.2687033700710164,1.0,0.0,4.564652377984609,1.2842264385079074,1.2845320348631541,3.554398384203244,19430.866816202233,1981.3969924696237,2034.6934298245008,2034.6934298245008,7.506212614408318,5.167921482498964,0.36550957165067466,4.8024119108482894,3.164421854163927,3.164421854163927,0.904120529761122,0.0,0.0,0.0002379490386213754,1.0002466224620281,0.0002378903695127534,198.7720895428744,0.0,1.1719110120738002e-05,33.2119580821715,0.05733053633201685,7.95824231850768e-05,0.0001583666154362986,0.0007228885477445136,0.09597024972032847,0.0818985554239041,0.014071694296424374,0.09596995453930478,0.08189855542456903,0.014071694296538626,0.4307782637332477,0.4307782637332477,0.07401571377447591,0.0,5.454401307886826,5.077484362235907,7.659997590047851,5.4292382843655105,5.037035067920783,7.724791073131087,24964.27027160274,21219.62973086233,0.85,0.9183853044603911,0.6980930745712891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503921271534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.046088979485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.366894205024,1543.878789969107,0.4307782637332477,0.07401571377447591,6.112851554438009,3.164421854163927
2045.0,-29.820466997748674,5.169369840048891,35.03012744356786,24.345956090278946,5.094793764614505,-26.32891502766779,-39.92084018010644,1.6032417945332431,0.42865909332061847,-4.99393284894589,40.062319488211294,48396.24440984227,15276.19709400867,15276.19709400867,63672.44150385094,88326.0992366284,88326.0992366284,15276.19709400867,103602.29633063708,103602.29633063708,103602.29633063708,128566.57884164772,104345.66005595,64416.56234997883,44365.66411774574,24964.282511010635,0.0,69329.94662875638,21219.64013435904,1543.8792003816802,0.0,0.8867239694274769,2.8118426451262986,0.0014959080323721466,354739.86754057877,1557222.0196188032,4.389757571978211,1557222.0196188032,4.389757571978211,0.85,0.09597263266421287,4.564652377983593,1.268699702839367,1.0,0.0,4.56465237798272,1.2842293400846871,1.2845348617818841,3.5543903534259553,19430.572955642558,1981.367027031918,2034.6934298245008,2034.6934298245008,7.5078618086098095,5.169369840048891,0.3669996673177476,4.802370172731144,3.1651446195779194,3.1651446195779194,0.9043270341651198,0.0,0.0,0.0002378903695127534,1.0002454058859571,0.00023783200413906867,198.77403689056422,0.0,1.1661781312416036e-05,33.049488239387045,0.05734219811332927,7.956500619338532e-05,0.00015832536331936807,0.0007227002461708697,0.09597263266388895,0.08189822258879775,0.014074410075091196,0.09597241461630181,0.08189822258907417,0.014074410075138693,0.43077551969359107,0.43077551969359107,0.07402982778905173,0.0,5.448135935788059,5.06747157199095,7.675340422117529,5.422591942266536,5.027195551928969,7.736483299614122,24964.282511010635,21219.64013435904,0.85,0.9183973823721531,0.6980568536853407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504063220059504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.8836191367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.325501444613,1543.8792003816802,0.43077551969359107,0.07402982778905173,6.112851554438009,3.1651446195779194
2046.0,-29.822815034881092,5.170790478426631,35.030202003477946,24.34502950580793,5.094398150217349,-26.331068160348075,-39.92275488618759,1.6026512756846445,0.42190798655781236,-4.9940670621611645,40.06242663435276,48393.721816322235,15279.523394671276,15279.523394671276,63673.24521099351,88323.6534841296,88323.6534841296,15279.523394671276,103603.17687880088,103603.17687880088,103603.17687880088,128567.54717722526,104344.1068126693,64414.92792466641,44365.75432000321,24964.37029842438,0.0,69330.1246184276,21219.714753660723,1543.8843055357413,0.0,0.8867228981241797,2.8119152381173147,0.0014959080323721466,354738.011897482,1557226.6454934918,4.3897935751625194,1557226.6454934918,4.3897935751625194,0.85,0.09597501472628173,4.564652377983593,1.2686959240632132,1.0,0.0,4.564652377983545,1.2842322207164885,1.2845376681404002,3.554382380654582,19430.283720739382,1981.3375332799053,2034.6934298245008,2034.6934298245008,7.509496600669316,5.170790478426631,0.3684621712697922,4.802328307156839,3.165861409909646,3.165861409909646,0.904531831402756,0.0,0.0,0.00023783200413906867,1.0002440583328638,0.00023777397341951748,198.77597354241956,0.0,1.1601520941938615e-05,32.87871034945404,0.0573537996342712,7.954777966467466e-05,0.000158284224474394,0.0007225124616443314,0.09597501472589287,0.08189790804855064,0.014077106677342228,0.09597509373159628,0.08189790804888246,0.014077106677399268,0.4307727686754991,0.4307727686754991,0.07404382313091798,0.0,5.44180558897142,5.057512845705048,7.689915513922529,5.415975048718963,5.017426919702757,7.7479593172095065,24964.37029842438,21219.714753660723,0.85,0.9184066170576229,0.6980186763353867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420446834109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.712841246765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.284264966302,1543.8843055357413,0.4307727686754991,0.07404382313091798,6.112851554438009,3.165861409909646
2047.0,-29.825152910638202,5.172183675437522,35.03027501622487,24.3440939457156,5.093991562052948,-26.33321324335717,-39.9246720719151,1.6020518947715034,0.4151606881727048,-4.994212035857273,40.06253068863082,48391.260861391245,15282.816358693055,15282.816358693055,63674.0772200843,88321.2170510987,88321.2170510987,15282.816358693055,103604.03340979177,103604.03340979177,103604.03340979177,128568.48722647209,104342.55320990182,64413.346374291876,44365.78537289993,24964.453816680325,0.0,69330.23918958026,21219.785744178276,1543.8894583265696,0.0,0.8867217832280465,2.811986534461218,0.0014959080323721466,354736.0074876378,1557231.137891537,4.389831043429683,1557231.137891537,4.389831043429683,0.85,0.09597737115571982,4.564652377983593,1.2686923299124468,1.0,0.0,4.564652377983611,1.2842351420926512,1.2845405156824266,3.5543742951509074,19429.9944188949,1981.3080327017792,2034.6934298245008,2034.6934298245008,7.511115008618891,5.172183675437522,0.3698986696878448,4.8022850057496775,3.1665722522203454,3.1665722522203454,0.904734929205813,0.0,0.0,0.00023777397341951748,1.0002430066773824,0.00023771620679394453,198.77790184620946,0.0,1.153511277415475e-05,32.69050960195456,0.05736533474704536,7.953053428140916e-05,0.00015824343913810833,0.0007223262907620681,0.09597737115528426,0.08189759267196466,0.01407977848331961,0.095977726842782,0.08189759267233632,0.014079778483383503,0.43077000867934545,0.43077000867934545,0.07405768718692855,0.0,5.4354249670216745,5.047605869559675,7.7038382977953574,5.409372724029993,5.0077064711812795,7.759250821329374,24964.453816680325,21219.785744178276,0.85,0.918417100018515,0.6979820267036384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434494100227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.524640499265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.243210389157,1543.8894583265696,0.43077000867934545,0.07405768718692855,6.112851554438009,3.1665722522203454
2048.0,-29.827479653543573,5.173549163862762,35.03034621663268,24.343112215306633,5.093510066757869,-26.33535579634335,-39.92659254055468,1.6013862095579043,0.40909776145855403,-4.994411506928508,40.06262392458162,48388.870240216296,15286.141388971186,15286.141388971186,63675.01162918748,88318.91259835531,88318.91259835531,15286.141388971186,103605.0539873265,103605.0539873265,103605.0539873265,128569.55910185378,104341.09212449969,64411.79538569663,44365.88526533673,24964.50511452729,0.0,69330.39037986402,21219.829347348194,1543.8940818137833,0.0,0.8867204300494921,2.8120425432214167,0.0014959080323721466,354733.2496102897,1557235.1632317381,4.389876519730017,1557235.1632317381,4.389876519730017,0.85,0.09597971279872429,4.564652377983593,1.2686889093974605,1.0,0.0,4.564652377983757,1.2842383728548568,1.2845436730228839,3.5543653534011668,19429.722345034952,1981.2802888891674,2034.6934298245008,2034.6934298245008,7.512749176316781,5.173549163862762,0.3712884048174985,4.8022607590452635,3.1672771841160086,3.1672771841160086,0.9049363383188596,0.0,0.0,0.00023771620679394453,1.0002418539689388,0.00023765872808730368,198.7798210002023,0.0,1.1482728628126438e-05,32.54205293211032,0.05737681747567348,7.951326283304187e-05,0.00015820294396090266,0.0007221414443551394,0.09597971279803277,0.08189728625012938,0.014082426547903395,0.09597977947441262,0.08189728625071943,0.014082426548004855,0.43076723800110023,0.43076723800110023,0.07407141635763459,0.0,5.429168614696152,5.037874599360634,7.7175811195137385,5.40350926838704,4.9985742760449625,7.77216587861227,24964.50511452729,21219.829347348194,0.85,0.9184285748329053,0.6979460230223963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504484808332776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.37618382942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.202281110327,1543.8940818137833,0.43076723800110023,0.07407141635763459,6.112851554438009,3.1672771841160086
2049.0,-29.829794801013712,5.174888202830562,35.03041568590138,24.342195165250473,5.093117060895302,-26.337479062096815,-39.92848740946499,1.600801321978096,0.4022777103088515,-4.99454249684537,40.06271590108725,48386.41619849945,15289.315323863915,15289.315323863915,63675.73152236336,88316.49872437175,88316.49872437175,15289.315323863915,103605.81404823567,103605.81404823567,103605.81404823567,128570.34334463414,104339.5569168771,64410.216129800756,44365.93420786261,24964.52929639846,0.0,69330.46350426108,21219.84990193869,1543.8956020168152,0.0,0.8867194300683505,2.812116431818965,0.0014959080323721466,354731.4385592095,1557239.1342047488,4.38991012617796,1557239.1342047488,4.38991012617796,0.85,0.09598199298308858,4.564652377983593,1.2686852630460637,1.0,0.0,4.564652377983854,1.2842412253737352,1.2845464523995198,3.5543574585492723,19429.43646861521,1981.2511376071557,2034.6934298245008,2034.6934298245008,7.514309084480932,5.174888202830562,0.3726899860835733,4.802198216746989,3.1679760792500185,3.1679760792500185,0.9051360226428624,0.0,0.0,0.00023765872808730368,1.0002406531053243,0.00023760154853681844,198.7817306223719,0.0,1.1425607017390337e-05,32.380170287284216,0.057388243082690873,7.949622501053021e-05,0.00015816250307677348,0.0007219568457772314,0.09598199298273133,0.08189694502162924,0.01408504796110209,0.09598228768475163,0.08189694502193406,0.01408504796115452,0.430764462832025,0.430764462832025,0.07408503598424886,0.0,5.422799559403359,5.02816164661624,7.730438601023934,5.396820207154235,4.989064846311123,7.781616298868414,24964.52929639846,21219.84990193869,0.85,0.9184379896501028,0.6979098905854798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504624012177345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.21430118459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.161496930434,1543.8956020168152,0.430764462832025,0.07408503598424886,6.112851554438009,3.1679760792500185
2050.0,-29.832098311366558,5.1762001034976866,35.03048340707411,24.341194750182353,5.092618273396733,-26.33960243178787,-39.9303934891708,1.6001223938177564,0.3960949015933011,-4.994760872512288,40.0628039214158,48384.07226499456,15292.571919945138,15292.571919945138,63676.644184939694,88314.18790972904,88314.18790972904,15292.571919945138,103606.75982967418,103606.75982967418,103606.75982967418,128571.33736697062,104338.07090826801,64408.69311094333,44365.97533036076,24964.577537296445,0.0,69330.5528676572,21219.890906701978,1543.9005744625115,0.0,0.8867179995091595,2.812171815895414,0.0014959080323721466,354728.4193392287,1557242.9343818245,4.389958203187055,1557242.9343818245,4.389958203187055,0.85,0.09598428827200098,4.564652377983593,1.2686819211067633,1.0,0.0,4.564652377981155,1.28424451685419,1.2845496712259175,3.5543483488369465,19429.159753717086,1981.2229205403564,2034.6934298245008,2034.6934298245008,7.515909618513966,5.1762001034976866,0.374029801122429,4.8021703023752575,3.1686692712784095,3.1686692712784095,0.905334077508117,0.0,0.0,0.00023760154853681844,1.0002394478413756,0.0002375446689786012,198.78363067785287,0.0,1.136625000166554e-05,32.21195250472014,0.05739960933269254,7.947908979060674e-05,0.00015812245874621171,0.0007217740573285078,0.09598428827121362,0.08189663786186406,0.014087650409349563,0.09598433232109509,0.08189663786253586,0.014087650409465125,0.43076167869403126,0.43076167869403126,0.07409852342683157,0.0,5.416544808491267,5.01859268166578,7.743234434990484,5.390855774105603,4.979905610058665,7.793992739987573,24964.577537296445,21219.890906701978,0.85,0.918449969762825,0.6978751829276959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504762524823382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.046083402034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.120867487665,1543.9005744625115,0.43076167869403126,0.07409852342683157,6.112851554438009,3.1686692712784095
2051.0,-29.83439048350109,5.177485168058534,35.030548974119895,24.34018748989331,5.092095060203524,-26.341718037692004,-39.932294574659295,1.5994226143948769,0.3902353216581105,-4.994987457417638,40.062876618764626,48381.76044201512,15295.792252698317,15295.792252698317,63677.552694713435,88311.95783468573,88311.95783468573,15295.792252698317,103607.75008738405,103607.75008738405,103607.75008738405,128572.29588856346,104336.64924816693,64407.18590973084,44366.070376040094,24964.545801179414,0.0,69330.6161772195,21219.863931002503,1543.9012048011014,0.0,0.8867165826333775,2.8122220226146952,0.0014959080323721466,354725.28664121317,1557246.073012048,4.390005820439647,1557246.073012048,4.390005820439647,0.85,0.09598654362800516,4.564652377983593,1.2686786467535422,1.0,0.0,4.564652377982763,1.2842479051957572,1.284552987321345,3.554338971094374,19428.895021381333,1981.1959253548698,2034.6934298245008,2034.6934298245008,7.51749233004484,5.177485168058534,0.37534512990359215,4.802140038154942,3.1693565083177098,3.1693565083177098,0.9055304309479171,0.0,0.0,0.0002375446689786012,1.0002382735854327,0.00023748808184184323,198.78552141271607,0.0,1.1306725093774304e-05,32.043258915756375,0.05741091605778631,7.946200286866793e-05,0.00015808266610993328,0.0007215924177766932,0.09598654362720775,0.08189631285174002,0.014090230775467727,0.09598593177793177,0.08189631285242038,0.01409023077558477,0.4307588896408603,0.4307588896408603,0.07411190995389239,0.0,5.410417604449776,5.009199010712166,7.75587486005071,5.385222779075775,4.9711974224978235,7.805995068560037,24964.545801179414,21219.863931002503,0.85,0.9184622350960219,0.6978412007524071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504900343739189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.87738981307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.080394003562,1543.9012048011014,0.4307588896408603,0.07411190995389239,6.112851554438009,3.1693565083177098
2052.0,-29.83667214344327,5.178745784767157,35.03061312673838,24.339343956112884,5.091798389066497,-26.34380152539354,-39.9341379297897,1.598927771016513,0.3824892525815926,-4.995053351462297,40.06296655378754,48379.228815339084,15298.725994965203,15298.725994965203,63677.95481030429,88309.4394173053,88309.4394173053,15298.725994965203,103608.16541227051,103608.16541227051,103608.16541227051,128572.72496333727,104335.0383845206,64405.55831047076,44366.08897116648,24964.55955106677,0.0,69330.64852223324,21219.875618406753,1543.900741842307,0.0,0.8867159214419253,2.8123156211198355,0.0014959080323721466,354724.37561309716,1557249.9558670167,4.390028041279946,1557249.9558670167,4.390028041279946,0.85,0.09598872225967524,4.564652377983593,1.2686747597297656,1.0,0.0,4.564652377982811,1.2842503350241479,1.284555345051126,3.554332246210987,19428.59505678688,1981.1653374788414,2034.6934298245008,2034.6934298245008,7.518934189650761,5.178745784767157,0.3767170026488822,4.802028782118275,3.170037836299395,3.170037836299395,0.9057250960855414,0.0,0.0,0.00023748808184184323,1.0002371851433896,0.0002374317665542478,198.7874035078712,0.0,1.1248703485688163e-05,31.878825678440254,0.057422164761271995,7.944543806905702e-05,0.00015804264377278622,0.0007214097297202624,0.09598872225954215,0.08189593562111704,0.014092786638425116,0.09598902609540387,0.08189593562123058,0.014092786638444653,0.4307561009107401,0.4307561009107401,0.07412521485095136,0.0,5.403918413941199,4.999651638568878,7.766857672850165,5.377542604043867,4.961340854650075,7.810663465370794,24964.55955106677,21219.875618406753,0.85,0.91846760657206,0.6978043599263987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505037486770584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.71295657575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.040070878087,1543.900741842307,0.4307561009107401,0.07412521485095136,6.112851554438009,3.170037836299395
2053.0,-29.83894231680793,5.179979053579889,35.03067554104666,24.338258534576767,5.091168975855081,-26.34590795057478,-39.93604498738421,1.5981346096217575,0.3772881614929702,-4.99538285270844,40.063044225908314,48377.053426304614,15302.007742472097,15302.007742472097,63679.06116877671,88307.33796149095,88307.33796149095,15302.007742472097,103609.34570396304,103609.34570396304,103609.34570396304,128573.96821922562,104333.686549709,64404.128706489646,44366.17538135484,24964.622515262578,0.0,69330.79789661741,21219.92913797319,1543.9092746388408,0.0,0.8867139625451134,2.8123452371742776,0.0014959080323721466,354719.82007114927,1557253.309289297,4.390093874587964,1557253.309289297,4.390093874587964,0.85,0.09599099402477199,4.564652377983593,1.2686718260543421,1.0,0.0,4.564652377984669,1.2842541587254395,1.2845590973336407,3.554321663644672,19428.34332686427,1981.1396681705037,2034.6934298245008,2034.6934298245008,7.52054708496894,5.179979053579889,0.37794434395822485,4.8020347096216645,3.17071393095326,3.17071393095326,0.9059182659866457,0.0,0.0,0.0002374317665542478,1.0002359953365625,0.00023737574698494635,198.78927615911576,0.0,1.119476979889189e-05,31.72597761005962,0.057433359531070885,7.942830418464968e-05,0.00015800346236959813,0.0007212308802350272,0.09599099402325238,0.08189566294740529,0.014095331075847092,0.09599035539792578,0.08189566294870175,0.01409533107607023,0.4307532968520744,0.4307532968520744,0.0741383623091484,0.0,5.397845384647667,4.990452929184642,7.778721936527006,5.372671014201387,4.953035563162132,7.825533117939585,24964.622515262578,21219.92913797319,0.85,0.9184815853948733,0.6977714795442285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517400330426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.56010850737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.99988194113,1543.9092746388408,0.4307532968520744,0.0741383623091484,6.112851554438009,3.17071393095326
2054.0,-29.841200892197435,5.181189026322825,35.030736349894816,24.337456561066233,5.090905804663338,-26.347967308388217,-39.93786567645145,1.597672220854118,0.3694793986280729,-4.995418002261475,40.0631222910913,48374.52882219153,15304.80327084779,15304.80327084779,63679.332093039324,88304.85682830494,88304.85682830494,15304.80327084779,103609.66009915272,103609.66009915272,103609.66009915272,128574.22953487535,104332.11778281268,64402.512599496695,44366.22798146221,24964.569435722628,0.0,69330.79741718483,21219.884020364232,1543.9043578827966,0.0,0.8867135008626004,2.8124432523764917,0.0014959080323721466,354719.3341113164,1557256.6796871764,4.3901093905371535,1557256.6796871764,4.3901093905371535,0.85,0.09599309208794074,4.564652377983593,1.2686679082596677,1.0,0.0,4.5646523779831805,1.2842564357019959,1.284561302903614,3.5543153618603265,19428.051201253937,1981.1098796483955,2034.6934298245008,2034.6934298245008,7.521921015967444,5.181189026322825,0.3792916329033664,4.801897393419458,3.17138387668638,3.17138387668638,0.9061096790532515,0.0,0.0,0.00023737574698494635,1.0002347938827074,0.00023732002569466925,198.79113927408636,0.0,1.1136089632182993e-05,31.5596780176066,0.05744449562070307,7.941194946251863e-05,0.00015796379752242771,0.0007210498239960684,0.09599309208788756,0.08189525270912557,0.014097839378761991,0.09599334514795439,0.08189525270917095,0.014097839378769801,0.43075049531786497,0.43075049531786497,0.07415144461281767,0.0,5.39131977244773,4.981072798337948,7.7885373523176895,5.364897400889561,4.943489297859685,7.827733343772195,24964.569435722628,21219.884020364232,0.85,0.9184854994507146,0.6977350704782327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505309835005329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.393808914916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.959847063275,1543.9043578827966,0.43075049531786497,0.07415144461281767,6.112851554438009,3.17138387668638
2055.0,-29.843450021711504,5.182373544941223,35.03079608097101,24.336479720100783,5.090418151476713,-26.350040614182472,-39.93972607478497,1.5970087439474103,0.3631483123455723,-4.995655400328489,40.06321251576448,48372.237532764615,15307.857765792192,15307.857765792192,63680.09529855681,88302.60330798857,88302.60330798857,15307.857765792192,103610.46107378075,103610.46107378075,103610.46107378075,128575.14934351997,104330.66930439966,64401.02317376297,44366.273478485215,24964.68826973921,0.0,69330.96174822442,21219.985029278327,1543.914032325052,0.0,0.8867119654093996,2.8124983860703203,0.0014959080323721466,354716.0519801367,1557260.5750675693,4.390160993206962,1557260.5750675693,4.390160993206962,0.8499999999999999,0.09599528617716246,4.564652377983593,1.2686646333569662,1.0,0.0,4.564652377983494,1.2842596520232605,1.2845644484240648,3.5543064603737293,19427.78147498584,1981.0823752235312,2034.6934298245008,2034.6934298245008,7.52342222243896,5.182373544941223,0.38052464895416094,4.801848895987062,3.1720488502197983,3.1720488502197983,0.9062996714913709,0.0,0.0,0.00023732002569466925,1.000233816120768,0.00023726454941812856,198.79299462763726,0.0,1.1076898776006306e-05,31.391931131201872,0.057455572519479074,7.939524125935734e-05,0.00015792478443531191,0.0007208717428151928,0.09599528617625824,0.0818949512931037,0.014100334883154547,0.095995662250744,0.0818949512938751,0.014100334883287359,0.43074767866451213,0.43074767866451213,0.07416435840560207,0.0,5.384957602091561,4.971865339730186,7.798462627710933,5.358803712674046,4.9345881430745635,7.837698152533449,24964.68826973921,21219.985029278327,0.85,0.9184943305677952,0.6977003681043475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505444975171575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.22606202851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.91996885908,1543.914032325052,0.43074767866451213,0.07416435840560207,6.112851554438009,3.1720488502197983
2056.0,-29.845688689189235,5.18353281513121,35.03085379385718,24.33546893242749,5.089878275261693,-26.352109724420323,-39.94158954648299,1.5962993104925758,0.3572744388721958,-4.995906853684875,40.063273192558235,48370.01215586426,15310.887577201509,15310.887577201509,63680.899733065766,88300.4336026858,88300.4336026858,15310.887577201509,103611.32117988731,103611.32117988731,103611.32117988731,128575.96319181977,104329.27589694806,64399.570593454504,44366.339226103955,24964.642011932465,0.0,69330.98123803642,21219.945710142594,1543.914619120137,0.0,0.8867104653904677,2.8125459072212537,0.0014959080323721466,354712.57555447886,1557263.194745294,4.3902114051384125,1557263.194745294,4.3902114051384125,0.85,0.09599741645303528,4.564652377983593,1.2686615150561558,1.0,0.0,4.56465237798361,1.28426308267175,1.2845678086369152,3.554296965764522,19427.52200367548,1981.0559165133334,2034.6934298245008,2034.6934298245008,7.524911297581633,5.18353281513121,0.3817315681682558,4.801801246962954,3.172708161713553,3.172708161713553,0.9064880462038722,0.0,0.0,0.00023726454941812856,1.0002327326519544,0.00023720934305865017,198.79484138111323,0.0,1.1028295144315294e-05,31.25418843898954,0.05746660081462339,7.937850871233857e-05,0.00015788604070579,0.0007206948911580986,0.09599741645211805,0.08189461492949238,0.014102801522625672,0.09599715832409988,0.08189461493027486,0.014102801522760422,0.4307448541378732,0.4307448541378732,0.07417715059810498,0.0,5.378748647666782,4.962830251225455,7.808427900300217,5.353181292557053,4.926215757017076,7.847795578553928,24964.642011932465,21219.945710142594,0.85,0.9185056751818926,0.6976680741008676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505579552538768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.0883193363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.880204601408,1543.914619120137,0.4307448541378732,0.07417715059810498,6.112851554438009,3.172708161713553
2057.0,-29.847915990543402,5.184668920043259,35.03091000125056,24.33460660921412,5.08952808354652,-26.354149633850824,-39.943403320480115,1.5957617268543238,0.35004029748733956,-4.996020481980321,40.063344766808584,48367.60876507463,15313.667410554212,15313.667410554212,63681.27617562884,88298.07492653483,88298.07492653483,15313.667410554212,103611.74233708903,103611.74233708903,103611.74233708903,128576.35469979298,104327.77535355494,64398.021547224336,44366.39311814512,24964.61236270394,0.0,69331.00548084907,21219.92050829835,1543.9129970215945,0.0,0.8867096276297637,2.8126272849178777,0.0014959080323721466,354711.00461455574,1557266.2849172915,4.390239560256903,1557266.2849172915,4.390239560256903,0.85,0.09599947084784868,4.564652377983593,1.268657867605798,1.0,0.0,4.564652377983597,1.2842657094892238,1.2845703651743465,3.554289695859776,19427.24258220402,1981.0274234528633,2034.6934298245008,2034.6934298245008,7.526277514876068,5.184668920043259,0.3829851465037386,4.80168377353952,3.1733618307957676,3.1733618307957676,0.9066748087987907,0.0,0.0,0.00023720934305865017,1.0002315551220116,0.00023715442873596863,198.79667878826157,0.0,1.0974739475734503e-05,31.102411674231583,0.057477575554099124,7.936222554339519e-05,0.00015784711751525498,0.0007205172203238642,0.09599947084758095,0.08189422807979418,0.014105242767786762,0.09599974432692558,0.08189422808002259,0.0141052427678261,0.4307420276314193,0.4307420276314193,0.07418985455372953,0.0,5.372304664924627,4.953738303912132,7.817109899548598,5.3460607794676775,4.917158271463734,7.851616117198773,24964.61236270394,21219.92050829835,0.85,0.9185107836524767,0.697633164694762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505713506273061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.936542571544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.840574962214,1543.9129970215945,0.4307420276314193,0.07418985455372953,6.112851554438009,3.1733618307957676
