time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-29.850133405899136,5.185780769013962,35.030964939598455,24.33364394763487,5.08904707703616,-26.35619372712171,-39.94523644270373,1.5951073982583872,0.3436749541832569,-4.99625004799243,40.06342021723546,48365.345245817276,15316.578123515586,15316.578123515586,63681.923369332864,88295.85602633464,88295.85602633464,15316.578123515586,103612.43414985023,103612.43414985023,103612.43414985023,128577.10020024817,104326.35004098303,64396.54830297965,44366.44637555931,24964.666050397936,0.0,69331.11242595725,21219.966142838246,1543.9188844826647,0.0,0.8867081855206175,2.8126837953362243,0.0014959080323721466,354707.8308230364,1557269.542445724,4.390288026154813,1557269.542445724,4.390288026154813,0.85,0.09600156632862625,4.564652377983593,1.268654580065049,1.0,0.0,4.5646523779845065,1.284268881426742,1.2845734673358897,3.554280917336057,19426.97716972881,1981.0003589124533,2034.6934298245008,2034.6934298245008,7.527708056164849,5.185780769013962,0.38416574217600985,4.801615026837952,3.1740104438027883,3.1740104438027883,0.9068601268007966,0.0,0.0,0.00023715442873596863,1.000230531427814,0.00023709976978750517,198.79850806968153,0.0,1.0916784966997356e-05,30.938168596470508,0.057488492339066125,7.934577181317002e-05,0.0001578086569227986,0.0007203416610890496,0.09600156632780465,0.08189389895803073,0.014107667369773917,0.0960018830763228,0.0818938989587316,0.014107667369894649,0.43073919006828665,0.43073919006828665,0.07420241671145045,0.0,5.365966415612945,4.9447837211899355,7.825712160152364,5.339925002175676,4.908532881604401,7.859669969885317,24964.666050397936,21219.966142838246,0.85,0.9185187016484484,0.697599440618661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505846782242715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.77229949378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.801098402111,1543.9188844826647,0.43073919006828665,0.07420241671145045,6.112851554438009,3.1740104438027883
2059.0,-29.852338827770843,5.186869131797526,35.03101827326462,24.33270279960709,5.088594874962332,-26.358224143805675,-39.947052382025845,1.5944801909971569,0.3370565709755624,-4.996446697706308,40.063483353236556,48363.05971861602,15319.396465972275,15319.396465972275,63682.4561845883,88293.6037010382,88293.6037010382,15319.396465972275,103613.00016701047,103613.00016701047,103613.00016701047,128577.63938752835,104324.89903294308,64395.06010878817,44366.487693505456,24964.639220517885,0.0,69331.12691402333,21219.943337440203,1543.9194324615917,0.0,0.886706955594402,2.812747457047127,0.0014959080323721466,354705.1121229976,1557272.2683099194,4.390329361167819,1557272.2683099194,4.390329361167819,0.85,0.09600360144268706,4.564652377983593,1.268651212849654,1.0,0.0,4.56465237798045,1.2842719260756559,1.2845764425062856,3.554272491131828,19426.70697240997,1980.972806453781,2034.6934298245008,2034.6934298245008,7.529093199703121,5.186869131797526,0.3853435719119771,4.801525559885549,3.1746536331090223,3.1746536331090223,0.9070438951740064,0.0,0.0,0.00023709976978750517,1.0002292885451693,0.00023704541798847553,198.80032748634258,0.0,1.0866117407193174e-05,30.794576731985455,0.05749935845647332,7.932947542260695e-05,0.00015777029436489824,0.0007201665493479041,0.09600360144207448,0.08189353639140835,0.014110065050666122,0.09600395687342532,0.08189353639193091,0.014110065050756153,0.43073634593196464,0.43073634593196464,0.07421486638137018,0.0,5.3595987522386395,4.9358771566124915,7.833829778812799,5.333503268681852,4.899880915067001,7.865913776905359,24964.639220517885,21219.943337440203,0.85,0.9185261947863637,0.6975663294582021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979468981225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.628707629294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.761745648135,1543.9194324615917,0.43073634593196464,0.07421486638137018,6.112851554438009,3.1746536331090223
2060.0,-29.854534990781143,5.18793331351908,35.03106975931184,24.331684433296346,5.088031501041943,-26.360257343576063,-39.94888368817044,1.59375385383663,0.33131827896994537,-4.9967277812740205,40.06353620370738,48360.892210825,15322.298193413571,15322.298193413571,63683.19040423857,88291.5074173897,88291.5074173897,15322.298193413571,103613.80561080328,103613.80561080328,103613.80561080328,128578.40131637132,104323.54882602852,64393.635569901926,44366.570284585105,24964.595705568045,0.0,69331.16599015315,21219.90634973284,1543.92103212863,0.0,0.8867053329988612,2.8127897708489793,0.0014959080323721466,354701.22614570166,1557274.5501044376,4.390383893019731,1557274.5501044376,4.390383893019731,0.8500000000000001,0.09600564362046546,4.564652377983593,1.2686482324684039,1.0,0.0,4.564652377983729,1.2842754334818973,1.2845798809378612,3.554262784275188,19426.4555456238,1980.9471680567576,2034.6934298245008,2034.6934298245008,7.530519324837632,5.18793331351908,0.38646314310361074,4.801470170415469,3.1752915904970873,3.1752915904970873,0.9072261687134535,0.0,0.0,0.00023704541798847553,1.0002283299439427,0.00023699130577691256,198.8021392938159,0.0,1.0805155446564694e-05,30.621810535564343,0.057510163611919886,7.931304426255706e-05,0.00015773237372591848,0.0007199934548130105,0.09600564361937926,0.08189319804065207,0.014112445578727198,0.09600532490733683,0.0818931980415786,0.014112445578886862,0.43073349348047013,0.43073349348047013,0.07422720239427813,0.0,5.353445317308228,4.927181473446808,7.8421809517781185,5.328046060243992,4.891868328518228,7.875032191267223,24964.595705568045,21219.90634973284,0.85,0.9185362671281665,0.697534673190027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506111440345701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.455941432876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.722559249774,1543.92103212863,0.43073349348047013,0.07422720239427813,6.112851554438009,3.1752915904970873
2061.0,-29.85672005975238,5.188974565246079,35.03111935948418,24.330730991810583,5.087555113560229,-26.36227185780385,-39.95069327121598,1.593106911611464,0.32485177827084044,-4.996937055755676,40.06358424467918,48358.67708176272,15325.0497927601,15325.0497927601,63683.72687452282,88289.30973622821,88289.30973622821,15325.0497927601,103614.35952898831,103614.35952898831,103614.35952898831,128578.86039266351,104322.13205901474,64392.1976626671,44366.59377371959,24964.500863675195,0.0,69331.0946373948,21219.825734123915,1543.9180597276018,0.0,0.8867040934368878,2.812849984671774,0.0014959080323721466,354698.3329499448,1557276.6242532642,4.390425552050813,1557276.6242532642,4.390425552050813,0.85,0.09600762500605631,4.564652377983593,1.2686450487794354,1.0,0.0,4.564652377983489,1.2842785692827614,1.2845829479833197,3.5542541058929613,19426.191724447075,1980.9202657836342,2034.6934298245008,2034.6934298245008,7.531871665837116,5.188974565246079,0.3875985117653551,4.801376053480724,3.175924067202752,3.175924067202752,0.9074068763436435,0.0,0.0,0.00023699130577691256,1.0002271804659781,0.0002369374782102051,198.80394197769996,0.0,1.0757623420637629e-05,30.48710477408704,0.05752092123534052,7.929681110078476e-05,0.0001576944946761278,0.0007198205501183077,0.09600762500540932,0.08189281940159934,0.01411480560380998,0.0960070610594977,0.08189281940215122,0.01411480560390509,0.43073064123260024,0.43073064123260024,0.0742394670622836,0.0,5.347243682438773,4.918531291511044,7.849932128656803,5.321788834026506,4.883536511366344,7.880525055561975,24964.500863675195,21219.825734123915,0.85,0.9185449502505622,0.6975034410560095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506242859941558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.3212356714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.683484823208,1543.9180597276018,0.43073064123260024,0.0742394670622836,6.112851554438009,3.175924067202752
2062.0,-29.85889412205598,5.189994008855368,35.03116777812743,24.329860496241622,5.0871844002311954,-26.364265896761612,-39.95246576433999,1.5925561749367854,0.31759011793502623,-4.997083407815798,40.063649029915716,48356.34147812223,15327.66676688531,15327.66676688531,63684.00824500754,88287.0078324451,88287.0078324451,15327.66676688531,103614.6745993304,103614.6745993304,103614.6745993304,128579.16437603874,104320.65452040707,64390.68276204579,44366.635287068086,24964.489776708328,0.0,69331.12506377642,21219.816310202077,1543.9184609202355,0.0,0.8867031136057679,2.812927941721415,0.0014959080323721466,354696.3096604676,1557279.4213320091,4.390458482138458,1557279.4213320091,4.390458482138458,0.85,0.09600958102897852,4.564652377983593,1.26864152551163,1.0,0.0,4.564652377982961,1.2842812547988467,1.2845855650025482,3.5542466737152068,19425.91658677776,1980.892209549414,2034.6934298245008,2034.6934298245008,7.533157841969033,5.189994008855368,0.388746430518883,4.801247578336485,3.176551400329595,3.176551400329595,0.9075861143798843,0.0,0.0,0.0002369374782102051,1.000226040012754,0.0002368839329629769,198.805735609641,0.0,1.0701132448510186e-05,30.327009359077866,0.05753162236778903,7.92809136380337e-05,0.0001576565645721714,0.000719647412379086,0.09600958102859429,0.08189243329648564,0.014117147732108646,0.09600964071326937,0.08189243329681338,0.014117147732165143,0.43072778611091583,0.43072778611091583,0.07425164382205313,0.0,5.340835176092924,4.909829786806142,7.856562278560546,5.314673525750834,4.874749246427086,7.882794959473017,24964.489776708328,21219.816310202077,0.85,0.9185486054989848,0.6974694472885032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506373617919266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.16114025639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.644559441793,1543.9184609202355,0.43072778611091583,0.07425164382205313,6.112851554438009,3.176551400329595
2063.0,-29.861057985594986,5.19099072120086,35.03121497619738,24.32890412108975,5.0866908171057705,-26.366263043477225,-39.9542574659921,1.5918958749885137,0.31131245717318734,-4.997330588205545,40.06371031478495,48354.1465471469,15330.394518541014,15330.394518541014,63684.54106568791,88284.87582527677,88284.87582527677,15330.394518541014,103615.27034381779,103615.27034381779,103615.27034381779,128579.77975823656,104319.28583519261,64389.247751130424,44366.70898229132,24964.50941441877,0.0,69331.21839671009,21219.833002255957,1543.9230066982366,0.0,0.8867016330456952,2.8129812785557307,0.0014959080323721466,354692.8924590211,1557282.0672871782,4.3905082407793,1557282.0672871782,4.3905082407793,0.8500000000000001,0.09601155969410356,4.564652377983593,1.2686383764399216,1.0,0.0,4.5646523779846095,1.2842844518976626,1.2845886940880076,3.554237825770489,19425.66171908227,1980.8662202772884,2034.6934298245008,2034.6934298245008,7.534498462435843,5.19099072120086,0.38982955510698947,4.801161166093871,3.177173890093808,3.177173890093808,0.9077639685982308,0.0,0.0,0.0002368839329629769,1.0002249835101782,0.00023683064997202842,198.8075208557549,0.0,1.0645102263601195e-05,30.168219815045784,0.05754226747005264,7.926484688882116e-05,0.00015761908607415573,0.0007194763360639956,0.09601155969321268,0.08189208777806915,0.014119471915143523,0.0960115835565031,0.08189208777882902,0.014119471915274543,0.43072491980981054,0.43072491980981054,0.07426368741371535,0.0,5.334540540156468,4.9012778416804395,7.863097564946713,5.308643045378744,4.866604090522571,7.888751135348457,24964.50941441877,21219.833002255957,0.85,0.9185550541069083,0.6974368497386945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450650371947322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.002350712355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.605781724986,1543.9230066982366,0.43072491980981054,0.07426368741371535,6.112851554438009,3.177173890093808
2064.0,-29.863212006147506,5.191965823671314,35.03126079077151,24.32799922479319,5.086269510568232,-26.36824410135015,-39.95602782871572,1.5913016057709615,0.30441584101203034,-4.997514704984468,40.063764412965725,48351.89959621176,15332.987703545487,15332.987703545487,63684.88729975725,88282.64834543012,88282.64834543012,15332.987703545487,103615.6360489756,103615.6360489756,103615.6360489756,128580.10237757098,104317.85034143974,64387.78950005111,44366.734268209584,24964.466328595372,0.0,69331.20059680496,21219.796379306066,1543.9225279992431,0.0,0.8867004996118145,2.8130500705575074,0.0014959080323721466,354690.3471115769,1557284.4029621326,4.390546333284478,1557284.4029621326,4.390546333284478,0.85,0.09601347055165875,4.564652377983593,1.268635016917251,1.0,0.0,4.564652377983128,1.2842873398076056,1.2845915142478523,3.554229833541306,19425.394410733483,1980.8389624115762,2034.6934298245008,2034.6934298245008,7.535772946820794,5.191965823671314,0.39092537815293227,4.801040445518382,3.177791221666123,3.177791221666123,0.9079403490474637,0.0,0.0,0.00023683064997202842,1.0002239639489134,0.000236777620321167,198.80929800917724,0.0,1.0593059334248088e-05,30.02073015325908,0.057552860529386886,7.92489744490425e-05,0.00015758167552298592,0.0007193055699026365,0.09601347055112555,0.08189170174992892,0.01412176880119663,0.09601377903831157,0.0818917017503837,0.014121768801275053,0.43072204783744655,0.43072204783744655,0.07427562313593826,0.0,5.328138046628624,4.892725251882439,7.868895788135433,5.301930545996527,4.858168660870263,7.891725545117424,24964.466328595372,21219.796379306066,0.85,0.9185602838484825,0.6974046198536478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506633212917932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.85486105057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.567135854684,1543.9225279992431,0.43072204783744655,0.07427562313593826,6.112851554438009,3.177791221666123
2065.0,-29.865355359637807,5.192918559365759,35.0313051250648,24.327011487353616,5.085739310302805,-26.370226447549925,-39.957813383638836,1.5906103982148894,0.2982619701912199,-4.997786028950009,40.06381292505955,48349.776635852366,15335.671716666675,15335.671716666675,63685.448352519044,88280.54054192727,88280.54054192727,15335.671716666675,103616.21225859395,103616.21225859395,103616.21225859395,128580.64825614216,104316.47967908172,64386.40013347439,44366.755050674816,24964.4359975482,0.0,69331.19104822302,21219.77059791597,1543.9248467400898,0.0,0.8866989423482929,2.813098983771286,0.0014959080323721466,354686.5961826507,1557286.4974614794,4.390598669986202,1557286.4974614794,4.390598669986202,0.85,0.09601539462923445,4.564652377983593,1.2686320085125047,1.0,0.0,4.564652377983246,1.2842906803507652,1.284594787473164,3.554220588704183,19425.139174867123,1980.8129355964702,2034.6934298245008,2034.6934298245008,7.537092070911846,5.192918559365759,0.3919630154508882,4.800955543914871,3.1784036954467116,3.1784036954467116,0.9081153415562033,0.0,0.0,0.000236777620321167,1.0002228586397464,0.00023672486413995063,198.8110663896145,0.0,1.0542787661432978e-05,29.87826023250106,0.05756340331704832,7.923296877773513e-05,0.00015754465154343186,0.0007191365683063227,0.09601539462822328,0.08189134723914047,0.014124047389082805,0.09601542409638379,0.0818913472400029,0.014124047389231547,0.43071916558766876,0.43071916558766876,0.07428743220430001,0.0,5.32187259847143,4.884316992717402,7.874789187249917,5.296047999141251,4.850172181796665,7.89782701516225,24964.4359975482,21219.77059791597,0.85,0.9185685027136329,0.6973740953364393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506762119513876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.71239112981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.52861504343,1543.9248467400898,0.43071916558766876,0.07428743220430001,6.112851554438009,3.1784036954467116
2066.0,-29.867489031952474,5.193849220032057,35.031347571171985,24.326021375041478,5.085189939115475,-26.37220199597847,-39.95959027726201,1.589902903141346,0.2924250183853587,-4.998060880628297,40.06384659528831,48347.66056213125,15338.3207200442,15338.3207200442,63685.981282175446,88278.50979885209,88278.50979885209,15338.3207200442,103616.83051889628,103616.83051889628,103616.83051889628,128581.15589530896,104315.17285582607,64385.004749024265,44366.853452002,24964.32537641267,0.0,69331.17882841468,21219.67656995077,1543.9226919095404,0.0,0.8866974208605223,2.8131433423396572,0.0014959080323721466,354682.79651645833,1557287.9511677052,4.390649804452646,1557287.9511677052,4.390649804452646,0.85,0.09601727865239539,4.564652377983593,1.2686290407693015,1.0,0.0,4.564652377982739,1.2842940964835874,1.2845981366569128,3.5542111347250334,19424.895826704913,1980.7881209898298,2034.6934298245008,2034.6934298245008,7.53839398860554,5.193849220032057,0.39298176765436477,4.800867452377692,3.179011047087321,3.179011047087321,0.9082888705963775,0.0,0.0,0.00023672486413995063,1.0002218557966442,0.00023667235700564345,198.8128268100823,0.0,1.048851264626897e-05,29.72444483952626,0.057573891829694586,7.921704371291448e-05,0.00015750782042703613,0.0007189684470632832,0.09601727865140205,0.0818909732802827,0.014126305371119353,0.09601663935839483,0.0818909732811299,0.014126305371265488,0.43071627817029173,0.43071627817029173,0.0742991495890611,0.0,5.315749042482253,4.876080461362847,7.880649154561752,5.2904858990136745,4.842615804918296,7.903546210302579,24964.32537641267,21219.67656995077,0.85,0.918576351338114,0.6973436970080257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506890389913392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.55857573684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.490236128302,1543.9226919095404,0.43071627817029173,0.0742991495890611,6.112851554438009,3.179011047087321
2067.0,-29.869613098631625,5.194759813283305,35.031388758334515,24.325163836497836,5.084831271718243,-26.3741498264221,-39.9613214545883,1.5893679995087513,0.28490724727618044,-4.998200396183054,40.06389481753172,48345.37665973032,15340.728809850169,15340.728809850169,63686.105469580485,88276.21241522371,88276.21241522371,15340.728809850169,103616.94122507388,103616.94122507388,103616.94122507388,128581.19486030526,104313.68250019941,64383.52467010365,44366.84203343974,24964.253635231384,0.0,69331.09566867113,21219.615589946676,1543.9196481596282,0.0,0.8866965357854435,2.8132254809191397,0.0014959080323721466,354680.86780647,1557290.0331564022,4.390679550288374,1557290.0331564022,4.390679550288374,0.85,0.09601909766863376,4.564652377983593,1.268625531238504,1.0,0.0,4.564652377983387,1.2842967053234517,1.2846006786761361,3.5542039149232103,19424.61830233334,1980.7598213797107,2034.6934298245008,2034.6934298245008,7.539577503414538,5.194759813283305,0.39404815290246376,4.800711660380841,3.1796133273205975,3.1796133273205975,0.9084609506630279,0.0,0.0,0.00023667235700564345,1.0002208607575245,0.000236620096911794,198.81457933253532,0.0,1.043909179930771e-05,29.584386159238047,0.05758433092149389,7.920153121741847e-05,0.00015747082578822496,0.0007187995793972611,0.09601909766830696,0.08189055547601247,0.014128542192294499,0.09601915772649376,0.08189055547629118,0.01412854219234258,0.43071339143148313,0.43071339143148313,0.0743107955276784,0.0,5.309322759232998,4.867712440239188,7.885200841428002,5.283107643459232,4.83397872775555,7.903132169783191,24964.253635231384,21219.615589946676,0.85,0.918579244354255,0.6973115914793815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507018083086751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.41851705655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.451979714277,1543.9196481596282,0.43071339143148313,0.0743107955276784,6.112851554438009,3.1796133273205975
2068.0,-29.871726953652587,5.195648638342902,35.0314287005877,24.324168869666778,5.084277342019558,-26.376107993179136,-39.963084273599065,1.5886583815464967,0.278956004753411,-4.998501443015243,40.06394093066753,48343.29185274529,15343.340992848285,15343.340992848285,63686.63284559358,88274.18025785158,88274.18025785158,15343.340992848285,103617.52125069987,103617.52125069987,103617.52125069987,128581.76862226175,104312.36310224494,64382.14922654946,44366.90430632831,24964.24737156188,0.0,69331.15167789019,21219.610265827596,1543.9241528574541,0.0,0.8866948358137954,2.81326829186079,0.0014959080323721466,354676.7060617731,1557292.0240866358,4.390736683495099,1557292.0240866358,4.390736683495099,0.8499999999999999,0.09602097481330664,4.564652377983593,1.2686226393235849,1.0,0.0,4.5646523779841575,1.2843001303869641,1.284604037429169,3.554194436317815,19424.372612592168,1980.7347679984673,2034.6934298245008,2034.6934298245008,7.540861324829511,5.195648638342902,0.39502205757816444,4.800626580764738,3.180211104984777,3.180211104984777,0.908631744281365,0.0,0.0,0.000236620096911794,1.0002198026445215,0.0002365680986181083,198.81632345657766,0.0,1.039006857455887e-05,29.44545434029984,0.05759472099006845,7.918573807724623e-05,0.00015743435883454777,0.0007186331204304407,0.09602097481209965,0.08189020838050744,0.01413076643159221,0.09602071498996191,0.08189020838153682,0.014130766431769819,0.4307104917674623,0.4307104917674623,0.07432230884701183,0.0,5.303113074681278,4.859546471048702,7.890055933509586,5.277457447768654,4.826314449653694,7.908881121591037,24964.24737156188,21219.610265827596,0.85,0.9185861089035299,0.6972809578780161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507145203525766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.27958523761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.413844610739,1543.9241528574541,0.4307104917674623,0.07432230884701183,6.112851554438009,3.180211104984777
2069.0,-29.87382956804263,5.196517925736867,35.03146738203812,24.32332254191863,5.083912003283638,-26.378037180814243,-39.964801201689966,1.5881196160551208,0.27171199747317587,-4.998648845298585,40.06398409105885,48341.046346555595,15345.68551272433,15345.68551272433,63686.73185927993,88271.96495321294,88271.96495321294,15345.68551272433,103617.65046593727,103617.65046593727,103617.65046593727,128581.81480120662,104310.94195028552,64380.694150805495,44366.94199942225,24964.16433526935,0.0,69331.1063346916,21219.539684978947,1543.9207239677332,0.0,0.8866939288961908,2.8133459411522375,0.0014959080323721466,354674.6683506993,1557293.8875341518,4.390767163541302,1557293.8875341518,4.390767163541302,0.85,0.09602274568222076,4.564652377983593,1.2686191929830244,1.0,0.0,4.564652377983565,1.284302756252898,1.2846065971314393,3.5541871694657843,19424.10797487926,1980.7077824618257,2034.6934298245008,2034.6934298245008,7.542013596636989,5.196517925736867,0.39605250328734076,4.800465422449526,3.1808038335665616,3.1808038335665616,0.9088010953047319,0.0,0.0,0.0002365680986181083,1.0002186374686601,0.00023651638727389807,198.81805833280373,0.0,1.0338109576604146e-05,29.298202540096153,0.057605059099645056,7.91703588737112e-05,0.0001573977397443971,0.0007184659670135048,0.09602274568186595,0.0818897842668661,0.01413296141499984,0.09602305379632088,0.0818897842671687,0.014132961415052058,0.4307075884424082,0.4307075884424082,0.07433373751195914,0.0,5.296667169036311,4.8513115055793605,7.893693708939395,5.270360842771765,4.818095025005221,7.907953445022372,24964.16433526935,21219.539684978947,0.85,0.9185881377954102,0.6972490257575322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507271714931709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.13233343741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.375843278533,1543.9207239677332,0.4307075884424082,0.07433373751195914,6.112851554438009,3.1808038335665616
2070.0,-29.87592434445192,5.197365649155674,35.03150468578497,24.322297295462363,5.083314701978095,-26.379982510878666,-39.96655811844391,1.5873728684048134,0.26605257870721744,-4.998983427614075,40.064021324816544,48339.02775848787,15348.273189743204,15348.273189743204,63687.30094823107,88269.99303266118,88269.99303266118,15348.273189743204,103618.26622240439,103618.26622240439,103618.26622240439,128582.40118044913,104309.65416673211,64379.357064932396,44366.996779777466,24964.13495804474,0.0,69331.1317378222,21219.514714338027,1543.9247575301374,0.0,0.8866920902841995,2.8133810316354864,0.0014959080323721466,354670.04306913464,1557295.4951009427,4.390828956471478,1557295.4951009427,4.390828956471478,0.85,0.09602458174991196,4.564652377983593,1.2686164538236335,1.0,0.0,4.564652377984295,1.2843063537838986,1.2846101290968799,3.554177213664751,19423.868172167084,1980.6833293904733,2034.6934298245008,2034.6934298245008,7.543285373987297,5.197365649155674,0.3969786163082887,4.800387032847385,3.1813921496609785,3.1813921496609785,0.9089691856174225,0.0,0.0,0.00023651638727389807,1.000217826101246,0.00023646487905121277,198.81978676839313,0.0,1.0281149049655961e-05,29.136776406724994,0.05761534024869471,7.915462433448764e-05,0.00015736176293941045,0.0007183017454050703,0.09602458174849213,0.08188943782553751,0.014135143922954615,0.0960243032341073,0.08188943782674833,0.014135143923163632,0.43070467255877387,0.43070467255877387,0.07434502783958206,0.0,5.290516600144599,4.8433182226737586,7.897943510598054,5.2650360063212815,4.810713361325952,7.914280840560821,24964.13495804474,21219.514714338027,0.85,0.9185960094963768,0.6972196551079447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507397555689956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.970907304036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.337996671797,1543.9247575301374,0.43070467255877387,0.07434502783958206,6.112851554438009,3.1813921496609785
2071.0,-29.87800692173953,5.198193832300507,35.03154038107446,24.321398964989953,5.082877064145272,-26.38190089250732,-39.96827326538039,1.5867710349129542,0.25930667297774335,-4.999180875836595,40.06404908188568,48336.87245455009,15350.618022620012,15350.618022620012,63687.4904771701,88267.87102923941,88267.87102923941,15350.618022620012,103618.48905185942,103618.48905185942,103618.48905185942,128582.48535763044,104308.2839772355,64377.94955098358,44367.03825139101,24963.996305771023,0.0,69331.03455716203,21219.39685990537,1543.919379856133,0.0,0.8866909842948548,2.813446337564792,0.0014959080323721466,354667.31355788873,1557296.6935126968,4.39086612716149,1557296.6935126968,4.39086612716149,0.85,0.09602631338450747,4.564652377983593,1.268613216835074,1.0,0.0,4.564652377983651,1.284309273486045,1.2846129833336877,3.5541691337271115,19423.613024353912,1980.6573115542935,2034.6934298245008,2034.6934298245008,7.5444377996266745,5.198193832300507,0.3979534711131336,4.800240361187373,3.1819754094352137,3.1819754094352137,0.9091358312672039,0.0,0.0,0.00023646487905121277,1.0002165611372293,0.0002364136810355911,198.82150516451622,0.0,1.024085385111166e-05,29.022579814050445,0.05762558110254582,7.913926666478723e-05,0.00015732561238642552,0.0007181367306974222,0.09602631338396574,0.08188901382400249,0.014137299559963254,0.09602607796192138,0.08188901382446447,0.014137299560043004,0.43070175580037384,0.43070175580037384,0.07435624705212034,0.0,5.284233975556845,4.835315309887733,7.901342905885656,5.258487548814344,4.802932043547514,7.914549909501488,24963.996305771023,21219.39685990537,0.85,0.9186000307648814,0.6971895452489941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507522929419663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.85671071136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.300236998795,1543.919379856133,0.43070175580037384,0.07435624705212034,6.112851554438009,3.1819754094352137
2072.0,-29.880080445646303,5.199002046999384,35.031574869708685,24.320456594601296,5.082384820662864,-26.38381658570632,-39.969991660304345,1.5861209607234863,0.252846210238431,-4.9994365586739695,40.06408532560804,48334.77703724212,15353.014236134737,15353.014236134737,63687.79127337686,88265.79737275511,88265.79737275511,15353.014236134737,103618.81160888985,103618.81160888985,103618.81160888985,128582.75479915843,104306.93294083694,64376.57373507931,44367.06578417514,24963.943190268583,0.0,69331.00897444371,21219.351711728294,1543.9202914681855,0.0,0.8866895510087456,2.813501123007559,0.0014959080323721466,354663.7790396513,1557298.2583368449,4.3909142979123885,1557298.2583368449,4.3909142979123885,0.85,0.09602806931153084,4.564652377983593,1.268610218870454,1.0,0.0,4.564652377984309,1.284312418072028,1.284616062905623,3.554160431490583,19423.3614431066,1980.6316574066173,2034.6934298245008,2034.6934298245008,7.545615477540999,5.199002046999384,0.39888547991733425,4.80011656708205,3.1825541874324976,3.1825541874324976,0.9093011964092851,0.0,0.0,0.0002364136810355911,1.000215623269839,0.00023636271573395653,198.82321611641746,0.0,1.0179266527334364e-05,28.84804133846559,0.057635760369073155,7.912388267468803e-05,0.00015728979836090307,0.000717973252120656,0.09602806931064964,0.08188862747530863,0.014139441835341006,0.09602784932664388,0.08188862747606009,0.014139441835470749,0.43069883242909324,0.43069883242909324,0.07436736061447213,0.0,5.277988893664258,4.827395014253796,7.9045165441265794,5.25228276891238,4.795231789957086,7.916705107445466,24963.943190268583,21219.351711728294,0.85,0.9186047082749508,0.697159579129433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507647575074127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.68217223578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.262651888987,1543.9202914681855,0.43069883242909324,0.07436736061447213,6.112851554438009,3.1825541874324976
2073.0,-29.882144503571872,5.199791152580159,35.03160817586349,24.319568008091323,5.081950101542124,-26.385718005407494,-39.97169276755301,1.5855236033777196,0.24612364746002413,-4.999647132657671,40.06411986018619,48332.64681762124,15355.307330307096,15355.307330307096,63687.954147928336,88263.70670292208,88263.70670292208,15355.307330307096,103619.01403322918,103619.01403322918,103619.01403322918,128582.8817135306,104305.5869551317,64375.18505112437,44367.11322667481,24963.867680301424,0.0,69330.98090697624,21219.28752825621,1543.9189094668145,0.0,0.886688353608266,2.813564604818938,0.0014959080323721466,354660.86811967613,1557299.7493697267,4.39095454095667,1557299.7493697267,4.39095454095667,0.85,0.09602977831966986,4.564652377983593,1.2686070445226507,1.0,0.0,4.5646523779846895,1.284315315755303,1.2846188958150606,3.554152412563211,19423.110802366697,1980.6060991640059,2034.6934298245008,2034.6934298245008,7.546742474924853,5.199791152580159,0.39982356683846376,4.799967585741695,3.1831283219204933,3.1831283219204933,0.9094652348344267,0.0,0.0,0.00023636271573395653,1.0002146424439742,0.00023631199315020637,198.82491928329668,0.0,1.0133085181330413e-05,28.717163403890392,0.057645893454254485,7.910865617622448e-05,0.00015725405955773205,0.0007178101169077751,0.09602977831904493,0.08188821650909807,0.01414156180994686,0.09602980039053657,0.08188821650963096,0.014141561810038889,0.4306959034443402,0.4306959034443402,0.07437837822701077,0.0,5.271672974128592,4.819505784481464,7.907022596725199,5.245770780117709,4.787552374043287,7.916629992965625,24963.867680301424,21219.28752825621,0.85,0.9186074293883228,0.6971291359986787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507771680899844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.5512943012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.225178729328,1543.9189094668145,0.4306959034443402,0.07437837822701077,6.112851554438009,3.1831283219204933
2074.0,-29.88419810186539,5.2005599105592575,35.03163996705334,24.318552505597495,5.081353080749701,-26.387626241369883,-39.97341744890434,1.5847812202538327,0.24046734977633832,-4.999980840486633,40.06414234531778,48330.67892895814,15357.749042508081,15357.749042508081,63688.427971466226,88261.7783841438,88261.7783841438,15357.749042508081,103619.52742665188,103619.52742665188,103619.52742665188,128583.3075222231,104304.32406439287,64373.879127188746,44367.16104133792,24963.780095571212,0.0,69330.94113690912,21219.213081235528,1543.9197318356607,0.0,0.8866865727951388,2.8135997729664624,0.0014959080323721466,354656.2550678555,1557300.720167475,4.391014391863807,1557300.720167475,4.391014391863807,0.8499999999999999,0.09603151274364773,4.564652377983593,1.268604323496111,1.0,0.0,4.564652377984335,1.2843188909103773,1.2846224066678482,3.554142518878611,19422.875635033215,1980.5821187697345,2034.6934298245008,2034.6934298245008,7.547942514284689,5.2005599105592575,0.4006881437071659,4.799871766852092,3.183698038849026,3.183698038849026,0.9096280110997217,0.0,0.0,0.00023631199315020637,1.0002135582253913,0.0002362615375555178,198.82661384486755,0.0,1.0084913619965814e-05,28.580645198983117,0.05765597836787445,7.909322143300885e-05,0.0001572187717171975,0.0007176490401825652,0.09603151274228408,0.08188784565517239,0.014143667087111685,0.09603085899836467,0.0818878456563352,0.01414366708731253,0.43069296657327444,0.43069296657327444,0.07438928069526207,0.0,5.265602422312952,4.8118257058880545,7.9099879916125815,5.240448190262953,4.780475393027075,7.9211889465611875,24963.780095571212,21219.213081235528,0.85,0.9186147905550492,0.6971011519015534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507895222174523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.414776096295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.187826087364,1543.9197318356607,0.43069296657327444,0.07438928069526207,6.112851554438009,3.183698038849026
2075.0,-29.88624209296201,5.201310947202444,35.03167053394656,24.317724722810112,5.080997031823527,-26.38950172999899,-39.97508429512379,1.5842566688601238,0.23311043792818964,-5.000127389382904,40.06417026702336,48328.48638774073,15359.875602817656,15359.875602817656,63688.36199055839,88259.6057220336,88259.6057220336,15359.875602817656,103619.48132485125,103619.48132485125,103619.48132485125,128583.13354354151,104302.92300687087,64372.45500084414,44367.18667336304,24963.652218690262,0.0,69330.8388920533,21219.104385886723,1543.9139294663526,0.0,0.8866857253662751,2.8136790380764403,0.0014959080323721466,354654.2292457778,1557301.9256904686,4.391042872947802,1557301.9256904686,4.391042872947802,0.85,0.09603314083351976,4.564652377983593,1.2686010057339443,1.0,0.0,4.564652377983024,1.2843214472180449,1.2846248987750573,3.5541354447292286,19422.614739176293,1980.5555147962143,2034.6934298245008,2034.6934298245008,7.5489876645163685,5.201310947202444,0.40162617430822944,4.7996847728942145,3.1842629327603547,3.1842629327603547,0.9097894093601013,0.0,0.0,0.0002362615375555178,1.0002125626114398,0.0002362113278588165,198.82830050415964,0.0,1.0031915041458862e-05,28.430447227494415,0.05766601028291591,7.907830692108177e-05,0.000157183230634436,0.0007174868074946218,0.09603314083318985,0.08188739430005088,0.014145746533138976,0.09603311169725315,0.08188739430033219,0.014145746533187568,0.43069003082217683,0.43069003082217683,0.07440012058555077,0.0,5.259232338741526,4.8040296078914935,7.91157784449706,5.233237827311086,4.772570100829398,7.917647082821873,24963.652218690262,21219.104385886723,0.85,0.918615193589679,0.6970705556150445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508018139395589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.26457812481,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.150614184766,1543.9139294663526,0.43069003082217683,0.07440012058555077,6.112851554438009,3.1842629327603547
2076.0,-29.88827756054691,5.202042391397637,35.03170003679501,24.31673970948907,5.080437746102974,-26.3913898719031,-39.97678313227368,1.5835500574589068,0.22712658013756482,-5.000446408287736,40.06420040787118,48326.486237577636,15362.22669657686,15362.22669657686,63688.71293415449,88257.6443017617,88257.6443017617,15362.22669657686,103619.87099833856,103619.87099833856,103619.87099833856,128583.49163093595,104301.63603760388,64371.12645901143,44367.23286510272,24963.62063259739,0.0,69330.85349770011,21219.07753770778,1543.9176868497111,0.0,0.8866839915902962,2.8137202177265768,0.0014959080323721466,354649.81931192405,1557303.2270259862,4.391101143227416,1557303.2270259862,4.391101143227416,0.85,0.09603484049567486,4.564652377983593,1.2685981583269315,1.0,0.0,4.564652377984538,1.2843248541217613,1.2846282419948174,3.554126016742831,19422.375088095254,1980.531077186935,2034.6934298245008,2034.6934298245008,7.55014316721999,5.202042391397637,0.40246827039697575,4.799574121000661,3.1848237619986475,3.1848237619986475,0.9099496462853278,0.0,0.0,0.0002362113278588165,1.0002116796597313,0.00023616133730729356,198.82998015507332,0.0,9.983108663949223e-06,28.2921299536321,0.05767599339157986,7.906310883790374e-05,0.00015714821902091276,0.0007173269916496959,0.09603484049439703,0.0818870249758309,0.014147815518566125,0.09603456312729013,0.08188702497692048,0.014147815518754384,0.43068708380849086,0.43068708380849086,0.07441082894085113,0.0,5.253068735253635,4.796411246238563,7.913545115703641,5.227572988425322,4.765335738588419,7.920782444113513,24963.62063259739,21219.07753770778,0.85,0.9186200619363097,0.6970415594145362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508140483556096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.12626085094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.113526293067,1543.9176868497111,0.43068708380849086,0.07441082894085113,6.112851554438009,3.1848237619986475
2077.0,-29.890302673281333,5.2027556720514525,35.031728125489835,24.315833416208648,5.079977796809155,-26.39325875812588,-39.97846021139992,1.5829338816537426,0.22046287914230334,-5.000674001143304,40.06421822281656,48324.43446081619,15364.406321542114,15364.406321542114,63688.840782358304,88255.58826814072,88255.58826814072,15364.406321542114,103619.99458968284,103619.99458968284,103619.99458968284,128583.47608601484,104300.2952990662,64369.78655298746,44367.23194008749,24963.48149633199,0.0,69330.71343641948,21218.95927188219,1543.9131904755784,0.0,0.8866827680336419,2.8137809664366973,0.0014959080323721466,354646.6732254924,1557303.9961892494,4.391142265696879,1557303.9961892494,4.391142265696879,0.85,0.09603645400120299,4.564652377983593,1.2685951526695862,1.0,0.0,4.564652377981899,1.2843278378201095,1.284631162190386,3.5541177599414024,19422.125424448903,1980.5056185801373,2034.6934298245008,2034.6934298245008,7.551214397378452,5.2027556720514525,0.40333870682546547,4.799416965225987,3.1853799325762013,3.1853799325762013,0.9101085521646289,0.0,0.0,0.00023616133730729356,1.0002106061887175,0.0002361116107408435,198.8316512860568,0.0,9.939620367244468e-06,28.168884120770823,0.057685933011947105,7.904810805438642e-05,0.00015711322925290714,0.000717167275521964,0.09603645400052735,0.08188659526160652,0.014149858738920832,0.09603622431845943,0.08188659526218262,0.014149858739020374,0.43068413337000705,0.43068413337000705,0.07442145602477429,0.0,5.246815530112315,4.788793527547398,7.914894584822889,5.221136880285599,4.757893905188553,7.919841711182073,24963.48149633199,21218.95927188219,0.85,0.9186237617584143,0.6970133735192653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450826231949444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.00301501808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.076541022685,1543.9131904755784,0.43068413337000705,0.07442145602477429,6.112851554438009,3.1853799325762013
2078.0,-29.892318493166513,5.2034513257818755,35.03175532989182,24.31497200103479,5.079565382421462,-26.395114526022805,-39.9801125639118,1.5823614152778158,0.21357799640338726,-5.000880386723733,40.06424864303387,48322.312210569464,15366.521552349283,15366.521552349283,63688.833762918744,88253.52009207393,88253.52009207393,15366.521552349283,103620.04164442321,103620.04164442321,103620.04164442321,128583.45951559428,104298.95997736929,64368.39407288608,44367.29544942579,24963.41787117107,0.0,69330.71332059686,21218.90519049541,1543.9125653475612,0.0,0.8866816068058136,2.8138470911714273,0.0014959080323721466,354643.820312719,1557305.3095879094,4.391181293430416,1557305.3095879094,4.391181293430416,0.85,0.0960380551294017,4.564652377983593,1.2685919810691848,1.0,0.0,4.564652377983415,1.2843306166521835,1.2846338778100703,3.55411007010181,19421.876769491548,1980.4802628309922,2034.6934298245008,2034.6934298245008,7.552253979448243,5.2034513257818755,0.40420515531579504,4.7992461704660805,3.185931842892432,3.185931842892432,0.9102662408264092,0.0,0.0,0.0002361116107408435,1.0002096431248322,0.00023606212193994552,198.83331477311856,0.0,9.887215320050522e-06,28.02036821702318,0.05769582022726716,7.903333101359116e-05,0.00015707827972725235,0.0007170077430865743,0.09603805512880519,0.08188617117338781,0.014151883955417372,0.09603831653902022,0.08188617117389642,0.014151883955505271,0.43068117515178356,0.43068117515178356,0.07443198192311652,0.0,5.240468869987012,4.78118848316592,7.91553015293249,5.214458383127123,4.750379779665138,7.917663624026602,24963.41787117107,21218.90519049541,0.85,0.9186236620473077,0.6969827641483938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383537566032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.854499114335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.039695345553,1543.9125653475612,0.43068117515178356,0.07443198192311652,6.112851554438009,3.185931842892432
2079.0,-29.894325475105546,5.204127913503277,35.03178119375752,24.313966172654204,5.078968473002751,-26.3969807891708,-39.98180036488918,1.581623787067673,0.20792671257868278,-5.001224319022956,40.064264005391706,48320.400193718946,15368.809473431782,15368.809473431782,63689.20966715073,88251.63587529914,88251.63587529914,15368.809473431782,103620.44534873092,103620.44534873092,103620.44534873092,128583.77482350811,104297.719919709,64367.12327748902,44367.329602466634,24963.329474777183,0.0,69330.65907724382,21218.830053560607,1543.9137499681472,0.0,0.8866797996328205,2.8138810226401634,0.0014959080323721466,354639.0661017454,1557305.9728609447,4.391242030888261,1557305.9728609447,4.391242030888261,0.8500000000000001,0.09603968277976277,4.564652377983593,1.2685893182875585,1.0,0.0,4.564652377983239,1.2843341671144128,1.2846373655471817,3.554100244984729,19421.645853986058,1980.4567160025144,2034.6934298245008,2034.6934298245008,7.5533784343901855,5.204127913503277,0.4049923355075862,4.799135577995691,3.186479624554529,3.186479624554529,0.9104227498727225,0.0,0.0,0.00023606212193994552,1.0002087273296374,0.00023601285960599987,198.8349709913223,0.0,9.840022326694357e-06,27.88662327385181,0.05770566024959385,7.901823959261636e-05,0.00015704388234732915,0.0007168507310045115,0.0960396827783499,0.08188578939450694,0.014153893383842956,0.09603935258920754,0.08188578939571159,0.014153893384051186,0.4306782064001973,0.4306782064001973,0.0744423844626455,0.0,5.23438217487336,4.773792753375687,7.916724982124094,5.209151031601664,4.743560624329177,7.92082306361317,24963.329474777183,21218.830053560607,0.85,0.9186298026705942,0.6969557312282784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508504201311467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.72075417116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.002968331411,1543.9137499681472,0.4306782064001973,0.0744423844626455,6.112851554438009,3.186479624554529
2080.0,-29.896322550179796,5.204787598382808,35.03180574072845,24.31310409391301,5.078558181490539,-26.398819471099625,-39.98343871263785,1.5810551024107473,0.20092982769580203,-5.00141701079654,40.064277375343345,48318.304173154924,15370.837814456347,15370.837814456347,63689.14198761127,88249.55497396275,88249.55497396275,15370.837814456347,103620.39278841909,103620.39278841909,103620.39278841909,128583.56354328542,104296.36427536629,64365.7492376517,44367.3500419051,24963.170754866333,0.0,69330.52079677142,21218.69514163638,1543.9074221409546,0.0,0.8866787698802938,2.8139502225491766,0.0014959080323721466,354636.40252572217,1557306.550111598,4.391276640019054,1557306.550111598,4.391276640019054,0.85,0.09604121140695182,4.564652377983593,1.268586173611693,1.0,0.0,4.564652377985691,1.2843369273355543,1.2846400631472124,3.5540926067221936,19421.393414677237,1980.4309743569147,2034.6934298245008,2034.6934298245008,7.554375312344787,5.204787598382808,0.4058367038175579,4.79895089456525,3.1870228140601213,3.1870228140601213,0.9105779468743204,0.0,0.0,0.00023601285960599987,1.0002077003076357,0.00023596384984179682,198.83661905822694,0.0,9.795074741047934e-06,27.759241816129844,0.0577154553243349,7.90035929043574e-05,0.0001570092667016425,0.0007166927226151125,0.09604121140645609,0.08188533358827223,0.014155877818183863,0.09604120924996383,0.08188533358869489,0.014155877818256937,0.43067523685030984,0.43067523685030984,0.0744527226673416,0.0,5.228094107169056,4.766328644252724,7.9169396270065135,5.20234683849236,4.736109613531653,7.91741650687635,24963.170754866333,21218.69514163638,0.85,0.9186306587008523,0.6969268890217972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508624337934728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.59337271344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.966351176794,1543.9074221409546,0.43067523685030984,0.0744527226673416,6.112851554438009,3.1870228140601213
2081.0,-29.898310413715446,5.205429485256871,35.03182930085465,24.31217349311339,5.078048379899252,-26.40065981363506,-39.98509605936704,1.58039777981892,0.19474040722195696,-5.001702489682791,40.064297725051325,48316.343003845075,15372.97357511242,15372.97357511242,63689.3165789575,88247.61636447092,88247.61636447092,15372.97357511242,103620.58993958334,103620.58993958334,103620.58993958334,128583.69238288197,104295.10104801871,64364.46039733588,44367.3785007587,24963.102443298627,0.0,69330.48094405733,21218.637076803832,1543.9084678541308,0.0,0.8866772422926098,2.8139980292534243,0.0014959080323721466,354632.4563834376,1557307.4287151024,4.391327981078252,1557307.4287151024,4.391327981078252,0.85,0.09604277956001549,4.564652377983593,1.2685833399416877,1.0,0.0,4.56465237798473,1.2843401014210762,1.2846431750334157,3.5540838232279506,19421.158184662654,1980.40698757095,2034.6934298245008,2034.6934298245008,7.555424984312448,5.205429485256871,0.4066237004435509,4.79880578481332,3.187562032187952,3.187562032187952,0.9107320091965577,0.0,0.0,0.00023596384984179682,1.0002067455609376,0.00023591507544718984,198.83825954729906,0.0,9.744935814975218e-06,27.617148099639767,0.05772520026014987,7.898877892056563e-05,0.0001569750709212312,0.000716536630764741,0.09604277955899657,0.08188492905661862,0.01415785050237795,0.09604274049800415,0.08188492905748734,0.014157850502528149,0.43067225758294864,0.43067225758294864,0.07446295073620943,0.0,5.221917913059599,4.758996680603104,7.917149538010904,5.196442896904728,4.729130432964155,7.917423677529314,24963.102443298627,21218.637076803832,0.85,0.9186337049983588,0.6968990023714312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508743883424515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.45127899695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.929865590304,1543.9084678541308,0.43067225758294864,0.07446295073620943,6.112851554438009,3.187562032187952
