time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2082.0,-29.900288549361324,5.2060538381552925,35.031851495682055,24.311229201871924,5.077524348185782,-26.40249282248261,-39.98674093801526,1.5797286213076225,0.18857461072576598,-5.001988394781786,40.06430507763588,48314.37085186412,15375.07765218939,15375.07765218939,63689.44850405351,88245.68027643544,88245.68027643544,15375.07765218939,103620.75792862482,103620.75792862482,103620.75792862482,128583.71992701327,104293.82936421284,64363.149433831975,44367.422144867625,24962.96199838844,0.0,69330.38414325606,21218.517698630174,1543.9054198749013,0.0,0.8866757595978252,2.8140454812160054,0.0014959080323721466,354628.5043841979,1557307.7461647883,4.391377813436086,1557307.7461647883,4.391377813436086,0.85,0.09604430960656338,4.564652377983593,1.268580515612848,1.0,0.0,4.564652377983,1.2843433303680778,1.2846463420960421,3.5540748879627198,19420.92137994118,1980.3828402095703,2034.6934298245008,2034.6934298245008,7.556459084607915,5.2060538381552925,0.40739657614667113,4.798657262008621,3.1880969807255988,3.1880969807255988,0.9108848516358854,0.0,0.0,0.00023591507544718984,1.0002057370590913,0.00023586654895706938,198.83989203207904,0.0,9.698215734124217e-06,27.48474339050803,0.057734898475884,7.897407892026895e-05,0.00015694099652692088,0.0007163810929997241,0.09604430960557732,0.08188450620333412,0.014159803402243201,0.09604400983535628,0.0818845062041748,0.014159803402388574,0.4306692735823611,0.4306692735823611,0.07447309055232262,0.0,5.215800875084028,4.751751692840628,7.917257130871349,5.190563005507556,4.722232542130882,7.917121149324146,24962.96199838844,21218.517698630174,0.85,0.9186368904642618,0.6968715296893935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45088628793763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.31887428782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.893497972465,1543.9054198749013,0.4306692735823611,0.07447309055232262,6.112851554438009,3.1880969807255988
2083.0,-29.902257833342453,5.206661706341091,35.031872606244086,24.310354759823554,5.077089464628175,-26.404308947825704,-39.988364338036604,1.579140579111362,0.18176232886963817,-5.002211073468913,40.06431788546187,48312.34127005787,15377.055817704217,15377.055817704217,63689.39708776209,88243.65561026677,88243.65561026677,15377.055817704217,103620.71142797098,103620.71142797098,103620.71142797098,128583.54611040876,104292.50596020061,64361.818178962036,44367.43086804286,24962.834682437788,0.0,69330.26555048065,21218.409480072118,1543.9016862392928,0.0,0.8866745791299708,2.8141087827196367,0.0014959080323721466,354625.4263727875,1557308.2991460136,4.391417488234326,1557308.2991460136,4.391417488234326,0.85,0.09604579820943454,4.564652377983593,1.2685774605022742,1.0,0.0,4.564652377982901,1.284346179603905,1.2846491296760252,3.554067003486039,19420.674944217877,1980.3577107593192,2034.6934298245008,2034.6934298245008,7.557431302577383,5.206661706341091,0.4081858585351883,4.798475847805903,3.1886277096587174,3.1886277096587174,0.9110364884739193,0.0,0.0,0.00023586654895706938,1.0002048196529256,0.0002358182487452079,198.84151723535243,0.0,9.649002056247795e-06,27.34527182740625,0.05774454747794024,7.895957335062861e-05,0.00015690697560644077,0.0007162257993241534,0.09604579820879772,0.0818840603440998,0.01416173786469792,0.09604581019109332,0.08188406034464273,0.014161737864791817,0.4306662861837539,0.4306662861837539,0.07448315369887205,0.0,5.209564969286305,4.744487576048527,7.916662797106994,5.183973402338552,4.715011713306183,7.913844372437211,24962.834682437788,21218.409480072118,0.85,0.9186377202231926,0.6968434476120787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508981294854117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.179402724716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.857258974569,1543.9016862392928,0.4306662861837539,0.07448315369887205,6.112851554438009,3.1886277096587174
2084.0,-29.90421731422264,5.207252572596483,35.03189271290745,24.309428384900116,5.07658325541813,-26.406123382624425,-39.98999119559301,1.5784893238195772,0.1754752849338388,-5.0024955839497895,40.06433086562574,48310.376075680055,15379.096049352953,15379.096049352953,63689.472125033004,88241.71985288439,88241.71985288439,15379.096049352953,103620.81590223734,103620.81590223734,103620.81590223734,128583.55817306807,104291.23425055649,64360.51379608754,44367.46717163216,24962.742270830724,0.0,69330.20944246289,21218.330930206113,1543.9014218891282,0.0,0.8866730831216201,2.814157996030166,0.0014959080323721466,354621.49371212395,1557308.8595681204,4.391467768257495,1557308.8595681204,4.391467768257495,0.8499999999999999,0.09604729981645833,4.564652377983593,1.2685746169416232,1.0,0.0,4.564652377982433,1.2843493239045356,1.2846522126807556,3.554058302539254,19420.438134684977,1980.3335629073106,2034.6934298245008,2034.6934298245008,7.558434024470926,5.207252572596483,0.4089327974037227,4.79831977519276,3.1891545062916924,3.1891545062916924,0.9111870017976264,0.0,0.0,0.0002358182487452079,1.0002038032345582,0.00023577019801623977,198.84313437159022,0.0,9.604087409329185e-06,27.21798371803891,0.05775415156534957,7.894503935788678e-05,0.0001568732093873211,0.0007160716682717532,0.09604729981546803,0.0818836421546726,0.014163657660795425,0.09604731134828715,0.08188364215551687,0.014163657660941463,0.43066329007624465,0.43066329007624465,0.07449311299795047,0.0,5.203398973382491,4.737317737289857,7.915997880615805,5.1779708688836195,4.708101888591159,7.912774649315338,24962.742270830724,21218.330930206113,0.85,0.918639545981595,0.6968156661314115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509099182284744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.05211461535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.821131367169,1543.9014218891282,0.43066329007624465,0.07449311299795047,6.112851554438009,3.1891545062916924
2085.0,-29.906168301561944,5.207826921172775,35.03191163809452,24.308515001926594,5.076093413023785,-26.40792853468286,-39.99161277953533,1.5778536461450787,0.1690584647079163,-5.002761822627438,40.064336665608934,48308.428022756605,15381.078170844949,15381.078170844949,63689.506193601555,88239.7688211038,88239.7688211038,15381.078170844949,103620.84699194875,103620.84699194875,103620.84699194875,128583.45197564825,104289.95089470527,64359.23060110017,44367.46699289455,24962.604983699497,0.0,69330.07197659404,21218.214236144573,1543.8981920219303,0.0,0.8866717061648552,2.8142110458333858,0.0014959080323721466,354617.81364539237,1557309.1099840244,4.39151404712367,1557309.1099840244,4.39151404712367,0.85,0.0960487620811018,4.564652377983593,1.268571791513823,1.0,0.0,4.564652377984065,1.2843523948797408,1.2846552226629089,3.5540498045405986,19420.199156470815,1980.3091939113576,2034.6934298245008,2034.6934298245008,7.559408186702415,5.207826921172775,0.4096751032825159,4.798151817890259,3.189677187122637,3.189677187122637,0.9113363391778962,0.0,0.0,0.00023577019801623977,1.000202922990975,0.00023572236452898984,198.84474452123303,0.0,9.554557556859762e-06,27.077616116140565,0.057763706122906426,7.893055493972037e-05,0.0001568396430765194,0.0007159184497313322,0.09604876208024064,0.08188320447317497,0.014165557607065666,0.09604877184465792,0.08188320447390914,0.014165557607192672,0.43066028787840327,0.43066028787840327,0.07450298454081082,0.0,5.197228803111557,4.730193961818145,7.915036329896054,5.171820287335379,4.701196987751814,7.910662780772157,24962.604983699497,21218.214236144573,0.85,0.9186418588329642,0.6967889495205719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509216484686354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.91174701345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.785134505757,1543.8981920219303,0.43066028787840327,0.07450298454081082,6.112851554438009,3.189677187122637
2086.0,-29.908110702028704,5.20838502093714,35.03192948057786,24.307616182509832,5.075610302760959,-26.4097252840599,-39.99322549263013,1.5772248847927084,0.16273835079130095,-5.003026573332627,40.06434297965728,48306.48045749852,15383.028028276267,15383.028028276267,63689.508485774786,88237.85372700369,88237.85372700369,15383.028028276267,103620.88175527996,103620.88175527996,103620.88175527996,128583.35896458795,104288.70263778791,64357.94702688705,44367.50623433429,24962.477209307992,0.0,69329.98344364228,21218.10562791179,1543.8955079734951,0.0,0.8866703349095468,2.814263006658373,0.0014959080323721466,354614.1541757825,1557309.3825948683,4.391560134463524,1557309.3825948683,4.391560134463524,0.8499999999999999,0.09605020618661904,4.564652377983593,1.2685689430078493,1.0,0.0,4.564652377984436,1.2843554330867757,1.284658200147902,3.5540413972579725,19419.966714152783,1980.2854913913297,2034.6934298245008,2034.6934298245008,7.560366491969803,5.20838502093714,0.41040515551416146,4.797979865422978,3.1901958698974795,3.1901958698974795,0.9114845342564227,0.0,0.0,0.00023572236452898984,1.000202032997244,0.00023567475045278112,198.84634760695357,0.0,9.511437551771907e-06,26.955414021721584,0.057773217560458195,7.891615219506811e-05,0.00015680621233392172,0.000715765850012636,0.09605020618576543,0.08188276548139867,0.01416744070436676,0.09605022973645266,0.08188276548212638,0.014167440704492667,0.4306572788229097,0.4306572788229097,0.07451276743960918,0.0,5.1910807307176015,4.723149034508083,7.913766397323741,5.165764924123948,4.694470272164608,7.908162303426764,24962.477209307992,21218.10562791179,0.85,0.9186430649813643,0.6967617480648386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509333280429164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.78954491903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.749242482252,1543.8955079734951,0.4306572788229097,0.07451276743960918,6.112851554438009,3.1901958698974795
2087.0,-29.910043214115284,5.208927328615874,35.03194636958268,24.306734022125625,5.075153801581087,-26.411510471751562,-39.9948213371448,1.5766210592171568,0.15613150732161785,-5.003274367478481,40.0643508923013,48304.50203476763,15384.923078551885,15384.923078551885,63689.42511331952,88235.89291413887,88235.89291413887,15384.923078551885,103620.81599269075,103620.81599269075,103620.81599269075,128583.1746484734,104287.41634575596,64356.639866641235,44367.529421238585,24962.358655782653,0.0,69329.88807702124,21218.004857415253,1543.8929858524846,0.0,0.8866690442102348,2.8143207085132387,0.0014959080323721466,354610.72911205277,1557309.72422559,4.39160351443709,1557309.72422559,4.39160351443709,0.85,0.0960516252785882,4.564652377983593,1.2685660082334653,1.0,0.0,4.564652377984131,1.284358354279004,1.2846610608720364,3.554033313814536,19419.72718918207,1980.261066641725,2034.6934298245008,2034.6934298245008,7.561297860916021,5.208927328615874,0.41113052016498663,4.7977968084508875,3.190710608195017,3.190710608195017,0.9116316023414335,0.0,0.0,0.00023567475045278112,1.0002010075725536,0.00023562738756357983,198.84794255427875,0.0,9.467885148784617e-06,26.831986511655604,0.05778268544560698,7.890190249126746e-05,0.00015677284796151365,0.0007156135532507835,0.09605162527782721,0.08188231963844247,0.014169305639384734,0.09605190235737396,0.0818823196390912,0.014169305639496992,0.43065426431556597,0.43065426431556597,0.07452246007362506,0.0,5.1848836799382525,4.716123859903007,7.9120470867199515,5.159405874800086,4.68755624552,7.904679132951401,24962.358655782653,21218.004857415253,0.85,0.9186431260723296,0.696734170133151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509449563902368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.66611740897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.713457449518,1543.8929858524846,0.43065426431556597,0.07452246007362506,6.112851554438009,3.190710608195017
2088.0,-29.911966906684743,5.2094523422532735,35.03196175969426,24.305708601046376,5.074505447861751,-26.41330690670084,-39.99645273489875,1.5758454478782642,0.15093123194583313,-5.00366261792674,40.06434101145327,48302.7342293081,15386.998363512064,15386.998363512064,63689.73259282017,88234.15518247952,88234.15518247952,15386.998363512064,103621.15354599158,103621.15354599158,103621.15354599158,128583.35290066508,104286.26107444665,64355.45160468263,44367.56607751558,24962.199354673507,0.0,69329.76543218909,21217.86945147248,1543.8914266500854,0.0,0.886667102589597,2.8143435954605933,0.0014959080323721466,354605.3626834468,1557309.2976170934,4.391668771820832,1557309.2976170934,4.391668771820832,0.85,0.09605307303595037,4.564652377983593,1.2685636009601877,1.0,0.0,4.564652377983184,1.2843620780752318,1.2846647247116487,3.554023009480522,19419.51206204169,1980.239129778435,2034.6934298245008,2034.6934298245008,7.562317810619386,5.2094523422532735,0.4117765708112149,4.797675771442059,3.191221512712998,3.191221512712998,0.9117775750608565,0.0,0.0,0.00023562738756357983,1.0002000932901722,0.0002355802495363505,198.8495302450397,0.0,9.418013071101075e-06,26.690649043500446,0.057792103458678086,7.888733778234672e-05,0.0001567400497812331,0.0007154638409591724,0.09605307303428545,0.08188191426559532,0.014171158768690129,0.09605237614154294,0.08188191426701462,0.01417115876893575,0.4306512419484546,0.4306512419484546,0.07453205238692603,0.0,5.179016850065295,4.7093514139066315,7.9111140597887015,5.154593849872583,4.681528749022846,7.906612945710435,24962.199354673507,21217.86945147248,0.85,0.9186491861870585,0.6967099041544088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509565257164776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.52477994081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.677805767315,1543.8914266500854,0.4306512419484546,0.07453205238692603,6.112851554438009,3.191221512712998
2089.0,-29.913880460345823,5.209963186545129,35.03197603541799,24.304909246880584,5.074154431863679,-26.415064479206194,-39.998010302055604,1.5753384507239994,0.1435400858370599,-5.003820120918649,40.064339332529016,48300.66913757832,15388.698684977426,15388.698684977426,63689.367822555745,88232.09054140512,88232.09054140512,15388.698684977426,103620.78922638255,103620.78922638255,103620.78922638255,128582.78597095454,104284.91068595812,64354.09743097307,44367.57028331673,24961.996744571992,0.0,69329.56702788873,21217.697232886192,1543.8820492675036,0.0,0.8866663064779013,2.814422119799904,0.0014959080323721466,354603.1856827249,1557309.2251290572,4.391695528991757,1557309.2251290572,4.391695528991757,0.85,0.09605440089696159,4.564652377983593,1.2685604046331718,1.0,0.0,4.564652377982293,1.2843645456327135,1.284667132305022,3.554016181391023,19419.260601443995,1980.2134879335956,2034.6934298245008,2034.6934298245008,7.563153475314832,5.209963186545129,0.4125188254122145,4.797444361132914,3.1917281040413066,3.1917281040413066,0.9119223154403733,0.0,0.0,0.0002355802495363505,1.0001990417117628,0.0002355333685714928,198.85110958996754,0.0,9.373374571230132e-06,26.564143534866194,0.057801476833249314,7.887343453380228e-05,0.00015670681500254822,0.0007153121357476167,0.09605440089663358,0.08188141226715527,0.014172988629478309,0.09605438647505807,0.08188141226743488,0.014172988629526704,0.43064822394228164,0.43064822394228164,0.07454161099865746,0.0,5.172788582385692,4.702409845096838,7.908693957812204,5.147360206755707,4.674347581697361,7.8987018141547765,24961.996744571992,21217.697232886192,0.85,0.9186465537414342,0.6966821113731857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509680424180242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.39827443218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.64226635237,1543.8820492675036,0.43064822394228164,0.07454161099865746,6.112851554438009,3.1917281040413066
2090.0,-29.915786777531082,5.210457663746484,35.03198947323028,24.30394581696021,5.073577445036388,-26.41683813703221,-39.99961550636215,1.5746288045375665,0.13788143832573496,-5.004172169356911,40.06434347785512,48298.86353850965,15390.66273583737,15390.66273583737,63689.52627434702,88230.30985967632,88230.30985967632,15390.66273583737,103620.97259551368,103620.97259551368,103620.97259551368,128582.89341977019,104283.73726224896,64352.896679323574,44367.600647694875,24961.920824256504,0.0,69329.52147195138,21217.63270061803,1543.884487390217,0.0,0.8866644983904357,2.814455245749567,0.0014959080323721466,354598.319719722,1557309.404104704,4.39175629860744,1557309.404104704,4.39175629860744,0.8500000000000001,0.09605582085860896,4.564652377983593,1.2685578764742238,1.0,0.0,4.564652377984344,1.2843679600745568,1.2846704873357384,3.554006733178409,19419.042094081284,1980.1912063835546,2034.6934298245008,2034.6934298245008,7.564118756290898,5.210457663746484,0.41315732595978716,4.797300337786697,3.192231295973105,3.192231295973105,0.9120660845637444,0.0,0.0,0.0002355333685714928,1.000198292023534,0.00023548667344250063,198.8526829842748,0.0,9.322331880601238e-06,26.419488549623907,0.05781079916512991,7.885910843401205e-05,0.00015667426013748077,0.0007151635341053716,0.09605582085717808,0.08188100754916522,0.014174813308012865,0.09605547285798205,0.08188100755038495,0.01417481330822401,0.4306451946497781,0.4306451946497781,0.07455105181122922,0.0,5.166818380063717,4.695685199692491,7.906775898258843,5.142053607682669,4.668122362997906,7.898406512978909,24961.920824256504,21217.63270061803,0.85,0.9186494428656035,0.6966565254319533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509794985934137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.253619446936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.60686593047,1543.884487390217,0.4306451946497781,0.07455105181122922,6.112851554438009,3.192231295973105
2091.0,-29.91768337589962,5.210937311425825,35.03200168447574,24.303064250294142,5.073113244844551,-26.41859176665755,-40.00118369059635,1.5740216356028152,0.1313221975548231,-5.004420345944587,40.064334626819935,48296.93160345363,15392.442278479133,15392.442278479133,63689.37388193276,88228.38722878986,88228.38722878986,15392.442278479133,103620.829507269,103620.829507269,103620.829507269,128582.55613666095,104282.46919498534,64351.61611001193,44367.61453885935,24961.72662939196,0.0,69329.34116825131,21217.467634983164,1543.8777584604668,0.0,0.8866632664150151,2.8145122989277533,0.0014959080323721466,354594.8894900253,1557309.021958732,4.391797705258634,1557309.021958732,4.391797705258634,0.85,0.09605715029472711,4.564652377983593,1.2685549955489113,1.0,0.0,4.564652377983911,1.2843708950556376,1.2846733630311542,3.553998611737349,19418.805962808885,1980.167127694869,2034.6934298245008,2034.6934298245008,7.5649933561768945,5.210937311425825,0.413832314863785,4.79710499656204,3.1927304019064224,3.1927304019064224,0.9122086862589779,0.0,0.0,0.00023548667344250063,1.0001972840601838,0.0002354402248390138,198.8542483788497,0.0,9.285451682390715e-06,26.31497006789529,0.0578200846168123,7.88451150533951e-05,0.00015664155838910552,0.0007150142619918863,0.09605715029400616,0.08188053624568395,0.014176614048322211,0.09605686791779253,0.0818805362462985,0.014176614048428616,0.43064216486051743,0.43064216486051743,0.07456042722831226,0.0,5.160740177817388,4.688939478065038,7.904242548497962,5.135742543499418,4.6614889656719924,7.893617863575855,24961.72662939196,21217.467634983164,0.85,0.9186496338883238,0.6966304711629184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509909116167514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.14910096521,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.57154669418,1543.8777584604668,0.43064216486051743,0.07456042722831226,6.112851554438009,3.1927304019064224
2092.0,-29.91957144541617,5.2114013848008796,35.03201277465729,24.302118003275268,5.072558317153955,-26.420346792347793,-40.002767101954646,1.5733336640851716,0.12546098776465442,-5.004746769727705,40.064326395716996,48295.113204828216,15394.311194993432,15394.311194993432,63689.42439982165,88226.58437923266,88226.58437923266,15394.311194993432,103620.8955742261,103620.8955742261,103620.8955742261,128582.47263351435,104281.27538004387,64350.40392776238,44367.63494697943,24961.57705928825,0.0,69329.21200626768,21217.340500395014,1543.8754378405365,0.0,0.8866616336382851,2.8145510774667697,0.0014959080323721466,354590.3777883983,1557308.666578577,4.391852582948261,1557308.666578577,4.391852582948261,0.85,0.09605850544942657,4.564652377983593,1.2685524289263412,1.0,0.0,4.564652377983681,1.2843742073053015,1.2846766164003551,3.5539894463939157,19418.583658322972,1980.1444589460186,2034.6934298245008,2034.6934298245008,7.565911881045022,5.2114013848008796,0.41445833681440636,4.796943047986473,3.1932258583959343,3.1932258583959343,0.9123502452559812,0.0,0.0,0.0002354402248390138,1.0001963998458787,0.00023539399349497062,198.85580675554039,0.0,9.236502134623318e-06,26.176247049522484,0.057829321118946925,7.88309881257237e-05,0.00015660923671329007,0.0007148667247775149,0.09605850544822096,0.08188010142269814,0.014178404025522822,0.09605787012019998,0.0818801014237258,0.014178404025700761,0.43063912891212996,0.43063912891212996,0.07456971172269204,0.0,5.154800149959726,4.682330096479177,7.901860464817787,5.1302077574923715,4.6552768583320585,7.891685855218952,24961.57705928825,21217.340500395014,0.85,0.9186520740213205,0.6966055405398537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510022666241098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.01037794683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.53635861428,1543.8754378405365,0.43063912891212996,0.07456971172269204,6.112851554438009,3.1932258583959343
2093.0,-29.921451042233507,5.211851394202025,35.032022898737964,24.30126640191304,5.072135378796346,-26.422080991658024,-40.004313353542216,1.5727653282205643,0.11851197693647464,-5.004970566941078,40.064320436157814,48293.16174817739,15395.998871862588,15395.998871862588,63689.16062003998,88224.60997907924,88224.60997907924,15395.998871862588,103620.60885094182,103620.60885094182,103620.60885094182,128582.01206527164,104279.96670041143,64349.115392714935,44367.612564107214,24961.40321432982,0.0,69329.01577843704,21217.19273218035,1543.8693648033914,0.0,0.8866605153349985,2.8146160956507122,0.0014959080323721466,354587.2845770366,1557308.4092729918,4.391890169244507,1557308.4092729918,4.391890169244507,0.8500000000000001,0.09605979494684551,4.564652377983593,1.2685494600841776,1.0,0.0,4.564652377983629,1.2843769598052381,1.2846793101668104,3.553981829972855,19418.339964478302,1980.1196090895774,2034.6934298245008,2034.6934298245008,7.566741331243474,5.211851394202025,0.4151208551871006,4.796730539014924,3.193717416049785,3.193717416049785,0.9124906902999387,0.0,0.0,0.00023539399349497062,1.0001955214330622,0.0002353479779210592,198.85735816040454,0.0,9.193371217097802e-06,26.05401402925517,0.05783851449016402,7.881719498956116e-05,0.00015657679850540946,0.0007147186556347751,0.09605979494624745,0.08187962117271477,0.014180173773532673,0.09605959010665265,0.08187962117322455,0.014180173773620958,0.4306360918105892,0.4306360918105892,0.07457893096681827,0.0,5.1486637217007,4.675635802718034,7.898631219581716,5.1234825438775715,4.648437184415968,7.885271429498459,24961.40321432982,21217.19273218035,0.85,0.9186508694076804,0.6965793644397545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510135707374092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.88814492657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.501278175767,1543.8693648033914,0.4306360918105892,0.07457893096681827,6.112851554438009,3.193717416049785
2094.0,-29.923321575400713,5.212287251164485,35.03203247794833,24.30041654678064,5.071700364135331,-26.423808240655806,-40.00585471568627,1.5721870293907634,0.11183710610430353,-5.00521875975474,40.06432481373741,48291.231885807516,15397.697164504887,15397.697164504887,63688.92905031241,88222.69908802473,88222.69908802473,15397.697164504887,103620.39625252962,103620.39625252962,103620.39625252962,128581.70563960477,104278.71184003043,64347.838575949805,44367.636960089585,24961.309387075155,0.0,69328.94634716475,21217.11297901388,1543.8684773532639,0.0,0.886659235313737,2.814674679227887,0.0014959080323721466,354583.85420684866,1557308.5982761763,4.391933190978603,1557308.5982761763,4.391933190978603,0.85,0.09606109235835264,4.564652377983593,1.2685465643228961,1.0,0.0,4.564652377982955,1.284379758449961,1.2846820503658032,3.553974085898388,19418.10629250604,1980.0957811797139,2034.6934298245008,2034.6934298245008,7.567575998824053,5.212287251164485,0.4157606393793314,4.796526611785153,3.1942055045271323,3.1942055045271323,0.9126301441506092,0.0,0.0,0.0002353479779210592,1.0001945815004918,0.0002353021924673799,198.8589021053782,0.0,9.150535462261638e-06,25.93261750004948,0.057847665025626285,7.880344768966046e-05,0.00015654453023139872,0.0007145713621810785,0.09606109235759955,0.0818791644163818,0.014181927941217752,0.09606139559946392,0.08187916441702371,0.014181927941328934,0.4306330442289327,0.4306330442289327,0.07458804502821814,0.0,5.142478122219188,4.668964321613032,7.8949347291890035,5.117055865859015,4.641810831689952,7.8796577964523635,24961.309387075155,21217.11297901388,0.85,0.9186484492550925,0.6965522257325121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024824290578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.76674839736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.466304538013,1543.8684773532639,0.4306330442289327,0.07458804502821814,6.112851554438009,3.1942055045271323
2095.0,-29.925183174116782,5.212708153696757,35.032041067524275,24.299479799252026,5.071148810323458,-26.425539101677415,-40.007411619275786,1.5715047378836846,0.10604230159685812,-5.005549007464717,40.06431514673808,48289.419100390645,15399.491696127303,15399.491696127303,63688.91079651795,88220.92452867125,88220.92452867125,15399.491696127303,103620.41622479855,103620.41622479855,103620.41622479855,128581.58786077601,104277.5357539798,64346.62132133695,44367.6827029365,24961.17163597746,0.0,69328.85433891395,21216.995890580838,1543.8670101810756,0.0,0.8866575882102052,2.814712153994975,0.0014959080323721466,354579.2897641479,1557308.1809008864,4.391988550534765,1557308.1809008864,4.391988550534765,0.85,0.09606238875115514,4.564652377983593,1.2685439526429403,1.0,0.0,4.564652377984307,1.284383042819735,1.2846852766994652,3.5539649978267804,19417.88728937935,1980.073449075816,2034.6934298245008,2034.6934298245008,7.568457965412294,5.212708153696757,0.41635014835591555,4.796358005340841,3.1946900737011443,3.1946900737011443,0.9127685924860413,0.0,0.0,0.0002353021924673799,1.0001936549670263,0.00023525663385170863,198.86043869679875,0.0,9.104845051059762e-06,25.803130874703367,0.057856769870677345,7.878956402711861e-05,0.0001565126284402613,0.0007144257415943011,0.09606238874992358,0.08187872504475745,0.01418366370516613,0.09606240482607499,0.08187872504580716,0.014183663705347972,0.43062998518428897,0.43062998518428897,0.0745970444444006,0.0,5.13646755206247,4.662447220399372,7.891537536952228,5.111591309061566,4.635755993352291,7.877295239769751,24961.17163597746,21216.995890580838,0.85,0.9186494051261088,0.696527002513671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360237431386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.63726177201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.431449822157,1543.8670101810756,0.43062998518428897,0.0745970444444006,6.112851554438009,3.1946900737011443
2096.0,-29.92703688185351,5.21311472892875,35.03204837750706,24.29856473989787,5.0706258813474525,-26.427259996558956,-40.0089594424702,1.5708489960524707,0.10002530061990456,-5.0058471239418845,40.06429505477328,48287.60228244496,15401.210972160738,15401.210972160738,63688.8132546057,88219.11782636121,88219.11782636121,15401.210972160738,103620.32879852195,103620.32879852195,103620.32879852195,128581.29171887653,104276.3370525894,64345.40989452837,44367.69684229003,24960.962920354574,0.0,69328.6597626446,21216.818482301387,1543.8607588753391,0.0,0.8866561425180781,2.8147562950552896,0.0014959080323721466,354575.16945548425,1557307.313425189,4.392037140718912,1557307.313425189,4.392037140718912,0.85,0.09606363556874274,4.564652377983593,1.26854131678585,1.0,0.0,4.564652377982916,1.2843862026114203,1.2846883787167915,3.553956254514973,19417.66407497057,1980.0506875406556,2034.6934298245008,2034.6934298245008,7.569302945795201,5.21311472892875,0.41694303332442484,4.796171695604325,3.1951708580503206,3.1951708580503206,0.9129059594429487,0.0,0.0,0.00023525663385170863,1.0001928369532336,0.00023521127642579649,198.86196879568053,0.0,9.059806298808562e-06,25.675491050823464,0.057865829676976156,7.877576358047294e-05,0.00015648087027123568,0.000714280776592538,0.09606363556776817,0.0818782556147209,0.014185379953047276,0.09606336569638149,0.08187825561555155,0.01418537995319119,0.4306269218873148,0.4306269218873148,0.07460596783750366,0.0,5.130502785461658,4.6560036091998995,7.888026333416349,5.105872424561767,4.6296671297213265,7.873391677023619,24960.962920354574,21216.818482301387,0.85,0.9186505764376864,0.6965027514993605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510471698662677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.509621948135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.39671174203,1543.8607588753391,0.4306269218873148,0.07460596783750366,6.112851554438009,3.1951708580503206
2097.0,-29.928881904831712,5.213507447116948,35.03205465244508,24.29767552474516,5.0701376682784485,-26.42896960220615,-40.01049416894091,1.570225365652997,0.0937124393183808,-5.006124984194563,40.06427952670529,48285.76668665196,15402.87381741624,15402.87381741624,63688.6405040682,88217.27065725725,88217.27065725725,15402.87381741624,103620.14447467349,103620.14447467349,103620.14447467349,128580.92436111128,104275.10983979284,64344.19139472667,44367.687161184636,24960.779886437776,0.0,69328.46704762241,21216.662903472108,1543.8555363565983,0.0,0.8866547834533782,2.814806684166719,0.0014959080323721466,354571.3291447042,1557306.6429971447,4.392082819425007,1557306.6429971447,4.392082819425007,0.85,0.0960648645302595,4.564652377983593,1.2685386551031845,1.0,0.0,4.564652377983568,1.2843892118734852,1.2846913304272207,3.5539479277666337,19417.435551352406,1980.0273846168068,2034.6934298245008,2034.6934298245008,7.57012019188797,5.213507447116948,0.4175341422738761,4.795973304843072,3.1956480218348,3.1956480218348,0.9130422919528,0.0,0.0,0.00023521127642579649,1.000191936318015,0.00023516613950285854,198.86349174653998,0.0,9.0198670163925e-06,25.562303124456342,0.05787484954399255,7.876208211113055e-05,0.00015644919431466594,0.0007141361868620571,0.09606486452938827,0.08187778221297176,0.014187082316416511,0.09606461318686202,0.08187778221371432,0.01418708231654518,0.4306238553021362,0.4306238553021362,0.0746148212306629,0.0,5.124515979028615,4.6495886934464465,7.884198326025398,5.099837423512952,4.623405339857754,7.868336685067106,24960.779886437776,21216.662903472108,0.85,0.9186506382770564,0.6964782107973624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510582689054292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.396434021764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.362069691235,1543.8555363565983,0.4306238553021362,0.0746148212306629,6.112851554438009,3.1956480218348
2098.0,-29.930718211302803,5.2138867517457905,35.032060140672044,24.296812468115263,5.069682734938037,-26.430668033866894,-40.01201206175608,1.5696325575020036,0.08714804496264605,-5.006384171852126,40.06426916184195,48283.89473649871,15404.483444538826,15404.483444538826,63688.37818103754,88215.39065760453,88215.39065760453,15404.483444538826,103619.87410214335,103619.87410214335,103619.87410214335,128580.50040813221,104273.86107798334,64342.94781350113,44367.681404980234,24960.626305988862,0.0,69328.3077109691,21216.532360090532,1543.8515939823446,0.0,0.886653500781164,2.8148625560786344,0.0014959080323721466,354567.74693757057,1557306.195491818,4.39212593063637,1557306.195491818,4.39212593063637,0.85,0.09606607566458249,4.564652377983593,1.2685358120920136,1.0,0.0,4.564652377983374,1.2843920765912766,1.2846941378423369,3.553940001014325,19417.20301501663,1980.0036725096368,2034.6934298245008,2034.6934298245008,7.570911282623797,5.2138867517457905,0.4181230908142082,4.795763660931582,3.1961216830364543,3.1961216830364543,0.9131776237247012,0.0,0.0,0.00023516613950285854,1.0001910323395256,0.00023512122374541437,198.86500752288075,0.0,8.976086102134003e-06,25.438228013447766,0.057883825630094685,7.874855286780016e-05,0.00015641758663505838,0.0007139919087921739,0.09606607566380515,0.08187730603637111,0.014188769627434046,0.09606613571310847,0.08187730603703364,0.014188769627548854,0.43062078353151045,0.43062078353151045,0.07462359706363085,0.0,5.118458062491527,4.64316916875822,7.879912633062986,5.093532216814765,4.6170027409252725,7.86225740003016,24960.626305988862,21216.532360090532,0.85,0.9186489658244,0.6964528102690044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510693161057169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.272358910755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.327539834841,1543.8515939823446,0.43062078353151045,0.07462359706363085,6.112851554438009,3.1961216830364543
2099.0,-29.932545502252207,5.214252356800188,35.03206479418607,24.29592548813673,5.06917847523031,-26.432363283279578,-40.01353320255873,1.5689962562575028,0.08118076644802841,-5.006682951865401,40.064255825377124,48282.082270848514,15406.127393472347,15406.127393472347,63688.209664320864,88213.62744335685,88213.62744335685,15406.127393472347,103619.75483682919,103619.75483682919,103619.75483682919,128580.23239401146,104272.70234458738,64341.73686641122,44367.73942019573,24960.47755718226,0.0,69328.21697737799,21216.40592360492,1543.8488817009368,0.0,0.8866520271873857,2.81490598078594,0.0014959080323721466,354563.61756362097,1557305.6196870664,4.39217545891502,1557305.6196870664,4.39217545891502,0.85,0.09606728471092055,4.564652377983593,1.268533178982325,1.0,0.0,4.564652377984189,1.2843951442083363,1.2846971484882497,3.5539315128734086,19416.987243188894,1979.9816699065323,2034.6934298245008,2034.6934298245008,7.571719241655574,5.214252356800188,0.4186825055213186,4.795569851278869,3.1965919523446833,3.1965919523446833,0.9133119863841952,0.0,0.0,0.00023512122374541437,1.0001900972106776,0.0002350765363515582,198.86651587758766,0.0,8.93217244203163e-06,25.31377670071764,0.057892757802536714,7.87349968300046e-05,0.00015638622691540975,0.0007138487625733068,0.09606728470991974,0.0818768427996602,0.014190441910259526,0.09606728928360662,0.0818768428005132,0.014190441910407343,0.43061770305630775,0.43061770305630775,0.07463228053018285,0.0,5.112492740407504,4.636868502147422,7.875568830940722,5.087863718313429,4.611102620374766,7.8576028210979985,24960.47755718226,21216.40592360492,0.85,0.9186477374011006,0.6964275784938059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510803112747672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.14790759803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.293123098378,1543.8488817009368,0.43061770305630775,0.07463228053018285,6.112851554438009,3.1965919523446833
2100.0,-29.934365153208606,5.214604205190258,35.0320683280019,24.295002116728597,5.068637726958323,-26.434055304113144,-40.01505755642427,1.568327877863285,0.07530034313612077,-5.007003250508439,40.064232518634256,48280.32249553622,15407.778193191565,15407.778193191565,63688.10068872778,88211.86461248486,88211.86461248486,15407.778193191565,103619.64280567643,103619.64280567643,103619.64280567643,128579.92610665695,104271.52376138355,64340.5588142585,44367.738830138944,24960.28330098052,0.0,69328.02213111946,21216.240805833444,1543.844084307123,0.0,0.8866504800863457,2.814945759525254,0.0014959080323721466,354559.190827259,1557304.6134137884,4.392227457932423,1557304.6134137884,4.392227457932423,0.85,0.0960684737501593,4.564652377983593,1.2685306123597546,1.0,0.0,4.564652377983675,1.2843983613393835,1.2847003089763482,3.5539226110686775,19416.76777505851,1979.9592903854539,2034.6934298245008,2034.6934298245008,7.572530567674038,5.214604205190258,0.41922072380456576,4.795383481385692,3.197058721122336,3.197058721122336,0.9134453488920959,0.0,0.0,0.0002350765363515582,1.0001893051567048,0.00023503204357371883,198.868017945829,0.0,8.886826319827893e-06,25.18526579039225,0.05790164462885654,7.872141432241676e-05,0.00015635512202914143,0.0007137067795802353,0.09606847374904426,0.08187637540243999,0.014192098346604275,0.0960681807011698,0.0818763754033903,0.014192098346768997,0.4306146185484837,0.4306146185484837,0.07464088372118441,0.0,5.106616329501435,4.630658920845292,7.871303748636933,5.0823035936445535,4.605216694583646,7.853610020105407,24960.28330098052,21216.240805833444,0.85,0.9186487473748357,0.6964041524828745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091252619885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.019396687705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.258825762648,1543.844084307123,0.4306146185484837,0.07464088372118441,6.112851554438009,3.197058721122336
2101.0,-29.93617543233478,5.2149434936040215,35.032071002817865,24.294161376915895,5.068204670111128,-26.435728119429587,-40.016552538704104,1.5677573572058294,0.06863034507250632,-5.0072440972995285,40.06421456597086,48278.47077319035,15409.285390348356,15409.285390348356,63687.7561635387,88209.98695138651,88209.98695138651,15409.285390348356,103619.27234173488,103619.27234173488,103619.27234173488,128579.3655979581,104270.2754712647,64339.33339048747,44367.713423085814,24960.09325622322,0.0,69327.80667930903,21216.079267789737,1543.8377072044566,0.0,0.8866493182878276,2.8150051714717943,0.0014959080323721466,354555.8621959318,1557303.8383042978,4.392266506776055,1557303.8383042978,4.392266506776055,0.85,0.09606961523591132,4.564652377983593,1.26852781385649,1.0,0.0,4.564652377982683,1.2844011205652035,1.2847030117012825,3.5539149763236795,19416.53532655791,1979.9355872349795,2034.6934298245008,2034.6934298245008,7.573271316690425,5.2149434936040215,0.4197857051673122,4.795157788436709,3.197521949314674,3.197521949314674,0.9135776998041926,0.0,0.0,0.00023503204357371883,1.000188332877398,0.00023498778764751782,198.86951229774468,0.0,8.84819054181666e-06,25.075771995508415,0.057910492819398356,7.870809562957944e-05,0.0001563239479441394,0.0007135644807189993,0.09606961523525157,0.08187587752237263,0.014193737712878941,0.09606968558967197,0.08187587752293489,0.01419373771297642,0.43061153213996023,0.43061153213996023,0.07464942457154651,0.0,5.100598844447177,4.624400550987787,7.866360043694158,5.075874442372026,4.598913457820743,7.846109401855756,24960.09325622322,21216.079267789737,0.85,0.9186466327737784,0.6963796070530978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511021483752304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.90990289282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.224620571746,1543.8377072044566,0.43061153213996023,0.07464942457154651,6.112851554438009,3.197521949314674
2102.0,-29.93797790128474,5.215269925937431,35.03207306995688,24.293294897675537,5.067734241912903,-26.43739764208534,-40.0180469621904,1.5671539827135463,0.06226302370305348,-5.007524321232806,40.06420221565845,48276.6547392807,15410.828119990869,15410.828119990869,63687.482859271564,88208.16261363013,88208.16261363013,15410.828119990869,103618.990733621,103618.990733621,103618.990733621,128578.9509958046,104269.059784756,64338.1234321074,44367.70705849844,24959.9602621836,0.0,69327.66732068204,21215.96622285606,1543.8355415239268,0.0,0.8866479355961391,2.8150560232167248,0.0014959080323721466,354551.9893823277,1557303.3050774925,4.392312980080869,1557303.3050774925,4.392312980080869,0.85,0.09607076787717822,4.564652377983593,1.2685250950278717,1.0,0.0,4.564652377983716,1.284404032917329,1.2847058678924903,3.553906917915601,19416.30894929041,1979.9125031779877,2034.6934298245008,2034.6934298245008,7.574029529018583,5.215269925937431,0.42032190771130207,4.794948018226129,3.19798197499481,3.19798197499481,0.9137091357128029,0.0,0.0,0.00023498778764751782,1.0001875230415984,0.0002349437302846104,198.8710002221701,0.0,8.801154459879748e-06,24.942471739299204,0.057919293973858234,7.869478399706634e-05,0.00015629300365045147,0.0007134232307752316,0.0960707678762853,0.08187540411713484,0.014195363759150455,0.09607113645625691,0.08187540411789583,0.014195363759282393,0.43060843711131735,0.43060843711131735,0.07465787153623542,0.0,5.094582035051985,4.618179637735238,7.861205156387598,5.069787344935833,4.592767953864666,7.840031954197457,24959.9602621836,21215.96622285606,0.85,0.9186445371755948,0.6963548119392539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511129881686764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.77660263661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.190542474811,1543.8355415239268,0.43060843711131735,0.07465787153623542,6.112851554438009,3.19798197499481
2103.0,-29.93977204751045,5.215583449057773,35.03207428483348,24.29241252774375,5.067230615725165,-26.439062992879258,-40.019540722109355,1.5665215610939103,0.056310303360817215,-5.007824730283167,40.06418152586037,48274.87637228004,15412.377225558972,15412.377225558972,63687.253597839015,88206.41762258214,88206.41762258214,15412.377225558972,103618.79484814111,103618.79484814111,103618.79484814111,128578.58549595466,104267.90440632492,64336.93194082656,44367.74718388706,24959.790647813545,0.0,69327.53783170061,21215.822050641513,1543.8317764497563,0.0,0.8866464802810999,2.8150990841262145,0.0014959080323721466,354547.8376387148,1557302.4117923083,4.392361894417203,1557302.4117923083,4.392361894417203,0.85,0.09607189938228693,4.564652377983593,1.2685224877437578,1.0,0.0,4.564652377983898,1.2844070806790087,1.2847088597798593,3.553898484871685,19416.09380220251,1979.890564280617,2034.6934298245008,2034.6934298245008,7.574790874951783,5.215583449057773,0.42083819103759534,4.7947452580201775,3.1984386879047286,3.1984386879047286,0.9138396251156368,0.0,0.0,0.0002349437302846104,1.0001866598405615,0.0002348998839097319,198.87248129573825,0.0,8.76173182855276e-06,24.830748002118522,0.057928055705686786,7.868148035530199e-05,0.0001562622499293084,0.000713282850728884,0.0960718993812959,0.08187492722878251,0.014196972152513396,0.0960722140322736,0.08187492722962708,0.014196972152659842,0.4306053332866997,0.4306053332866997,0.07466622728485242,0.0,5.088645431098655,4.6120592331377,7.856014875909523,5.064135033643993,4.587011421416889,7.834660198198264,24959.790647813545,21215.822050641513,0.85,0.9186429460749935,0.6963304609125458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511237813490732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.66487889943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.156560499103,1543.8317764497563,0.4306053332866997,0.07466622728485242,6.112851554438009,3.1984386879047286
2104.0,-29.94155814128061,5.215884071327684,35.032074456699114,24.291513009835057,5.0667014123747895,-26.44072365295096,-40.021037485543616,1.5658669240450582,0.05057286060531396,-5.008140452816862,40.064153575568795,48273.15173964113,15413.925327610663,15413.925327610663,63687.07706725179,88204.71148404575,88204.71148404575,15413.925327610663,103618.63681165641,103618.63681165641,103618.63681165641,128578.2260302275,104266.77246272421,64335.778853261145,44367.770677181186,24959.589218571084,0.0,69327.35989575228,21215.65083578542,1543.8265715390746,0.0,0.8866449732470921,2.8151375371810765,0.0014959080323721466,354543.47429926705,1557301.205034827,4.3924125471854625,1557301.205034827,4.3924125471854625,0.85,0.09607301189033515,4.564652377983593,1.2685200156318026,1.0,0.0,4.564652377983973,1.2844102318854824,1.2847119554070634,3.553889765641929,19415.883018996927,1979.8690703754012,2034.6934298245008,2034.6934298245008,7.575551727682221,5.215884071327684,0.4213368064002321,4.794547264927452,3.1988920505892606,3.1988920505892606,0.9139691573112173,0.0,0.0,0.0002348998839097319,1.00018582472366,0.0002348562418134971,198.87395574129127,0.0,8.719837367909156e-06,24.712019100654548,0.057936775543054694,7.866815204931045e-05,0.00015623173186042144,0.0007131435463531677,0.09607301188927227,0.08187444673325783,0.014198565156014429,0.09607303913754087,0.08187444673416364,0.014198565156171518,0.4306022243755518,0.4306022243755518,0.0746745044768346,0.0,5.082817307414473,4.6060567301237825,7.8508806610035435,5.0587133134221745,4.581451566826615,7.829719951693221,24959.589218571084,21215.65083578542,0.85,0.9186427575349502,0.6963073714653145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511345248452323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.546149997965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.122685173004,1543.8265715390746,0.4306022243755518,0.0746745044768346,6.112851554438009,3.1988920505892606
2105.0,-29.943336161007444,5.2161719399437905,35.032073490414206,24.29059361983093,5.066164019705484,-26.4423778640373,-40.0225218507461,1.5652057227356078,0.044611665551769875,-5.008460306853348,40.0641207681186,48271.408650091376,15415.455766067285,15415.455766067285,63686.86441615866,88202.95174823515,88202.95174823515,15415.455766067285,103618.40751430244,103618.40751430244,103618.40751430244,128577.77339209744,104265.57947195283,64334.59985337412,44367.75513175412,24959.365877795,0.0,69327.12100954913,21215.46099612575,1543.8202259411428,0.0,0.8866434627468162,2.8151784482984774,0.0014959080323721466,354539.05390471517,1557299.7885697884,4.39246331657534,1557299.7885697884,4.39246331657534,0.8499999999999999,0.09607410680488125,4.564652377983593,1.268517467691563,1.0,0.0,4.564652377983427,1.28441341337606,1.2847150815875996,3.5538809626609837,19415.660867982635,1979.8464172763008,2034.6934298245008,2034.6934298245008,7.576303899205552,5.2161719399437905,0.42182305662119646,4.794348883322594,3.1993420440557805,3.1993420440557805,0.9140977268730801,0.0,0.0,0.0002348562418134971,1.00018498732451,0.00023481280442104653,198.87542354074807,0.0,8.679276315056156e-06,24.597069076869143,0.05794545481936975,7.865493620793554e-05,0.00015620130560556155,0.0007130046610765684,0.09607410680379888,0.08187396140555017,0.01420014539824871,0.09607387675521009,0.08187396140647257,0.014200145398408682,0.43059911446760607,0.43059911446760607,0.07468271876463332,0.0,5.077027843358053,4.600096792449904,7.845764433112436,5.053071972405121,4.575654110269738,7.824667528037764,24959.365877795,21215.46099612575,0.85,0.9186428556204783,0.6962846278218082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511452202734687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.43119997418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.088911359559,1543.8202259411428,0.43059911446760607,0.07468271876463332,6.112851554438009,3.1993420440557805
