time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2106.0,-29.945104944954043,5.216448441555872,35.03207183951649,24.289794579986506,5.065761805328247,-26.4440102433263,-40.023976495116926,1.5646671037007116,0.03797156615507902,-5.008684237142078,40.06409889470959,48269.57111580381,15416.819806550258,15416.819806550258,63686.39092235407,88201.12409155646,88201.12409155646,15416.819806550258,103617.94389810672,103617.94389810672,103617.94389810672,128577.1169956899,104264.37635766163,64333.383839340226,44367.76946480156,24959.173097583178,0.0,69326.94256238473,21215.2971329457,1543.8134333498608,0.0,0.8866424012645393,2.815239466835173,0.0014959080323721466,354535.95920562616,1557298.8441836447,4.392498994101842,1557298.8441836447,4.392498994101842,0.85,0.09607515572967541,4.564652377983593,1.268514647758566,1.0,0.0,4.564652377986042,1.2844160213312332,1.2847176343607118,3.5538737466483465,19415.43683183205,1979.8235719467962,2034.6934298245008,2034.6934298245008,7.576974290362755,5.216448441555872,0.4223446144339631,4.7941038271219085,3.199788691207185,3.199788691207185,0.91422534034491,0.0,0.0,0.00023481280442104653,1.0001840290072095,0.0002347696000046347,198.87688373478787,0.0,8.638629821113361e-06,24.481876913035265,0.05795409344919086,7.864198697324392e-05,0.0001561708174478026,0.0007128654932347537,0.09607515572911032,0.0818734453525902,0.01420171037652013,0.09607542139940582,0.08187344535307174,0.014201710376603668,0.43059600234285067,0.43059600234285067,0.07469088039748759,0.0,5.0710762813730526,4.594095107477244,7.839784738127776,5.046655803297142,4.569666779507486,7.815424227517099,24959.173097583178,21215.2971329457,0.85,0.9186383903349705,0.6962599147130687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511558675024783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.31600781035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.055239759655,1543.8134333498608,0.43059600234285067,0.07469088039748759,6.112851554438009,3.199788691207185
2107.0,-29.946866502696338,5.216712229345298,35.0320694616631,24.288877320382767,5.065209251124671,-26.44565115303296,-40.025454958062596,1.563993901461328,0.03232751177301907,-5.009030789009864,40.06407441871471,48267.881190201624,15418.345465268856,15418.345465268856,63686.226655470484,88199.44370651654,88199.44370651654,15418.345465268856,103617.78917178539,103617.78917178539,103617.78917178539,128576.8121550169,104263.24822942447,64332.2437865019,44367.78271435841,24959.022983231516,0.0,69326.80569758992,21215.169535746787,1543.8119585092886,0.0,0.8866407245414891,2.815273108638279,0.0014959080323721466,354531.1699276874,1557297.7874311677,4.392555350630538,1557297.7874311677,4.392555350630538,0.85,0.09607624800685652,4.564652377983593,1.2685122058680283,1.0,0.0,4.5646523779843635,1.284419258056208,1.284720816350277,3.5538647909184786,19415.226759098754,1979.8021504895917,2034.6934298245008,2034.6934298245008,7.577724112766579,5.216712229345298,0.42279872132638996,4.793913508018908,3.2002323890934026,3.2002323890934026,0.9143521111695436,0.0,0.0,0.0002347696000046347,1.0001832797543515,0.0002347265793748271,198.8783379821239,0.0,8.592359699564825e-06,24.350747388566713,0.05796268580889043,7.862882772535964e-05,0.00015614077227927507,0.0007127283474847875,0.09607624800556744,0.08187298187252254,0.014203266133044897,0.09607629601646628,0.08187298187362105,0.014203266133235463,0.43059288193868633,0.43059288193868633,0.07469894411189733,0.0,5.0653017911993174,4.5882394834595175,7.834166764028453,5.041358300782861,4.564163656168091,7.811010353903839,24959.022983231516,21215.169535746787,0.85,0.9186378344514504,0.6962369130455928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511664595733142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.18487828588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.02169391589,1543.8119585092886,0.43059288193868633,0.07469894411189733,6.112851554438009,3.2002323890934026
2108.0,-29.948619770508813,5.216964313170031,35.032066082377916,24.288017162494384,5.064726671267798,-26.447277602131965,-40.02691236147655,1.5633845028907247,0.026244022763933117,-5.00931177116825,40.06404049407407,48266.132838997626,15419.749941031949,15419.749941031949,63685.88278002958,88197.70433186443,88197.70433186443,15419.749941031949,103617.45427289637,103617.45427289637,103617.45427289637,128576.24622424546,104262.0894284214,64331.073289169704,44367.795710279664,24958.79195134909,0.0,69326.58766162876,21214.973158646724,1543.8043472858399,0.0,0.886639416062319,2.815320173417945,0.0014959080323721466,354527.28684737167,1557296.3227337638,4.392599330172853,1557296.3227337638,4.392599330172853,0.85,0.09607727724966643,4.564652377983593,1.268509631003253,1.0,0.0,4.564652377985447,1.2844221961035829,1.2847236998279237,3.5538566616420213,19415.01097468166,1979.78014660273,2034.6934298245008,2034.6934298245008,7.578414376834131,5.216964313170031,0.4232736907659236,4.793690622404108,3.200672712479139,3.200672712479139,0.9144779178511826,0.0,0.0,0.0002347265793748271,1.00018241978274,0.0002346837684127806,198.87978540435475,0.0,8.555871355078652e-06,24.2473394202929,0.057971241680245506,7.861585791295208e-05,0.00015611072146187502,0.0007125911759496821,0.09607727724882933,0.08187247440734235,0.014204802841486983,0.09607728672061283,0.08187247440805569,0.014204802841610747,0.43058975977090275,0.43058975977090275,0.07470694744948851,0.0,5.059496470384772,4.582408710402888,7.82819488948229,5.03555579393219,4.558556216528302,7.803752835624778,24958.79195134909,21214.973158646724,0.85,0.9186357633938296,0.6962138836917285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511770085179334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.0814703176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.988233877622,1543.8043472858399,0.43058975977090275,0.07470694744948851,6.112851554438009,3.200672712479139
2109.0,-29.950364656330382,5.217204208216858,35.03206174698357,24.287103779520862,5.064180811926043,-26.44890283492972,-40.028380835987605,1.562718990525911,0.020495098459434757,-5.009646365652822,40.06400588672139,48264.47777452087,15421.212594380813,15421.212594380813,63685.69036890168,88196.0111986505,88196.0111986505,15421.212594380813,103617.22379303133,103617.22379303133,103617.22379303133,128575.80954092136,104260.94399834528,64329.9631802423,44367.75646455886,24958.58574789003,0.0,69326.34221244889,21214.797885706525,1543.7994277962914,0.0,0.8866378369233174,2.8153565943786014,0.0014959080323721466,354522.6629060113,1557294.82856132,4.392652407031536,1557294.82856132,4.392652407031536,0.85,0.09607832029727283,4.564652377983593,1.2685072413133454,1.0,0.0,4.564652377984437,1.2844253960924004,1.2847268455775531,3.553847807642707,19414.79768011198,1979.7583966096456,2034.6934298245008,2034.6934298245008,7.579133233703393,5.217204208216858,0.423713697678191,4.793490510538667,3.201109944815176,3.201109944815176,0.9146028413757646,0.0,0.0,0.0002346837684127806,1.0001815501951434,0.00023464116926271228,198.88122592521455,0.0,8.514234944761051e-06,24.12934183345282,0.057979755915190265,7.860279157642381e-05,0.0001560809768363568,0.0007124554020740781,0.09607832029610396,0.08187199050675835,0.014206329789345606,0.09607805236089921,0.0818719905077544,0.01420632978951843,0.43058663379609946,0.43058663379609946,0.07471487727034835,0.0,5.0537894308974955,4.576667518434135,7.822374793134429,5.030141464112262,4.553072058426494,7.798433748154366,24958.58574789003,21214.797885706525,0.85,0.9186362403736582,0.6961924751000933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511875079643728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.963472730764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.95488119569,1543.7994277962914,0.43058663379609946,0.07471487727034835,6.112851554438009,3.201109944815176
2110.0,-29.952101276864205,5.21743310707388,35.032056610903254,24.28627872085201,5.0637403417040945,-26.450510088054042,-40.02981256982309,1.5621491528939877,0.014117464844787264,-5.009900040902399,40.063973894206796,48262.69059103146,15422.532137157303,15422.532137157303,63685.22272818876,88194.23969838156,88194.23969838156,15422.532137157303,103616.77183553886,103616.77183553886,103616.77183553886,128575.13745835659,104259.76477765475,64328.765567032606,44367.77690069127,24958.365622817728,0.0,69326.142523509,21214.61077939507,1543.791855825271,0.0,0.8866366605252994,2.8154107157087975,0.0014959080323721466,354519.1572626775,1557293.4472854754,4.392691947339856,1557293.4472854754,4.392691947339856,0.85,0.09607931236558405,4.564652377983593,1.2685044790757822,1.0,0.0,4.564652377981422,1.2844281483280973,1.2847295437407926,3.5538401925598313,19414.57809327295,1979.736004983654,2034.6934298245008,2034.6934298245008,7.579781755371149,5.21743310707388,0.4241822558077635,4.793250851266117,3.201543920342919,3.201543920342919,0.9147268343836911,0.0,0.0,0.00023464116926271228,1.0001806927149388,0.0002345987789724184,198.88265964078712,0.0,8.472171188961332e-06,24.010133149516413,0.057988228086379226,7.859005408770613e-05,0.00015605111517500613,0.0007123190939705833,0.09607931236489535,0.08187147180267956,0.014207840562215792,0.09607930060023542,0.08187147180326643,0.014207840562317628,0.4305835063230843,0.4305835063230843,0.07472275350445078,0.0,5.047967961385268,4.570901627947762,7.815918244209399,5.024017505747167,4.547360303501819,7.789591844648442,24958.365622817728,21214.61077939507,0.85,0.9186321409213363,0.6961687010735558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511979573592593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.84426404683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.921637990714,1543.791855825271,0.4305835063230843,0.07472275350445078,6.112851554438009,3.201543920342919
2111.0,-29.953829978805604,5.217650499526015,35.03205084250785,24.285410425532632,5.063240240329266,-26.452116177083347,-40.031255409680284,1.5615264386068235,0.00819275045807899,-5.010208508228279,40.063945204496235,48260.99445652399,15423.912905743766,15423.912905743766,63684.90736226776,88192.54333905253,88192.54333905253,15423.912905743766,103616.4562447963,103616.4562447963,103616.4562447963,128574.65094297366,104258.62971395392,64327.628129928235,44367.779537806324,24958.194698177365,0.0,69325.97423598368,21214.46549345076,1543.788401536772,0.0,0.886635193013354,2.8154525014403786,0.0014959080323721466,354514.89446160075,1557292.20860888,4.392741272475811,1557292.20860888,4.392741272475811,0.85,0.09608032245970506,4.564652377983593,1.2685019844351335,1.0,0.0,4.564652377982604,1.2844311473721566,1.284732489038344,3.5538318946270544,19414.36672906253,1979.7144518324333,2034.6934298245008,2034.6934298245008,7.580460367965179,5.217650499526015,0.4246158494634198,4.793034650062595,3.201974978511815,3.201974978511815,0.9148499938605186,0.0,0.0,0.0002345987789724184,1.0001798712759447,0.00023455658897947744,198.88408683704253,0.0,8.430693676592347e-06,23.89258587946271,0.05799665878005582,7.857721972426616e-05,0.00015602155924815224,0.0007121841814387861,0.09608032245868561,0.08187098210213922,0.014209340356546389,0.09608035257778776,0.0818709821030079,0.014209340356697155,0.4305803723256616,0.4305803723256616,0.07473054437762668,0.0,5.04220800650495,4.565215490673836,7.809419908794325,5.018401258686367,4.541889677550273,7.782818037919867,24958.194698177365,21214.46549345076,0.85,0.9186298218541598,0.6961459249349301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512083573994274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.72671677677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.888502204141,1543.788401536772,0.4305803723256616,0.07473054437762668,6.112851554438009,3.201974978511815
2112.0,-29.95555130961572,5.217856655181322,35.032044244213566,24.284541641268902,5.062742180881156,-26.453715426356304,-40.03268958823753,1.560906297621599,0.0022136449404683844,-5.010509596126307,40.06390949507529,48259.29392331491,15425.261321363203,15425.261321363203,63684.55524467811,88190.8355606921,88190.8355606921,15425.261321363203,103616.0968820553,103616.0968820553,103616.0968820553,128574.07970585395,104257.48079910554,64326.484036546615,44367.77418062103,24957.982823798655,0.0,69325.75700441969,21214.285400228855,1543.7824508685187,0.0,0.8866337885138602,2.815495866484108,0.0014959080323721466,354510.73367780977,1557290.6668577348,4.392788479778579,1557290.6668577348,4.392788479778579,0.85,0.09608130222819086,4.564652377983593,1.2684994485834613,1.0,0.0,4.564652377984456,1.2844341339846372,1.2847354221584286,3.5538236311292155,19414.152785581133,1979.692635668769,2034.6934298245008,2034.6934298245008,7.581123079899899,5.217856655181322,0.4250435765774574,4.7928130786038645,3.202402947079999,3.202402947079999,0.9149722705942854,0.0,0.0,0.00023455658897947744,1.0001791067722394,0.00023451458582896654,198.8855079657194,0.0,8.390918219724082e-06,23.77986223469805,0.058005049698275545,7.856446432521864e-05,0.0001559921246542588,0.0007120498227497754,0.09608130222724245,0.08187047861142493,0.014210823615817514,0.09608130990023676,0.08187047861223308,0.014210823615957784,0.43057723410314747,0.43057723410314747,0.07473826012264836,0.0,5.036461289808585,4.559569543032467,7.8027803468162915,5.012723241066794,4.536418453175827,7.775628293039233,24957.982823798655,21214.285400228855,0.85,0.9186276211973864,0.6961235766994691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218710159135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.61399313201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.85546716602,1543.7824508685187,0.43057723410314747,0.07473826012264836,6.112851554438009,3.202402947079999
2113.0,-29.957264637822647,5.21805180927914,35.032036860887864,24.283681902475678,5.062252452466766,-26.45530663925651,-40.03411496579645,1.5602944539005683,-0.0037852382340020085,-5.010805748556989,40.06387343274113,48257.59128896388,15426.581508261877,15426.581508261877,63684.17279722576,88189.13113122174,88189.13113122174,15426.581508261877,103615.71263948362,103615.71263948362,103615.71263948362,128573.48464800337,104256.33539355182,64325.33780375648,44367.7750997726,24957.77200851975,0.0,69325.54710829235,21214.106207241788,1543.7764711974569,0.0,0.8866324104212778,2.815540071313782,0.0014959080323721466,354506.64113544964,1557289.1098707651,4.392834799604663,1557289.1098707651,4.392834799604663,0.85,0.09608226393100143,4.564652377983593,1.2684969132812696,1.0,0.0,4.564652377984783,1.2844370814301544,1.2847383163421118,3.5538154760380225,19413.939495577855,1979.6708861413283,2034.6934298245008,2034.6934298245008,7.581771918137304,5.21805180927914,0.42546448260052294,4.792587326678617,3.2028278882018935,3.2028278882018935,0.9150936823433982,0.0,0.0,0.00023451458582896654,1.0001782765240324,0.00023447278483590582,198.8869225052362,0.0,8.353817925520105e-06,23.67472000092398,0.058013403516201066,7.855178909779848e-05,0.00015596279673116807,0.000711915950975898,0.09608226393008035,0.08186997141865976,0.01421229251142058,0.09608229692261634,0.0818699714194446,0.014212292511556823,0.43057409114797307,0.43057409114797307,0.07474590286517824,0.0,5.030721158369317,4.553963059186174,7.795958266491141,5.007020510323002,4.530979171454362,7.768086051997045,24957.77200851975,21214.106207241788,0.85,0.9186248858266595,0.696101124360136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512290189151205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.50885089824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.82252217283,1543.7764711974569,0.43057409114797307,0.07474590286517824,6.112851554438009,3.2028278882018935
2114.0,-29.958969546034147,5.218236053048461,35.03202870648175,24.28281783303248,5.061756016193638,-26.456890943769864,-40.035535488836445,1.5596774139297613,-0.009731205169714485,-5.01110828571789,40.06383620670054,48255.907121615644,15427.890747681447,15427.890747681447,63683.797869297094,88187.43758857597,88187.43758857597,15427.890747681447,103615.32833625741,103615.32833625741,103615.32833625741,128572.89044242857,104255.19394538918,64324.20297772979,44367.767741843774,24957.562106171154,0.0,69325.32984801492,21213.92779024548,1543.770715939207,0.0,0.8866310040021715,2.815582840275289,0.0014959080323721466,354502.4604005297,1557287.5026421412,4.392882071629804,1557287.5026421412,4.392882071629804,0.8500000000000001,0.09608321227542732,4.564652377983593,1.268494415343739,1.0,0.0,4.564652377984189,1.2844400527672013,1.284741234682352,3.553807254880827,19413.72694249431,1979.6492117587875,2034.6934298245008,2034.6934298245008,7.582415375967549,5.218236053048461,0.4258733678189319,4.792362685229529,3.2032498541133703,3.2032498541133703,0.9152142440323915,0.0,0.0,0.00023447278483590582,1.000177402805945,0.0002344311960839195,198.8883301107357,0.0,8.31367086750922e-06,23.560943238521126,0.058021717187068576,7.853915892032292e-05,0.0001559336259155829,0.0007117827963431695,0.096083212274476,0.08186946466862823,0.014213747605847775,0.09608324582761343,0.08186946466943881,0.014213747605988506,0.43057094303684224,0.43057094303684224,0.07475347170656028,0.0,5.02500245741561,4.548402491881632,7.789017590506774,5.001377080548195,4.525590234016136,7.760658484635542,24957.562106171154,21213.92779024548,0.85,0.9186223564880828,0.6960790122082255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512392798837381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.395074135835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.789680120764,1543.770715939207,0.43057094303684224,0.07475347170656028,6.112851554438009,3.2032498541133703
2115.0,-29.960667229613634,5.2184096199505685,35.03201978992267,24.28196301860737,5.061266822064216,-26.458468020678747,-40.03695108750833,1.5590676131288492,-0.015668409460602106,-5.011405648720304,40.063797698534756,48254.23531920265,15429.171971747148,15429.171971747148,63683.4072909498,88185.75325154813,88185.75325154813,15429.171971747148,103614.92522329527,103614.92522329527,103614.92522329527,128572.27248934688,104254.06172271441,64323.080915986735,44367.75645191964,24957.347266051613,0.0,69325.10371797124,21213.74517614387,1543.7645820474363,0.0,0.8866296285735188,2.815626102078213,0.0014959080323721466,354498.3512045649,1557285.8400592762,4.392928302113984,1557285.8400592762,4.392928302113984,0.85,0.09608414128553225,4.564652377983593,1.2684918937785552,1.0,0.0,4.564652377981681,1.2844429898316385,1.2847441190143245,3.553799128587183,19413.516107321364,1979.6277125543754,2034.6934298245008,2034.6934298245008,7.58304506496488,5.2184096199505685,0.4262757815947298,4.792133838355839,3.2036688539992473,3.2036688539992473,0.9153339582854992,0.0,0.0,0.0002344311960839195,1.000176653448048,0.00023438979031927234,198.8897317688922,0.0,8.271517433947381e-06,23.44148040780688,0.05802998870450252,7.852657439419256e-05,0.00015590462168972694,0.0007116504021346445,0.09608414128461358,0.08186895277971658,0.014215188504897006,0.0960841913288388,0.08186895278049934,0.014215188505032915,0.4305677898488939,0.4305677898488939,0.0747609696841672,0.0,5.019297232543522,4.542887344624148,7.781906766748307,4.995737239259711,4.5202665599786656,7.752877452681389,24957.347266051613,21213.74517614387,0.85,0.9186197189120261,0.6960571673359593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512494905632747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.275611305115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.756949638333,1543.7645820474363,0.4305677898488939,0.0747609696841672,6.112851554438009,3.2036688539992473
2116.0,-29.962356179702343,5.218572181660272,35.03200996205591,24.28106398964303,5.06072359102782,-26.460042640399095,-40.038366232160456,1.5584100517248527,-0.02128494484929888,-5.01174281442213,40.06375332160484,48252.60439179606,15430.492594835601,15430.492594835601,63683.09698663167,88184.11424218651,88184.11424218651,15430.492594835601,103614.6068370221,103614.6068370221,103614.6068370221,128571.72589655698,104252.94603698966,64321.970462402074,44367.75063843065,24957.11905953488,0.0,69324.86969796554,21213.55120060465,1543.7586291316068,0.0,0.8866280716106363,2.8156605110155635,0.0014959080323721466,354493.6920287982,1557283.9240952814,4.39298063438819,1557283.9240952814,4.39298063438819,0.85,0.09608506835607161,4.564652377983593,1.2684895573882384,1.0,0.0,4.564652377984036,1.2844461498441906,1.284747226581477,3.5537903854803927,19413.308351552136,1979.6065273617533,2034.6934298245008,2034.6934298245008,7.583694117578459,5.218572181660272,0.4266505372651004,4.791921644395171,3.204084940103131,3.204084940103131,0.9154528400294659,0.0,0.0,0.00023438979031927234,1.0001757470372292,0.00023434860424639725,198.891126233702,0.0,8.23518142436049e-06,23.338504156637626,0.05803822388592689,7.851399576758354e-05,0.0001558757945516888,0.0007115188162704482,0.09608506835491362,0.0818684507005468,0.014216617654366819,0.09608482630061746,0.08186845070153347,0.014216617654538148,0.43056463164792946,0.43056463164792946,0.07476839602133839,0.0,5.013691992387237,4.537460102998182,7.774969292945229,4.990457869572822,4.515115784784371,7.746554631646916,24957.11905953488,21213.55120060465,0.85,0.9186183438077282,0.6960359911532892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512596581108668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.17263505395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.72430705909,1543.7586291316068,0.43056463164792946,0.07476839602133839,6.112851554438009,3.204084940103131
2117.0,-29.964037401180526,5.218724558097531,35.0319992774107,24.280227964650862,5.0602467345210265,-26.4616036649535,-40.03976796576751,1.5578129982935522,-0.027164705852555926,-5.012027713825647,40.06370871036145,48250.94835504978,15431.714827528966,15431.714827528966,63682.66318257875,88182.459563347,88182.459563347,15431.714827528966,103614.17439087597,103614.17439087597,103614.17439087597,128571.04613662552,104251.84160436486,64320.86214120482,44367.75495906671,24956.871745749544,0.0,69324.62670481626,21213.340983887112,1543.7503940214906,0.0,0.88662678176358,2.8157044807928475,0.0014959080323721466,354489.75514031923,1557281.9980166485,4.393023988521819,1557281.9980166485,4.393023988521819,0.85,0.0960859559581781,4.564652377983593,1.2684870534064245,1.0,0.0,4.564652377982418,1.284449026501658,1.2847500510090732,3.553782426396429,19413.1026912623,1979.5855558485619,2034.6934298245008,2034.6934298245008,7.584294813818711,5.218724558097531,0.42704107193292806,4.791683486164603,3.2044979955854753,3.2044979955854753,0.9155708558815644,0.0,0.0,0.00023434860424639725,1.000174945165636,0.00023430761326218531,198.89251433458318,0.0,8.191544419270663e-06,23.21483688421306,0.05804641543034616,7.850153818250747e-05,0.0001558470660638898,0.0007113876807103006,0.09608595595735456,0.08186792327353604,0.014218032683818514,0.09608567442402267,0.08186792327423772,0.014218032683940375,0.430561471092729,0.430561471092729,0.07477577082217579,0.0,5.008068700563172,4.532074465726623,7.767667795985119,4.984863007973104,4.509995276387315,7.737900649906635,24956.871745749544,21213.340983887112,0.85,0.9186153061269129,0.6960145427180151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512697734879376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.04896778152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.691782851325,1543.7503940214906,0.430561471092729,0.07477577082217579,6.112851554438009,3.2044979955854753
2118.0,-29.96571182171535,5.218867036980931,35.03198806460853,24.279403464775555,5.059795949622495,-26.46315596061468,-40.04115698682142,1.5572400885214162,-0.03340544569402937,-5.012302196375746,40.063671957389914,48249.26605318599,15432.902533992054,15432.902533992054,63682.16858717804,88180.73813940703,88180.73813940703,15432.902533992054,103613.64067339907,103613.64067339907,103613.64067339907,128570.31350761099,104250.67927790569,64319.736700689675,44367.713974684455,24956.67283421192,0.0,69324.38680889638,21213.17190908013,1543.7447079244457,0.0,0.8866255165002137,2.8157544118161617,0.0014959080323721466,354485.9622298044,1557280.4112181803,4.39306651643552,1557280.4112181803,4.39306651643552,0.85,0.09608683682557716,4.564652377983593,1.2684845170052723,1.0,0.0,4.564652377984463,1.2844517898800982,1.284752762381457,3.553774780764404,19412.886250357606,1979.5634850185952,2034.6934298245008,2034.6934298245008,7.584878541296117,5.218867036980931,0.4274281784673519,4.791438858513579,3.2049082494468157,3.2049082494468157,0.9156880712705188,0.0,0.0,0.00023430761326218531,1.0001742398033908,0.0002342667946619424,198.8938968372434,0.0,8.152799914960592e-06,23.105034958998317,0.05805456823026112,7.84891953799371e-05,0.00015581841788224823,0.0007112569117198455,0.09608683682478432,0.08186740102836423,0.014219435796420089,0.09608688727593169,0.08186740102903975,0.01421943579653741,0.4305583075599762,0.4305583075599762,0.07478307768489209,0.0,5.002372524884095,4.526671145351827,7.759974176311118,4.978896750681713,4.504540939693925,7.7286594250035705,24956.67283421192,21213.17190908013,0.85,0.9186113504722082,0.6959926841645597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512798427109024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.93916585631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.659357175056,1543.7447079244457,0.4305583075599762,0.07478307768489209,6.112851554438009,3.2049082494468157
2119.0,-29.967377792419235,5.218999625815821,35.03197636854173,24.27857012897732,5.059333326681235,-26.464701834464375,-40.042533714417345,1.5566573687257865,-0.03955363957845748,-5.012588483610602,40.06363545567241,48247.56720183811,15434.089339813241,15434.089339813241,63681.65654165135,88179.03074091359,88179.03074091359,15434.089339813241,103613.12008072683,103613.12008072683,103613.12008072683,128569.60529634327,104249.52167725873,64318.58489079233,44367.707540518226,24956.48521561645,0.0,69324.19275613467,21213.01243327398,1543.7399645173095,0.0,0.8866241901697278,2.8158017540162525,0.0014959080323721466,354482.0062313291,1557278.8352687347,4.393111097019915,1557278.8352687347,4.393111097019915,0.85,0.09608770748573689,4.564652377983593,1.2684819163149221,1.0,0.0,4.564652377984644,1.2844545987832343,1.2847555195104066,3.553767009209741,19412.670689463055,1979.5415039246896,2034.6934298245008,2034.6934298245008,7.585461826130968,5.218999625815821,0.4278015285171515,4.791198097298669,3.2053157715068044,3.2053157715068044,0.9158045061448012,0.0,0.0,0.0002342667946619424,1.0001733628114007,0.00023422618855139146,198.89527238003086,0.0,8.118570465753812e-06,23.008028699946305,0.05806268680072687,7.847696358710709e-05,0.00015578983107483532,0.0007111264228814092,0.09608770748487758,0.08186688333307618,0.014220824151801403,0.0960880638273049,0.0818668833338083,0.01422082415192858,0.4305551369819817,0.4305551369819817,0.0747903015406689,0.0,4.996647300737152,4.521271972276736,7.752061272960873,4.973034844032156,4.499136108749838,7.719846246007307,24956.48521561645,21213.01243327398,0.85,0.9186065356096916,0.6959701264977018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289871334047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.842159597254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.627011703635,1543.7399645173095,0.4305551369819817,0.0747903015406689,6.112851554438009,3.2053157715068044
2120.0,-29.969037251019174,5.219121389401601,35.03196372141556,24.277651332691335,5.058745987369025,-26.46625431837582,-40.0439415249042,1.555963054725698,-0.044621290894440335,-5.0129625122670305,40.063584361874284,48246.0467026903,15435.388369706312,15435.388369706312,63681.43507239661,88177.50334310447,88177.50334310447,15435.388369706312,103612.89171281079,103612.89171281079,103612.89171281079,128569.14318244529,104248.48387823657,64317.55184786174,44367.702255972035,24956.2514696345,0.0,69323.95372560654,21212.813749189325,1543.734644783366,0.0,0.8866224696620766,2.8158246646210925,0.0014959080323721466,354476.83784912457,1557276.629313116,4.39316892681134,1557276.629313116,4.39316892681134,0.8500000000000001,0.0960885855260346,4.564652377983593,1.2684797689458356,1.0,0.0,4.564652377983149,1.2844579290466318,1.2847587983944586,3.553757795221547,19412.477437251102,1979.5217976833173,2034.6934298245008,2034.6934298245008,7.58610026623896,5.219121389401601,0.4281250548773814,4.79099633452422,3.205720547533631,3.205720547533631,0.9159201564381803,0.0,0.0,0.00023422618855139146,1.000172687447761,0.0002341857476123343,198.89664256264396,0.0,8.076363418323425e-06,22.888413927528585,0.058070763164145195,7.846445745498256e-05,0.00015576173109640892,0.0007109981562480639,0.09608858552464367,0.08186638541333714,0.01422220011130652,0.09608832805841414,0.0818663854145222,0.014222200111512406,0.4305519574171831,0.4305519574171831,0.07479744055860464,0.0,4.991161384366421,4.516058461872831,7.744704049036443,4.9683412213726115,4.494499575335567,7.714538030272195,24956.2514696345,21212.813749189325,0.85,0.9186065082850905,0.6959505929747544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512998494798697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.722544824835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.594779696477,1543.734644783366,0.4305519574171831,0.07479744055860464,6.112851554438009,3.205720547533631
2121.0,-29.970688605069796,5.219234127965224,35.03195027635763,24.276863713189982,5.058325213552772,-26.4677828493429,-40.04530040603129,1.5554194578262774,-0.05081923425382229,-5.013205152829423,40.063535826173805,48244.33594335624,15436.471372365188,15436.471372365188,63680.807315721424,88175.81362106845,88175.81362106845,15436.471372365188,103612.28499343363,103612.28499343363,103612.28499343363,128568.26628279197,104247.35647321897,64316.4007606639,44367.728569505634,24955.981289358344,0.0,69323.70985886398,21212.584095954593,1543.7242058747374,0.0,0.8866214092866374,2.8158777629017817,0.0014959080323721466,354473.485038279,1557274.5338045915,4.393204568280824,1557274.5338045915,4.393204568280824,0.85,0.09608938770655616,4.564652377983593,1.2684771226486191,1.0,0.0,4.564652377982249,1.284460554266345,1.2847613722816038,3.55375053194282,19412.267499191068,1979.5003899589635,2034.6934298245008,2034.6934298245008,7.586632534463255,5.219234127965224,0.42850200015679274,4.790732127808432,3.206122278925034,3.206122278925034,0.916034936835724,0.0,0.0,0.0002341857476123343,1.0001718463255433,0.00023414551056670093,198.89800607001246,0.0,8.043567000550533e-06,22.79546887956021,0.058078806731145745,7.845238772912755e-05,0.00015573335988320675,0.0007108686515222544,0.09608938770596531,0.08186582926240996,0.01422355844355535,0.09608937531266583,0.08186582926291336,0.0142235584436428,0.4305487783270279,0.4305487783270279,0.07480454014221713,0.0,4.985531420861321,4.510804563361717,7.7366000234056855,4.962385918575592,4.489332193012274,7.703707003792033,24955.981289358344,21212.584095954593,0.85,0.9186006843166511,0.6959283633489436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513097887524078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62959977687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.562622616111,1543.7242058747374,0.4305487783270279,0.07480454014221713,6.112851554438009,3.206122278925034
2122.0,-29.972332362977824,5.219336118049563,35.03193599373878,24.275926476717018,5.057719701929505,-26.46932301796895,-40.04669868210328,1.5547103569207275,-0.05587755563703922,-5.013597949917985,40.063484540318804,48242.84787303577,15437.761189879317,15437.761189879317,63680.609062915086,88174.28511321948,88174.28511321948,15437.761189879317,103612.04630309879,103612.04630309879,103612.04630309879,128567.81080823869,104246.30204253654,64315.38428451289,44367.68639780406,24955.76450513991,0.0,69323.45090294397,21212.399829368922,1543.7203360806545,0.0,0.8866195938091488,2.8158983659275494,0.0014959080323721466,354468.05741510855,1557272.3195616165,4.393265590467393,1557272.3195616165,4.393265590467393,0.85,0.09609025179209635,4.564652377983593,1.2684750324254859,1.0,0.0,4.564652377984059,1.2844639529384956,1.2847647200639911,3.553741128772777,19412.071149939067,1979.4803679073964,2034.6934298245008,2034.6934298245008,7.5872664469216256,5.219336118049563,0.4288001892068385,4.790535928842725,3.2065214907073964,3.2065214907073964,0.9161489973449705,0.0,0.0,0.00023414551056670093,1.0001710580822187,0.00023410546493483225,198.89936332168844,0.0,8.003068146625945e-06,22.68069512753793,0.05808680979929237,7.843996988503101e-05,0.00015570554068166991,0.0007107416665378056,0.09609025179055808,0.08186533893761799,0.014224912852940093,0.09608964073825331,0.08186533893892853,0.014224912853167813,0.430545593690702,0.430545593690702,0.07481155796758487,0.0,4.980151064962399,4.5057236952070525,7.729195607751706,4.957720394280955,4.484659996162236,7.698803910563697,24955.76450513991,21212.399829368922,0.85,0.918601255902146,0.6959094973586641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513196796120496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.514826024846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.530572581596,1543.7203360806545,0.430545593690702,0.07481155796758487,6.112851554438009,3.2065214907073964
2123.0,-29.97396838010724,5.219430203566781,35.03192118398506,24.275202978774928,5.057390251245724,-26.470828610580035,-40.048023860994704,1.5542504817183058,-0.06286458919959159,-5.013775240884804,40.063440621185286,48241.05375674643,15438.7097379338,15438.7097379338,63679.76349468023,88172.47061943475,88172.47061943475,15438.7097379338,103611.18035736855,103611.18035736855,103611.18035736855,128566.6838677337,104245.0847532052,64314.18484512619,44367.66656453223,24955.503510365143,0.0,69323.17007489737,21212.177983810372,1543.7089422161528,0.0,0.8866188496437495,2.8159694685068817,0.0014959080323721466,354465.60765110474,1557270.4233753104,4.3932906035502,1557270.4233753104,4.3932906035502,0.8500000000000001,0.09609100373801167,4.564652377983593,1.2684721130365508,1.0,0.0,4.564652377983717,1.2844661858987596,1.284766902107182,3.5537349508267817,19411.84447420432,1979.4572534152155,2034.6934298245008,2034.6934298245008,7.587732634132229,5.219430203566781,0.4291917493088464,4.790238454257935,3.2069176479294477,3.2069176479294477,0.9162621851226993,0.0,0.0,0.00023410546493483225,1.000170254754467,0.00023406561415116573,198.900714198018,0.0,7.965050682494875e-06,22.572953634190476,0.05809477484997486,7.842820288132894e-05,0.0001556772620535033,0.0007106125844304988,0.09609100373768678,0.08186475774096194,0.014226245996724838,0.09609127715385032,0.08186475774123873,0.014226245996772937,0.43054241161201545,0.43054241161201545,0.07481854742667833,0.0,4.974402717088992,4.5004467373607895,7.720422329018845,4.950910651685206,4.479005538112176,7.684981975075061,24955.503510365143,21212.177983810372,0.85,0.918592779670636,0.6958864360159289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513295251020872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.4070845315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.498619678005,1543.7089422161528,0.43054241161201545,0.07481854742667833,6.112851554438009,3.2069176479294477
2124.0,-29.975597365200162,5.219514023666592,35.03190598637546,24.274301574938022,5.0568224760867375,-26.472351708138532,-40.04940058859063,1.5535768190252692,-0.06807558510632816,-5.0141526200248085,40.06339970456614,48239.53693581089,15439.94158802274,15439.94158802274,63679.478523833626,88170.93338252795,88170.93338252795,15439.94158802274,103610.87497055069,103610.87497055069,103610.87497055069,128566.22730862959,104244.03214931831,64313.15035472323,44367.646438438984,24955.352338078897,0.0,69322.99877651788,21212.04948736706,1543.708517577967,0.0,0.8866170751100997,2.815993883693673,0.0014959080323721466,354460.3931610148,1557268.6568226076,4.39335024975615,1557268.6568226076,4.39335024975615,0.85,0.09609184733804811,4.564652377983593,1.2684699019277472,1.0,0.0,4.564652377983335,1.2844694180991438,1.2847700838745038,3.553726008314557,19411.648465126353,1979.4372660517458,2034.6934298245008,2034.6934298245008,7.5883380570774674,5.219514023666592,0.42948177257408293,4.790032251092509,3.2073115905905576,3.2073115905905576,0.9163747401687308,0.0,0.0,0.00023406561415116573,1.000169525159118,0.0002340259408663026,198.9020592839982,0.0,7.9263493326209e-06,22.46327400864763,0.05810270119930749,7.841597987628832e-05,0.0001556496342748774,0.0007104864732250957,0.09609184733659151,0.08186427218059261,0.014227575155998895,0.09609189153287176,0.08186427218183355,0.014227575156214556,0.43053921629608705,0.43053921629608705,0.07482542621211515,0.0,4.9689128831465155,4.495355622519867,7.712335788534631,4.94607703491846,4.474280145486659,7.679246649867196,24955.352338078897,21212.04948736706,0.85,0.9185909387607751,0.6958662750774034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513393243544241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.297404905956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.466767056078,1543.708517577967,0.43053921629608705,0.07482542621211515,6.112851554438009,3.2073115905905576
2125.0,-29.977218734672554,5.219588960965542,35.03188991824086,24.273483745660656,5.056356656253899,-26.473857753408073,-40.05074832877142,1.5529956749890763,-0.07389160837709596,-5.014431605801616,40.06334395344208,48237.92104907827,15441.007524125944,15441.007524125944,63678.92857320422,88169.31195312088,88169.31195312088,15441.007524125944,103610.31947724683,103610.31947724683,103610.31947724683,128565.39163010367,104242.93865413466,64312.05991644231,44367.64304188039,24955.072152856832,0.0,69322.71519473722,21211.811329928307,1543.698433788516,0.0,0.886615855647227,2.8160377379267243,0.0014959080323721466,354456.53827395546,1557266.2498006918,4.393391238835319,1557266.2498006918,4.393391238835319,0.85,0.09609260246948774,4.564652377983593,1.2684674990503115,1.0,0.0,4.564652377984804,1.2844722173446965,1.2847728328134125,3.553718263692611,19411.444841535962,1979.4165022240993,2034.6934298245008,2034.6934298245008,7.588861937524309,5.219588960965542,0.42980993870389295,4.789779022261649,3.2077025933266117,3.2077025933266117,0.9164864552361748,0.0,0.0,0.0002340259408663026,1.0001687347963388,0.00023398645920876196,198.90339809753615,0.0,7.891098057836862e-06,22.36337189590967,0.05811059229736532,7.840401593623138e-05,0.00015562192493007122,0.0007103599896984337,0.09609260246872414,0.08186371971072293,0.01422888275800122,0.09609262813102686,0.08186371971137345,0.014228882758114295,0.43053601814686887,0.43053601814686887,0.07483225227189456,0.0,4.963375941719164,4.490273987286514,7.703874681978675,4.940539997424537,4.469422141164102,7.6694819835093995,24955.072152856832,21211.811329928307,0.85,0.918586763289943,0.6958458120627733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349081612505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.19750279322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.43500077538,1543.698433788516,0.43053601814686887,0.07483225227189456,6.112851554438009,3.2077025933266117
2126.0,-29.978831922103698,5.219655116957501,35.031873385345456,24.272669094521575,5.055903347547605,-26.47535518308825,-40.05208339132366,1.5524266085325695,-0.07992851322200067,-5.0147136350653705,40.06329828006679,48236.285747894275,15442.061280964854,15442.061280964854,63678.34702885913,88167.64750440333,88167.64750440333,15442.061280964854,103609.70878536819,103609.70878536819,103609.70878536819,128564.56854716103,104241.80413440074,64310.95188072624,44367.61361519388,24954.859761792846,0.0,69322.47337698672,21211.630797523918,1543.692324696592,0.0,0.8866145841446007,2.81608414346093,0.0014959080323721466,354452.64136694453,1557264.2778817313,4.393433977177179,1557264.2778817313,4.393433977177179,0.85,0.09609336097731885,4.564652377983593,1.2684649478131909,1.0,0.0,4.5646523779832835,1.2844749597332041,1.2847755251279027,3.5537106764087545,19411.23357861954,1979.3949594019916,2034.6934298245008,2034.6934298245008,7.5893798321729395,5.219655116957501,0.4301292473174243,4.789525869640077,3.208091056117906,3.208091056117906,0.9165974446051159,0.0,0.0,0.00023398645920876196,1.000167885449529,0.00023394718288079796,198.90473017068965,0.0,7.853035847356175e-06,22.2555035914074,0.05811844533321268,7.839216619977445e-05,0.00015559429300898752,0.0007102338595841507,0.09609336097651022,0.08186318135863463,0.014230179617875597,0.09609369354723914,0.08186318135932351,0.01423017961799535,0.4305328149120385,0.4305328149120385,0.07483900803644605,0.0,4.957796224447804,4.485186998015138,7.695155781860137,4.93478512184339,4.464308033478517,7.659726138770679,24954.859761792846,21211.630797523918,0.85,0.9185815786255357,0.6958246496136632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513587933791048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.089634488715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.403332761443,1543.692324696592,0.4305328149120385,0.07483900803644605,6.112851554438009,3.208091056117906
2127.0,-29.98043881988247,5.219711464525361,35.031855988592305,24.27176971631127,5.055320198097659,-26.47685993565211,-40.05344590460879,1.551741313867115,-0.0847648838278019,-5.015089476790195,40.06324005258414,48234.81042898128,15443.238291856855,15443.238291856855,63678.04872083814,88166.1903179663,88166.1903179663,15443.238291856855,103609.42860982317,103609.42860982317,103609.42860982317,128564.04442308452,104240.81442787529,64309.941976958406,44367.636056574316,24954.615813261353,0.0,69322.25186983567,21211.42344127215,1543.686615314462,0.0,0.8866128801154667,2.816103824006001,0.0014959080323721466,354447.4482692682,1557261.763949901,4.393491253933005,1557261.763949901,4.393491253933005,0.85,0.09609413507686415,4.564652377983593,1.2684628367098054,1.0,0.0,4.564652377985555,1.2844782451805954,1.284778760891869,3.5537015867028643,19411.04928188082,1979.3761663647444,2034.6934298245008,2034.6934298245008,7.589958303049558,5.219711464525361,0.4303966944434041,4.7893147700819565,3.2084769947770897,3.2084769947770897,0.9167077127934542,0.0,0.0,0.00023394718288079796,1.0001672330321403,0.0002339080657257246,198.9060570658683,0.0,7.812247415775043e-06,22.13990917630647,0.058126257580628456,7.83800745235018e-05,0.00015556710835729618,0.0007101097710991633,0.096094135075484,0.08186266862393385,0.014231466451550151,0.09609382501449179,0.0818626686251096,0.014231466451754552,0.4305296038961499,0.4305296038961499,0.07484568628460138,0.0,4.952475646876678,4.4803049425531185,7.687015304226804,4.930324592962393,4.460068661256457,7.653713736191946,24954.615813261353,21211.42344127215,0.85,0.9185802105852607,0.6958055909601776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513684562596365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.97404007362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.371774615418,1543.686615314462,0.4305296038961499,0.07484568628460138,6.112851554438009,3.2084769947770897
2128.0,-29.982037707732374,5.2197601269122424,35.03183798714235,24.271016602311306,5.054941354879307,-26.478337046113833,-40.05475515788419,1.5512406932607057,-0.09125554067554731,-5.015306755855236,40.06318764603947,48233.124081777765,15444.160513574227,15444.160513574227,63677.28459535199,88164.46667487496,88164.46667487496,15444.160513574227,103608.62718844919,103608.62718844919,103608.62718844919,128562.97024527098,104239.64834290762,64308.81058092697,44367.59751331183,24954.34305682179,0.0,69321.94057013362,21211.19159829852,1543.6755827138193,0.0,0.8866119629106358,2.8161637597138567,0.0014959080323721466,354444.44609815057,1557259.5013357168,4.3935220835834174,1557259.5013357168,4.3935220835834174,0.85,0.0960948252281216,4.564652377983593,1.26846012392547,1.0,0.0,4.564652377983496,1.2844806667943127,1.2847811328243004,3.5536948869581875,19410.83214109102,1979.3540241663588,2034.6934298245008,2034.6934298245008,7.590411551535966,5.2197601269122424,0.43073116089616903,4.789028966016073,3.2088600848216564,3.2088600848216564,0.9168171670919019,0.0,0.0,0.0002339080657257246,1.0001664015384442,0.0002338691495394466,198.90737736234684,0.0,7.780639079277447e-06,22.050331150672285,0.05813403821970773,7.836845712974582e-05,0.0001555396085959788,0.0007099842442482719,0.09609482522765794,0.08186208975486017,0.014232735472797775,0.09609508399870438,0.08186208975525516,0.014232735472866444,0.4305263956967397,0.4305263956967397,0.07485233179800378,0.0,4.94690404946914,4.475293140677081,7.677918838980872,4.924051215179702,4.454837122574929,7.641107200029239,24954.34305682179,21211.19159829852,0.85,0.918573312744024,0.695784389258115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513780815877264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.88446204798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.340288699177,1543.6755827138193,0.4305263956967397,0.07485233179800378,6.112851554438009,3.2088600848216564
2129.0,-29.98363021270687,5.219798538570872,35.03181916704677,24.270059423893713,5.054290072807697,-26.479835657052647,-40.05612039528785,1.5504955171537254,-0.09573826028332633,-5.015740357969694,40.06312779836751,48231.73235001777,15445.390600964476,15445.390600964476,63677.12295098225,88163.0569418163,88163.0569418163,15445.390600964476,103608.44754278078,103608.44754278078,103608.44754278078,128562.57081940249,104238.66824344156,64307.84639058795,44367.57983650401,24954.123276621714,0.0,69321.70311312572,21211.004785128458,1543.6726381750582,0.0,0.8866099703996847,2.8161720542717856,0.0014959080323721466,354438.4550249462,1557256.9174593517,4.393589057230679,1557256.9174593517,4.393589057230679,0.85,0.09609560421505974,4.564652377983593,1.2684582584397872,1.0,0.0,4.5646523779852375,1.2844842315288627,1.2847846484028838,3.553685024650319,19410.649633316672,1979.335413552709,2034.6934298245008,2034.6934298245008,7.591016108159692,5.219798538570872,0.4309565353973568,4.7888420031735155,3.209240950415908,3.209240950415908,0.9169259858331166,0.0,0.0,0.0002338691495394466,1.000165739362818,0.00023383039463883165,198.90869240347152,0.0,7.740716549500738e-06,21.93719070128509,0.05814177893625723,7.835634466766304e-05,0.00015551280487178355,0.0007098618945648852,0.0960956042132263,0.08186160082529192,0.01423400338793437,0.09609496777309007,0.08186160082685379,0.014234003388205947,0.4305231786245261,0.4305231786245261,0.07485888770003694,0.0,4.941718751804558,4.4705430407902895,7.669938575254662,4.9200020976863925,4.450725659358341,7.637163871798464,24954.123276621714,21211.004785128458,0.85,0.9185741274571383,0.695766696200592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513876590572845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.77132159859,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.308909685256,1543.6726381750582,0.4305231786245261,0.07485888770003694,6.112851554438009,3.209240950415908
