time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2130.0,-29.9852145920627,5.2198299107403106,35.03179963614071,24.26933777695524,5.0539432932457435,-26.481296500955484,-40.057412011641986,1.5500252021388883,-0.10235222993497928,-5.015928386570211,40.06306945435421,48230.03431811582,15446.235339667426,15446.235339667426,63676.26965778324,88161.33061891395,88161.33061891395,15446.235339667426,103607.56595858138,103607.56595858138,103607.56595858138,128561.37608381579,104237.50755538935,64306.71135225428,44367.55133681675,24953.810125234413,0.0,69321.36146205117,21210.73860644925,1543.6586513528177,0.0,0.8866092237358442,2.8162370342551766,0.0014959080323721466,354435.857061603,1557254.3985053885,4.393614154661357,1557254.3985053885,4.393614154661357,0.85,0.09609624917601647,4.564652377983593,1.2684555495018137,1.0,0.0,4.564652377983071,1.2844865107088492,1.2847868783331893,3.55367871902724,19410.43349750552,1979.3133738336253,2034.6934298245008,2034.6934298245008,7.591431275717894,5.2198299107403106,0.43128979668040657,4.788540114059904,3.2096188048111154,3.2096188048111154,0.9170339442317472,0.0,0.0,0.00023383039463883165,1.0001648957678924,0.00023379184335329495,198.91000074993016,0.0,7.708686605545858e-06,21.84641784011696,0.058149487622862775,7.834488696890821e-05,0.00015548550766992343,0.000709737292327502,0.09609624917567677,0.08186099950165474,0.014235249674022038,0.09609623341567952,0.08186099950194412,0.014235249674072354,0.4305199669894559,0.4305199669894559,0.07486543356489007,0.0,4.936191904486179,4.465619404004656,7.660638792502027,4.9135761566352585,4.445571239070205,7.623071882249292,24953.810125234413,21210.73860644925,0.85,0.9185663454206935,0.6957456302198933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513971984128673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.68054873743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.277605245341,1543.6586513528177,0.4305199669894559,0.07486543356489007,6.112851554438009,3.2096188048111154
2131.0,-29.986791991373707,5.219852423559074,35.031779870070174,24.268490576092177,5.053425745497948,-26.482768140721983,-40.05873160259796,1.5494018948461037,-0.10767068049051431,-5.016271890292755,40.0630235429212,48228.502042762564,15447.29846174834,15447.29846174834,63675.8005045109,88159.8119347209,88159.8119347209,15447.29846174834,103607.11039646924,103607.11039646924,103607.11039646924,128560.75509430288,104236.47295514497,64305.660882253156,44367.568969879794,24953.644697833628,0.0,69321.21366771343,21210.597993158583,1543.6567675688386,0.0,0.886607639779254,2.8162668381560403,0.0014959080323721466,354431.1109600993,1557252.4163198443,4.393667395905194,1557252.4163198443,4.393667395905194,0.85,0.09609698018900602,4.564652377983593,1.268453246629797,1.0,0.0,4.564652377984844,1.284489504865052,1.2847898236682536,3.5536704353712514,19410.240840949245,1979.2937283322283,2034.6934298245008,2034.6934298245008,7.591953773144446,5.219852423559074,0.431543361516427,4.788309062042647,3.209994599646514,3.209994599646514,0.9171413141847182,0.0,0.0,0.00023379184335329495,1.0001641713795153,0.00023375346772403223,198.91130334749653,0.0,7.668236235015709e-06,21.731781490034518,0.05815715585909779,7.833318271206436e-05,0.0001554586606412306,0.0007096147449741376,0.09609698018781349,0.08186048634478285,0.014236493843030638,0.09609696143892604,0.0818604863457987,0.014236493843207314,0.43051674600946194,0.43051674600946194,0.07487188602900242,0.0,4.930834075980044,4.460834912151313,7.6516860847995645,4.908601209802214,4.4410500332011225,7.615200339488183,24953.644697833628,21210.597993158583,0.85,0.918561536007384,0.6957250095756061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514066892135353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.56591238735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.246410505157,1543.6567675688386,0.43051674600946194,0.07487188602900242,6.112851554438009,3.209994599646514
2132.0,-29.988361483727594,5.2198668451097,35.0317594198114,24.267672921437793,5.052953147556437,-26.48422816723367,-40.06003806190563,1.5488198310628694,-0.1133814008840659,-5.016564809742595,40.06296408235426,48226.94696530051,15448.269413924894,15448.269413924894,63675.2163792254,88158.22256166827,88158.22256166827,15448.269413924894,103606.49197559316,103606.49197559316,103606.49197559316,128559.87031786084,104235.38467589661,64304.60432855,44367.53371927401,24953.37834226768,0.0,69320.91206154169,21210.371590927527,1543.6479380468152,0.0,0.8866063626634682,2.8163077076104903,0.0014959080323721466,354427.0638077199,1557249.8491652505,4.393710323459028,1557249.8491652505,4.393710323459028,0.85,0.09609764990663439,4.564652377983593,1.2684508585883307,1.0,0.0,4.564652377982656,1.2844923058174353,1.284792575979744,3.553662686269423,19410.03818863654,1979.273063547342,2034.6934298245008,2034.6934298245008,7.592430971410449,5.2198668451097,0.4318134402303375,4.788053404879363,3.2103677741980747,3.2103677741980747,0.9172479354851643,0.0,0.0,0.00023375346772403223,1.0001633504833671,0.0002337152902184048,198.9125994305251,0.0,7.633346433428447e-06,21.63290379233622,0.05816478920553122,7.832159652032741e-05,0.0001554318712037048,0.0007094924605044306,0.09609764990580491,0.0818599306034704,0.014237719302334516,0.09609766789611034,0.08185993060417697,0.014237719302457421,0.43051352271256366,0.43051352271256366,0.07487827862855335,0.0,4.925444731192101,4.456050391881433,7.642521305901994,4.903183408858524,4.4363608485325585,7.6052873594799735,24953.37834226768,21210.371590927527,0.85,0.9185571061542849,0.6957056035628268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514161383198503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.467034689646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.215302785891,1543.6479380468152,0.43051352271256366,0.07487827862855335,6.112851554438009,3.2103677741980747
2133.0,-29.98992333944228,5.21987314075649,35.031738409554,24.26685159970077,5.052469715813554,-26.48568240334216,-40.06133984131736,1.5482287797132157,-0.11893162850304861,-5.016870815113062,40.06290687073082,48225.40727148603,15449.244522385288,15449.244522385288,63674.65179387132,88156.66607443904,88156.66607443904,15449.244522385288,103605.91059682432,103605.91059682432,103605.91059682432,128559.04642797833,104234.32081766543,64303.55478009723,44367.517819520224,24953.13583115401,0.0,69320.65365067424,21210.165456480907,1543.6408014952783,0.0,0.8866050107021753,2.8163449429721306,0.0014959080323721466,354422.83589107596,1557247.3791097181,4.393755766878136,1557247.3791097181,4.393755766878136,0.85,0.09609831677700045,4.564652377983593,1.2684485276928172,1.0,0.0,4.564652377983868,1.2844951483987328,1.2847953701841657,3.553654822031787,19409.84008384747,1979.2528624808137,2034.6934298245008,2034.6934298245008,7.592910212384101,5.21987314075649,0.43207046173174923,4.7878026790247405,3.2107385454051123,3.2107385454051123,0.9173538701157463,0.0,0.0,0.0002337152902184048,1.0001625576932769,0.00023367730417486697,198.91388922202296,0.0,7.593986884127677e-06,21.52135882961784,0.05817238319241535,7.831005340758116e-05,0.00015540523681082362,0.0007093708837596294,0.0960983167760874,0.08185938310033594,0.014238933675751457,0.09609834761611426,0.08185938310111371,0.014238933675886746,0.4305102943707568,0.4305102943707568,0.07488460450233084,0.0,4.920089053625418,4.451314816990191,7.633304304357466,4.897939186610017,4.431796391691023,7.595835749814796,24953.13583115401,21210.165456480907,0.85,0.918552385768682,0.695685985803121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425540177663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.35548972693,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.184300889356,1543.6408014952783,0.4305102943707568,0.07488460450233084,6.112851554438009,3.2107385454051123
2134.0,-29.991478954602183,5.219871772950958,35.031716926588565,24.2660611513071,5.052022980683833,-26.487127351841345,-40.062632610183186,1.5476713779232192,-0.12468765839827256,-5.01714994058942,40.06285108162787,48223.85594714854,15450.164136663885,15450.164136663885,63674.02008381243,88155.08291554732,88155.08291554732,15450.164136663885,103605.2470522112,103605.2470522112,103605.2470522112,128558.14149465144,104233.24427345028,64302.508028262724,44367.484716875064,24952.894442440243,0.0,69320.37915931531,21209.960276074205,1543.6331241624107,0.0,0.8866037905432759,2.8163880260005056,0.0014959080323721466,354418.9793944301,1557244.9704729568,4.393796780109541,1557244.9704729568,4.393796780109541,0.85,0.09609895835013971,4.564652377983593,1.2684461044846103,1.0,0.0,4.5646523779820285,1.2844978332502244,1.2847980068676499,3.553647394198744,19409.639616756638,1979.2324205265447,2034.6934298245008,2034.6934298245008,7.593362179380763,5.219871772950958,0.4323333389340487,4.787538434016909,3.211106889333743,3.211106889333743,0.9174591112382123,0.0,0.0,0.00023367730417486697,1.0001619101921118,0.00023363947556249377,198.9151738746903,0.0,7.555951656265364e-06,21.41356699385604,0.058179939144071616,7.829859174949903e-05,0.00015537871242536796,0.0007092498091604846,0.09609895834938158,0.08185882407580089,0.014240134273580689,0.09609920747232772,0.08185882407644667,0.014240134273693045,0.43050706177269576,0.43050706177269576,0.07489086771746306,0.0,4.914698603558747,4.44658776914315,7.623803325674999,4.892462282191161,4.427154177695911,7.585252197012608,24952.894442440243,21209.960276074205,0.85,0.9185469101009075,0.6956663614940455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434896404556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.247697891165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.153399663748,1543.6331241624107,0.43050706177269576,0.07489086771746306,6.112851554438009,3.211106889333743
2135.0,-29.993027397101677,5.219862461684202,35.03169496028711,24.26523476550358,5.051536884185862,-26.488569780609094,-40.063924925029255,1.5470792676932927,-0.13026596920116162,-5.017461386272745,40.06279403754251,48222.33782880594,15451.117352010724,15451.117352010724,63673.455180816665,88153.51543939133,88153.51543939133,15451.117352010724,103604.63279140205,103604.63279140205,103604.63279140205,128557.29633657467,104232.1620686897,64301.472846058874,44367.432469589796,24952.663545172614,0.0,69320.09601476241,21209.76401339672,1543.626815419596,0.0,0.8866024102233463,2.8164250023979718,0.0014959080323721466,354414.67638920585,1557242.507656543,4.393843176929935,1557242.507656543,4.393843176929935,0.85,0.096099600640148,4.564652377983593,1.2684437900735062,1.0,0.0,4.564652377982043,1.2845006800864116,1.2848008057757048,3.553639518257411,19409.4380955957,1979.211871087038,2034.6934298245008,2034.6934298245008,7.593830660446687,5.219862461684202,0.4325743707698422,4.78728809091436,3.211472931947002,3.211472931947002,0.9175636948420005,0.0,0.0,0.00023363947556249377,1.0001611656423013,0.00023360182697400674,198.91645261859037,0.0,7.524685007653524e-06,21.324957311690085,0.05818746382907927,7.828713566685971e-05,0.00015535233989563406,0.0007091294277299213,0.09609960063919426,0.08185827739426613,0.014241323244928132,0.09609992678830115,0.08185827739507852,0.014241323245069472,0.4305038231298889,0.4305038231298889,0.074897057433065,0.0,4.909344787712769,4.441894714259718,7.61435777385384,4.887195417071609,4.4225361686674205,7.575964607366188,24952.663545172614,21209.76401339672,0.85,0.9185425127982622,0.6956473028908746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514442153621774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.159088209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.122571395395,1543.626815419596,0.4305038231298889,0.074897057433065,6.112851554438009,3.211472931947002
2136.0,-29.99456898476828,5.219845036093987,35.03167224080962,24.264388193283253,5.051011357477352,-26.49000998196801,-40.06521689062936,1.5464523546770417,-0.13537126143620526,-5.017796729508274,40.0627281671269,48220.851516418246,15452.091070825853,15452.091070825853,63672.9425872441,88152.03643085343,88152.03643085343,15452.091070825853,103604.1275016793,103604.1275016793,103604.1275016793,128556.5206928775,104231.14710595715,64300.44834545962,44367.44306721948,24952.3931911982,0.0,69319.83625841768,21209.53421251847,1543.6188242006074,0.0,0.8866009400972393,2.81645297219974,0.0014959080323721466,354410.0432557402,1557239.663776571,4.393892592521358,1557239.663776571,4.393892592521358,0.85,0.09610022920736783,4.564652377983593,1.2684415872069077,1.0,0.0,4.564652377983704,1.284503689303949,1.2848037673340822,3.5536311931163866,19409.249095809686,1979.1925984724332,2034.6934298245008,2034.6934298245008,7.594309218445083,5.219845036093987,0.43279730436291075,4.787047731731076,3.2118365760031153,3.2118365760031153,0.9176675931437472,0.0,0.0,0.00023360182697400674,1.0001604541482259,0.00023356435060507448,198.9177257159967,0.0,7.488923667935489e-06,21.223609674929175,0.058194952752747206,7.827568422923007e-05,0.00015532614274477668,0.0007090098468429638,0.09610022920630426,0.08185772885973136,0.014242500346572907,0.09610022429748585,0.0818577288606373,0.014242500346730531,0.4305005785621599,0.4305005785621599,0.07490318537761986,0.0,4.9041165216789295,4.437310591683797,7.60513747927763,4.8824254680720856,4.418342706863143,7.5675981000618435,24952.3931911982,21209.53421251847,0.85,0.918538560158704,0.695628468259151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534914652477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.057740572236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.091834965502,1543.6188242006074,0.4305005785621599,0.07490318537761986,6.112851554438009,3.2118365760031153
2137.0,-29.99610290406133,5.21982024577004,35.0316488645679,24.26358377505096,5.050550928244598,-26.4914367706398,-40.06649163840336,1.545884794823055,-0.14109294829660257,-5.018082098364702,40.062663598579256,48219.32222310078,15452.974838873579,15452.974838873579,63672.29706197436,88150.45202064415,88150.45202064415,15452.974838873579,103603.42685951773,103603.42685951773,103603.42685951773,128555.54015816608,104230.05310183937,64299.40696868344,44367.38459239547,24952.113298648357,0.0,69319.49789104384,21209.296303851104,1543.609138989484,0.0,0.8865997198996658,2.816494885292031,0.0014959080323721466,354406.100610399,1557236.8761070697,4.393933607308162,1557236.8761070697,4.393933607308162,0.85,0.09610082402766246,4.564652377983593,1.2684391931211576,1.0,0.0,4.564652377983197,1.284506420638082,1.2848064511651505,3.5536236367865635,19409.045377448874,1979.171824980893,2034.6934298245008,2034.6934298245008,7.594743567932222,5.21982024577004,0.433037011495812,4.786783234274228,3.212197756719541,3.212197756719541,0.9177707876341545,0.0,0.0,0.00023356435060507448,1.0001596579429948,0.00023352706615405871,198.91899249485618,0.0,7.454714076100737e-06,21.12665969166949,0.05820240746682331,7.826438692094421e-05,0.00015529996368413026,0.0007088903485315308,0.09610082402688767,0.08185715835338045,0.014243665673507221,0.09610091917829527,0.0818571583540404,0.014243665673622057,0.4304973327343499,0.4304973327343499,0.0749092712739087,0.0,4.898827434330883,4.432703787246851,7.595636582785687,4.876989150068084,4.413739450005494,7.557073673160801,24952.113298648357,21209.296303851104,0.85,0.9185337314770264,0.6956098022938908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514627266162088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.96079058898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.061184246011,1543.609138989484,0.4304973327343499,0.0749092712739087,6.112851554438009,3.212197756719541
2138.0,-29.997630349284922,5.219787888301573,35.03162497652433,24.262772790994518,5.050064873020173,-26.49286029447365,-40.067765897233016,1.5452948182088184,-0.14639919192313755,-5.018393192374325,40.062601938834156,48217.822131143555,15453.882896216053,15453.882896216053,63671.70502735961,88148.95510599097,88148.95510599097,15453.882896216053,103602.83800220702,103602.83800220702,103602.83800220702,128554.70420712017,104229.03187479076,64298.38045235256,44367.39046937577,24951.86620491315,0.0,69319.25667428892,21209.086274176178,1543.601955359784,0.0,0.8865983580533757,2.8165283350366597,0.0014959080323721466,354401.8025865266,1557234.2140251468,4.393979383456863,1557234.2140251468,4.393979383456863,0.8500000000000001,0.09610142583633347,4.564652377983593,1.2684369331086054,1.0,0.0,4.564652377983592,1.2845092564108314,1.284809239705554,3.5536157915577182,19408.8552111625,1979.1524334163553,2034.6934298245008,2034.6934298245008,7.595189854989111,5.219787888301573,0.4332582154245177,4.786529672877055,3.2125566866986404,3.2125566866986404,0.9178733390567544,0.0,0.0,0.00023352706615405871,1.000158986029627,0.0002334899445148225,198.92025394128194,0.0,7.41658543177896e-06,21.018603113661573,0.05820982405225508,7.825309545244044e-05,0.00015527397070161828,0.0007087716996020966,0.09610142583540453,0.08185660284538925,0.014244822990015279,0.09610146565483381,0.08185660284618049,0.014244822990152983,0.4304940814663606,0.4304940814663606,0.07491530036153878,0.0,4.89360661976724,4.428178800633873,7.586127867544974,4.8719940004511955,4.409493234620754,7.547483019655999,24951.86620491315,21209.086274176178,0.85,0.9185283870906823,0.6955905825376217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514719159398202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.85273401097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.030635763347,1543.601955359784,0.4304940814663606,0.07491530036153878,6.112851554438009,3.2125566866986404
2139.0,-29.999151329727017,5.219748185788158,35.031600516971714,24.261960375029616,5.0495870259085756,-26.494277178159024,-40.06903530154375,1.5447128743405432,-0.151909122411098,-5.0186961052715695,40.06253751638062,48216.33115217226,15454.764301609692,15454.764301609692,63671.09545378195,88147.41405506668,88147.41405506668,15454.764301609692,103602.17835667636,103602.17835667636,103602.17835667636,128553.78079357363,104227.96732084318,64297.3638622129,44367.33717625586,24951.602436897272,0.0,69318.93961315314,21208.86207136268,1543.5936386781448,0.0,0.8865970478954082,2.816565421809263,0.0014959080323721466,354397.6176308695,1557231.432670436,4.394023422280463,1557231.432670436,4.394023422280463,0.85,0.09610200833051238,4.564652377983593,1.268434636280872,1.0,0.0,4.564652377983525,1.2845120542973614,1.2848119905598248,3.5536080511758956,19408.65697682163,1979.1322191392198,2034.6934298245008,2034.6934298245008,7.595623043291942,5.219748185788158,0.4334768094743291,4.786271376313829,3.2129132926052693,3.2129132926052693,0.9179752264586484,0.0,0.0,0.0002334899445148225,1.0001583150583129,0.00023345298539182688,198.9215100627658,0.0,7.384245903584187e-06,20.926952890757587,0.058217208298158664,7.824184849832359e-05,0.00015524809601649893,0.0007086535906591369,0.09610200832963944,0.08185603927845803,0.014245969051181417,0.09610207127563346,0.08185603927920156,0.014245969051310824,0.43049082773863945,0.43049082773863945,0.07492127719397342,0.0,4.888385186045241,4.423670918821415,7.5765180290193825,4.866786982860447,4.405069225318982,7.5374849787850735,24951.602436897272,21208.86207136268,0.85,0.9185237946383773,0.6955722551621851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810665893219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.76108378807,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.000165847234,1543.5936386781448,0.43049082773863945,0.07492127719397342,6.112851554438009,3.2129132926052693
2140.0,-30.00066423640938,5.219701190391003,35.031575499019795,24.26114872740584,5.049103551306757,-26.495687357279984,-40.07029988626016,1.5441266721776366,-0.15728848515368554,-5.019004245724333,40.0624723327643,48214.85713078669,15455.63944765865,15455.63944765865,63670.49657844534,88145.90229784792,88145.90229784792,15455.63944765865,103601.54174550658,103601.54174550658,103601.54174550658,128552.88183089926,104226.9257834279,64296.35744631482,44367.29815234787,24951.340085392683,0.0,69318.63823774055,21208.63907258378,1543.5855441327715,0.0,0.8865957138418122,2.816600184309328,0.0014959080323721466,354393.36049263127,1557228.6184573427,4.394068264407345,1557228.6184573427,4.394068264407345,0.85,0.09610258142720014,4.564652377983593,1.2684323619818314,1.0,0.0,4.564652377984075,1.2845148717727184,1.2848147612160534,3.5536002566354563,19408.463028470327,1979.1124419113896,2034.6934298245008,2034.6934298245008,7.596053155286271,5.219701190391003,0.4336866109970501,4.786014579393953,3.2132676288275586,3.2132676288275586,0.9180764653793024,0.0,0.0,0.00023345298539182688,1.0001574765715329,0.00023341622780453206,198.92275953031196,0.0,7.351964556884701e-06,20.83546755421124,0.058224560262715545,7.823064573189326e-05,0.00015522233965993361,0.0007085360218448929,0.0961025814262998,0.08185547638517271,0.014247105041127077,0.09610260881613233,0.0818554763859396,0.014247105041260541,0.4304875700641663,0.4304875700641663,0.0749271997482956,0.0,4.883195502198134,4.419209154363955,7.56685904149208,4.8617157605706325,4.400782092867587,7.5276192020116355,24951.340085392683,21208.63907258378,0.85,0.9185191486318022,0.6955540148585333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149017861896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.669598451525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.9697745274,1543.5855441327715,0.4304875700641663,0.0749271997482956,6.112851554438009,3.2132676288275586
2141.0,-30.002170841136152,5.219647079110251,35.031549928488,24.260346439573937,5.048626582188097,-26.497091212880417,-40.071555914450414,1.5435469539322473,-0.1626344940789295,-5.019307509095092,40.062406201854095,48213.37379595309,15456.493353690303,15456.493353690303,63669.867149643396,88144.40373574625,88144.40373574625,15456.493353690303,103600.89708943655,103600.89708943655,103600.89708943655,128551.9706706141,104225.89754600712,64295.342381265415,44367.28351637968,24951.07358117755,0.0,69318.35709755722,21208.412544000916,1543.5771170489893,0.0,0.8865944080608221,2.816635080810347,0.0014959080323721466,354389.17077328067,1557225.7633500681,4.394112156283405,1557225.7633500681,4.394112156283405,0.85,0.09610313964296816,4.564652377983593,1.268430117904209,1.0,0.0,4.564652377982552,1.2845176585240348,1.284817501399751,3.5535925471266556,19408.271556757853,1979.092917230436,2034.6934298245008,2034.6934298245008,7.596472828353052,5.219647079110251,0.4338924416631027,4.785754637447148,3.2136196988590635,3.2136196988590635,0.9181770568168753,0.0,0.0,0.00023341622780453206,1.0001568224969353,0.00023337962862843672,198.9240038070073,0.0,7.311920698361041e-06,20.721983259155188,0.058231872183413906,7.821952023438334e-05,0.0001551967075701487,0.0007084190202653035,0.09610313964210201,0.08185490927392114,0.01424823036818088,0.09610313327501738,0.08185490927465885,0.014248230368309295,0.43048430902482326,0.43048430902482326,0.07493306949186272,0.0,4.878033082788363,4.41479652312097,7.557102725534492,4.856673015016156,4.396575204092414,7.517483343420281,24951.07358117755,21208.412544000916,0.85,0.9185137936843446,0.6955354369997342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992423879558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.55611415647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.93949425254,1543.5771170489893,0.43048430902482326,0.07493306949186272,6.112851554438009,3.2136196988590635
2142.0,-30.003670687991416,5.21958563167136,35.031523708550125,24.259518237691395,5.048113173540641,-26.498492629730446,-40.07281529540194,1.5429351152794935,-0.1676880975743984,-5.019637658139001,40.06233614552154,48211.93945374447,15457.373692666848,15457.373692666848,63669.31314641132,88142.95361482566,88142.95361482566,15457.373692666848,103600.32730749251,103600.32730749251,103600.32730749251,128551.12585889798,104224.89793805777,64294.356354360214,44367.268426330615,24950.798551405474,0.0,69318.06697773609,21208.17876869465,1543.5688441913958,0.0,0.8865929794785117,2.8166629946897808,0.0014959080323721466,354384.6096605022,1557222.7387726223,4.3941601760427185,1557222.7387726223,4.3941601760427185,0.85,0.09610369556112666,4.564652377983593,1.2684279414126647,1.0,0.0,4.564652377982688,1.2845205951616805,1.2848203917080483,3.553584422995606,19408.08541624011,1979.0739361800522,2034.6934298245008,2034.6934298245008,7.5969054925390385,5.21958563167136,0.43407938286854364,4.785506248802816,3.213969543940022,3.213969543940022,0.918277012554292,0.0,0.0,0.00023337962862843672,1.0001561209376741,0.0002333431988694293,198.9252425161413,0.0,7.280454644924195e-06,20.63280846371517,0.05823915263805883,7.82083665078213e-05,0.00015517126212061542,0.0007083028706335825,0.09610369556010408,0.08185434896992917,0.01424934659017491,0.09610341576566728,0.08185434897080013,0.01424934659032653,0.430481045299823,0.430481045299823,0.0749388846429093,0.0,4.872968388097377,4.41047530291155,7.547483631533851,4.851949560564606,4.392568950222028,7.508360104123767,24950.798551405474,21208.17876869465,0.85,0.9185096457877415,0.6955176558692759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508268509585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.466939361024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.909289796633,1543.5688441913958,0.430481045299823,0.0749388846429093,6.112851554438009,3.213969543940022
2143.0,-30.00516273091514,5.219518135170364,35.031497152184215,24.25878537995743,5.047727412098701,-26.499874256479433,-40.074037726130314,1.5424389376629626,-0.17369886048606986,-5.019873656181844,40.062273906522314,48210.36954404014,15458.099580119562,15458.099580119562,63668.4691241597,88141.35507599589,88141.35507599589,15458.099580119562,103599.45465611546,103599.45465611546,103599.45465611546,128549.98868882333,104223.8049103618,64293.28942952381,44367.23942315332,24950.534032707874,0.0,69317.7734558612,21207.953927801693,1543.5589996618398,0.0,0.88659200236115,2.8167144966548787,0.0014959080323721466,354381.34930162225,1557220.0517005825,4.394193020511348,1557220.0517005825,4.394193020511348,0.85,0.09610420407890569,4.564652377983593,1.2684254269907251,1.0,0.0,4.564652377982611,1.284522990605666,1.2848227409138118,3.5535777960901354,19407.881879702243,1979.0531812292927,2034.6934298245008,2034.6934298245008,7.597262247734724,5.219518135170364,0.4343046040612979,4.785213531109066,3.21431708576114,3.21431708576114,0.9183763102174686,0.0,0.0,0.0002333431988694293,1.0001553104568708,0.00023330696385828135,198.92647479358544,0.0,7.246798645352458e-06,20.537427360928866,0.058246399436704184,7.819754143781541e-05,0.0001551456574316139,0.0007081859941290442,0.0961042040783757,0.08185375508422647,0.014250448994149217,0.09610445413810403,0.08185375508467789,0.014250448994227801,0.4304777820301455,0.4304777820301455,0.07494465794052757,0.0,4.867725696293803,4.4060689372674915,7.537148621251276,4.846174795695788,4.38799952758751,7.495347678475866,24950.534032707874,21207.953927801693,0.85,0.9185013590302529,0.6954979529851545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515172542510484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.37155825824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.879170503262,1543.5589996618398,0.4304777820301455,0.07494465794052757,6.112851554438009,3.21431708576114
2144.0,-30.00664862950263,5.219442314913564,35.03146985082384,24.257865780405723,5.047092776622482,-26.5012752413716,-40.07531198495997,1.5417193884919533,-0.17786660261123188,-5.02030055773042,40.062199094302485,48209.0738220761,15459.098430815953,15459.098430815953,63668.17225289205,88140.04169602577,88140.04169602577,15459.098430815953,103599.14012684172,103599.14012684172,103599.14012684172,128549.41945897063,104222.880040528,64292.38021522022,44367.22202811976,24950.279332128903,0.0,69317.50136024866,21207.73743230957,1543.55417529574,0.0,0.886590097908899,2.816719464316624,0.0014959080323721466,354375.451633471,1557216.8218039286,4.3942570362197415,1557216.8218039286,4.3942570362197415,0.8500000000000001,0.09610478065179895,4.564652377983593,1.268423599419184,1.0,0.0,4.564652377985504,1.28452643019604,1.2848261347595797,3.553568280636274,19407.709656432293,1979.0356193432308,2034.6934298245008,2034.6934298245008,7.597753157412689,5.219442314913564,0.43443408012073537,4.785008234792828,3.214662700369458,3.214662700369458,0.9184750572484166,0.0,0.0,0.00023330696385828135,1.000154672714846,0.00023327088321747956,198.92770200981005,0.0,7.2081030317707e-06,20.427763992038166,0.058253607539735956,7.818625888564494e-05,0.0001551207049726364,0.0007080720948278361,0.09610478065008822,0.08185323243777984,0.01425154821230838,0.09610411682039283,0.08185323243923688,0.014251548212562071,0.430474511078423,0.430474511078423,0.0749503479104194,0.0,4.86285546120439,4.401913343228216,7.527897833059853,4.842433955119191,4.384487160347703,7.490056728546449,24950.279332128903,21207.73743230957,0.85,0.9185006816965807,0.6954819904937087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515261933437456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.26189488935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.849157553756,1543.55417529574,0.430474511078423,0.0749503479104194,6.112851554438009,3.214662700369458
2145.0,-30.008127588547396,5.219361325856097,35.03144199177663,24.25717640379446,5.046762713540284,-26.5026395200279,-40.076512832287676,1.5412746450210044,-0.1842581719544114,-5.020484252372959,40.062128247847895,48207.46672616503,15459.71868689599,15459.71868689599,63667.18541306102,88138.38731995501,88138.38731995501,15459.71868689599,103598.10600685101,103598.10600685101,103598.10600685101,128548.05290336712,104221.75075029148,64291.29595306735,44367.171996915706,24949.946896516114,0.0,69317.11889343182,21207.454862038696,1543.5392549381627,0.0,0.8865894185201174,2.8167820911767114,0.0014959080323721466,354372.9139056794,1557213.7631274431,4.394279873043328,1557213.7631274431,4.394279873043328,0.85,0.09610522899156108,4.564652377983593,1.2684209289448338,1.0,0.0,4.5646523779842,1.2845285844207812,1.2848282431379154,3.5535623211077727,19407.499367319004,1979.0141758214074,2034.6934298245008,2034.6934298245008,7.598057997478982,5.219361325856097,0.4346716115191054,4.7846897143369915,3.215005691483941,3.215005691483941,0.9185730547096974,0.0,0.0,0.00023327088321747956,1.0001539521660292,0.0002332349761877017,198.92892350787147,0.0,7.177438961740798e-06,20.34086201757342,0.058260784978697695,7.817562771160039e-05,0.00015509525550587915,0.0007079559268588842,0.0961052289912607,0.08185260200739841,0.01425262698386229,0.09610525096599112,0.08185260200765425,0.014252626983906832,0.4304712462569648,0.4304712462569648,0.0749560301042634,0.0,4.857625276049873,4.397559376928768,7.51734829246476,4.836226080418555,4.379798165173838,7.4747926023953255,24949.946896516114,21207.454862038696,0.85,0.9184915130552813,0.6954626432220765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515350957291322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.17499291489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.819217961023,1543.5392549381627,0.4304712462569648,0.0749560301042634,6.112851554438009,3.215005691483941
2146.0,-30.0095999859217,5.21927324355798,35.03141401525231,24.256352462712698,5.0462527793112,-26.50401588151196,-40.07774937255306,1.5406686749014327,-0.18931896065470255,-5.020829555904779,40.0620691080261,48206.05980385958,15460.569875773965,15460.569875773965,63666.629679633545,88136.94075004631,88136.94075004631,15460.569875773965,103597.51062582027,103597.51062582027,103597.51062582027,128547.27047678716,104220.74372938245,64290.32644760845,44367.13031308222,24949.759850966893,0.0,69316.89016404911,21207.29587332186,1543.5364441289948,0.0,0.886587873078699,2.816808341312865,0.0014959080323721466,354368.14360173314,1557211.2098686104,4.394331821256278,1557211.2098686104,4.394331821256278,0.85,0.09610576592542742,4.564652377983593,1.2684187925653534,1.0,0.0,4.564652377982338,1.2845314922351783,1.2848311055045445,3.5535542768521506,19407.311846407923,1978.9950540100774,2034.6934298245008,2034.6934298245008,7.598476335133934,5.21927324355798,0.434828008828573,4.784445234729407,3.2153469969764608,3.2153469969764608,0.918670570564703,0.0,0.0,0.0002332349761877017,1.0001532709298437,0.00023319923352434056,198.93013959968016,0.0,7.142946780077457e-06,20.24311117473951,0.058267927925477775,7.816468194243193e-05,0.00015507029424526974,0.000707841987381286,0.09610576592426993,0.08185206151660193,0.014253704407668006,0.09610580405329197,0.08185206151758774,0.014253704407839688,0.43046797153473826,0.43046797153473826,0.07496162111909788,0.0,4.852558941425059,4.393324582633966,7.507226590563221,4.831510595250052,4.375735491663534,7.466063522199022,24949.759850966893,21207.29587332186,0.85,0.918486526573201,0.6954446411224234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515439566415556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.07724207205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.78936786051,1543.5364441289948,0.43046797153473826,0.07496162111909788,6.112851554438009,3.2153469969764608
2147.0,-30.011065586071197,5.219178825169252,35.03138543725771,24.255568615067773,5.045787773740382,-26.50538163063964,-40.07897295579312,1.5401038183088926,-0.19456632463896995,-5.021123098158497,40.061995635922486,48204.62533666517,15461.330206647326,15461.330206647326,63665.9555433125,88135.4719510186,88135.4719510186,15461.330206647326,103596.80215766592,103596.80215766592,103596.80215766592,128546.26815191134,104219.73198820815,64289.34683283733,44367.09461707869,24949.465994245416,0.0,69316.56061132411,21207.046095108602,1543.5263251552342,0.0,0.8865866433630707,2.816843094014825,0.0014959080323721466,354364.08840982633,1557208.0378428728,4.394373156802342,1557208.0378428728,4.394373156802342,0.85,0.09610624053724301,4.564652377983593,1.2684165781596675,1.0,0.0,4.564652377983212,1.2845342074637205,1.284833775451342,3.5535467654040764,19407.12344651962,1978.9758425680147,2034.6934298245008,2034.6934298245008,7.598850018393639,5.219178825169252,0.4350027478624954,4.784176077306757,3.215686027692956,3.215686027692956,0.9187674364837017,0.0,0.0,0.00023319923352434056,1.0001525651468013,0.00023316366087619024,198.93135009050764,0.0,7.1102930120937445e-06,20.15057039627367,0.058275038218489866,7.815385226266339e-05,0.00015504538126167715,0.0007077282682714874,0.09610624053645064,0.08185147659354812,0.014254763942902527,0.09610622641904375,0.08185147659422297,0.014254763943020039,0.4304646932190211,0.4304646932190211,0.07496715811324507,0.0,4.847495187744244,4.3891186748927,7.496957276338549,4.826556773519542,4.3717426925319955,7.455305947740555,24949.465994245416,21207.046095108602,0.85,0.918481167874211,0.6954272530479546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515527783435553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.984701293586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.759599913494,1543.5263251552342,0.4304646932190211,0.07496715811324507,6.112851554438009,3.215686027692956
2148.0,-30.012524441174236,5.219078073670673,35.03135640400278,24.254774709139042,5.045318879746794,-26.506741697269824,-40.08018808728082,1.5395361358424755,-0.1999155989220185,-5.021424624085308,40.061925219578086,48203.1842229741,15462.090179829569,15462.090179829569,63665.27440280367,88133.97504891471,88133.97504891471,15462.090179829569,103596.06522874428,103596.06522874428,103596.06522874428,128545.2634294549,104218.68727392836,64288.355718875275,44367.03506117009,24949.198200710634,0.0,69316.23326188073,21206.818470604037,1543.5178999932325,0.0,0.8865853618703291,2.8168782581648966,0.0014959080323721466,354359.9229639596,1557204.9977486192,4.3944162328621905,1557204.9977486192,4.3944162328621905,0.85,0.09610671246186547,4.564652377983593,1.2684143208945171,1.0,0.0,4.564652377985107,1.2845369355671257,1.2848364584942125,3.5535392183707737,19406.928906593188,1978.9560050163093,2034.6934298245008,2034.6934298245008,7.599223525857274,5.219078073670673,0.43516814610015775,4.783909927570515,3.216023000218286,3.216023000218286,0.9188637143480818,0.0,0.0,0.00023316366087619024,1.000151864770949,0.0002331282569068533,198.93255502327003,0.0,7.076514922836996e-06,20.054843291320047,0.0582821147334127,7.814309876044782e-05,0.00015502056211574242,0.0007076149774979768,0.0961067124610219,0.08185089881086192,0.014255813650159967,0.09610676265764113,0.08185089881158038,0.014255813650285097,0.43046141095776613,0.43046141095776613,0.07497263618789357,0.0,4.842437364505827,4.38492627840543,7.486652807127598,4.821509025163266,4.367589325264987,7.4448452414448525,24949.198200710634,21206.818470604037,0.85,0.9184756788827891,0.6954097468173104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615594224445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.88897418863,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.729919057634,1543.5178999932325,0.43046141095776613,0.07497263618789357,6.112851554438009,3.216023000218286
2149.0,-30.01397662616247,5.218971021812753,35.031326873016816,24.253981990646594,5.044841781357847,-26.508096580310003,-40.08139860872177,1.5389617355054768,-0.20506042276292646,-5.0217317427260015,40.06185265565902,48201.75421295535,15462.846222950375,15462.846222950375,63664.600435905726,88132.5212558692,88132.5212558692,15462.846222950375,103595.36747881958,103595.36747881958,103595.36747881958,128544.29074215556,104217.67885341603,64287.36891777816,44367.01103959763,24948.923263335975,0.0,69315.9343029336,21206.584773835577,1543.5092150956548,0.0,0.8865840596442183,2.816910082065788,0.0014959080323721466,354355.6802967515,1557201.8649415302,4.394460005939421,1557201.8649415302,4.394460005939421,0.8499999999999999,0.09610717240844827,4.564652377983593,1.2684121257206429,1.0,0.0,4.5646523779827985,1.2845396947486274,1.284839172838917,3.5535315853955396,19406.741125057044,1978.936856628619,2034.6934298245008,2034.6934298245008,7.5995951017958,5.218971021812753,0.43532532854198003,4.783645693270773,3.2163579048914968,3.2163579048914968,0.9189594013975705,0.0,0.0,0.0002331282569068533,1.0001511721714609,0.00023309301972890853,198.93375445967953,0.0,7.043002078163061e-06,19.959867889514115,0.058289157735490864,7.81323874157499e-05,0.00015499586949110341,0.0007075022642501998,0.09610717240757573,0.08185031976809173,0.014256852639484,0.09610716649868727,0.08185031976883483,0.014256852639613439,0.4304581235558252,0.4304581235558252,0.07497805814799781,0.0,4.8374254034483215,4.380785785081059,7.476361944870405,4.8166713199630635,4.363645920636486,7.434597862626617,24948.923263335975,21206.584773835577,0.85,0.9184699171430096,0.6953921157911211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515703001894422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.79399878682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.7003244742,1543.5092150956548,0.4304581235558252,0.07497805814799781,6.112851554438009,3.2163579048914968
2150.0,-30.01542217912901,5.218857872705732,35.03129685293253,24.253198003303282,5.0443752085235225,-26.50944444095698,-40.082604240719206,1.5383974703510193,-0.21026414275337402,-5.02203071214368,40.061779347727835,48200.333857100115,15463.57789284246,15463.57789284246,63663.91174994258,88131.05925168325,88131.05925168325,15463.57789284246,103594.63714452571,103594.63714452571,103594.63714452571,128543.28091839359,104216.66401771703,64286.393579667834,44366.967153387995,24948.643773867876,0.0,69315.61092725587,21206.347207787694,1543.5000960003988,0.0,0.8865828016338476,2.8169436356139883,0.0014959080323721466,354351.5502446588,1557198.7000179903,4.394502292829922,1557198.7000179903,4.394502292829922,0.85,0.09610761627310772,4.564652377983593,1.2684099019737913,1.0,0.0,4.564652377986033,1.2845424062015363,1.2848418396579693,3.553524084488207,19406.552148926396,1978.9175864261902,2034.6934298245008,2034.6934298245008,7.599954698913163,5.218857872705732,0.43548082212425765,4.783377050581475,3.2166907410371426,3.2166907410371426,0.9190544974391835,0.0,0.0,0.00023309301972890853,1.0001504835135475,0.00023305794834998066,198.93494843102445,0.0,7.009864105117612e-06,19.865954873903313,0.05829616759959598,7.812172068468784e-05,0.0001549712990442207,0.0007073901087014085,0.0961076162722868,0.08184973517060058,0.014257881101686213,0.09610760709482434,0.08184973517129973,0.014257881101807991,0.4304548323951964,0.4304548323951964,0.074983429172309,0.0,4.83243152811616,4.376678460280402,7.4660041711053395,4.811766569390329,4.359686643907082,7.4239886308567975,24948.643773867876,21206.347207787694,0.85,0.918464266538103,0.6953748688399293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515790010921192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.70008577121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.670814886898,1543.5000960003988,0.4304548323951964,0.074983429172309,6.112851554438009,3.2166907410371426
2151.0,-30.01686091322664,5.218737959446204,35.03126609607728,24.252353771030926,5.043823846878346,-26.510794642879304,-40.08382150260729,1.5377575765312033,-0.214780451333354,-5.022391292983656,40.061697847629326,48199.00160579382,15464.389591143314,15464.389591143314,63663.39119693713,88129.70970848326,88129.70970848326,15464.389591143314,103594.09929962657,103594.09929962657,103594.09929962657,128542.44381646982,104215.71962066843,64285.46426585804,44366.95039423377,24948.34451684325,0.0,69315.29491107701,21206.092839316763,1543.4912942444755,0.0,0.8865812592913254,2.8169609499165844,0.0014959080323721466,354346.569124385,1557195.1814196913,4.394554137401778,1557195.1814196913,4.394554137401778,0.85,0.09610807056917098,4.564652377983593,1.2684079090086744,1.0,0.0,4.56465237798358,1.2845454709918787,1.2848448601096036,3.5535156061536197,19406.376289424985,1978.8996537477105,2034.6934298245008,2034.6934298245008,7.600353627955229,5.218737959446204,0.43560174315042666,4.783136216295778,3.2170215594262124,3.2170215594262124,0.9191490169789178,0.0,0.0,0.00023305794834998066,1.000149775378839,0.00023302304723480283,198.9361367828,0.0,6.97692295842065e-06,19.772599664164122,0.058303144522554404,7.811095242498021e-05,0.00015494699592500044,0.0007072791734104673,0.09610807056798568,0.08184916771662873,0.014258902851356949,0.09610748257160462,0.08184916771763816,0.014258902851532817,0.43045153747951215,0.43045153747951215,0.0749887485281128,0.0,4.827628402223752,4.372716016818572,7.456106521050572,4.80761084165033,4.356187634002708,7.415809862616015,24948.34451684325,21206.092839316763,0.85,0.918460943989482,0.6953588189681253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515876623573485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.60673056148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.641389754928,1543.4912942444755,0.43045153747951215,0.0749887485281128,6.112851554438009,3.2170215594262124
2152.0,-30.01829308380724,5.218613231423038,35.03123498728046,24.251651821564906,5.043468373392662,-26.512119346676904,-40.08498962558804,1.5372946362624178,-0.22084223989418206,-5.022603812468391,40.06162608295088,48197.47045484782,15464.967362779971,15464.967362779971,63662.43781762779,88128.11445469361,88128.11445469361,15464.967362779971,103593.08181747358,103593.08181747358,103593.08181747358,128541.12563715484,104214.61639098449,64284.42301159344,44366.88153265672,24948.043819681257,0.0,69314.92535233797,21205.83724672907,1543.4789784113082,0.0,0.8865804362671365,2.8170158986551455,0.0014959080323721466,354343.63337263087,1557192.0831330058,4.394581802731161,1557192.0831330058,4.394581802731161,0.85,0.09610845535237679,4.564652377983593,1.2684053973341363,1.0,0.0,4.564652377982447,1.2845477079388345,1.2848470527434435,3.5535094179631237,19406.170853139,1978.8787050765552,2034.6934298245008,2034.6934298245008,7.600637587999621,5.218613231423038,0.43578683225197246,4.782826399171065,3.2173501487140976,3.2173501487140976,0.9192428996325993,0.0,0.0,0.00023302304723480283,1.0001490938046926,0.00023298831012119793,198.9373197257449,0.0,6.943093022889153e-06,19.67672562686786,0.058310087615577294,7.810062015291084e-05,0.00015492242708189198,0.0007071670251823479,0.09610845535197077,0.08184854444065855,0.01425991091131222,0.0961085011866076,0.08184854444100433,0.014259910911372464,0.4304482456110349,0.4304482456110349,0.07499404755809991,0.0,4.822559718833759,4.368603736809746,7.445272261097273,4.8017615725742075,4.351755018644042,7.40152154488203,24948.043819681257,21205.83724672907,0.85,0.9184520865314684,0.6953404365633084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962828642284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.510856524175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.612053042536,1543.4789784113082,0.4304482456110349,0.07499404755809991,6.112851554438009,3.2173501487140976
2153.0,-30.019718849836373,5.218482228948864,35.031203707495656,24.250846390519314,5.042969264215879,-26.513452650541044,-40.086185408849246,1.5367030649210165,-0.22575909873006594,-5.02294012459627,40.06155888500635,48196.100775371764,15465.720296900728,15465.720296900728,63661.82107227249,88126.7032714823,88126.7032714823,15465.720296900728,103592.42356838303,103592.42356838303,103592.42356838303,128540.25148649384,104213.62839475521,64283.474442542596,44366.837724680685,24947.827918110805,0.0,69314.66564279149,21205.653730394184,1543.4744191104126,0.0,0.8865789657450963,2.817041324011871,0.0014959080323721466,354338.98758388526,1557189.1820095258,4.394631233292896,1557189.1820095258,4.394631233292896,0.85,0.09610889880024151,4.564652377983593,1.2684032565588135,1.0,0.0,4.564652377983498,1.2845505460874516,1.2848498469295477,3.5535015666661307,19405.986874880557,1978.8599445152583,2034.6934298245008,2034.6934298245008,7.601007635943808,5.218482228948864,0.435908961030969,4.782573267917895,3.2176770856928525,3.2176770856928525,0.9193363101979578,0.0,0.0,0.00023298831012119793,1.000148428757351,0.0002329537330880754,198.93849739099335,0.0,6.910508275567897e-06,19.584380452959422,0.05831699812385286,7.809004452914818e-05,0.00015489826559204976,0.000707056736380284,0.09610889879917196,0.08184798376380825,0.014260915035363716,0.09610892531739967,0.08184798376471909,0.014260915035522424,0.4304449444486105,0.4304449444486105,0.07499926690799981,0.0,4.817635248748161,4.364598403274897,7.434802542887667,4.797181025866223,4.347944267195146,7.392266058419693,24947.827918110805,21205.653730394184,0.85,0.9184466300443466,0.6953232815656525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516048641413968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.41851135027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.582799861464,1543.4744191104126,0.4304449444486105,0.07499926690799981,6.112851554438009,3.2176770856928525
