time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-30.02113803418223,5.218345724620385,35.03117193043637,24.25008489461618,5.042523825909088,-26.5147746619704,-40.08736432353032,1.536160453696907,-0.23098096169252358,-5.0232224665919,40.061481841316315,48194.68425751667,15466.380519417427,15466.380519417427,63661.064776934094,88125.24752533273,88125.24752533273,15466.380519417427,103591.62804475016,103591.62804475016,103591.62804475016,128539.15951823935,104212.61745346744,64282.50059810577,44366.796505957405,24947.53147348919,0.0,69314.32797944659,21205.401752465812,1543.4640034687222,0.0,0.8865778059682472,2.8170770702375423,0.0014959080323721466,354335.08737112646,1557185.8558226635,4.394670218452527,1557185.8558226635,4.394670218452527,0.85,0.09610928680951233,4.564652377983593,1.2684010410541666,1.0,0.0,4.5646523779835375,1.284553154958741,1.284852411990356,3.553494349659829,19405.79862394194,1978.8407482618368,2034.6934298245008,2034.6934298245008,7.601332118495833,5.218345724620385,0.4360510816466876,4.782294642973698,3.218001921998849,3.218001921998849,0.9194291205710997,0.0,0.0,0.0002329537330880754,1.000147745245226,0.00023291932036597002,198.9396696320688,0.0,6.8787030136348416e-06,19.494244340641142,0.058323876826866496,7.807961938883403e-05,0.00015487411369924137,0.0007069464913853434,0.09610928680879405,0.0818473836808428,0.014261903127951251,0.09610937057650167,0.08184738368145449,0.014261903128057845,0.43044163959759435,0.43044163959759435,0.0750044374065224,0.0,4.812687039652133,4.360600750235562,7.424129126893206,4.79224150489938,4.344079026055965,7.380884343572575,24947.53147348919,21205.401752465812,0.85,0.9184401931417581,0.6953062326710804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161340714003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.32837523795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.553627245885,1543.4640034687222,0.43044163959759435,0.0750044374065224,6.112851554438009,3.218001921998849
2155.0,-30.022550176265504,5.218203481437806,35.03113974556102,24.24930673968049,5.04204993497748,-26.516093180049673,-40.088542679417856,1.5355929387619842,-0.23589985435251037,-5.023531102275161,40.0614064087586,48193.29960692452,15467.06918190949,15467.06918190949,63660.36878883401,88123.84599315723,88123.84599315723,15467.06918190949,103590.91517506672,103590.91517506672,103590.91517506672,128538.17494462784,104211.64444839463,64281.542199183794,44366.78027690092,24947.259769561122,0.0,69314.04004646205,21205.170804126952,1543.4556356755415,0.0,0.8865765063249422,2.8171057603716556,0.0014959080323721466,354330.8239814565,1557182.5991979921,4.394713905216119,1557182.5991979921,4.394713905216119,0.85,0.09610967980339863,4.564652377983593,1.2683988700574265,1.0,0.0,4.564652377983638,1.2845558799622758,1.2848550934213576,3.553486811424385,19405.61743723956,1978.8222723600377,2034.6934298245008,2034.6934298245008,7.601670578571425,5.218203481437806,0.436175823679843,4.782027657757963,3.218324880241339,3.218324880241339,0.9195213943546683,0.0,0.0,0.00023291932036597002,1.0001470137563906,0.00023288508305510276,198.94083606835946,0.0,6.846055566783063e-06,19.4017214762632,0.05833072288243328,7.806920047574365e-05,0.00015485011989022638,0.0007068369679879662,0.09610967980253132,0.08184679715590087,0.01426288264663045,0.09610968744458606,0.08184679715663948,0.014262882646759149,0.4304383295914326,0.4304383295914326,0.0750095494864654,0.0,4.807816104316316,4.35668025518703,7.413536626479299,4.787631247922661,4.340417640697694,7.370563771876107,24947.259769561122,21205.170804126952,0.85,0.9184339672909224,0.695289144517041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621910797467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.235852373575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.524538957829,1543.4556356755415,0.4304383295914326,0.0750095494864654,6.112851554438009,3.218324880241339
2156.0,-30.023955380824574,5.218055797362236,35.031107117083316,24.248541227448754,5.041594986260384,-26.517403558909976,-40.08971219938246,1.53504316434588,-0.24098064489180615,-5.023823296900943,40.06132911821616,48191.90754724319,15467.722089068386,15467.722089068386,63659.62963631157,88122.41560710268,88122.41560710268,15467.722089068386,103590.13769617106,103590.13769617106,103590.13769617106,128537.11050040272,104210.64810804956,64280.58194361658,44366.74018270331,24946.972804231664,0.0,69313.71298693497,21204.926883596912,1543.4460244682723,0.0,0.8865752972006428,2.8171385045850568,0.0014959080323721466,354326.7877401303,1557179.2623645042,4.394754549313295,1557179.2623645042,4.394754549313295,0.85,0.09611005106026757,4.564652377983593,1.268396682026796,1.0,0.0,4.564652377982493,1.2845585216517728,1.2848576917440682,3.5534795036928735,19405.431905193924,1978.8033533565413,2034.6934298245008,2034.6934298245008,7.6019914658114,5.218055797362236,0.43630321481414747,4.781752582548089,3.218645879755628,3.218645879755628,0.9196131085016079,0.0,0.0,0.00023288508305510276,1.0001462931476506,0.00023285101854666592,198.94199678620092,0.0,6.811199248666327e-06,19.30293867072037,0.05833753408168195,7.805886096000272e-05,0.00015482622209510004,0.0007067278828606142,0.09611005105949046,0.08184619998470222,0.014263851074788244,0.0961100749962772,0.08184619998536401,0.014263851074903567,0.4304350174769704,0.4304350174769704,0.07501461262481263,0.0,4.802955144991472,4.3527865819557405,7.4028588819221,4.782842652009151,4.336662241582076,7.359577561433753,24946.972804231664,21204.926883596912,0.85,0.9184276370869189,0.6952723417994783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630372352581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.13706956803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.495544443622,1543.4460244682723,0.4304350174769704,0.07501461262481263,6.112851554438009,3.218645879755628
2157.0,-30.025355179523526,5.217902670291064,35.03107408584195,24.24777152426543,5.0411328849451555,-26.518709786831504,-40.09087724899871,1.5344874922528742,-0.24598367097649998,-5.0241228232685575,40.061252129982364,48190.52109052111,15468.375248540666,15468.375248540666,63658.89633906178,88120.99871134572,88120.99871134572,15468.375248540666,103589.37395988638,103589.37395988638,103589.37395988638,128536.06801753162,104209.65950545153,64279.6220209123,44366.708316154705,24946.69405764524,0.0,69313.40237379994,21204.689948998453,1543.4370698498685,0.0,0.8865740495985178,2.817169371494173,0.0014959080323721466,354322.6502589677,1557175.938587836,4.394796486901771,1557175.938587836,4.394796486901771,0.85,0.09611041656396685,4.564652377983593,1.2683945011394102,1.0,0.0,4.564652377983618,1.2845611905755485,1.284860317529205,3.5534721206534328,19405.247814021423,1978.7845812812147,2034.6934298245008,2034.6934298245008,7.60231247705698,5.217902670291064,0.43642223989471773,4.781480430396346,3.2189650008618944,3.2189650008618944,0.9197042859605412,0.0,0.0,0.00023285101854666592,1.000145731987431,0.00023281708964948344,198.9431530506111,0.0,6.7768613279641804e-06,19.205625003450486,0.05834431094300992,7.804856222457566e-05,0.00015480245632209025,0.0007066194003683305,0.09611041656314917,0.08184560615873229,0.01426481040441688,0.09611043520143028,0.08184560615942861,0.014264810404538237,0.43043170268939474,0.43043170268939474,0.07501962437673826,0.0,4.798128193569482,4.34893353214261,7.392179459662486,4.778139152292056,4.332957892927141,7.348877088677625,24946.69405764524,21204.689948998453,0.85,0.9184211733793705,0.6952554547911913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516387924315666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.03975590076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.466641839746,1543.4370698498685,0.43043170268939474,0.07501962437673826,6.112851554438009,3.2189650008618944
2158.0,-30.02674846297653,5.217744166307609,35.0310406138817,24.246991762798302,5.040667273160892,-26.52001050132003,-40.09203768856821,1.533929311504296,-0.2510946382114412,-5.024424205515163,40.06117323069742,48189.14480593065,15469.02047801462,15469.02047801462,63658.16528394527,88119.5517159928,88119.5517159928,15469.02047801462,103588.57219400741,103588.57219400741,103588.57219400741,128534.97978521512,104208.63621087204,64278.6673298955,44366.63208997393,24946.407591207706,0.0,69313.03968118163,21204.44645252655,1543.4277264383581,0.0,0.8865727994509206,2.817201445232337,0.0014959080323721466,354318.4871800519,1557172.5323118248,4.394838510135447,1557172.5323118248,4.394838510135447,0.85,0.09611077042950765,4.564652377983593,1.2683923136582602,1.0,0.0,4.564652377983747,1.2845638709619123,1.2848629549536275,3.553464705935931,19405.057262732837,1978.765150457377,2034.6934298245008,2034.6934298245008,7.602629590910349,5.217744166307609,0.4365354809527586,4.7812086853548506,3.2192822338576947,3.2192822338576947,0.9197949239593414,0.0,0.0,0.00023281708964948344,1.0001450553005409,0.00023278332319457657,198.94430394506196,0.0,6.7499217850134976e-06,19.129278338728252,0.05835106086479493,7.80383054895336e-05,0.00015477878415994984,0.0007065113451771242,0.0961107704286895,0.08184501018292246,0.014265760245767032,0.09611081207831453,0.08184501018361917,0.014265760245888479,0.4304283856320335,0.4304283856320335,0.07502458779924963,0.0,4.793305165023469,4.345083930879355,7.381509387364304,4.773329567303733,4.329118619697795,7.338240842413711,24946.407591207706,21204.44645252655,0.85,0.9184154320276962,0.6952392367667857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516471802110298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.963409236036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.437800693117,1543.4277264383581,0.4304283856320335,0.07502458779924963,6.112851554438009,3.2192822338576947
2159.0,-30.028135194832526,5.217579699637408,35.03100643186666,24.246166145335906,5.040124997854771,-26.521312985027762,-40.093213425111,1.5333027880499133,-0.2554199455424282,-5.024779809866224,40.061085605027635,48187.872693012476,15469.736000424073,15469.736000424073,63657.608693436545,88118.24639152344,88118.24639152344,15469.736000424073,103587.98239194752,103587.98239194752,103587.98239194752,128534.07691498395,104207.71641565251,64277.77862842813,44366.59754136042,24946.094523036434,0.0,69312.69206439685,21204.180344580967,1543.4181391388013,0.0,0.8865713045480138,2.8172168445625636,0.0014959080323721466,354313.57516511227,1557168.7493029358,4.394888760830814,1557168.7493029358,4.394888760830814,0.85,0.09611113094388267,4.564652377983593,1.268390421248041,1.0,0.0,4.564652377984687,1.2845668706309676,1.284865911943566,3.5534564080276154,19404.88598442469,1978.7476849306024,2034.6934298245008,2034.6934298245008,7.602981251951253,5.217579699637408,0.4366181939460292,4.780961505691379,3.219597589606504,3.219597589606504,0.9198850256018583,0.0,0.0,0.00023278332319457657,1.0001443748060457,0.00023274971999889455,198.94544943936143,0.0,6.717643868139736e-06,19.03780272230801,0.058357778508663076,7.802791482059366e-05,0.00015475540837398292,0.0007064046428401231,0.09611113094275653,0.08184442707159105,0.014266703871165482,0.09611057836515853,0.08184442707255003,0.01426670387133264,0.43042506439935596,0.43042506439935596,0.07502950600584574,0.0,4.788673136424734,4.341380125920637,7.371295399920143,4.769359864323803,4.3258958739364175,7.32974424559967,24946.094523036434,21204.180344580967,0.85,0.9184120079233643,0.6952243702818846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655529042203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.871933619615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.409043408625,1543.4181391388013,0.43042506439935596,0.07502950600584574,6.112851554438009,3.219597589606504
2160.0,-30.029515551155576,5.217411184762437,35.03097194764361,24.24548315992581,5.039777142942736,-26.522590286683734,-40.094340092595644,1.5328518784708902,-0.2612547605940563,-5.024989241519736,40.06100843862786,48186.40098747472,15470.22178499654,15470.22178499654,63656.62277247126,88116.70317428505,88116.70317428505,15470.22178499654,103586.92495928159,103586.92495928159,103586.92495928159,128532.70992361607,104206.6450176896,64276.77668052891,44366.520374622996,24945.784964334478,0.0,69312.30533895748,21203.917219684306,1543.4053647927465,0.0,0.8865705167725174,2.817269194845406,0.0014959080323721466,354310.68228003976,1557165.417851399,4.394915241704871,1557165.417851399,4.394915241704871,0.85,0.09611142501780093,4.564652377983593,1.2683879386959598,1.0,0.0,4.564652377983601,1.2845690487084374,1.2848680473602099,3.55345038289152,19404.68647563561,1978.7273406959168,2034.6934298245008,2034.6934298245008,7.603220002696379,5.217411184762437,0.4367647415903191,4.780646443172118,3.219910882438173,3.219910882438173,0.9199745378394779,0.0,0.0,0.00023274971999889455,1.000143712620732,0.00023271627573302194,198.946589678783,0.0,6.685202867558226e-06,18.945864926660015,0.05836446371153063,7.801795900363887e-05,0.00015473176099525568,0.0007062967007765827,0.096111425017419,0.0818437899943101,0.014267635023108894,0.09611148342724628,0.08184378999463533,0.014267635023165592,0.43042174610500034,0.43042174610500034,0.07503440859547592,0.0,4.783786876034014,4.337536748492994,7.360162690657887,4.763734480925677,4.321769532028611,7.315224998720282,24945.784964334478,21203.917219684306,0.85,0.9184029078411362,0.6952070162986083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663838705975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.77999582397,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.380370931676,1543.4053647927465,0.43042174610500034,0.07503440859547592,6.112851554438009,3.219910882438173
2161.0,-30.030889764649412,5.21723718770945,35.03093734941959,24.244701268058293,5.039289472294379,-26.52387604194069,-40.09549435051156,1.532275749585976,-0.2659389987078953,-5.025319460472489,40.06093614969382,48185.08937068233,15470.879646358428,15470.879646358428,63655.96901704076,88115.34786781092,88115.34786781092,15470.879646358428,103586.22751416935,103586.22751416935,103586.22751416935,128531.78794818246,104205.69456604334,64275.86793085545,44366.47403909766,24945.560434013107,0.0,69312.03447311076,21203.72636891114,1543.4002899613633,0.0,0.8865690956401113,2.817292289836164,0.0014959080323721466,354306.1209944035,1557162.2969761973,4.394963012791963,1557162.2969761973,4.394963012791963,0.8499999999999999,0.09611177760602145,4.564652377983593,1.2683859067177403,1.0,0.0,4.564652377982729,1.2845718120619354,1.2848707683931133,3.5534427387571452,19404.509488686243,1978.709293049741,2034.6934298245008,2034.6934298245008,7.603543324800946,5.21723718770945,0.4368503555427097,4.78038683216674,3.220222679950285,3.220222679950285,0.9200636228429386,0.0,0.0,0.00023271627573302194,1.000143074642889,0.00023268298469807992,198.94772485539428,0.0,6.65362263966481e-06,18.85636656081007,0.058371117334170296,7.800776060126462e-05,0.00015470851513175733,0.0007061905914904867,0.09611177760500689,0.08184321465118483,0.014268562953822062,0.09611180122828822,0.08184321465204876,0.014268562953972688,0.43041841922470253,0.43041841922470253,0.07503923614641811,0.0,4.779052509441556,4.33381100650962,7.349384384393375,4.759380461764579,4.318286882280404,7.305626555472259,24945.560434013107,21203.72636891114,0.85,0.9183970648233643,0.6951908097485652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672110256101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.69049745812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.35177995351,1543.4002899613633,0.43041841922470253,0.07503923614641811,6.112851554438009,3.220222679950285
2162.0,-30.03225778604677,5.2170579766484355,35.03090213682792,24.24391951588916,5.03880030294991,-26.525156372632495,-40.09663638481868,1.5316988895360486,-0.27056663948030746,-5.025635356420023,40.06084905856206,48183.75082390221,15471.505327321755,15471.505327321755,63655.25615122397,88114.00005456991,88114.00005456991,15471.505327321755,103585.50538189166,103585.50538189166,103585.50538189166,128530.74741302463,104204.74809067312,64274.92871952652,44366.46596794067,24945.24203113297,0.0,69311.70799907364,21203.455726463024,1543.3895141292721,0.0,0.8865678011550985,2.8173163150655434,0.0014959080323721466,354301.75759431854,1557158.5370632438,4.395006526742146,1557158.5370632438,4.395006526742146,0.85,0.0961120895679117,4.564652377983593,1.2683837983617559,1.0,0.0,4.564652377983127,1.2845745785300269,1.284873492737997,3.553435086039961,19404.33324217324,1978.6913209070624,2034.6934298245008,2034.6934298245008,7.603850831059216,5.2170579766484355,0.4369377762324689,4.780120200415967,3.220532542813905,3.220532542813905,0.9201521550896871,0.0,0.0,0.00023268298469807992,1.000142431514056,0.00023264984802798044,198.9488549283443,0.0,6.623175659797767e-06,18.770079819866872,0.05837774050983009,7.799767141312451e-05,0.0001546853132849554,0.0007060846831253087,0.09611208956703507,0.08184261208853676,0.014269477478498311,0.09611180946770317,0.08184261208928324,0.01426947747862846,0.4304150900499496,0.4304150900499496,0.07504401774505225,0.0,4.7743970009632335,4.330156441342581,7.338732106480904,4.755068716939718,4.314943999316824,7.295506533067908,24945.24203113297,21203.455726463024,0.85,0.9183911057576987,0.6951747722700211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803450857942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.604210717174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.323266024812,1543.3895141292721,0.4304150900499496,0.07504401774505225,6.112851554438009,3.220532542813905
2163.0,-30.03361859786078,5.216874689935983,35.030866715993625,24.243223887775116,5.038430348769535,-26.52641829165545,-40.09775306386871,1.531230042564079,-0.2761384735416641,-5.025866598072886,40.06077256793501,48182.32807944244,15471.994405494288,15471.994405494288,63654.32248493673,88112.50044071,88112.50044071,15471.994405494288,103584.4948462043,103584.4948462043,103584.4948462043,128529.44966113093,104203.70121493176,64273.9563918822,44366.38313672173,24944.95481492663,0.0,69311.33795164835,21203.211592687636,1543.378569645038,0.0,0.8865668997347688,2.8173626650066894,0.0014959080323721466,354298.56353181065,1557155.23480272,4.395036827923551,1557155.23480272,4.395036827923551,0.85,0.09611236477255042,4.564652377983593,1.2683814707631247,1.0,0.0,4.564652377984155,1.284576839555856,1.2848757117211407,3.553428831522314,19404.138299753424,1978.6714423124538,2034.6934298245008,2034.6934298245008,7.604091200524886,5.216874689935983,0.4370605065198152,4.779814183416168,3.2208405427900146,3.2208405427900146,0.9202401550828613,0.0,0.0,0.00023264984802798044,1.0001416824190874,0.00023261689030424157,198.94997905695786,0.0,6.592502572429299e-06,18.683152290264633,0.05838433301240252,7.798780739000328e-05,0.00015466204063797716,0.0007059784515819374,0.09611236477208022,0.0818419841035622,0.014270380668518035,0.09611261139835847,0.08184198410396257,0.014270380668587854,0.43041176087386485,0.43041176087386485,0.07504876304202247,0.0,4.769572168993022,4.326410101100464,7.327462445783169,4.749728124531202,4.310989999421338,7.281934385556667,24944.95481492663,21203.211592687636,0.85,0.918382538356741,0.6951579568851272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516885428986275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.517283187575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.29483033733,1543.378569645038,0.43041176087386485,0.07504876304202247,6.112851554438009,3.2208405427900146
2164.0,-30.03497393775517,5.216686071540835,35.030831040413744,24.242438573297136,5.037928901413282,-26.52768843546205,-40.09889349164439,1.5306433991201982,-0.28055625831427733,-5.026204358499503,40.06069430630486,48181.04416550935,15472.634207417797,15472.634207417797,63653.67837292715,88111.19280581779,88111.19280581779,15472.634207417797,103583.82701323558,103583.82701323558,103583.82701323558,128528.53283844564,104202.78348230984,64273.06060564339,44366.35875185161,24944.705825210054,0.0,69311.06457706165,21202.999951428545,1543.3723115553273,0.0,0.8865654617685397,2.8173813773881817,0.0014959080323721466,354293.89820222295,1557151.8560897596,4.39508516514437,1557151.8560897596,4.39508516514437,0.85,0.09611268042443104,4.564652377983593,1.2683794739516454,1.0,0.0,4.564652377983039,1.2845796511101903,1.2848784815905914,3.553421054146871,19403.967405528845,1978.654015951303,2034.6934298245008,2034.6934298245008,7.604405646875444,5.216686071540835,0.4371290199590243,4.77955705158181,3.221147014592839,3.221147014592839,0.9203277184550969,0.0,0.0,0.00023261689030424157,1.0001411142341112,0.00023258406938142436,198.9510986765141,0.0,6.556938447613655e-06,18.5823635605371,0.058390889950850136,7.797773477630695e-05,0.00015463915552793461,0.0007058739890099614,0.09611268042338719,0.08184140224951832,0.014271278173868869,0.09611270414980792,0.08184140225040716,0.014271278174023874,0.43040842369264987,0.43040842369264987,0.07505343474158731,0.0,4.764936337030463,4.3228070204639835,7.316650856413844,4.745648100185235,4.307759397967573,7.272745389880356,24944.705825210054,21202.999951428545,0.85,0.9183768675512913,0.6951421747669241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696697596054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.416494457844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.26649348112,1543.3723115553273,0.43040842369264987,0.07505343474158731,6.112851554438009,3.221147014592839
2165.0,-30.03632296531357,5.216492871721977,35.030794835264956,24.24168133819478,5.037482007873892,-26.528947441163858,-40.1000133837573,1.5301064837239782,-0.28560092693254546,-5.026488848444827,40.06060753040869,48179.69446419377,15473.183978262918,15473.183978262918,63652.87844245669,88109.76354261083,88109.76354261083,15473.183978262918,103582.94752087374,103582.94752087374,103582.94752087374,128527.33215102696,104201.76626625384,64272.12091362131,44366.27261403614,24944.38463015322,0.0,69310.65724418937,21202.72693563024,1543.3606823058358,0.0,0.8865643261884565,2.8174145705209854,0.0014959080323721466,354289.96871072333,1557148.1098051814,4.395123337732963,1557148.1098051814,4.395123337732963,0.85,0.09611294575387275,4.564652377983593,1.2683772595459595,1.0,0.0,4.564652377983505,1.2845822298334673,1.284881018750385,3.5534139208630906,19403.77798614353,1978.6347005494772,2034.6934298245008,2034.6934298245008,7.604675845243933,5.216492871721977,0.4372178719835462,4.779274999738431,3.2214515725268624,3.2214515725268624,0.920414735007675,0.0,0.0,0.00023258406938142436,1.0001404585210916,0.00023255140555492236,198.95221309261683,0.0,6.529758654060492e-06,18.505336025607434,0.0583974197095042,7.7967844710452e-05,0.00015461622467097236,0.0007057693176191994,0.09611294575317152,0.08184078378938255,0.014272161963788969,0.09611298918398004,0.08184078378997967,0.014272161963893089,0.43040508630085333,0.43040508630085333,0.07505806783978129,0.0,4.760255228870619,4.319171894854435,7.305719532527519,4.7408879215122965,4.304096417356732,7.261440012679259,24944.38463015322,21202.72693563024,0.85,0.918370723541119,0.6951267868439222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048195898445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.33946692292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.238220885309,1543.3606823058358,0.43040508630085333,0.07505806783978129,6.112851554438009,3.2214515725268624
2166.0,-30.037665776976183,5.216295113630157,35.03075830191171,24.240944638755195,5.037037726956557,-26.53020059060391,-40.10113229798151,1.5295725405846334,-0.2903187784072543,-5.026777612472256,40.06052556053601,48178.37095828147,15473.730971018293,15473.730971018293,63652.101929299766,88108.41643028351,88108.41643028351,15473.730971018293,103582.1474013018,103582.1474013018,103582.1474013018,128526.24504376545,104200.8295556839,64271.205802674434,44366.24861445496,24944.09764246365,0.0,69310.34625691861,21202.482996094102,1543.3511358993433,0.0,0.8865631513884785,2.8174429630983897,0.0014959080323721466,354285.98021883087,1557144.5710122623,4.39516282877032,1557144.5710122623,4.39516282877032,0.85,0.09611321160414996,4.564652377983593,1.2683751742681486,1.0,0.0,4.564652377984426,1.2845847943422273,1.2848835418940006,3.5534068269280166,19403.603557968392,1978.6169138256585,2034.6934298245008,2034.6934298245008,7.604944678252075,5.216295113630157,0.43730045401382966,4.778994659616328,3.2217544340340756,3.2217544340340756,0.9205012668668787,0.0,0.0,0.00023255140555492236,1.0001398128288015,0.00023251889643026265,198.95332238478122,0.0,6.498540570646757e-06,18.41686397721291,0.05840391825007484,7.795796443878082e-05,0.00015459344111614154,0.0007056653186114619,0.09611321160340909,0.08184017298769451,0.014273038615714578,0.09611323589442815,0.08184017298832535,0.014273038615824598,0.43040174439447615,0.43040174439447615,0.07506265558525832,0.0,4.7556259124346525,4.315605337279123,7.29474510752442,4.73645883406499,4.300796090510573,7.250284907196431,24944.09764246365,21202.482996094102,0.85,0.9183636407377775,0.6951108104365049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712903842599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.25099487452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.210029568629,1543.3511358993433,0.43040174439447615,0.07506265558525832,6.112851554438009,3.2217544340340756
2167.0,-30.03900238840407,5.216092777311527,35.030721410634975,24.240193620231025,5.036583216901087,-26.531449181864264,-40.10224297000093,1.529030010361093,-0.2950768528149865,-5.027074094446742,40.060442068616176,48177.03892480075,15474.280358235614,15474.280358235614,63651.31928303636,88107.0508388606,88107.0508388606,15474.280358235614,103581.33119709621,103581.33119709621,103581.33119709621,128525.13865940018,104199.8668367565,64270.274640569514,44366.21355131887,24943.807462303972,0.0,69310.02101362284,21202.236342958375,1543.34159526864,0.0,0.886561942752227,2.8174709860296407,0.0014959080323721466,354281.885161094,1557140.9665159646,4.395203457291991,1557140.9665159646,4.395203457291991,0.85,0.09611347015266983,4.564652377983593,1.2683730510761961,1.0,0.0,4.564652377984228,1.284587398700647,1.2848861050951133,3.5533996227899425,19403.424286685382,1978.5986332422779,2034.6934298245008,2034.6934298245008,7.605214688077273,5.216092777311527,0.43737514868384153,4.778717628627685,3.2220555984625796,3.2220555984625796,0.9205873138464513,0.0,0.0,0.00023251889643026265,1.0001391687463608,0.00023248654156972666,198.95442656579365,0.0,6.4677983588704275e-06,18.329740549038792,0.05841038604843371,7.794815809248551e-05,0.00015457073833777713,0.000705561688320214,0.09611347015189078,0.08183956339288287,0.014273906759007917,0.09611346667347626,0.08183956339354623,0.014273906759123607,0.43039840061281137,0.43039840061281137,0.07506719714621143,0.0,4.751032826923506,4.312076259038804,7.283802242433808,4.7319972416317455,4.297402416275361,7.239453176066206,24943.807462303972,21202.236342958375,0.85,0.9183566582749374,0.6950948538210886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209509310547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.16387144635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.181917809477,1543.34159526864,0.43039840061281137,0.07506719714621143,6.112851554438009,3.2220555984625796
2168.0,-30.04033212708426,5.2158863050802875,35.03068425867265,24.239467712491773,5.0361685997122505,-26.53268759734523,-40.103344491776056,1.5285240699729894,-0.300212966209358,-5.027341144618653,40.06036069309966,48175.697794631764,15474.7766677487,15474.7766677487,63650.474462380465,88105.61739492515,88105.61739492515,15474.7766677487,103580.39406267385,103580.39406267385,103580.39406267385,128523.91421273917,104198.85142432094,64269.3493303978,44366.113437692366,24943.520150065317,0.0,69309.63358775768,21201.992127555517,1543.331544470177,0.0,0.8865608764601995,2.817507429122889,0.0014959080323721466,354278.19665204705,1557137.453394672,4.395239300949723,1557137.453394672,4.395239300949723,0.8499999999999999,0.09611370746783587,4.564652377983593,1.2683708295272664,1.0,0.0,4.564652377982546,1.2845898316310478,1.284888497026357,3.553392892879931,19403.235203158583,1978.5793520884895,2034.6934298245008,2034.6934298245008,7.605458611562653,5.2158863050802875,0.4374595086257784,4.778426796454509,3.222355052195843,3.222355052195843,0.9206728720559552,0.0,0.0,0.00023248654156972666,1.0001384546147356,0.00023245435719125812,198.95552507992963,0.0,6.437142724554414e-06,18.24286248138721,0.05841682319115826,7.793843366192591e-05,0.00015454810790780076,0.0007054583882742077,0.0961137074672107,0.08183894252928603,0.014274764937924659,0.09611396833792256,0.08183894252981837,0.014274764938017506,0.4303950552269578,0.4303950552269578,0.07507169635789677,0.0,4.746373162189741,4.308508229153233,7.272634909001454,4.727128178409316,4.29373401759824,7.227446069613791,24943.520150065317,21201.992127555517,0.85,0.9183496026102668,0.6950793894132078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728960947884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.076993378694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.153885501306,1543.331544470177,0.4303950552269578,0.07507169635789677,6.112851554438009,3.222355052195843
2169.0,-30.04165675363349,5.2156746432722665,35.03064656784944,24.238655750546627,5.0356329695324344,-26.533933512828693,-40.10446599042041,1.5279097287274617,-0.3043569975272362,-5.02769853104743,40.06027069379818,48174.47547199759,15475.399416962506,15475.399416962506,63649.8748889601,88104.34436733469,88104.34436733469,15475.399416962506,103579.7437842972,103579.7437842972,103579.7437842972,128522.96593653294,104197.93856821345,64268.485521261944,44366.05894105722,24943.222152235747,0.0,69309.28109329297,21201.738829400383,1543.3229972492263,0.0,0.8865593809260486,2.8175202532798322,0.0014959080323721466,354273.26046169095,1557133.5679766969,4.395289573781073,1557133.5679766969,4.395289573781073,0.85,0.0961139693541136,4.564652377983593,1.2683689634921027,1.0,0.0,4.564652377984514,1.2845927711791192,1.284891395911897,3.55338476161105,19403.06521700693,1978.562018325007,2034.6934298245008,2034.6934298245008,7.605764676940698,5.2156746432722665,0.4374972355987534,4.778177407673513,3.222652921034938,3.222652921034938,0.9207579774385538,0.0,0.0,0.00023245435719125812,1.0001379237941692,0.00023242230062570627,198.9566193815128,0.0,6.40325991757885e-06,18.14683860641846,0.05842322645107584,7.79285340243128e-05,0.00015452582316694534,0.0007053566661788691,0.0961139693529826,0.08183835128822745,0.014275618064755148,0.09611371137881328,0.08183835128919045,0.014275618064923137,0.43039170384196795,0.43039170384196795,0.07507614077717845,0.0,4.741922074971512,4.3050815378628045,7.262069207730349,4.72334153352017,4.290702632550108,7.21910902600797,24943.222152235747,21201.738829400383,0.85,0.9183456224756523,0.6950652886898782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369298616278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.980969503726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.125946323466,1543.3229972492263,0.43039170384196795,0.07507614077717845,6.112851554438009,3.222652921034938
2170.0,-30.042974365247346,5.215459459164104,35.03060847233812,24.237970739509933,5.035257851407231,-26.535157061722437,-40.10554634789003,1.5274405478822493,-0.3095672951746451,-5.027928752047551,40.06018352484376,48173.09423527225,15475.822092979452,15475.822092979452,63648.9163282517,88102.91715272963,88102.91715272963,15475.822092979452,103578.73924570908,103578.73924570908,103578.73924570908,128521.62821872064,104196.9419629406,64267.53263925586,44366.010359649714,24942.888973011555,0.0,69308.89933266127,21201.455627059822,1543.3094904797076,0.0,0.8865585233532836,2.8175619818169264,0.0014959080323721466,354270.0806977883,1557129.8047564456,4.395318401399982,1557129.8047564456,4.395318401399982,0.85,0.09611416302387654,4.564652377983593,1.2683666880941016,1.0,0.0,4.564652377983109,1.2845950315986145,1.2848936156750153,3.5533785089477656,19402.87963562816,1978.5430942909313,2034.6934298245008,2034.6934298245008,7.605972411438069,5.215459459164104,0.4375903320223262,4.777869127141778,3.2229488802313195,3.2229488802313195,0.9208425372089485,0.0,0.0,0.00023242230062570627,1.0001371948145579,0.0002323904178654222,198.95770789845125,0.0,6.377865911177172e-06,18.074871992276105,0.058429604316987016,7.791899864540592e-05,0.00015450330198030037,0.0007052538647906952,0.0961141630234358,0.08183770439575835,0.01427645862767744,0.09611420071217207,0.08183770439613364,0.014276458627742902,0.43038835385352386,0.43038835385352386,0.075080570416666,0.0,4.737316881395429,4.3015855024416965,7.250859009481815,4.718361456872913,4.2871686086833165,7.2055712247175165,24942.888973011555,21201.455627059822,0.85,0.9183368505501234,0.6950491884751524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744868222257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.90900288959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.098065234028,1543.3094904797076,0.43038835385352386,0.075080570416666,6.112851554438009,3.2229488802313195
2171.0,-30.044286535286464,5.215239842981499,35.0305702369439,24.23722014008092,5.0347980144903515,-26.53638418514312,-40.106642281729705,1.526895664347058,-0.31418869343116285,-5.028236968299205,40.06010325948062,48171.812940455675,15476.353941912595,15476.353941912595,63648.16688236827,88101.57800933004,88101.57800933004,15476.353941912595,103577.93195124264,103577.93195124264,103577.93195124264,128520.5664463079,104195.99206771774,64266.63883262254,44365.94803899467,24942.634495065253,0.0,69308.58253405993,21201.239320805464,1543.30232083279,0.0,0.8865572431547738,2.8175868429822546,0.0014959080323721466,354265.8237149852,1557126.3395811198,4.395361435806641,1557126.3395811198,4.395361435806641,0.85,0.09611439867000779,4.564652377983593,1.2683646028162907,1.0,0.0,4.564652377983611,1.2845976457101256,1.284896189435485,3.5533712779461406,19402.702752292353,1978.5250572103985,2034.6934298245008,2034.6934298245008,7.606233801643266,5.215239842981499,0.43764313992025716,4.777596703061242,3.223243424097477,3.223243424097477,0.9209266925992792,0.0,0.0,0.0002323904178654222,1.000136629650011,0.0002323586707815563,198.95879193039465,0.0,6.3433209075925025e-06,17.97697145211715,0.05843594763789461,7.790932688952181e-05,0.0001544810909759004,0.0007051524792766436,0.09611439866915163,0.08183710247679135,0.014277296192360279,0.0961144634842771,0.08183710247752032,0.014277296192487458,0.43038499849097833,0.43038499849097833,0.07508494208903413,0.0,4.732799362905496,4.298158926211443,7.239845120378163,4.714048274868048,4.283873082591583,7.195189330797518,24942.634495065253,21201.239320805464,0.85,0.9183302349473099,0.6950338786222164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527646253083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.81110234943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.070280522908,1543.30232083279,0.43038499849097833,0.07508494208903413,6.112851554438009,3.223243424097477
2172.0,-30.04559347070903,5.215016151255841,35.03053162158925,24.236482253205054,5.034356844565317,-26.53760472952969,-40.107725852262206,1.5263681033858714,-0.318953990620912,-5.02852249331049,40.06001572160228,48170.499254826995,15476.843007078984,15476.843007078984,63647.34226190598,88100.21160669973,88100.21160669973,15476.843007078984,103577.05461377872,103577.05461377872,103577.05461377872,128519.38276074288,104195.02108550812,64265.718873013386,44365.89134721638,24942.328146964173,0.0,69308.21949418055,21200.978924919546,1543.2916602482237,0.0,0.8865561049799862,2.8176162532956948,0.0014959080323721466,354261.8801720467,1557122.5604471187,4.3953996960974315,1557122.5604471187,4.3953996960974315,0.85,0.09611460179080579,4.564652377983593,1.2683624609420074,1.0,0.0,4.564652377983276,1.2846001785380616,1.2848986820676236,3.553364271814435,19402.52194227445,1978.506619719726,2034.6934298245008,2034.6934298245008,7.606474164716754,5.215016151255841,0.4377025157923864,4.777313635463455,3.2235362723143317,3.2235362723143317,0.9210103635183805,0.0,0.0,0.0002323586707815563,1.0001360860188528,0.0002323270543176624,198.9598716481921,0.0,6.316361453273995e-06,17.9005683585785,0.05844226399934788,7.789976533260077e-05,0.00015445890544895554,0.0007050512100583178,0.09611460179010017,0.08183647958553875,0.014278122204561424,0.09611467941363909,0.08183647958613954,0.014278122204666246,0.4303816407123189,0.4303816407123189,0.07508927182366265,0.0,4.7282805760341375,4.294740629766125,7.22877698607067,4.709568502689592,4.280530632394061,7.183948899863765,24942.328146964173,21200.978924919546,0.85,0.9183231473324764,0.6950185649895626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606284987186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.73469925589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.042560904283,1543.2916602482237,0.4303816407123189,0.07508927182366265,6.112851554438009,3.2235362723143317
2173.0,-30.046892877480666,5.214788430637787,35.03049269073771,24.23575473893436,5.033916120141618,-26.538818452911553,-40.10880837505681,1.5258416955721557,-0.32352920646474104,-5.028809803472338,40.059929301447916,48169.21757994585,15477.326474166422,15477.326474166422,63646.54405411227,88098.8905070861,88098.8905070861,15477.326474166422,103576.21698125251,103576.21698125251,103576.21698125251,128518.24907294236,104194.09216344719,64264.82696213264,44365.85022368283,24942.032091689853,0.0,69307.88231537268,21200.727277936374,1543.2816483055701,0.0,0.8865549536417134,2.8176429533529963,0.0014959080323721466,354257.9120081869,1557118.829573644,4.395438398952848,1557118.829573644,4.395438398952848,0.85,0.09611479856591851,4.564652377983593,1.2683603888517245,1.0,0.0,4.56465237798384,1.2846027057130092,1.2849011692131034,3.5533572813471666,19402.348964425008,1978.4889808879698,2034.6934298245008,2034.6934298245008,7.606711776477006,5.214788430637787,0.4377571750081719,4.777031255629615,3.2238275250487276,3.2238275250487276,0.9210935785853508,0.0,0.0,0.0002323270543176624,1.00013530348186,0.0002322956239109264,198.9609451564879,0.0,6.290407598300563e-06,17.827015133583796,0.058448554406946185,7.78902141043713e-05,0.0001544368402132911,0.0007049504899278714,0.09611479856519727,0.08183585833926797,0.014278940225929298,0.09611484184662565,0.08183585833988206,0.01427894022603645,0.4303782792186911,0.4303782792186911,0.07509355737463107,0.0,4.723808416948714,4.291380164353427,7.217692940544282,4.705280597007572,4.277398139007232,7.172797804660547,24942.032091689853,21200.727277936374,0.85,0.9183160980810301,0.6950034537307134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684610818038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.66114603089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.014902413475,1543.2816483055701,0.4303782792186911,0.07509355737463107,6.112851554438009,3.2238275250487276
2174.0,-30.04818688609713,5.214556739605214,35.03045343890883,24.235016747284703,5.0334743782550975,-26.540027418547776,-40.10988255087284,1.5253149107054875,-0.32826878896128164,-5.029097894056761,40.05984209066713,48167.9232465369,15477.802923908786,15477.802923908786,63645.72617044568,88097.52615221492,88097.52615221492,15477.802923908786,103575.32907612371,103575.32907612371,103575.32907612371,128517.0632695205,104193.1170533958,64263.920129260274,44365.77436015059,24941.734193396784,0.0,69307.50855354738,21200.474064387265,1543.2715562442093,0.0,0.8865538011797639,2.817671729832056,0.0014959080323721466,354253.9331006,1557115.0645746174,4.395477139649519,1557115.0645746174,4.395477139649519,0.85,0.09611498587382233,4.564652377983593,1.268358281045221,1.0,0.0,4.56465237798257,1.2846052342769054,1.284903657986717,3.5533502870654274,19402.16738574715,1978.4704650157955,2034.6934298245008,2034.6934298245008,7.606945939390877,5.214556739605214,0.4378076254504224,4.776749114154792,3.2241171895810408,3.2241171895810408,0.9211763398802973,0.0,0.0,0.0002322956239109264,1.0001347427812233,0.00023226432796939685,198.96201421524438,0.0,6.253423430846447e-06,17.72220200301883,0.05845480783037703,7.788073759273208e-05,0.0001544148863181943,0.0007048502780284117,0.0961149858731019,0.08183523605626893,0.014279749816832969,0.09611506998533638,0.08183523605688234,0.014279749816939994,0.4303749159826403,0.4303749159826403,0.07509779923463458,0.0,4.719340459821069,4.288025278379337,7.206607590146348,4.700829105095465,4.274064125424957,7.161705789650284,24941.734193396784,21200.474064387265,0.85,0.9183092495854562,0.6949885265219437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776248625026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.55633290033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.987351182126,1543.2715562442093,0.4303749159826403,0.07509779923463458,6.112851554438009,3.2241171895810408
2175.0,-30.049474344519922,5.214321159142004,35.03041386390416,24.234294157382124,5.033034037859731,-26.541230348124152,-40.11095581864936,1.524790041463803,-0.3327416118524411,-5.029384886589971,40.05975417389897,48166.65665938202,15478.269655585293,15478.269655585293,63644.926314967306,88096.22622710689,88096.22622710689,15478.269655585293,103574.49588269218,103574.49588269218,103574.49588269218,128515.92988209896,104192.2040181987,64263.03832699593,44365.739656891965,24941.43399940679,0.0,69307.17365629875,21200.21889949577,1543.2613253194718,0.0,0.8865526568634288,2.8176971224477274,0.0014959080323721466,354249.9693934074,1557111.269104193,4.395515606594067,1557111.269104193,4.395515606594067,0.85,0.09611516275868293,4.564652377983593,1.2683562309341507,1.0,0.0,4.5646523779848005,1.2846077536138216,1.2849061377037925,3.5533433183338987,19401.99736624659,1978.453127851671,2034.6934298245008,2034.6934298245008,7.607175326122887,5.214321159142004,0.43785479818955064,4.776466360952453,3.2244052768372775,3.2244052768372775,0.9212586505249364,0.0,0.0,0.00023226432796939685,1.0001340620934542,0.00023223319430119925,198.9630778725528,0.0,6.226703563483001e-06,17.646477898910828,0.05846103453394051,7.787127015652505e-05,0.0001543930578128718,0.0007047506384896835,0.09611516275797186,0.08183461167330083,0.014280551084671026,0.09611517491708126,0.08183461167390624,0.014280551084776681,0.4303715494508269,0.4303715494508269,0.07510199867334029,0.0,4.714928296085191,4.284737192854664,7.195516575505337,4.696643274737539,4.271045312333342,7.1505943632921,24941.43399940679,21200.21889949577,0.85,0.9183021461903627,0.6949736097773271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840038955818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.48060879622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.959864780261,1543.2613253194718,0.4303715494508269,0.07510199867334029,6.112851554438009,3.2244052768372775
2176.0,-30.050756418488714,5.214081733677488,35.03037396042655,24.233556095883273,5.032591480399711,-26.542428652489953,-40.1120207394473,1.5242637144008289,-0.3374491978344736,-5.0296736235067065,40.05966545649038,48165.377480663796,15478.731055741915,15478.731055741915,63644.10853640571,88094.8652921465,88094.8652921465,15478.731055741915,103573.59634788841,103573.59634788841,103573.59634788841,128514.72862663088,104191.22649449599,64262.14082090696,44365.65074843225,24941.132278742465,0.0,69306.78302717471,21199.962436931095,1543.2510526009594,0.0,0.8865515065456274,2.81772540643053,0.0014959080323721466,354245.981629333,1557107.4390762667,4.395554275349702,1557107.4390762667,4.395554275349702,0.85,0.09611533125171469,4.564652377983593,1.2683541571954264,1.0,0.0,4.564652377984346,1.2846102794433376,1.2849086241232865,3.553336331670646,19401.815338114215,1978.434566147891,2034.6934298245008,2034.6934298245008,7.60740209254866,5.214081733677488,0.437897410757226,4.776184322920262,3.2246918046302175,3.2246918046302175,0.9213405156086336,0.0,0.0,0.00023223319430119925,1.0001335027821787,0.00023220219466218384,198.964137091371,0.0,6.194450450058201e-06,17.55507257546494,0.05846722898439057,7.786187740176995e-05,0.0001543713168994293,0.0007046513987774387,0.09611533125099345,0.08183398686823586,0.014281344382757584,0.09611537521050993,0.08183398686884993,0.01428134438286475,0.43036818209837324,0.43036818209837324,0.07510615644114339,0.0,4.710515237093375,4.281445883866752,7.1844405876518636,4.6922244256722365,4.267737852601783,7.139575131858692,24941.132278742465,21199.962436931095,0.85,0.9182955225529844,0.6949590700491536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791719987964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.389203472776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.932466466988,1543.2510526009594,0.43036818209837324,0.07510615644114339,6.112851554438009,3.2246918046302175
2177.0,-30.05203243871969,5.213838615174585,35.03033375014004,24.232842726074182,5.032158322706105,-26.543620567569434,-40.11308471728114,1.5237464515558554,-0.341889745458559,-5.029955406618293,40.059576713144565,48164.12337116782,15479.174220348332,15479.174220348332,63643.29759151615,88093.57456172416,88093.57456172416,15479.174220348332,103572.7487820725,103572.7487820725,103572.7487820725,128513.57856086857,104190.32071879011,64261.26971823725,44365.61222283651,24940.829778796076,0.0,69306.44200163259,21199.705311976664,1543.2405928537587,0.0,0.8865503917605132,2.8177509868000663,0.0014959080323721466,354242.08993867395,1557103.6079357236,4.395591749713558,1557103.6079357236,4.395591749713558,0.85,0.0961154877149752,4.564652377983593,1.2683521191729232,1.0,0.0,4.564652377982798,1.2846127626136596,1.284911068045708,3.5533294630332013,19401.64667042909,1978.4173668305784,2034.6934298245008,2034.6934298245008,7.607619896665939,5.213838615174585,0.4379396073363866,4.775899007838198,3.2249767798803255,3.2249767798803255,0.9214219371086644,0.0,0.0,0.00023220219466218384,1.0001328737551012,0.00023217134518372238,198.9651913186198,0.0,6.167816426843432e-06,17.479591753674285,0.058473396800817416,7.785249401014731e-05,0.00015434970065203652,0.0007045527281223741,0.09611548771429373,0.08183335818115754,0.014282129533136187,0.09611547547192366,0.08183335818173776,0.014282129533237447,0.4303648117017936,0.4303648117017936,0.07511027438983976,0.0,4.7061501982055916,4.278218792599432,7.173320974386172,4.688065661159726,4.264780720797944,7.128294783029958,24940.829778796076,21199.705311976664,0.85,0.9182883402096584,0.6949443944912547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799403887683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.313722650986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.905133106995,1543.2405928537587,0.4303648117017936,0.07511027438983976,6.112851554438009,3.2249767798803255
