time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-30.053302625772353,5.213591852849199,35.030293261692464,24.232118704263144,5.031725185513672,-26.544807230051443,-40.11413650643078,1.5232297897926368,-0.3465211214939927,-5.030238310994686,40.059488190604775,48162.84068801941,15479.611479046325,15479.611479046325,63642.452167065734,88092.23501601907,88092.23501601907,15479.611479046325,103571.8464950654,103571.8464950654,103571.8464950654,128512.3780909762,104189.36346850128,64260.36745247591,44365.551128917075,24940.531595910797,0.0,69306.08272482787,21199.451856524178,1543.230412839949,0.0,0.8865492704478911,2.8177789526918753,0.0014959080323721466,354238.18279604294,1557099.7863346995,4.3956294435691,1557099.7863346995,4.3956294435691,0.85,0.09611563704314523,4.564652377983593,1.2683499827934428,1.0,0.0,4.564652377984611,1.284615242672112,1.2849135090482922,3.5533226030299288,19401.468417480537,1978.3991900884132,2034.6934298245008,2034.6934298245008,7.607834798179642,5.213591852849199,0.43797769125839014,4.775614161590809,3.2252602420214127,3.2252602420214127,0.9215029262918322,0.0,0.0,0.00023217134518372238,1.0001322676777298,0.00023214064048029934,198.96624073638435,0.0,6.137972384164378e-06,17.395013736721847,0.05847953477320158,7.784321914007691e-05,0.00015432812604364548,0.000704454247534878,0.09611563704245293,0.0818327301792824,0.014282906863170528,0.09611567380685622,0.08183273017987182,0.014282906863273406,0.4303614405715822,0.4303614405715822,0.07511435045265051,0.0,4.701788679324409,4.2749991784507415,7.162184344581533,4.683717189500669,4.261588926773072,7.117087987505727,24940.531595910797,21199.451856524178,0.85,0.9182809021215504,0.6949294895116874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070515824582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.22914463403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.877878287753,1543.230412839949,0.4303614405715822,0.07511435045265051,6.112851554438009,3.2252602420214127
2179.0,-30.05456668655,5.213341733806641,35.03025257568428,24.23141162088143,5.031317322521072,-26.545985850502152,-40.11517952950669,1.5227364864728943,-0.35136673719722467,-5.030503150693287,40.05940145938783,48161.546728904956,15480.014285107005,15480.014285107005,63641.56101401196,88090.85714103443,88090.85714103443,15480.014285107005,103570.87142614144,103570.87142614144,103570.87142614144,128511.11032880013,104188.37668277445,64259.46261336901,44365.46007711716,24940.238902658697,0.0,69305.69897977586,21199.203067259892,1543.2201373934768,0.0,0.8865482347245159,2.817811855020952,0.0014959080323721466,354234.52517215145,1557096.0420736345,4.395664260328421,1557096.0420736345,4.395664260328421,0.85,0.09611577084007436,4.564652377983593,1.2683478271821516,1.0,0.0,4.564652377984905,1.2846176131958096,1.2849158406765298,3.5533160460316835,19401.28466463402,1978.3804525127357,2034.6934298245008,2034.6934298245008,7.6080327670995676,5.213341733806641,0.43802076920094457,4.775320964605696,3.225542199745212,3.225542199745212,0.9215834856414891,0.0,0.0,0.00023214064048029934,1.0001316310584125,0.00023211008758380246,198.967285102373,0.0,6.109199413008158e-06,17.313471136465118,0.05848564397261459,7.78340225796844e-05,0.00015430661790061495,0.0007043560703386476,0.0961157708394776,0.0818320956815353,0.01428367515794231,0.09611604384654267,0.08183209568204336,0.014283675158031004,0.4303580671566832,0.4303580671566832,0.07511838456134055,0.0,4.697376247652528,4.271747514360982,7.150889840153695,4.679136413496053,4.258243081159435,7.105197639779874,24940.238902658697,21199.203067259892,0.85,0.9182731283409067,0.6949146670169073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146643931165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.14760203377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.850697792506,1543.2201373934768,0.4303580671566832,0.07511838456134055,6.112851554438009,3.225542199745212
2180.0,-30.055825127062015,5.213087757932064,35.03021156916381,24.230671778228157,5.030850182185662,-26.547165339834468,-40.11623390307648,1.522190394958043,-0.3555402924848181,-5.030812866216862,40.05931075183681,48160.33398817293,15480.4771049493,15480.4771049493,63640.81109312223,88089.60096143858,88089.60096143858,15480.4771049493,103570.07806638788,103570.07806638788,103570.07806638788,128510.02183309243,104187.48182442738,64258.60938397021,44365.41382273019,24939.943766704542,0.0,69305.35758943473,21198.95220169886,1543.2107822787775,0.0,0.8865469846268931,2.817830659256082,0.0014959080323721466,354230.24781891686,1557092.126158097,4.395706283541561,1557092.126158097,4.395706283541561,0.85,0.09611591233203709,4.564652377983593,1.2683458501519635,1.0,0.0,4.564652377981641,1.284620230300779,1.2849184191381549,3.5533088070042553,19401.11802990874,1978.3634604996344,2034.6934298245008,2034.6934298245008,7.608260231264686,5.213087757932064,0.4380393197362489,4.775048438195815,3.225822733588789,3.225822733588789,0.9216636381682254,0.0,0.0,0.00023211008758380246,1.0001310471164853,0.00023207967421170217,198.96832483451564,0.0,6.079026867998206e-06,17.227962143906915,0.05849172299948259,7.782472696049013e-05,0.00015428536062331234,0.0007042590382572588,0.09611591233120587,0.0818314757535668,0.014284436577639056,0.09611596706504588,0.08183147575427449,0.014284436577762592,0.4303546878232615,0.4303546878232615,0.07512236810458703,0.0,4.6930902890742345,4.268597394268966,7.139868969372742,4.675272573732059,4.255414707748798,7.09518314385889,24939.943766704542,21198.95220169886,0.85,0.9182668311175984,0.6949005915743914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518222405619199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.06209304122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.823597687402,1543.2107822787775,0.4303546878232615,0.07512236810458703,6.112851554438009,3.225822733588789
2181.0,-30.057077722636574,5.212830383323077,35.03017015549649,24.229957779776328,5.0304181294854695,-26.54833605882631,-40.11727563394231,1.5216764656748578,-0.35997269291203793,-5.03109104809904,40.05921687986902,48159.09032861908,15480.88495307842,15480.88495307842,63639.9752816975,88088.3025583863,88088.3025583863,15480.88495307842,103569.18751146473,103569.18751146473,103569.18751146473,128508.80557763585,104186.55816861537,64257.738591957015,44365.35508517596,24939.618066171133,0.0,69304.97315134709,21198.67535624546,1543.1989522614024,0.0,0.8865459067510647,2.817856561475031,0.0014959080323721466,354226.4059983391,1557088.073640064,4.395742517420807,1557088.073640064,4.395742517420807,0.85,0.09611602528103831,4.564652377983593,1.26834384619724,1.0,0.0,4.5646523779827834,1.2846226967072658,1.2849208470454072,3.553301984842453,19400.946032706062,1978.3459216660187,2034.6934298245008,2034.6934298245008,7.608460678232835,5.212830383323077,0.4380690400592986,4.774761343263778,3.2261016870896357,3.2261016870896357,0.9217433391684674,0.0,0.0,0.00023207967421170217,1.0001304397588382,0.0002320494057431785,198.9693597470561,0.0,6.051297699362978e-06,17.149377679994682,0.058497774297181955,7.781554381051031e-05,0.00015426413040119186,0.0007041621296733715,0.09611602528038565,0.08183083658409053,0.014285188696295116,0.096115996911238,0.0818308365846462,0.014285188696392118,0.43035130774758146,0.43035130774758146,0.07512632026625025,0.0,4.688818564827045,4.265475117205938,7.128785463240661,4.671118355186991,4.252463139055749,7.083911064396375,24939.618066171133,21198.67535624546,0.85,0.9182598648833113,0.6948865014845331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297831205929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.98350857731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.796568039592,1543.1989522614024,0.43035130774758146,0.07512632026625025,6.112851554438009,3.2261016870896357
2182.0,-30.058324690810206,5.212569980264953,35.030128594656965,24.229274060949706,5.03002695100728,-26.549497624912007,-40.11830461733041,1.521199885109482,-0.36471268424025993,-5.031344183026133,40.059129765882695,48157.81441043895,15481.248366974884,15481.248366974884,63639.062777413834,88086.95531397956,88086.95531397956,15481.248366974884,103568.20368095444,103568.20368095444,103568.20368095444,128507.52883000548,104185.60185088485,64256.8517896031,44365.277845868615,24939.325149051045,0.0,69304.60299491967,21198.426376693387,1543.1884297377248,0.0,0.8865449320580003,2.81788944666317,0.0014959080323721466,354222.91011622176,1557084.3128759118,4.395775282759173,1557084.3128759118,4.395775282759173,0.85,0.09611612807480463,4.564652377983593,1.2683416905859484,1.0,0.0,4.564652377983114,1.2846249881454865,1.2849231001297965,3.553295646672129,19400.767953412473,1978.327762631732,2034.6934298245008,2034.6934298245008,7.608639286907312,5.212569980264953,0.4381072422963639,4.774462737968589,3.226379192012478,3.226379192012478,0.9218226262892795,0.0,0.0,0.0002320494057431785,1.000129855037938,0.000232019276871178,198.97039001959587,0.0,6.022497802680981e-06,17.0677587727979,0.05850379679498464,7.78064740166292e-05,0.00015424293172654928,0.0007040653650927541,0.09611612807426174,0.08183019460903421,0.014285933465227536,0.09611635755080805,0.0818301946094964,0.014285933465308225,0.43034792666715843,0.43034792666715843,0.07513023617552174,0.0,4.684494134098543,4.262334222603556,7.117453839194297,4.6666314987858755,4.24929491706672,7.071636375677599,24939.325149051045,21198.426376693387,0.85,0.918251602741002,0.6948718025838649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372907215262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.90188967011,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.769613537346,1543.1884297377248,0.43034792666715843,0.07513023617552174,6.112851554438009,3.226379192012478
2183.0,-30.059564995443527,5.212306150187779,35.03008686411258,24.22855000421407,5.0295907849337995,-26.550657692031276,-40.11933332132173,1.5206834815220105,-0.3692272414152171,-5.03163362495978,40.059041701228324,48156.569902146286,15481.659609260825,15481.659609260825,63638.22951140711,88085.62957409011,88085.62957409011,15481.659609260825,103567.28918335093,103567.28918335093,103567.28918335093,128506.33356251138,104184.6433465084,64255.97238190453,44365.18996067096,24939.044379160445,0.0,69304.23433983141,21198.187722286377,1543.1794552543765,0.0,0.8865437757021014,2.8179151200874664,0.0014959080323721466,354218.9128547907,1557080.5110778178,4.395814154949233,1557080.5110778178,4.395814154949233,0.85,0.09611623884325016,4.564652377983593,1.2683396382769567,1.0,0.0,4.5646523779825845,1.2846274655546215,1.2849255394074512,3.5532887941274574,19400.589466935842,1978.3095620763302,2034.6934298245008,2034.6934298245008,7.608841402017094,5.212306150187779,0.4381252305737986,4.774180919613981,3.2266553543954823,3.2266553543954823,0.9219015298272807,0.0,0.0,0.000232019276871178,1.0001291623908217,0.0002319893125769205,198.97141479591488,0.0,5.994753412786979e-06,16.9891311718383,0.05850979154839742,7.779740766239549e-05,0.00015422186920878252,0.0007039692220209438,0.09611623884252657,0.08182956763749842,0.014286671205028155,0.09611654891143766,0.08182956763811444,0.01428667120513571,0.43034454157195895,0.43034454157195895,0.07513410064138894,0.0,4.680203064556451,4.259209654760014,7.106257002861355,4.662406383544578,4.2461673790956524,7.060907486763824,24939.044379160445,21198.187722286377,0.85,0.9182444639581299,0.6948575416909141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844764667537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.82326206915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.742730017513,1543.1794552543765,0.43034454157195895,0.07513410064138894,6.112851554438009,3.2266553543954823
2184.0,-30.060800242862143,5.212038784530306,35.03004471168683,24.227814247738593,5.029128283078356,-26.551815840201073,-40.120365482848115,1.520143880417489,-0.37337996998644485,-5.03193656471783,40.058945952033895,48155.366365504735,15482.083878896743,15482.083878896743,63637.45024440148,88084.37108406582,88084.37108406582,15482.083878896743,103566.45496296255,103566.45496296255,103566.45496296255,128505.17976789722,104183.7376983688,64255.120056304775,44365.13071340447,24938.72480493467,0.0,69303.85551833914,21197.91608419447,1543.1685843414227,0.0,0.8865425783795193,2.8179344491180625,0.0014959080323721466,354214.7292231329,1557076.3775419898,4.395854404352367,1557076.3775419898,4.395854404352367,0.85,0.09611633630632405,4.564652377983593,1.2683376909187065,1.0,0.0,4.564652377984009,1.2846300511278599,1.2849280870855868,3.553281642427708,19400.420823005286,1978.2923651813094,2034.6934298245008,2034.6934298245008,7.609049919737602,5.212038784530306,0.43813344656025066,4.773905337970056,3.2269300489559765,3.2269300489559765,0.9219800139874218,0.0,0.0,0.0002319893125769205,1.0001286370152291,0.0002319594740025307,198.97243540307494,0.0,5.962038021776667e-06,16.896415753715075,0.0585157535864192,7.778831181726346e-05,0.00015420100075965704,0.0007038739648050183,0.09611633630554753,0.08182893577771957,0.01428740052782795,0.09611640130024357,0.08182893577838067,0.014287400527943368,0.4303411521614986,0.4303411521614986,0.07513792457523796,0.0,4.67600516147985,4.256156831916428,7.095279774029109,4.658556594731408,4.243376150668269,7.050782124654404,24938.72480493467,21197.91608419447,0.85,0.9182382389614929,0.6948439737636515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521987472377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.73054665102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.715938424999,1543.1685843414227,0.4303411521614986,0.07513792457523796,6.112851554438009,3.2269300489559765
2185.0,-30.062029642216288,5.211768305417547,35.03000217505905,24.227109364606463,5.02870281167663,-26.55296502113406,-40.12138870367778,1.5196381905944831,-0.3777462523420354,-5.032210477775214,40.05885045657875,48154.14958447603,15482.45749353108,15482.45749353108,63636.60707800711,88083.08416806383,88083.08416806383,15482.45749353108,103565.5416615949,103565.5416615949,103565.5416615949,128503.93828621242,104182.81793884913,64254.26855370747,44365.05487237962,24938.39662461752,0.0,69303.45149699714,21197.63713092489,1543.1565572190002,0.0,0.886541528111969,2.8179599870054277,0.0014959080323721466,354210.9464868139,1557072.2549684595,4.39588971038879,1557072.2549684595,4.39588971038879,0.85,0.09611641287946013,4.564652377983593,1.2683356474014,1.0,0.0,4.564652377983529,1.284632477848283,1.284930476035415,3.553274930141292,19400.24955134493,1978.2749003324202,2034.6934298245008,2034.6934298245008,7.609233541814944,5.211768305417547,0.4381518922688068,4.773616413148741,3.227203237232952,3.227203237232952,0.9220580677808435,0.0,0.0,0.0002319594740025307,1.000128029259408,0.00023192978020453647,198.97345118752457,0.0,5.9370538152944915e-06,16.82561051254459,0.0585216906402345,7.777929573181033e-05,0.00015418017827072036,0.000703778917381378,0.09611641287883513,0.08182829040068969,0.014288122478145442,0.09611640938290313,0.08182829040122179,0.014288122478238335,0.4303377615683143,0.4303377615683143,0.07514172194176993,0.0,4.671817224514712,4.253129577244863,7.084223928394067,4.654464225433173,4.240505779439729,7.039468843297243,24938.39662461752,21197.63713092489,0.85,0.9182314257575531,0.6948304672323933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596025875177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.65974140986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.689206801866,1543.1565572190002,0.4303377615683143,0.07514172194176993,6.112851554438009,3.227203237232952
2186.0,-30.06325416433656,5.211494781137036,35.02995940818483,24.226413736492418,5.028284582545917,-26.554109087612954,-40.12240357752887,1.5191395058220987,-0.38209416713857536,-5.032483282593886,40.05875867697311,48152.91741656529,15482.8229136614,15482.8229136614,63635.74033022669,88081.80663545277,88081.80663545277,15482.8229136614,103564.62954911416,103564.62954911416,103564.62954911416,128502.72242332445,104181.90865536999,64253.40306165933,44365.00621523406,24938.09287421028,0.0,69303.09908944434,21197.378943078736,1543.145916765526,0.0,0.8865404700127928,2.8179854142993634,0.0014959080323721466,354207.17908676947,1557068.2928172806,4.395925279752301,1557068.2928172806,4.395925279752301,0.8499999999999999,0.09611648813940733,4.564652377983593,1.268333579157479,1.0,0.0,4.564652377983252,1.2846348715159128,1.2849328321106335,3.5532683093034425,19400.080230464988,1978.2576344077731,2034.6934298245008,2034.6934298245008,7.609413136502261,5.211494781137036,0.4381677221241933,4.773327059012843,3.22747504067482,3.22747504067482,0.9221357259070915,0.0,0.0,0.00023192978020453647,1.000127522595503,0.00023190020768815435,198.9744629512876,0.0,5.908277465777237e-06,16.74405833801269,0.05852759891770028,7.777035414991664e-05,0.00015415942605461982,0.0007036841907288061,0.09611648813878103,0.08182764926249006,0.014288838876290974,0.09611649920063181,0.08182764926302326,0.014288838876384075,0.4303343695448714,0.4303343695448714,0.07514548596687634,0.0,4.667651256301724,4.2501391851888,7.073105793232287,4.650389115455312,4.237664933204144,7.028103859317298,24938.09287421028,21197.378943078736,0.85,0.9182235883578134,0.6948162210526532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669714472188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.578189235326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.662551160041,1543.145916765526,0.4303343695448714,0.07514548596687634,6.112851554438009,3.22747504067482
2187.0,-30.064471911121828,5.21121849723409,35.02991652215208,24.225729423947655,5.027893809859062,-26.55524430980766,-40.12340573882682,1.5186662085444538,-0.3868084321798051,-5.0327374306325074,40.05866967251615,48151.65887025584,15483.154068353488,15483.154068353488,63634.81293860932,88080.45498510194,88080.45498510194,15483.154068353488,103563.60905345542,103563.60905345542,103563.60905345542,128501.40909001448,104180.9347501475,64252.52009320801,44364.90517437721,24937.80003655906,0.0,69302.70521093627,21197.1300310752,1543.1354730630853,0.0,0.88653949696205,2.818017853323669,0.0014959080323721466,354203.6693627925,1557064.4504773195,4.395957990154243,1557064.4504773195,4.395957990154243,0.85,0.09611655015102097,4.564652377983593,1.2683314587129284,1.0,0.0,4.564652377984808,1.2846371462034105,1.2849350693337955,3.5532620175851757,19399.89887614256,1978.2391414134859,2034.6934298245008,2034.6934298245008,7.609575890599384,5.21121849723409,0.4381892816744557,4.773029215559634,3.227745474692562,3.227745474692562,0.9222129927693034,0.0,0.0,0.00023190020768815435,1.0001268182315455,0.00023187080224306686,198.97546912592497,0.0,5.884175565249934e-06,16.675753551918312,0.058533483093265525,7.776152550499908e-05,0.00015413868218315527,0.000703589502166597,0.09611655015047599,0.08182700294211163,0.01428954720836436,0.09611684963745867,0.08182700294257558,0.014289547208445386,0.4303309765953839,0.4303309765953839,0.07514921216938059,0.0,4.663419195972267,4.247105816169039,7.061789868073731,4.645928998452689,4.234494776657073,7.016033581025852,24937.80003655906,21197.1300310752,0.85,0.9182154252842567,0.6948020098738843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743111444392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.50988444923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.635952245491,1543.1354730630853,0.4303309765953839,0.07514921216938059,6.112851554438009,3.227745474692562
2188.0,-30.065684240444977,5.210938825592389,35.02987335433757,24.22499869661408,5.027430352246072,-26.556381924255945,-40.124419530015416,1.5181280360568012,-0.3908171611288367,-5.033046016576343,40.05857569301854,48150.48156310294,15483.560597004182,15483.560597004182,63634.04216010712,88079.22394467288,88079.22394467288,15483.560597004182,103562.78454167706,103562.78454167706,103562.78454167706,128500.2870597225,104180.04562848817,64251.68296358266,44364.847405450564,24937.502518045436,0.0,69302.349923496,21196.87714033862,1543.1260407800244,0.0,0.8865382643916057,2.8180346314841453,0.0014959080323721466,354199.40790097683,1557060.393371652,4.395999424727886,1557060.393371652,4.395999424727886,0.85,0.09611662382350752,4.564652377983593,1.2683295349823314,1.0,0.0,4.564652377983303,1.284639723979068,1.2849376099299012,3.5532548875609655,19399.733309666113,1978.2222583314501,2034.6934298245008,2034.6934298245008,7.609775689077492,5.210938825592389,0.4381822649217595,4.772756560670629,3.2280146203504017,3.2280146203504017,0.9222898915286862,0.0,0.0,0.00023187080224306686,1.0001262552691748,0.000231841531028161,198.9764708332571,0.0,5.850962231140512e-06,16.581626963052212,0.05853933405549667,7.775259534814532e-05,0.00015411820689492154,0.0007034960395934709,0.09611662382269145,0.08182637443802579,0.01429024938466566,0.09611670076403815,0.08182637443872053,0.014290249384786995,0.43032757830419677,0.43032757830419677,0.07515288870245318,0.0,4.659313894151069,4.2441652164993116,7.050800176895052,4.642228855447513,4.231822872449641,7.006241993445315,24937.502518045436,21196.87714033862,0.85,0.9182090106663595,0.6947885838828993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816103010885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.41575786036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.609448246081,1543.1260407800244,0.43032757830419677,0.07515288870245318,6.112851554438009,3.2280146203504017
2189.0,-30.066890359734835,5.210656388086208,35.02982982896262,24.224312148895137,5.027019230275743,-26.557508714872764,-40.125420364178694,1.517637585414096,-0.3951099765164372,-5.033309350032221,40.05847894276774,48149.27371943729,15483.892500741704,15483.892500741704,63633.166220178995,88077.95546577241,88077.95546577241,15483.892500741704,103561.8479665141,103561.8479665141,103561.8479665141,128499.01860312713,104179.14024060969,64250.83622209543,44364.78224279362,24937.170636613027,0.0,69301.95287940664,21196.595041121072,1543.1135981093373,0.0,0.8865372725737501,2.8180604453095683,0.0014959080323721466,354195.7713916976,1557056.2166605976,4.396032766124365,1557056.2166605976,4.396032766124365,0.85,0.09611666276562644,4.564652377983593,1.2683275568531829,1.0,0.0,4.564652377985246,1.2846420782888304,1.284939927180596,3.55324837565947,19399.564714199696,1978.205066378396,2034.6934298245008,2034.6934298245008,7.609938811311365,5.210656388086208,0.43819324627295586,4.772463141813252,3.228282283567212,3.228282283567212,0.9223663667334892,0.0,0.0,0.000231841531028161,1.0001256097434281,0.0002318124131304242,198.97746741828115,0.0,5.8242830389703745e-06,16.50601813244204,0.05854515833853564,7.774378025556321e-05,0.0001540977507725978,0.0007034026645060615,0.09611666276505847,0.08182572079833882,0.014290941966719652,0.09611669865962122,0.08182572079882235,0.014290941966804093,0.43032417934541123,0.43032417934541123,0.07515653774755847,0.0,4.655206474890235,4.241246138262625,7.039673276336032,4.638199373515761,4.229074995838118,6.994655080013615,24937.170636613027,21196.595041121072,0.85,0.9182016317910696,0.6947751357486643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888770551843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.340149029755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.583012184938,1543.1135981093373,0.43032417934541123,0.07515653774755847,6.112851554438009,3.228282283567212
2190.0,-30.068091990935365,5.210370677890036,35.02978594209295,24.223581596184545,5.026553266726371,-26.558636949859412,-40.12642888175321,1.5170982256504557,-0.399048500978779,-5.033617384525633,40.05838136280839,48148.124160803156,15484.28522354061,15484.28522354061,63632.409384343766,88076.73693109858,88076.73693109858,15484.28522354061,103561.02215463918,103561.02215463918,103561.02215463918,128497.87753841377,104178.25758313059,64250.021091665425,44364.70721273907,24936.855383774593,0.0,69301.56259651366,21196.327076208403,1543.1031575039187,0.0,0.8865360558451538,2.8180763655838463,0.0014959080323721466,354191.5176196177,1557052.0041395782,4.396073668290856,1557052.0041395782,4.396073668290856,0.85,0.09611671766702241,4.564652377983593,1.2683256523543966,1.0,0.0,4.564652377984654,1.2846446610431055,1.2849424731255925,3.5532412319194844,19399.40035144102,1978.188306041413,2034.6934298245008,2034.6934298245008,7.610131824564934,5.210370677890036,0.43818023983486043,4.772190438055175,3.2285486462955015,3.2285486462955015,0.9224424703701433,0.0,0.0,0.0002318124131304242,1.000125143542385,0.00023178340693381442,198.97846030367742,0.0,5.793805548210848e-06,16.419644923629544,0.058550952144083845,7.773489842409788e-05,0.00015407751470632633,0.0007033102938980344,0.09611671766622375,0.0818250868041822,0.014291630862041554,0.0961164594204666,0.0818250868048621,0.01429163086216032,0.4303207791977808,0.4303207791977808,0.07516014915179338,0.0,4.651211173001286,4.238409374669061,7.028833295672143,4.634568883546876,4.226483429984398,6.9848750819942325,24936.855383774593,21196.327076208403,0.85,0.9181958818854239,0.6947624607129037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961066550242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.25377582094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.556660120483,1543.1031575039187,0.4303207791977808,0.07516014915179338,6.112851554438009,3.2285486462955015
2191.0,-30.06928745905272,5.21008243229616,35.02974173884561,24.222908494435273,5.026155745184307,-26.559752792731565,-40.12741668904198,1.5166210788631478,-0.40337861619110527,-5.033870753102487,40.05828437398199,48146.90725555304,15484.589471265142,15484.589471265142,63631.49672681818,88075.46771355167,88075.46771355167,15484.589471265142,103560.0571848168,103560.0571848168,103560.0571848168,128496.57921935551,104177.35282511351,64249.1666730289,44364.65128009402,24936.52203453871,0.0,69301.17331463273,21196.0437293579,1543.0904196878828,0.0,0.8865351156797652,2.8181038395057603,0.0014959080323721466,354188.01878119487,1557047.8171462684,4.396105273420214,1557047.8171462684,4.396105273420214,0.85,0.09611673991848017,4.564652377983593,1.2683235945506022,1.0,0.0,4.564652377982796,1.284646952599678,1.284944727948742,3.553234893638541,19399.231873263314,1978.1711260484788,2034.6934298245008,2034.6934298245008,7.610281354572783,5.21008243229616,0.4381897636186407,4.771892668677519,3.2288135510331335,3.2288135510331335,0.9225181574380381,0.0,0.0,0.00023178340693381442,1.0001245028726318,0.00023175455282624206,198.97944810531394,0.0,5.771608340681786e-06,16.356738037492182,0.05855672375242453,7.77261998937969e-05,0.00015405720704001751,0.0007032175964607266,0.09611673991795618,0.0818244283321378,0.014292311585818385,0.09611650112779992,0.08182442833258387,0.014292311585896304,0.43031738114677726,0.43031738114677726,0.07516374043187192,0.0,4.647178765493095,4.235573033919991,7.017740453558815,4.630492136911357,4.22375159580389,6.972878121925362,24936.52203453871,21196.0437293579,0.85,0.9181878701811615,0.6947488037029665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033094211973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.190868934806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.53035776344,1543.0904196878828,0.43031738114677726,0.07516374043187192,6.112851554438009,3.2288135510331335
2192.0,-30.070477261359166,5.2097916414333945,35.02969746763235,24.222234554495685,5.025762676988928,-26.560863090351027,-40.128396009653784,1.5161485059810378,-0.4078156335206131,-5.034128589357555,40.058193987869274,48145.67851574636,15484.89490353181,15484.89490353181,63630.57341927817,88074.17438551664,88074.17438551664,15484.89490353181,103559.06928904845,103559.06928904845,103559.06928904845,128495.30224478622,104176.42340797314,64248.30002754151,44364.58153381292,24936.232955737763,0.0,69300.81448955068,21195.798012377098,1543.0803312140192,0.0,0.8865341287877557,2.818132202741113,0.0014959080323721466,354184.4582751834,1557043.915198792,4.396138449386866,1557043.915198792,4.396138449386866,0.85,0.09611676774923282,4.564652377983593,1.2683215092727913,1.0,0.0,4.5646523779813375,1.2846492224574413,1.2849469612633115,3.553228615397238,19399.058803223386,1978.1534778159094,2034.6934298245008,2034.6934298245008,7.610431466752921,5.2097916414333945,0.4381944944028815,4.771597147030513,3.2290772147421305,3.2290772147421305,0.922593489926323,0.0,0.0,0.00023175455282624206,1.0001239139771645,0.00023172583875595,198.9804312339527,0.0,5.741374400318369e-06,16.27105505050226,0.05856246512682485,7.771757698465565e-05,0.0001540369758415864,0.0007031252480726986,0.09611676774867592,0.08182378086336303,0.014292986885312883,0.09611673310922264,0.08182378086383713,0.014292986885395695,0.4303139829075521,0.4303139829075521,0.07516729304571033,0.0,4.643118495960437,4.232728038072366,7.006510727155728,4.626312955836966,4.220863599632764,6.961092315963015,24936.232955737763,21195.798012377098,0.85,0.9181793011808326,0.6947346704418007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104753126226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.10518594781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.504138819126,1543.0803312140192,0.4303139829075521,0.07516729304571033,6.112851554438009,3.2290772147421305
2193.0,-30.07166149087962,5.209498081656058,35.02965302847496,24.22153375754135,5.025339448239357,-26.561971387961545,-40.12937878780065,1.5156493453209336,-0.4120898071329293,-5.03440809290099,40.05810055375065,48144.493259075825,15485.227173280338,15485.227173280338,63629.72043235616,88072.8962077351,88072.8962077351,15485.227173280338,103558.12338101544,103558.12338101544,103558.12338101544,128494.0599313622,104175.4927531828,64247.460507011914,44364.48027352321,24935.93655034676,0.0,69300.41682386996,21195.546067794745,1543.0703335255348,0.0,0.8865330424640061,2.8181558883739872,0.0014959080323721466,354180.5985935215,1557039.8816773768,4.3961749679697375,1557039.8816773768,4.3961749679697375,0.85,0.09611679332980548,4.564652377983593,1.2683194948779422,1.0,0.0,4.564652377982503,1.2846516163888098,1.284949318860016,3.553221994002509,19398.885502716297,1978.1358060822297,2034.6934298245008,2034.6934298245008,7.610594768871881,5.209498081656058,0.43818629460039915,4.771311787055659,3.229339630219023,3.229339630219023,0.9226684657768638,0.0,0.0,0.00023172583875595,1.0001233347537726,0.00023169726243113826,198.98140976633854,0.0,5.713538089194647e-06,16.19216694477763,0.058568178664914046,7.77089245210702e-05,0.00015401691423487981,0.0007030336738119391,0.09611679332914631,0.08182313895491043,0.014293654374235881,0.09611680041633099,0.08182313895547158,0.014293654374333905,0.4303105821017798,0.4303105821017798,0.07517079902701498,0.0,4.639079322122257,4.229892163406021,6.995373910364606,4.622318285768074,4.218023486273182,6.950284728931422,24935.93655034676,21195.546067794745,0.85,0.9181722614176171,0.6947215538607387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176073090538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.02629784209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.47799353095,1543.0703335255348,0.4303105821017798,0.07517079902701498,6.112851554438009,3.229339630219023
2194.0,-30.07284011243759,5.209201984190036,35.029608361480435,24.220851400773995,5.024931809115012,-26.5630730784515,-40.13035297449676,1.5151647751291377,-0.416334179225089,-5.034672986263715,40.05800503925152,48143.295179056455,15485.531695922557,15485.531695922557,63628.826874979015,88071.63123177161,88071.63123177161,15485.531695922557,103557.16292769417,103557.16292769417,103557.16292769417,128492.78609292005,104174.5798884486,64246.61274096625,44364.407941647056,24935.623165225894,0.0,69300.03110687295,21195.27969044201,1543.0590353640496,0.0,0.8865320381661568,2.8181808906606567,0.0014959080323721466,354176.9406952112,1557035.7583547542,4.3962087291692695,1557035.7583547542,4.3962087291692695,0.85,0.0961167994479668,4.564652377983593,1.2683174683945255,1.0,0.0,4.564652377983122,1.2846539418024592,1.2849516080999526,3.5532155621451382,19398.715514958232,1978.1184721549391,2034.6934298245008,2034.6934298245008,7.6107444339947765,5.209201984190036,0.43818210956733683,4.7710198746226995,3.229600725755249,3.229600725755249,0.9227430645014997,0.0,0.0,0.00023169726243113826,1.0001227518500115,0.00023166882465432197,198.98238367328497,0.0,5.6861573969822905e-06,16.11457006304781,0.05857386482231103,7.770034857631864e-05,0.0001539969138548196,0.0007029423790295368,0.09611679944738481,0.08182248672068383,0.014294312726700984,0.09611684050529036,0.08182248672117927,0.01429431272678753,0.4303071778994576,0.4303071778994576,0.07517426585232481,0.0,4.635046365651476,4.227070888774335,6.984196969645666,4.61833880703864,4.215288097788914,6.938975999996217,24935.623165225894,21195.27969044201,0.85,0.9181644778319373,0.6947081323067654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247059671612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.94870096036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.451920224179,1543.0590353640496,0.4303071778994576,0.07517426585232481,6.112851554438009,3.229600725755249
2195.0,-30.074012755805786,5.208903303837131,35.029563486788,24.22016499275344,5.024516175534952,-26.564170187158716,-40.131326427776344,1.514673606887685,-0.4204687283450994,-5.034945199776368,40.05790965567591,48142.12302325145,15485.841642348656,15485.841642348656,63627.964665600106,88070.38416996486,88070.38416996486,15485.841642348656,103556.22581231353,103556.22581231353,103556.22581231353,128491.54172808646,104173.6785351974,64245.7843811955,44364.32683777988,24935.315915772935,0.0,69299.64275355282,21195.018528406996,1543.0482702011016,0.0,0.8865309960609449,2.818203591021091,0.0014959080323721466,354173.1817442294,1557031.6406922853,4.39624376138314,1557031.6406922853,4.39624376138314,0.8500000000000001,0.09611680127346221,4.564652377983593,1.2683155018044636,1.0,0.0,4.564652377987254,1.2846562977985183,1.2849539281072468,3.553209045723683,19398.54767079397,1978.101356813384,2034.6934298245008,2034.6934298245008,7.610896764769308,5.208903303837131,0.43817177011403174,4.770731533723099,3.2298605664890925,3.2298605664890925,0.9228173047111693,0.0,0.0,0.00023166882465432197,1.0001221303681165,0.00023164053431059593,198.9833526487455,0.0,5.658616617275641e-06,16.03651949335917,0.058579523438928305,7.769177996199753e-05,0.00015397704469232443,0.0007028516832097046,0.09611680127285244,0.08182183739328787,0.014294963879564573,0.09611683117418793,0.08182183739380695,0.014294963879655263,0.43030376997504777,0.43030376997504777,0.0751776914941093,0.0,4.631050104492488,4.2242843354285355,6.973070403856127,4.61447647143126,4.212626677024957,6.928036646817986,24935.315915772935,21195.018528406996,0.85,0.9181571814428734,0.694695111119939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931771075147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.87065039067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.425919789273,1543.0482702011016,0.43030376997504777,0.0751776914941093,6.112851554438009,3.2298605664890925
2196.0,-30.075180412832346,5.2086020834655535,35.02951836423556,24.219484032969945,5.024098621074705,-26.565262999545766,-40.13229544563217,1.5141812077878272,-0.42444600111616637,-5.035217715183847,40.05781268690541,48140.95433953611,15486.146444589258,15486.146444589258,63627.10078412537,88069.17107152451,88069.17107152451,15486.146444589258,103555.31751611378,103555.31751611378,103555.31751611378,128490.31865146043,104172.80798382314,64244.95664301962,44364.27926755946,24935.00113534665,0.0,69299.28040290611,21194.750965044652,1543.0370928969066,0.0,0.88652995815449,2.818224183844304,0.0014959080323721466,354169.41865579307,1557027.45460616,4.396278652503845,1557027.45460616,4.396278652503845,0.85,0.09611679311912566,4.564652377983593,1.2683135137846695,1.0,0.0,4.564652377984493,1.2846586592555593,1.2849562537660653,3.5532025142217476,19398.385562355732,1978.0848263531107,2034.6934298245008,2034.6934298245008,7.6110465673076835,5.2086020834655535,0.43815854934292187,4.770443534122632,3.2301191345562827,3.2301191345562827,0.922891181301795,0.0,0.0,0.00023164053431059593,1.0001216121770102,0.00023161236742637073,198.9843175121847,0.0,5.629307442192469e-06,15.953457291173457,0.058585152746370495,7.768325125720514e-05,0.0001539572830533908,0.0007027614781975533,0.09611679311850937,0.08182118553705765,0.014295607581451729,0.09611672473626907,0.08182118553758227,0.014295607581543383,0.4303003592985428,0.4303003592985428,0.07518107979385875,0.0,4.627112076043431,4.221557218864518,6.961997211069388,4.610771714067653,4.2101367441158,6.9171763882702635,24935.00113534665,21194.750965044652,0.85,0.9181495163325986,0.6946818792294024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388004127605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.78758818848,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.399999830048,1543.0370928969066,0.4303003592985428,0.07518107979385875,6.112851554438009,3.2301191345562827
2197.0,-30.076342346940905,5.208298769688839,35.02947313440294,24.218822142016165,5.023726023472651,-26.566346164576693,-40.13324787430463,1.5137298411082865,-0.4290170508215283,-5.035458030133863,40.05771931707532,48139.735787626094,15486.397653205715,15486.397653205715,63626.13344083181,88067.83915530457,88067.83915530457,15486.397653205715,103554.23680851028,103554.23680851028,103554.23680851028,128488.93322285663,104171.83662378439,64244.096815837955,44364.1553421627,24934.696414346363,0.0,69298.85175650907,21194.491952194407,1543.0257459676245,0.0,0.8865290713745275,2.8182563726659526,0.0014959080323721466,354166.1002404316,1557023.4238922624,4.396308463275426,1557023.4238922624,4.396308463275426,0.85,0.09611676636206676,4.564652377983593,1.268311355425976,1.0,0.0,4.564652377983478,1.2846608285487482,1.284958387375,3.5531965142427326,19398.204681980933,1978.0663816880315,2034.6934298245008,2034.6934298245008,7.611170029944742,5.208298769688839,0.4381578304901055,4.7701409391987335,3.2303764385839187,3.2303764385839187,0.9229646967382624,0.0,0.0,0.00023161236742637073,1.0001210172507113,0.00023158434172602723,198.9852776548382,0.0,5.604768233995376e-06,15.883913175142895,0.05859075751460449,7.767486940379371e-05,0.00015393749802257702,0.0007026711664096008,0.09611676636159418,0.08182052334449785,0.014296243017096323,0.09611701959014875,0.08182052334490014,0.014296243017166615,0.4302969481684909,0.4302969481684909,0.07518443404023183,0.0,4.623083144029181,4.218761380338037,6.950706765135521,4.6064409793123104,4.207126589892653,6.9050801876431365,24934.696414346363,21194.491952194407,0.85,0.91814123651559,0.6946685921546232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519457999246623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.718044072455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.374140675754,1543.0257459676245,0.4302969481684909,0.07518443404023183,6.112851554438009,3.2303764385839187
2198.0,-30.077499087008544,5.207992688307492,35.029427690281196,24.21812459304931,5.023279277360747,-26.567432069614796,-40.134215739648766,1.5132122599670783,-0.43265046430144594,-5.035755668327337,40.05762261583512,48138.61543127279,15486.729765761685,15486.729765761685,63625.345197034476,88066.68390314626,88066.68390314626,15486.729765761685,103553.41366890795,103553.41366890795,103553.41366890795,128487.81171277195,104171.00553026068,64243.29895272283,44364.1184194865,24934.398043864003,0.0,69298.5164633505,21194.2383372844,1543.016114513203,0.0,0.8865279043819085,2.8182694974777225,0.0014959080323721466,354161.99030459695,1557019.2493719023,4.396347693982599,1557019.2493719023,4.396347693982599,0.85,0.09611675563300993,4.564652377983593,1.2683095459872855,1.0,0.0,4.564652377982375,1.2846633072578193,1.2849608306527371,3.5531896584849774,19398.049921128044,1978.0506004729489,2034.6934298245008,2034.6934298245008,7.6113332548075645,5.207992688307492,0.4381277040569662,4.769864984250526,3.2306326090670527,3.2306326090670527,0.9230378883048722,0.0,0.0,0.00023158434172602723,1.0001204773952002,0.00023155644440876308,198.98623351361863,0.0,5.576701764322444e-06,15.804372800089805,0.05859633421636881,7.766635255644859e-05,0.00015391798916957865,0.0007025821152773701,0.09611675563226296,0.08181988235405606,0.014296873278206904,0.0961167407308852,0.08181988235469193,0.014296873278318014,0.4302935306883913,0.4302935306883913,0.075187740481751,0.0,4.619214316744888,4.216094617183899,6.939758434199518,4.603105204025894,4.204868351190271,6.895387983181934,24934.398043864003,21194.2383372844,0.85,0.9181343042268969,0.6946557861268441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527651945656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.6385036974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.348357248688,1543.016114513203,0.4302935306883913,0.075187740481751,6.112851554438009,3.2306326090670527
2199.0,-30.0786503156964,5.207684460233406,35.029381951358666,24.217450094316177,5.0228855417428315,-26.568507712005836,-40.13516317410392,1.5127429380524153,-0.4369744748460107,-5.036007392590215,40.05752314096749,48137.42596614678,15486.987368890344,15486.987368890344,63624.41333503713,88065.39116198002,88065.39116198002,15486.987368890344,103552.37853087037,103552.37853087037,103552.37853087037,128486.44334862877,104170.05875051669,64242.45368490166,44364.00562846115,24934.064817758404,0.0,69298.07044621956,21193.955095094643,1543.0034178414737,0.0,0.886526981546665,2.8182970985390052,0.0014959080323721466,354158.51440030884,1557014.955124944,4.396378716918365,1557014.955124944,4.396378716918365,0.85,0.0961167105718541,4.564652377983593,1.2683074546651918,1.0,0.0,4.564652377983281,1.2846655599907781,1.2849630480668324,3.5531834277680483,19397.87361793653,1978.0326225506703,2034.6934298245008,2034.6934298245008,7.611459860184514,5.207684460233406,0.4381163552478746,4.769568104985531,3.230887439133161,3.230887439133161,0.9231106968951889,0.0,0.0,0.00023155644440876308,1.0001199044705364,0.0002315286830846038,198.98718482618446,0.0,5.551182087529229e-06,15.732050036057835,0.058601885398456344,7.76580163294005e-05,0.00015389842807936256,0.0007024928257003992,0.09611671057134648,0.08181921621301311,0.014297494358333366,0.09611679110635049,0.08181921621344522,0.014297494358408883,0.4302901140949339,0.4302901140949339,0.07519102190739965,0.0,4.61528728594385,4.213381916427352,6.928682661833761,4.599032917744182,4.202058241747068,6.8838924180794265,24934.064817758404,21193.955095094643,0.85,0.9181267663782123,0.6946430926024845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596993919504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.56618093337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.322639144433,1543.0034178414737,0.4302901140949339,0.07519102190739965,6.112851554438009,3.230887439133161
2200.0,-30.07979600055784,5.207374189251241,35.02933614942272,24.216799344308697,5.0225071515868125,-26.5695768298387,-40.13610959574578,1.5122879808674339,-0.44117585528698555,-5.036253984070207,40.05742982775471,48136.25896162218,15487.232517859768,15487.232517859768,63623.49147948195,88064.13705489942,88064.13705489942,15487.232517859768,103551.36957275918,103551.36957275918,103551.36957275918,128485.13844829722,104169.15510851228,64241.635371759985,44363.91081861366,24933.76887553803,0.0,69297.67969415168,21193.703544207325,1542.9927540927,0.0,0.8865260625339513,2.8183236842549912,0.0014959080323721466,354155.1093973962,1557010.9268796176,4.396409611395726,1557010.9268796176,4.396409611395726,0.85,0.09611666508325595,4.564652377983593,1.2683054430177436,1.0,0.0,4.564652377983936,1.2846677452630215,1.2849651981791816,3.5531773836580838,19397.705347575473,1978.0154637491369,2034.6934298245008,2034.6934298245008,7.611580344659388,5.207374189251241,0.4381050431068374,4.769269146144404,3.2311411114779904,3.2311411114779904,0.9231831747079973,0.0,0.0,0.0002315286830846038,1.0001193281502971,0.00023150105849150217,198.98813156560792,0.0,5.524147741501966e-06,15.65543469941657,0.05860740954619784,7.764968983974407e-05,0.0001538789932448597,0.00070240411243687,0.09611666508275785,0.08181855527127783,0.014298109811480006,0.096116933888791,0.08181855527170184,0.0142981098115541,0.4302866936460668,0.4302866936460668,0.07519426829001785,0.0,4.611352587901308,4.2106810977061855,6.917488085948548,4.5950781287832,4.199414614067791,6.872232846792315,24933.76887553803,21193.703544207325,0.85,0.9181186406281854,0.6946301690629997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666006136198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.48956559673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.296992893487,1542.9927540927,0.4302866936460668,0.07519426829001785,6.112851554438009,3.2311411114779904
2201.0,-30.08093597296365,5.207061308741988,35.0292901006971,24.216095928009622,5.022062382332714,-26.570647443876688,-40.137059963867046,1.511773853245591,-0.44492284345079725,-5.036549194131408,40.05733103566561,48135.13853245375,15487.545661110373,15487.545661110373,63622.68419356412,88062.94587286364,88062.94587286364,15487.545661110373,103550.49153397401,103550.49153397401,103550.49153397401,128483.95386426848,104168.28132198338,64240.83051224611,44363.83423304141,24933.46233029447,0.0,69297.29656333588,21193.4429807503,1542.9826200757007,0.0,0.886524915472832,2.818338595145163,0.0014959080323721466,354151.0330895441,1557006.6621248336,4.396448172243952,1557006.6621248336,4.396448172243952,0.85,0.09611662880253097,4.564652377983593,1.2683035357715564,1.0,0.0,4.564652377984445,1.2846702070168685,1.2849676250126856,3.5531705748693025,19397.542636707687,1977.998871858146,2034.6934298245008,2034.6934298245008,7.611734246591744,5.207061308741988,0.4380684697359838,4.768992839006004,3.2313936538320935,3.2313936538320935,0.9232553296663124,0.0,0.0,0.00023150105849150217,1.000118734249369,0.00023147357465036733,198.98907359242497,0.0,5.496966166552123e-06,15.578402116008716,0.05861290651236439,7.764132946006163e-05,0.00015385972903144053,0.0007023161779992762,0.09611662880180238,0.08181790894901525,0.014298719852787137,0.09611668677324961,0.08181790894963543,0.014298719852895526,0.4302832690252484,0.4302832690252484,0.07519747204694993,0.0,4.607532668493775,4.208057323609182,6.906628902035322,4.591626350680599,4.1970076284864035,6.862619970906792,24933.46233029447,21193.4429807503,0.85,0.9181120671195979,0.6946178410936927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734686641652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.41253301332,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.271419329572,1542.9826200757007,0.4302832690252484,0.07519747204694993,6.112851554438009,3.2313936538320935
