time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2202.0,-30.08207058864677,5.206746448289058,35.02924376167912,24.21544671468439,5.021673039393875,-26.571707692873883,-40.13799740988759,1.5113101436208867,-0.44883423727526406,-5.0367976054233035,40.057230482910384,48133.98368291935,15487.783254351592,15487.783254351592,63621.76693727094,88061.74914947536,88061.74914947536,15487.783254351592,103549.53240382696,103549.53240382696,103549.53240382696,128482.65889778521,104167.42497661457,64240.0143267071,44363.78961100829,24933.12649395824,0.0,69296.91610496653,21193.157519864504,1542.969732057166,0.0,0.8865240134143207,2.818361146641383,0.0014959080323721466,354147.6030151288,1557002.3213729383,4.396478496866813,1557002.3213729383,4.396478496866813,0.85,0.0961165597791959,4.564652377983593,1.2683015774236988,1.0,0.0,4.564652377982954,1.2846724326693375,1.2849698158708511,3.553164419118886,19397.383173619764,1977.9826111485334,2034.6934298245008,2034.6934298245008,7.611851017618646,5.206746448289058,0.43805121041359474,4.7686952378754635,3.2316448918605545,3.2316448918605545,0.9233271119601584,0.0,0.0,0.00023147357465036733,1.0001181773863435,0.00023144622294066114,198.99001120048428,0.0,5.468984086184439e-06,15.499100900246699,0.058618375496450575,7.763308357130438e-05,0.00015384049107906294,0.0007022283634342083,0.09611655977871164,0.08181723817659309,0.01429932160211856,0.09611655523220682,0.0818172381770053,0.014299321602190605,0.43027984394036356,0.43027984394036356,0.07520065458739549,0.0,4.603726314894118,4.205473988229983,6.895629338267497,4.587963368148053,4.194674021902813,6.851150559415657,24933.12649395824,21193.157519864504,0.85,0.9181038711867173,0.6946049894920154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198030253179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.33323179756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.24592201569,1542.969732057166,0.43027984394036356,0.07520065458739549,6.112851554438009,3.2316448918605545
2203.0,-30.083200320675083,5.206429415327672,35.0291972631996,24.21477389233189,5.0212662161454,-26.572765294194255,-40.13893063003195,1.5108311896646722,-0.45280934735205847,-5.037064498481664,40.05713316027112,48132.83296203671,15488.043955366358,15488.043955366358,63620.87691740307,88060.5243428887,88060.5243428887,15488.043955366358,103548.56829825506,103548.56829825506,103548.56829825506,128481.38855568081,104166.53029320063,64239.19216343748,44363.70903307017,24932.820257425752,0.0,69296.52929049592,21192.89721881189,1542.9589745705891,0.0,0.8865230053956246,2.8183823796315823,0.0014959080323721466,354143.91777269624,1556998.1200703077,4.396512383617023,1556998.1200703077,4.396512383617023,0.85,0.09611649992937668,4.564652377983593,1.2682995954481884,1.0,0.0,4.564652377984234,1.2846747293590097,1.2849720779522944,3.553158066914831,19397.2165714694,1977.9656224571488,2034.6934298245008,2034.6934298245008,7.611979145527712,5.206429415327672,0.438022967345316,4.768406447982356,3.2318950111384903,3.2318950111384903,0.9233985746109973,0.0,0.0,0.00023144622294066114,1.0001176697846377,0.0002314189919177211,198.99094478060775,0.0,5.442717020787311e-06,15.42466003691124,0.05862381821347136,7.762487565806774e-05,0.0001538213472825934,0.00070214097865813,0.09611649992878805,0.08181658051977987,0.014299919409008184,0.09611649994326597,0.08181658052028092,0.014299919409095767,0.4302764191883251,0.4302764191883251,0.07520380439881805,0.0,4.599946413650798,4.20291039339395,6.884697008154376,4.584255151129582,4.192154663196845,6.84045106352778,24932.820257425752,21192.89721881189,0.85,0.9180961524162325,0.6945922610389402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519871043481352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.25879093422,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.22049401574,1542.9589745705891,0.4302764191883251,0.07520380439881805,6.112851554438009,3.2318950111384903
2204.0,-30.084324891157696,5.206110030174974,35.02915044527326,24.21408441094684,5.020831512393119,-26.573821037470125,-40.1398710795678,1.5103276587057621,-0.45649126648453375,-5.037349083789393,40.05703085882434,48131.741606587704,15488.326218323697,15488.326218323697,63620.0678249114,88059.35085350275,88059.35085350275,15488.326218323697,103547.67707182645,103547.67707182645,103547.67707182645,128480.16998272305,104165.67177396576,64238.414126201744,44363.61960862669,24932.492910896595,0.0,69296.11251952327,21192.618974262106,1542.94742746646,0.0,0.8865219252057955,2.8183976784283558,0.0014959080323721466,354139.9882699595,1556993.7038477124,4.396548696615481,1556993.7038477124,4.396548696615481,0.85,0.09611643627265995,4.564652377983593,1.2682977404026312,1.0,0.0,4.564652377982064,1.2846771407622566,1.2849744549287865,3.553151397459427,19397.05670357822,1977.9493204690918,2034.6934298245008,2034.6934298245008,7.6121178705824075,5.206110030174974,0.4379839485180579,4.768126081656916,3.2321439502756206,3.2321439502756206,0.9234697000787487,0.0,0.0,0.0002314189919177211,1.0001171332226613,0.00023139188824015388,198.9918741030509,0.0,5.418726982178463e-06,15.356672267493765,0.058629236940453536,7.761660497211907e-05,0.00015380238694560205,0.000702054431310795,0.09611643627200112,0.08181592437996628,0.014300511892034837,0.09611618525631091,0.0818159243805271,0.014300511892132854,0.4302729941779331,0.4302729941779331,0.07520692477282141,0.0,4.596249568752739,4.200409282184182,6.873968579913537,4.580857817304832,4.1898702363876055,6.83050357293763,24932.492910896595,21192.618974262106,0.85,0.9180899982951753,0.6945806894005376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519938769483351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.190803164805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.195126031153,1542.94742746646,0.4302729941779331,0.07520692477282141,6.112851554438009,3.2321439502756206
2205.0,-30.085444032383577,5.205788794490913,35.029103374280076,24.21342929536479,5.020444431884658,-26.574867131108004,-40.14079120298845,1.5098675306086666,-0.46054731330968934,-5.037596836813715,40.05692985193811,48130.58116176586,15488.548282087342,15488.548282087342,63619.129443853206,88058.11678296184,88058.11678296184,15488.548282087342,103546.66506504918,103546.66506504918,103546.66506504918,128478.82431019912,104164.77204060691,64237.58628345904,44363.5397301643,24932.159245149953,0.0,69295.69897531426,21192.33535837746,1542.9346685413452,0.0,0.8865210281263566,2.8184222196877307,0.0014959080323721466,354136.56736862776,1556989.3435189256,4.3965788539939865,1556989.3435189256,4.3965788539939865,0.85,0.09611635119970197,4.564652377983593,1.2682957238098607,1.0,0.0,4.564652377983234,1.2846793489011528,1.284976628757367,3.553145290214213,19396.88916105982,1977.9322358868542,2034.6934298245008,2034.6934298245008,7.612227009266592,5.205788794490913,0.4379597410252991,4.767829053465614,3.2323916514467697,3.2323916514467697,0.9235404718419342,0.0,0.0,0.00023139188824015388,1.0001165687598004,0.00023136491831856417,198.99279894647458,0.0,5.393411594187544e-06,15.284928457927501,0.058634630352047724,7.760851383057971e-05,0.00015378337440957417,0.0007019676456930039,0.0961163511992196,0.08181525305293688,0.014301098146282719,0.09611613011932851,0.08181525305334747,0.014301098146354494,0.4302695710424683,0.4302695710424683,0.07521002667871626,0.0,4.592516390808953,4.1978926322326515,6.8630850077132095,4.577049523504002,4.1873606769534035,6.819071595398498,24932.159245149953,21192.33535837746,0.85,0.9180819355977164,0.6945680882577112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006186656649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11905935524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.169823791794,1542.9346685413452,0.4302695710424683,0.07521002667871626,6.112851554438009,3.2323916514467697
2206.0,-30.0865572921701,5.205465801475879,35.02905625777456,24.212787695601605,5.020071089698312,-26.575906556875484,-40.141706506814785,1.5094203544033975,-0.46464038345402514,-5.037839950892356,40.05683438433468,48129.42696442996,15488.759161804104,15488.759161804104,63618.18612623406,88056.8816045359,88056.8816045359,15488.759161804104,103545.64076634,103545.64076634,103545.64076634,128477.49979138796,104163.87481148726,64236.768159541796,44363.451835494954,24931.85902504796,0.0,69295.31086054292,21192.080171290767,1542.9237285280922,0.0,0.8865201346088032,2.818447793435923,0.0014959080323721466,354133.2105457111,1556985.2223218686,4.3966088916726855,1556985.2223218686,4.3966088916726855,0.85,0.0961162662081121,4.564652377983593,1.268293721503578,1.0,0.0,4.564652377984253,1.2846814961905826,1.284978741894125,3.5531393512858895,19396.72208486462,1977.9151988563497,2034.6934298245008,2034.6934298245008,7.612330651276573,5.205465801475879,0.4379355648377574,4.767530236638121,3.232638262065703,3.232638262065703,0.9236109320187723,0.0,0.0,0.00023136491831856417,1.0001159571794291,0.00023133809300580468,198.99371893708621,0.0,5.366820184504487e-06,15.209568402885717,0.05863999717223223,7.760046584402991e-05,0.00015376445247453427,0.0007018812736372279,0.09611626620762836,0.0818145868362688,0.014301679371359562,0.09611622387391232,0.08181458683668057,0.01430167937143154,0.43026614679685427,0.43026614679685427,0.07521309724577192,0.0,4.588757943944586,4.195371059809986,6.852060331608357,4.573199567438337,4.184828149968382,6.807491765161501,24931.85902504796,21192.080171290767,0.85,0.9180734646571672,0.6945553222394891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073278943728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.04369930019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.144592832863,1542.9237285280922,0.43026614679685427,0.07521309724577192,6.112851554438009,3.232638262065703
2207.0,-30.087665841058,5.205140814975486,35.02900903275251,24.212124302890174,5.019668984239902,-26.576944618611495,-40.14262533802537,1.5089477617934388,-0.46850688921369965,-5.038104777171748,40.05673699057588,48128.312448130215,15488.998380047087,15488.998380047087,63617.3108281773,88055.67834744419,88055.67834744419,15488.998380047087,103544.67672749129,103544.67672749129,103544.67672749129,128476.2347359837,104162.99415242978,64235.97473181718,44363.35491179177,24931.55800849242,0.0,69294.91292028419,21191.824307218554,1542.9132550827935,0.0,0.8865191373521819,2.818467841661276,0.0014959080323721466,354129.5539577421,1556981.0179839884,4.396642416830822,1556981.0179839884,4.396642416830822,0.85,0.09611618181042988,4.564652377983593,1.268291771397926,1.0,0.0,4.564652377982655,1.284683762070543,1.28498097383452,3.5531330843838784,19396.558094239077,1977.8984764663853,2034.6934298245008,2034.6934298245008,7.612448220950448,5.205140814975486,0.43789905625123016,4.767241758724256,3.232883807163652,3.232883807163652,0.9236810877610434,0.0,0.0,0.00023133809300580468,1.0001154675148936,0.00023131138405512125,198.9946350421061,0.0,5.338068747661091e-06,15.128086830871531,0.05864533524097989,7.759238761833361e-05,0.00015374570538747106,0.0007017956997016847,0.09611618180985658,0.08181392766197898,0.014302254147877603,0.09611614700052108,0.08181392766246696,0.014302254147962915,0.4302627196867242,0.4302627196867242,0.07521612692573791,0.0,4.585038871762379,4.192879896156626,6.841129041365775,4.569597887958025,4.182417825919174,6.796891605561996,24931.55800849242,21191.824307218554,0.85,0.9180661053916279,0.6945432271990339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140019227363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.962217728185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.119442394061,1542.9132550827935,0.4302627196867242,0.07521612692573791,6.112851554438009,3.232883807163652
2208.0,-30.08876899541656,5.204814038015032,35.02896163736592,24.211474356148415,5.019280787293685,-26.57797643353533,-40.143535647634394,1.5084882254126766,-0.47240066371455214,-5.038356324874987,40.05663757834756,48127.18434396485,15489.21323525451,15489.21323525451,63616.39757921936,88054.4731143132,88054.4731143132,15489.21323525451,103543.68634956771,103543.68634956771,103543.68634956771,128474.92694072158,104162.1154310741,64235.17141680469,44363.27112696601,24931.240591153874,0.0,69294.51171811987,21191.55450248079,1542.9015417498438,0.0,0.8865182151175024,2.8184898035415498,0.0014959080323721466,354126.0807411074,1556976.726520754,4.39667341999309,1556976.726520754,4.39667341999309,0.85,0.09611607993132897,4.564652377983593,1.2682897921698166,1.0,0.0,4.564652377985314,1.284685966648907,1.284983144608513,3.5531269870491786,19396.39446443981,1977.8817908704616,2034.6934298245008,2034.6934298245008,7.612553816812841,5.204814038015032,0.4378665309657226,4.766947507049309,3.233128212571827,3.233128212571827,0.9237509178776648,0.0,0.0,0.00023131138405512125,1.0001149066245931,0.00023128480789852597,198.99554669647992,0.0,5.314937893606083e-06,15.06253399047964,0.0586506501788735,7.758438507998115e-05,0.0001537269989751401,0.0007017103114321546,0.09611607993082585,0.08181325911446077,0.014302820816365077,0.09611606627148372,0.08181325911488903,0.014302820816439934,0.43025929044873173,0.43025929044873173,0.07521912221165705,0.0,4.581329982273246,4.190405593560854,6.830171250646174,4.565955661160444,4.180035934048533,6.785853842443316,24931.240591153874,21191.55450248079,0.85,0.9180582415819847,0.6945309686247495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202064776735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.89666488779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.094349221601,1542.9015417498438,0.43025929044873173,0.07521912221165705,6.112851554438009,3.233128212571827
2209.0,-30.08986696233284,5.204485381211103,35.028914071493375,24.21081574810671,5.0188803757125635,-26.579004800567485,-40.14444536352528,1.5080182139469585,-0.47618025930478325,-5.038617836699675,40.05653782185809,48126.079072779125,15489.438816471476,15489.438816471476,63615.5178892506,88053.28416620659,88053.28416620659,15489.438816471476,103542.72298267807,103542.72298267807,103542.72298267807,128473.6501629852,104161.24501755189,64234.38302282435,44363.179994141705,24930.927180307128,0.0,69294.10717444883,21191.288103261057,1542.8902984913937,0.0,0.8865172433129633,2.8185090956330896,0.0014959080323721466,354122.4699743292,1556972.420205313,4.396706089614082,1556972.420205313,4.396706089614082,0.8499999999999999,0.09611597563232734,4.564652377983593,1.2682878887699913,1.0,0.0,4.564652377983395,1.284688219956723,1.2849853642937192,3.5531207549621344,19396.232381671485,1977.865263027791,2034.6934298245008,2034.6934298245008,7.612664684235744,5.204485381211103,0.4378271858277367,4.766658195383366,3.233371536213716,3.233371536213716,0.9238204389182046,0.0,0.0,0.00023128480789852597,1.0001143672914479,0.00023125835950632453,198.99645407123992,0.0,5.288536810769453e-06,14.98771332172063,0.05865593871568427,7.757638852332978e-05,0.0001537084193751962,0.0007016255020170887,0.09611597563177482,0.08181259433417402,0.014303381297600793,0.096115918396176,0.08181259433464431,0.014303381297683024,0.4302558588705777,0.4302558588705777,0.07522208108711628,0.0,4.577662850453464,4.187965945417716,6.819298292283577,4.562437577394917,4.177716187080421,6.775300758789058,24930.927180307128,21191.288103261057,0.85,0.9180509062494693,0.6945190729079038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520272613289957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.821844219034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.069327167916,1542.8902984913937,0.4302558588705777,0.07522208108711628,6.112851554438009,3.233371536213716
2210.0,-30.09095968453948,5.204155049829132,35.02886634402326,24.210170132014923,5.018497012372209,-26.580026741625325,-40.145346557814605,1.5075640694579628,-0.4800677804458928,-5.038865751595215,40.056437983287644,48124.95933435539,15489.639765836453,15489.639765836453,63614.599100191845,88052.07656299882,88052.07656299882,15489.639765836453,103541.71632883527,103541.71632883527,103541.71632883527,128472.3254010164,104160.361372387,64233.58556769025,44363.08422744083,24930.609072181127,0.0,69293.69329962195,21191.017711353958,1542.8784776671962,0.0,0.886516341133652,2.8185314027875767,0.0014959080323721466,354119.0469708274,1556968.11035559,4.396736418653737,1556968.11035559,4.396736418653737,0.85,0.09611585748216069,4.564652377983593,1.2682859106408433,1.0,0.0,4.564652377982158,1.2846903987918326,1.2849875096530219,3.5531147288688,19396.06783499236,1977.8484839361413,2034.6934298245008,2034.6934298245008,7.612763445730734,5.204155049829132,0.43779206343692056,4.7663629863922115,3.233613748141222,3.233613748141222,0.9238896423260634,0.0,0.0,0.00023125835950632453,1.0001138219784966,0.0002312320402180151,198.99735711895562,0.0,5.263136263971356e-06,14.915728172094822,0.05866120185194824,7.75684676243309e-05,0.00015368989188199365,0.0007015409304511835,0.09611585748167067,0.08181192278799043,0.014303934693680239,0.09611584489770454,0.08181192278840752,0.014303934693753169,0.4302524258731295,0.4302524258731295,0.0752250086755101,0.0,4.573995929113266,4.185533038228414,6.80838961711936,4.558797971149318,4.175335808611294,6.764275866563025,24930.609072181127,21191.017711353958,0.85,0.9180431302041582,0.6945070617937167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338438483618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.74985906941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.044372264178,1542.8784776671962,0.4302524258731295,0.0752250086755101,6.112851554438009,3.233613748141222
2211.0,-30.092046671639874,5.203823271321395,35.028818588387175,24.209536285512172,5.018138101633282,-26.581041075112136,-40.14623524909837,1.5071325051057305,-0.48424266121327264,-5.039098029866837,40.05634170797052,48123.80894584826,15489.813420928369,15489.813420928369,63613.622366776624,88050.81089811047,88050.81089811047,15489.813420928369,103540.62431903885,103540.62431903885,103540.62431903885,128470.93194639066,104159.4282602916,64232.76590454056,44362.958173056715,24930.307627351816,0.0,69293.26580040852,21190.761483249044,1542.8672535807757,0.0,0.8865155057637524,2.8185593312811403,0.0014959080323721466,354115.83988843596,1556963.9543335808,4.396764501763326,1556963.9543335808,4.396764501763326,0.85,0.09611572937635239,4.564652377983593,1.2682838374515994,1.0,0.0,4.564652377985112,1.2846924717503112,1.2849895492769625,3.5531089956217663,19395.89407690184,1977.8307655419376,2034.6934298245008,2034.6934298245008,7.612848792785662,5.203823271321395,0.43776229606814443,4.766060975253251,3.233854907143013,3.233854907143013,0.9239585448980038,0.0,0.0,0.0002312320402180151,1.000113225566084,0.00023120586180343046,198.9982554342445,0.0,5.237468814831298e-06,14.842986621231898,0.05866643932076307,7.75606573506854e-05,0.0001536713828673297,0.0007014564432333836,0.0961157293759167,0.08181124827641797,0.014304481099498726,0.0961160074998013,0.08181124827678883,0.014304481099563563,0.43024899052276505,0.43024899052276505,0.07522790181879338,0.0,4.570267792239804,4.183052480580045,6.7973432281320925,4.554855368653591,4.172694057512217,6.752709338782495,24930.307627351816,21190.761483249044,0.85,0.9180346983501763,0.694494744762983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403949813077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.67711751854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.01948583056,1542.8672535807757,0.43024899052276505,0.07522790181879338,6.112851554438009,3.233854907143013
2212.0,-30.093128634362277,5.2034894337110735,35.02877064131664,24.208860739041143,5.017709893108399,-26.58205781595011,-40.14713557027278,1.5066390746959042,-0.48769200799620194,-5.039381834852205,40.05624062080863,48122.73791460852,15490.060513238652,15490.060513238652,63612.79842784717,88049.67199155226,88049.67199155226,15490.060513238652,103539.73250479091,103539.73250479091,103539.73250479091,128469.73323792993,104158.58781366392,64231.99172836636,44362.884539219514,24930.000733139022,0.0,69292.88527235854,21190.50062316817,1542.8569278404705,0.0,0.8865144250775671,2.818571663835156,0.0014959080323721466,354111.9214040341,1556959.5906024224,4.3968008318645815,1556959.5906024224,4.3968008318645815,0.85,0.0961156126129542,4.564652377983593,1.268282001088373,1.0,0.0,4.564652377983009,1.2846948338002353,1.284991878240072,3.553102462847902,19395.737574374514,1977.8148067254888,2034.6934298245008,2034.6934298245008,7.6129702323630735,5.2034894337110735,0.4377063757429056,4.765783057968168,3.2340950790428944,3.2340950790428944,0.924027165440827,0.0,0.0,0.00023120586180343046,1.0001127031759403,0.00023117980710495647,198.9991496043652,0.0,5.209458832374294e-06,14.76360633094875,0.058671648779595444,7.755274560901162e-05,0.00015365311619441885,0.0007013730622214432,0.09611561261229618,0.0818105902273583,0.014305022384937867,0.09611566762038715,0.08181059022791841,0.014305022385035797,0.430245548777335,0.430245548777335,0.07523075177889953,0.0,4.566671467402216,4.180665713909775,6.786650628908546,4.551689826855977,4.170585629304696,6.743331100042269,24930.000733139022,21190.50062316817,0.85,0.9180278491480682,0.6944831020596143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469117869381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.59773722826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.994677866165,1542.8569278404705,0.430245548777335,0.07523075177889953,6.112851554438009,3.2340950790428944
2213.0,-30.094205886154757,5.203154072212574,35.02872241275403,24.208225320931547,5.01732693840913,-26.58306579037912,-40.14802321381865,1.506186842633755,-0.4913480571447053,-5.039625765727306,40.05613652768953,48121.63042598819,15490.243379819953,15490.243379819953,63611.873805808136,88048.50928867226,88048.50928867226,15490.243379819953,103538.7526684922,103538.7526684922,103538.7526684922,128468.41249983113,104157.74218104703,64231.19980354352,44362.82486389278,24929.659831338922,0.0,69292.4846952317,21190.210856638085,1542.843735031277,0.0,0.8865135586198782,2.8185913869900494,0.0014959080323721466,354108.5534871152,1556955.0971197474,4.396829960156271,1556955.0971197474,4.396829960156271,0.8500000000000001,0.09611546497773349,4.564652377983593,1.2682800806546584,1.0,0.0,4.5646523779837995,1.2846970028989926,1.284994014366228,3.553096463744519,19395.580106145862,1977.7987494349104,2034.6934298245008,2034.6934298245008,7.613060106630431,5.203154072212574,0.43766691897095455,4.76548715324162,3.234334076815983,3.234334076815983,0.9240954505188522,0.0,0.0,0.00023117980710495647,1.0001122134248823,0.00023115386853769307,199.00003988826614,0.0,5.184862839523625e-06,14.693901287209954,0.058676833642434964,7.754494600485303e-05,0.00015363486110010343,0.000701289734061766,0.09611546497727261,0.08180990918058285,0.014305555796689746,0.09611542437477225,0.08180990918097515,0.014305555796758343,0.43024210595213336,0.43024210595213336,0.0752335812914503,0.0,4.56309679976863,4.178315632716931,6.775894263832811,4.548277708582589,4.168457220092591,6.73239760947007,24929.659831338922,21190.210856638085,0.85,0.9180198124744908,0.6944711340290505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533985254471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.52803218452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.969934323906,1542.843735031277,0.43024210595213336,0.0752335812914503,6.112851554438009,3.234334076815983
2214.0,-30.09527795965102,5.202817126507491,35.028674046820456,24.207585083227627,5.016940531257123,-26.58406944917009,-40.14891019379718,1.5057320207761347,-0.4950165423273347,-5.039876998498035,40.056036069393,48120.54515690341,15490.43348460996,15490.43348460996,63610.97864151337,88047.34041208986,88047.34041208986,15490.43348460996,103537.77389669983,103537.77389669983,103537.77389669983,128467.11983517907,104156.886420258,64230.42599827944,44362.7338021984,24929.345938479233,0.0,69292.07974067764,21189.944047707348,1542.8322672740637,0.0,0.886512641738151,2.818610421878721,0.0014959080323721466,354105.0847802998,1556950.76055407,4.396860783628852,1556950.76055407,4.396860783628852,0.85,0.09611532190659684,4.564652377983593,1.2682781602209432,1.0,0.0,4.564652377984551,1.2846991838788442,1.2849961625253132,3.55309043180187,19395.4207519146,1977.7824998255878,2034.6934298245008,2034.6934298245008,7.61315353829302,5.202817126507491,0.4376221107056333,4.765195015801858,3.234572058486787,3.234572058486787,0.9241634452819392,0.0,0.0,0.00023115386853769307,1.0001116749738794,0.0002311280573179293,199.00092589960036,0.0,5.1617759200595585e-06,14.628472957448789,0.058681995418355025,7.753715295578664e-05,0.00015361671558190642,0.0007012069060789783,0.09611532190609023,0.08180923643950695,0.014306085466583286,0.09611525964816428,0.08180923643993815,0.014306085466658694,0.4302386628975223,0.4302386628975223,0.0752363834490956,0.0,4.559556238826417,4.176000337983396,6.765169752210852,4.544860456170682,4.166267358655375,6.721786309623724,24929.345938479233,21189.944047707348,0.85,0.9180122588263259,0.6944595303964363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598570753187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.46260385476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.94524909185,1542.8322672740637,0.4302386628975223,0.0752363834490956,6.112851554438009,3.234572058486787
2215.0,-30.09634495205527,5.2024786789045825,35.02862554195945,24.206943937484198,5.016559060439054,-26.58506804058288,-40.14978879187254,1.5052821489671095,-0.4987971783439775,-5.040124151730594,40.05593529101037,48119.445552648234,15490.613712349012,15490.613712349012,63610.059264997246,88046.14490047618,88046.14490047618,15490.613712349012,103536.75861282519,103536.75861282519,103536.75861282519,128465.78833228303,104156.00396528035,64229.63782954821,44362.62903970238,24929.02971945784,0.0,69291.65875916021,21189.675261539163,1542.820575550485,0.0,0.8865117468135084,2.818631415098597,0.0014959080323721466,354101.6724246473,1556946.410180143,4.396890868995996,1556946.410180143,4.396890868995996,0.8499999999999999,0.09611517098642998,4.564652377983593,1.268276201323606,1.0,0.0,4.564652377984636,1.2847013414490942,1.2849982874328851,3.55308446462338,19395.256426864435,1977.7657433338027,2034.6934298245008,2034.6934298245008,7.613242115636618,5.2024786789045825,0.4375772684596333,4.764901410444949,3.2348090033194414,3.2348090033194414,0.9242311438055547,0.0,0.0,0.0002311280573179293,1.0001111466351436,0.00023110237106701152,199.0018077186022,0.0,5.136456631587872e-06,14.55671809392003,0.058687131874986614,7.752943426437886e-05,0.00015359862305355045,0.0007011243199763945,0.09611517098594703,0.08180856141783996,0.014306609568107073,0.09611515011886337,0.08180856141825102,0.014306609568178955,0.4302352202030414,0.4302352202030414,0.07523915848434932,0.0,4.556015414388526,4.173685092830738,6.754444848738274,4.541326973386617,4.163959991195611,6.711067869463761,24929.02971945784,21189.675261539163,0.85,0.9180045679969832,0.6944478803704053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662846337506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.39084899123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.920631689936,1542.820575550485,0.4302352202030414,0.07523915848434932,6.112851554438009,3.2348090033194414
2216.0,-30.097407629623216,5.202138754625404,35.02857690810992,24.206307960581057,5.016177640976337,-26.586062742744115,-40.15066679622976,1.5048327540972901,-0.5024709188197107,-5.040371710014523,40.055834524262416,48118.364212963854,15490.790913501467,15490.790913501467,63609.155126465324,88044.97291710437,88044.97291710437,15490.790913501467,103535.76383060584,103535.76383060584,103535.76383060584,128464.47897657173,104155.14308964706,64228.86621623444,44362.52985934735,24928.715145965896,0.0,69291.24500531325,21189.40787407101,1542.8089965089712,0.0,0.8865108497738018,2.8186509517262293,0.0014959080323721466,354098.2545024666,1556942.0603176455,4.39692102550819,1556942.0603176455,4.39692102550819,0.85,0.09611501457960409,4.564652377983593,1.2682742814393713,1.0,0.0,4.564652377984865,1.2847034965374817,1.2850004100184655,3.553078504328969,19395.096120180002,1977.7493966012862,2034.6934298245008,2034.6934298245008,7.613329205489991,5.202138754625404,0.437530343050998,4.764608411574406,3.23504493350341,3.23504493350341,0.9242985524295457,0.0,0.0,0.00023110237106701152,1.0001106981077232,0.00023107679130347547,199.00268597845488,0.0,5.111610366153177e-06,14.486303777678103,0.05869224348535277,7.752172149860845e-05,0.00015358064956840308,0.000701042277264676,0.09611501457911834,0.08180788636368415,0.01430712821543419,0.0961149977000948,0.0818078863640976,0.014307128215506492,0.43023177625614273,0.43023177625614273,0.07524190464824311,0.0,4.552497531216716,4.171394016677368,6.743737496201845,4.537900791194829,4.161764839252385,6.700429986976474,24928.715145965896,21189.40787407101,0.85,0.9179970012313645,0.6944364213584868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072681782748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.32043467499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.89608034345,1542.8089965089712,0.43023177625614273,0.07524190464824311,6.112851554438009,3.23504493350341
2217.0,-30.098464393263185,5.201797390129698,35.02852813979572,24.205666605290048,5.015796653947416,-26.587052078486998,-40.15153638375921,1.504384339171216,-0.5062425746232861,-5.040618740412211,40.055733340034,48117.27245129045,15490.96373948459,15490.96373948459,63608.236190775046,88043.77404421654,88043.77404421654,15490.96373948459,103534.73778370113,103534.73778370113,103534.73778370113,128463.1370549039,104154.25281564852,64228.08117324392,44362.412936005116,24928.399271202776,0.0,69290.8122072079,21189.13938052236,1542.7973347617906,0.0,0.886509956932763,2.8186718436764964,0.0014959080323721466,354094.84389437526,1556937.6924427443,4.396951040911432,1556937.6924427443,4.396951040911432,0.85,0.0961148514627353,4.564652377983593,1.2682723456202076,1.0,0.0,4.5646523779858335,1.2847056468293223,1.285002527943092,3.553072557320224,19394.93033912241,1977.732491638063,2034.6934298245008,2034.6934298245008,7.6134141450590604,5.201797390129698,0.437481793628705,4.764315596500993,3.235279854144032,3.235279854144032,0.9243656726125806,0.0,0.0,0.00023107679130347547,1.000110082981591,0.0002310513564812534,199.00355935747544,0.0,5.090441650367451e-06,14.426311637141357,0.05869733392700314,7.751408336906776e-05,0.0001535627079344077,0.000700960379942394,0.09611485146225017,0.08180721029100799,0.014307641171242188,0.09611488678979403,0.0818072102914209,0.014307641171314393,0.4302283312300657,0.4302283312300657,0.07524462162987008,0.0,4.54897795773735,4.169097185382441,6.7330536701553,4.534376165788899,4.159445994621478,6.689841347239167,24928.399271202776,21189.13938052236,0.85,0.9179894731289969,0.6944250026598059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790531156822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.260442534454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.871579871104,1542.7973347617906,0.4302283312300657,0.07524462162987008,6.112851554438009,3.235279854144032
2218.0,-30.09951608624163,5.201454671323746,35.0284792520087,24.20503991832959,5.015421824232259,-26.5880362340408,-40.15240143109111,1.503941972031232,-0.5098579311388676,-5.040861226088753,40.05563232354284,48116.18396193258,15491.126256714237,15491.126256714237,63607.31021864682,88042.61443710483,88042.61443710483,15491.126256714237,103533.74069381907,103533.74069381907,103533.74069381907,128461.82456019161,104153.40231423486,64227.30017319253,44362.335712269254,24928.083866372548,0.0,69290.4195786418,21188.871286416666,1542.7856056481776,0.0,0.8865090866529327,2.8186912056471485,0.0014959080323721466,354091.4960577347,1556933.3318178863,4.3969802978946095,1556933.3318178863,4.3969802978946095,0.85,0.0961146800590596,4.564652377983593,1.2682704471657051,1.0,0.0,4.56465237798314,1.284707768540078,1.2850046174661365,3.5530666893769878,19394.771964257965,1977.7163418963628,2034.6934298245008,2034.6934298245008,7.613494018138349,5.201454671323746,0.4374335437525687,4.764021127571177,3.2355137737788695,3.2355137737788695,0.9244325067939627,0.0,0.0,0.0002310513564812534,1.0001095556887902,0.00023102604626362648,199.00442855248934,0.0,5.061620153818422e-06,14.344631515921408,0.058702395547156956,7.750648580926306e-05,0.00015354487067199032,0.0007008789590400838,0.09611468005859439,0.08180653179048067,0.01430814826811372,0.0961147219470618,0.08180653179087662,0.014308148268182977,0.4302248834641167,0.4302248834641167,0.07524730955472231,0.0,4.545485869151776,4.166833695294315,6.722365163760799,4.531003294949869,4.157324414533093,6.679143056055409,24928.083866372548,21188.871286416666,0.85,0.9179813112035656,0.6944132284741424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853890443555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.178762413234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.847162451862,1542.7856056481776,0.4302248834641167,0.07524730955472231,6.112851554438009,3.2355137737788695
2219.0,-30.10056294605266,5.2011102165402265,35.02843010458225,24.204373103007697,5.015001304753874,-26.589020608249214,-40.15327018043024,1.5034589669504275,-0.513232830919037,-5.04113662475799,40.05552698548785,48115.136873375755,15491.33457402237,15491.33457402237,63606.47144739813,88041.48021334682,88041.48021334682,15491.33457402237,103532.81478736919,103532.81478736919,103532.81478736919,128460.57266789413,104152.55402193025,64226.53747431477,44362.240608461645,24927.75788052493,0.0,69289.99848898657,21188.59419844619,1542.774039531623,0.0,0.8865080641900639,2.818703546903924,0.0014959080323721466,354087.69384366827,1556928.7846519463,4.3970146710022044,1556928.7846519463,4.3970146710022044,0.85,0.09611451378412397,4.564652377983593,1.26826857728418,1.0,0.0,4.564652377982978,1.284710080087062,1.2850068970292496,3.5530602964322164,19394.614000759495,1977.7002341023178,2034.6934298245008,2034.6934298245008,7.613596400789748,5.2011102165402265,0.4373679922547389,4.763742224285488,3.2357467159226236,3.2357467159226236,0.9244990616921782,0.0,0.0,0.00023102604626362648,1.0001090531242212,0.00023100085489870202,199.00529375968424,0.0,5.036845395382356e-06,14.274419850513597,0.05870743239255234,7.749885642828655e-05,0.00015352718983533992,0.0007007982521670228,0.09611451378351922,0.08180586256792871,0.014308651215590515,0.09611431135186974,0.08180586256844344,0.014308651215680541,0.43022143399774904,0.43022143399774904,0.07524996682766293,0.0,4.542084594652977,4.1646270200516255,6.711965681505319,4.527903793838959,4.155283170047426,6.669835325751819,24927.75788052493,21188.59419844619,0.85,0.9179747847376296,0.6944023368830569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916946238298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.10855074783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.822811389418,1542.774039531623,0.43022143399774904,0.07524996682766293,6.112851554438009,3.2357467159226236
2220.0,-30.101604509291445,5.200764943211802,35.0283808528922,24.203786125313513,5.014673454824142,-26.589990947302987,-40.154117975011445,1.5030598928356014,-0.5170926223220249,-5.041341053524092,40.055425653777554,48114.01703849636,15491.432799410897,15491.432799410897,63605.449837907254,88040.2872148108,88040.2872148108,15491.432799410897,103531.7200142217,103531.7200142217,103531.7200142217,128459.14699560613,104151.68705127228,64225.74198135817,44362.161188793456,24927.42698138443,0.0,69289.58817017789,21188.312934176764,1542.7605523757659,0.0,0.8865073891201919,2.8187305875400193,0.0014959080323721466,354084.87147627666,1556924.4104388081,4.397037365498177,1556924.4104388081,4.397037365498177,0.85,0.09611431215999125,4.564652377983593,1.268266519480385,1.0,0.0,4.564652377984317,1.284711998802733,1.2850087838228834,3.553054989941363,19394.452559099045,1977.683771634457,2034.6934298245008,2034.6934298245008,7.613644676066549,5.200764943211802,0.43733382230771056,4.763431120904092,3.235978563181802,3.235978563181802,0.9245653037662291,0.0,0.0,0.00023100085489870202,1.0001085022700802,0.0002309757935007736,199.00615459596986,0.0,5.013214977000246e-06,14.207451244818696,0.05871244560752934,7.749141174199379e-05,0.00015350944315670824,0.0007007172447482054,0.09611431215967753,0.0818051655597777,0.014309146599899831,0.09611431996032133,0.0818051655600447,0.014309146599946542,0.43021798510882037,0.43021798510882037,0.07525260998753443,0.0,4.538605593272393,4.16239418254213,6.701191746494317,4.524248431202068,4.153079024494389,6.657702317405153,24927.42698138443,21188.312934176764,0.85,0.9179654767421886,0.694390287330421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979712772977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.04158214213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.798522094996,1542.7605523757659,0.43021798510882037,0.07525260998753443,6.112851554438009,3.235978563181802
2221.0,-30.102641211424622,5.200418155846114,35.02833158105687,24.20314127756285,5.014278801453721,-26.590963591562808,-40.154977364558704,1.5026011815919122,-0.5205912491272784,-5.041602931799207,40.05532656363477,48112.9757060282,15491.614483882622,15491.614483882622,63604.59018991082,88039.13533535319,88039.13533535319,15491.614483882622,103530.74981923582,103530.74981923582,103530.74981923582,128457.88591757511,104150.82832426167,64224.99225178438,44362.04008053033,24927.136098339295,0.0,69289.17617886962,21188.0656835884,1542.7506991463154,0.0,0.8865064129355867,2.8187461451762705,0.0014959080323721466,354081.25598005636,1556920.1329969992,4.397070182909351,1556920.1329969992,4.397070182909351,0.85,0.09611413751178481,4.564652377983593,1.2682647034479309,1.0,0.0,4.564652377984129,1.2847141962140165,1.2850109495433875,3.5530489126962066,19394.292652517215,1977.6674657010515,2034.6934298245008,2034.6934298245008,7.6137339693571535,5.200418155846114,0.43727122451251343,4.7631469313336,3.2362095894219607,3.2362095894219607,0.9246313112634174,0.0,0.0,0.0002309757935007736,1.0001079967688007,0.0002309508515550539,199.00701142115665,0.0,4.9873724305347175e-06,14.134213468135389,0.05871743297995988,7.748386591235553e-05,0.00015349192758841806,0.0007006372922677579,0.0961141375112294,0.08180449806361272,0.014309639447616684,0.09611413075278188,0.08180449806408543,0.014309639447699377,0.43021453362354856,0.43021453362354856,0.07525521220716197,0.0,4.535196573795133,4.160203816796525,6.690648768311121,4.52101168267194,4.150950630149339,6.647971061241378,24927.136098339295,21188.0656835884,0.85,0.9179585282658858,0.6943793873638333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042162255742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96834436544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.774304013245,1542.7506991463154,0.43021453362354856,0.07525521220716197,6.112851554438009,3.2362095894219607
2222.0,-30.103672875952928,5.200070276793835,35.028282160614886,24.20253310063856,5.013917702225121,-26.59192834555872,-40.1558242161758,1.502173171830966,-0.52410377607589,-5.041833337554779,40.05522369151688,48111.90012491645,15491.745486273385,15491.745486273385,63603.64561118984,88037.99770669789,88037.99770669789,15491.745486273385,103529.74319297128,103529.74319297128,103529.74319297128,128456.55285340155,104149.99693968112,64224.2213105723,44361.97292123202,24926.809660430274,0.0,69288.7825816623,21187.788211365732,1542.7380860784883,0.0,0.8865056109628072,2.818765567563587,0.0014959080323721466,354078.075017971,1556915.692307394,4.3970971436974,1556915.692307394,4.3970971436974,0.85,0.09611393436971499,4.564652377983593,1.2682627549907188,1.0,0.0,4.564652377982818,1.2847162497763558,1.2850129715350835,3.553043233304016,19394.13783746561,1977.6516789592379,2034.6934298245008,2034.6934298245008,7.613798353695771,5.200070276793835,0.43722155736600055,4.762848719427835,3.2364395834719977,3.2364395834719977,0.9246970238491422,0.0,0.0,0.0002309508515550539,1.000107472867137,0.00023092603327216156,199.00786408927632,0.0,4.963622076704467e-06,14.066904965380461,0.05872239660203658,7.747643083597147e-05,0.00015347442071908242,0.000700557379495014,0.09611393436930636,0.08180381048381088,0.014310123885495475,0.09611392026622063,0.08180381048415869,0.014310123885556306,0.43021108114926426,0.43021108114926426,0.07525778850335188,0.0,4.531800916511145,4.1580437083568995,6.680023104470251,4.517729561478916,4.148970678310093,6.637076129062734,24926.809660430274,21187.788211365732,0.85,0.9179501102682519,0.6943678086451119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104320788558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.90103586269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.750148596866,1542.7380860784883,0.43021108114926426,0.07525778850335188,6.112851554438009,3.2364395834719977
2223.0,-30.1046999496547,5.19972111338724,35.0282326346427,24.20189642524349,5.013537026389093,-26.592890924935364,-40.156670718546934,1.5017280016695138,-0.5277172567287494,-5.042081145415593,40.05512177687632,48110.84534040751,15491.899608791397,15491.899608791397,63602.74494919891,88036.81903316831,88036.81903316831,15491.899608791397,103528.71864195971,103528.71864195971,103528.71864195971,128455.21679937144,104149.1134282491,64223.460223859554,44361.83689376616,24926.498157411726,0.0,69288.33505117788,21187.52343379997,1542.726734932061,0.0,0.8865047167630584,2.8187842889619827,0.0014959080323721466,354074.65382894676,1556911.2929587362,4.397127205018406,1556911.2929587362,4.397127205018406,0.85,0.0961137360362262,4.564652377983593,1.2682608548877758,1.0,0.0,4.564652377983766,1.2847183833597016,1.2850150737250436,3.5530373326226155,19393.97331568935,1977.6349024069739,2034.6934298245008,2034.6934298245008,7.613874100988092,5.19972111338724,0.43716212079564887,4.762558992591591,3.236668670217637,3.236668670217637,0.9247624772050391,0.0,0.0,0.00023092603327216156,1.0001069954983142,0.00023090132786952476,199.00871296949984,0.0,4.939033468768873e-06,13.997220850490987,0.058727335635505355,7.74689994850541e-05,0.00015345703378710746,0.0007004780141946286,0.0961137360357435,0.08180313229065002,0.014310603745093478,0.09611375448715057,0.08180313229106084,0.014310603745165344,0.430207628259136,0.430207628259136,0.07526033201587634,0.0,4.528417680419807,4.155879533085113,6.669506904597142,4.51436388868683,4.1467575611451934,6.626963850903621,24926.498157411726,21187.52343379997,0.85,0.9179430405164235,0.6943570704198879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166177781617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.8313517478,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.72605954377,1542.726734932061,0.430207628259136,0.07526033201587634,6.112851554438009,3.236668670217637
2224.0,-30.10572164810733,5.199370906433961,35.028182997935986,24.201287899073236,5.0131771411821635,-26.593846586636996,-40.157512366399146,1.5013020797119379,-0.5312346853988288,-5.0423117783319595,40.05501949958729,48109.79418189009,15492.024834393507,15492.024834393507,63601.819016283596,88035.67418289305,88035.67418289305,15492.024834393507,103527.69901728656,103527.69901728656,103527.69901728656,128453.87729808244,104148.27082010674,64222.70959886738,44361.734690265956,24926.178280795877,0.0,69287.91297106183,21187.251538676494,1542.7145161267065,0.0,0.886503911462124,2.8188037520462,0.0014959080323721466,354071.46977730346,1556906.877965078,4.39715427776293,1556906.877965078,4.39715427776293,0.8499999999999999,0.09611352219665158,4.564652377983593,1.2682589608291166,1.0,0.0,4.564652377982945,1.2847204266806724,1.2850170857767071,3.5530316815910434,19393.81641065876,1977.6189025466151,2034.6934298245008,2034.6934298245008,7.613935646182208,5.199370906433961,0.43710905955044055,4.76226184688352,3.2368967897179703,3.2368967897179703,0.9248276542051344,0.0,0.0,0.00023090132786952476,1.0001064363949919,0.0002308767541801224,199.00955741340616,0.0,4.91659038214287e-06,13.933617142992892,0.058732252225887495,7.746161140477739e-05,0.00015343971646474737,0.0007003989666379373,0.09611352219623759,0.08180244515957032,0.014311077036667267,0.09611356957007804,0.08180244515992266,0.014311077036728919,0.43020417334953914,0.43020417334953914,0.07526284885850659,0.0,4.525047116764824,4.15373866547111,6.658943508206619,4.511077092933135,4.144742193149796,6.616245237689043,24926.178280795877,21187.251538676494,0.85,0.9179352687798081,0.6943461293455786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521227760016013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.7677480403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.702028071411,1542.7145161267065,0.43020417334953914,0.07526284885850659,6.112851554438009,3.2368967897179703
2225.0,-30.1067384665129,5.199019520453422,35.02813326336158,24.200671130698197,5.012802210235507,-26.59479936041557,-40.15834975345058,1.500863104138229,-0.5345700254799794,-5.042555160841999,40.054917375600354,48108.74696094525,15492.166317664634,15492.166317664634,63600.913278609885,88034.56069434992,88034.56069434992,15492.166317664634,103526.72701201455,103526.72701201455,103526.72701201455,128452.59321789916,104147.45043766912,64221.95393039922,44361.66278585544,24925.866205884613,0.0,69287.52899174005,21186.98627500192,1542.7030489720253,0.0,0.886503040576833,2.8188193217527675,0.0014959080323721466,354068.1097328099,1556902.4695984365,4.397183555371085,1556902.4695984365,4.397183555371085,0.85,0.0961133093857311,4.564652377983593,1.2682570546818894,1.0,0.0,4.564652377982659,1.2847225307963483,1.2850191588062354,3.553025862443734,19393.663644354943,1977.603324718935,2034.6934298245008,2034.6934298245008,7.614005181606591,5.199019520453422,0.437048460976758,4.761971059476664,3.2371240124760434,3.2371240124760434,0.9248925749931552,0.0,0.0,0.0002308767541801224,1.0001059288694378,0.00023085230025694906,199.01039783018945,0.0,4.890399051976409e-06,13.859390913301143,0.058737142624939474,7.745426137277797e-05,0.00015342249280734442,0.0007003203466292154,0.09611330938526569,0.08180176390853267,0.014311545476733026,0.09611329160890937,0.08180176390892877,0.014311545476802329,0.4302007167955818,0.4302007167955818,0.07526533449116617,0.0,4.521736951050684,4.151652741739042,6.648473704373771,4.5079851353619915,4.142852099164088,6.606124955542839,24925.866205884613,21186.98627500192,0.85,0.917927283655792,0.6943348631566933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521289020451356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.69352181061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.678070047421,1542.7030489720253,0.4302007167955818,0.07526533449116617,6.112851554438009,3.2371240124760434
