time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2226.0,-30.107750390511207,5.198667018084602,35.02808337692782,24.200043535698228,5.01242884302559,-26.5957475719072,-40.159182670153655,1.5004260244218406,-0.5381275734867472,-5.0427955506521025,40.05481348326843,48107.702617358176,15492.300284258505,15492.300284258505,63600.00290161668,88033.39025689645,88033.39025689645,15492.300284258505,103525.69054115497,103525.69054115497,103525.69054115497,128451.23392655872,104146.57158608553,64221.199615023346,44361.524412291314,24925.54338540375,0.0,69287.06779769507,21186.71187759319,1542.690896669767,0.0,0.8865021913603319,2.818838175978293,0.0014959080323721466,354064.79102893383,1556897.9849076674,4.397212104550772,1556897.9849076674,4.397212104550772,0.85,0.09611308721610577,4.564652377983593,1.2682551589747888,1.0,0.0,4.564652377983963,1.284724625803251,1.2850212228786588,3.5530200685066076,19393.49999030548,1977.5866366501796,2034.6934298245008,2034.6934298245008,7.614071022775541,5.198667018084602,0.4369876338527323,4.761679384231869,3.2373502958826377,3.2373502958826377,0.9249572273950394,0.0,0.0,0.00023085230025694906,1.000105419835338,0.0002308279664107386,199.01123420789057,0.0,4.866584979237889e-06,13.791901831160178,0.05874200920991871,7.744695121819106e-05,0.00015340534903875798,0.0007002420912851696,0.09611308721565695,0.08180107897089009,0.014312008244766862,0.09611308529459234,0.08180107897127208,0.014312008244833701,0.43019726083215315,0.43019726083215315,0.07526779379153344,0.0,4.518424128861909,4.149553516611206,6.63806430745376,4.504667977165354,4.14070530466762,6.59596303108367,24925.54338540375,21186.71187759319,0.85,0.9179202544306894,0.6943244121373909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134998877224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.62603272847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.654175730428,1542.690896669767,0.43019726083215315,0.07526779379153344,6.112851554438009,3.2373502958826377
2227.0,-30.108756976230886,5.198313580505911,35.028033398276314,24.199439340177946,5.012073162469771,-26.59668920961508,-40.16000699540598,1.5000053958541533,-0.5416155805550602,-5.043023348170849,40.054711024395665,48106.64417128854,15492.41250944291,15492.41250944291,63599.05668073145,88032.24602011123,88032.24602011123,15492.41250944291,103524.65852955413,103524.65852955413,103524.65852955413,128449.88365871932,104145.72460726228,64220.43673125788,44361.43097333822,24925.225129165192,0.0,69286.65610250342,21186.441359790413,1542.678723946487,0.0,0.8865014011598246,2.8188575859175153,0.0014959080323721466,354061.64619058743,1556893.5621041814,4.397238669748835,1556893.5621041814,4.397238669748835,0.85,0.09611285541649195,4.564652377983593,1.2682532259030266,1.0,0.0,4.56465237798417,1.2847266436155576,1.285023209892838,3.5530144880762062,19393.342271395006,1977.570553797169,2034.6934298245008,2034.6934298245008,7.6141261785954555,5.198313580505911,0.4369311561024922,4.761382424403418,3.237575656868799,3.237575656868799,0.9250216162482283,0.0,0.0,0.0002308279664107386,1.0001048645443904,0.00023080376327925872,199.01206617954594,0.0,4.8427087673701275e-06,13.724236646726942,0.05874685191868608,7.74397170951426e-05,0.000153388249315596,0.0007001640369931754,0.09611285541609287,0.08180038973444297,0.014312465681649894,0.09611290304432912,0.08180038973478261,0.014312465681709331,0.4301938031435803,0.4301938031435803,0.07527022871088368,0.0,4.515116954641712,4.147468721224584,6.627611319436937,4.501407767615774,4.138701888592323,6.585360304086407,24925.225129165192,21186.441359790413,0.85,0.9179120520211328,0.6943132614181735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521410664110588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.558367544036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.630345570777,1542.678723946487,0.4301938031435803,0.07527022871088368,6.112851554438009,3.237575656868799
2228.0,-30.109759170076632,5.197959111968956,35.027983343291375,24.198831512499623,5.011706635349528,-26.59762797863983,-40.16083086663855,1.4995754439129314,-0.544925769400038,-5.043260570061894,40.054608843743765,48105.60505432475,15492.536224434554,15492.536224434554,63598.1412787593,88031.13498826817,88031.13498826817,15492.536224434554,103523.67121270273,103523.67121270273,103523.67121270273,128448.58508502343,104144.90384880413,64219.686487665116,44361.352623487786,24924.913872320707,0.0,69286.2664958085,21186.1767914726,1542.6671796492476,0.0,0.8865005618796092,2.818873547395322,0.0014959080323721466,354058.37126820954,1556889.151320009,4.397266884958413,1556889.151320009,4.397266884958413,0.85,0.09611262336390398,4.564652377983593,1.2682513505266981,1.0,0.0,4.564652377985176,1.2847287047760922,1.2850252404330944,3.553008787780716,19393.189435071083,1977.5549688294254,2034.6934298245008,2034.6934298245008,7.614186981363004,5.197959111968956,0.43686879630640174,4.761090315662554,3.237800148229368,3.237800148229368,0.9250857566369622,0.0,0.0,0.00023080376327925872,1.0001044078412933,0.0002307796680723009,199.01289452729696,0.0,4.816715203824086e-06,13.65057088763746,0.058751668633889906,7.743248758070533e-05,0.0001533712756985534,0.0007000865583317789,0.09611262336346534,0.0817997049365791,0.014312918426886234,0.09611263703633907,0.08179970493695243,0.01431291842695155,0.430190343550813,0.430190343550813,0.07527263454129583,0.0,4.5118600508502595,4.145431759385076,6.617224275658657,4.498334800661837,4.136838563461652,6.575218696427726,24924.913872320707,21186.1767914726,0.85,0.9179040016913987,0.6943021681971407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521471019844368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.484701784946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.606588623843,1542.6671796492476,0.430190343550813,0.07527263454129583,6.112851554438009,3.237800148229368
2229.0,-30.110756034606624,5.197603617836767,35.02793315275865,24.198213696386688,5.0113360716445445,-26.598562354280336,-40.16165026752276,1.4991423913180946,-0.5483217913198928,-5.043499216654147,40.05450478569501,48104.57108277543,15492.659295862753,15492.659295862753,63597.23037863818,88029.99674547935,88029.99674547935,15492.659295862753,103522.65604134211,103522.65604134211,103522.65604134211,128447.24904872364,104144.05158851114,64218.93680665782,44361.23864650369,24924.59300738152,0.0,69285.83165388521,21185.904056274292,1542.65512003896,0.0,0.8864997221353452,2.818890476581481,0.0014959080323721466,354055.07670137315,1556884.6595048346,4.397295115804779,1556884.6595048346,4.397295115804779,0.85,0.09611238411902927,4.564652377983593,1.2682494366867467,1.0,0.0,4.564652377983682,1.284730780224209,1.2850272854027918,3.553003047990317,19393.030732679515,1977.5387856892535,2034.6934298245008,2034.6934298245008,7.614247467835512,5.197603617836767,0.4368042448229348,4.760799373013832,3.2380237395215636,3.2380237395215636,0.9251496398633039,0.0,0.0,0.0002307796680723009,1.0001038534588773,0.00023075570329435813,199.01371847622707,0.0,4.795256880910334e-06,13.589758000499888,0.05875646389077081,7.742529791274364e-05,0.00015335437015955727,0.0007000093904229992,0.0961123841185895,0.08179901826385523,0.014313365854734264,0.09611237185938222,0.08179901826422951,0.014313365854799757,0.4301868839467283,0.4301868839467283,0.07527501413251596,0.0,4.508623467406892,4.143405512293953,6.606914558722053,4.495177425334248,4.1348525096430535,6.565215513719693,24924.59300738152,21185.904056274292,0.85,0.9178966155206995,0.6942916024026388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531112713866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.42388889781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.582886107924,1542.65512003896,0.4301868839467283,0.07527501413251596,6.112851554438009,3.2380237395215636
2230.0,-30.111748515528923,5.197247237639812,35.02788284858226,24.19760440187531,5.010977772720664,-26.599491557320825,-40.1624612865038,1.4987208145125366,-0.5518101812143641,-5.043728505756661,40.054401094553135,48103.51927512143,15492.765623634523,15492.765623634523,63596.28489875595,88028.8412204918,88028.8412204918,15492.765623634523,103521.60684412632,103521.60684412632,103521.60684412632,128445.87843283551,104143.18566980232,64218.173208695625,44361.124956785214,24924.271588709198,0.0,69285.39654549441,21185.630850402817,1542.6428166177927,0.0,0.8864989287784868,2.8189097207521376,0.0014959080323721466,354051.91133933,1556880.1835374646,4.397321787214761,1556880.1835374646,4.397321787214761,0.85,0.09611213574363059,4.564652377983593,1.2682475190004334,1.0,0.0,4.564652377982761,1.2847328017288946,1.2850292765840847,3.5529974574019083,19392.869486906227,1977.5223431963238,2034.6934298245008,2034.6934298245008,7.614299725227315,5.197247237639812,0.4367425886388805,4.760504649000931,3.238246430644968,3.238246430644968,0.9252132658985622,0.0,0.0,0.00023075570329435813,1.0001033975934135,0.00023073184617673962,199.01453880791448,0.0,4.7693195708471006e-06,13.516251663780682,0.05876123321034166,7.74181823978608e-05,0.00015333752089649735,0.0006999324793943054,0.09611213574322972,0.08179832755893608,0.014313808184293631,0.09611217544325013,0.08179832755927725,0.014313808184353334,0.4301834236256433,0.4301834236256433,0.07527737049884835,0.0,4.505378732587019,4.141370738730359,6.596600295460519,4.4919183245423255,4.132801217455551,6.55490134898173,24924.271588709198,21185.630850402817,0.85,0.9178887336958105,0.6942807817161807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521590886501918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.35038256109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.559256949506,1542.6428166177927,0.4301834236256433,0.07527737049884835,6.112851554438009,3.238246430644968
2231.0,-30.1127361602496,5.196889949175988,35.027832454937766,24.197000765148573,5.0106161274979195,-26.600416741886445,-40.16327544869853,1.4982967091347315,-0.5551085428274405,-5.043961252785602,40.054297880281375,48102.50599335965,15492.874615658815,15492.874615658815,63595.380609018466,88027.72724285701,88027.72724285701,15492.874615658815,103520.60185851583,103520.60185851583,103520.60185851583,128444.55762804477,104142.35754987615,64217.444247335676,44361.014780600526,24923.955769528937,0.0,69284.97055012947,21185.362404099596,1542.6309241658864,0.0,0.8864981160503347,2.8189260527060997,0.0014959080323721466,354048.6982629357,1556875.72816449,4.397349109890725,1556875.72816449,4.397349109890725,0.85,0.09611188467701416,4.564652377983593,1.268245683736168,1.0,0.0,4.564652377985371,1.2847348348454992,1.2850312795182013,3.5529918347178095,19392.715279777414,1977.506618445383,2034.6934298245008,2034.6934298245008,7.614353292031385,5.196889949175988,0.4366779012626427,4.760212047913345,3.2384682619819474,3.2384682619819474,0.9252766462805564,0.0,0.0,0.00023073184617673962,1.000102894562381,0.00023070810756697373,199.01535514818613,0.0,4.747913260133495e-06,13.455586179218326,0.05876598112360179,7.741103991394404e-05,0.0001533208062627956,0.0006998561829018316,0.09611188467659455,0.08179763865845444,0.014314246018140115,0.0961119032290016,0.08179763865881157,0.014314246018202595,0.43017996086285404,0.43017996086285404,0.07527970113631553,0.0,4.502171009876122,4.139372121202257,6.58632946301617,4.4888527099581665,4.130940734994965,6.544797537440957,24923.955769528937,21185.362404099596,0.85,0.9178813255467225,0.6942704256265252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521650397908021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.28971707653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.53568238054,1542.6309241658864,0.43017996086285404,0.07527970113631553,6.112851554438009,3.2384682619819474
2232.0,-30.113719275482207,5.196531825001123,35.027781969307235,24.196401563845598,5.010259556479511,-26.601337341715332,-40.164081333763875,1.497877622712945,-0.5584202147230712,-5.0441898758971195,40.05419441373244,48101.47601624438,15492.97490098385,15492.97490098385,63594.45091722823,88026.61006993336,88026.61006993336,15492.97490098385,103519.58497091722,103519.58497091722,103519.58497091722,128443.22275811766,104141.52649165037,64216.69894366408,44360.91949776254,24923.637787200434,0.0,69284.55728496297,21185.092119120367,1542.6188174964207,0.0,0.886497325263851,2.8189430437543126,0.0014959080323721466,354045.5421395652,1556871.2619113296,4.397375694953981,1556871.2619113296,4.397375694953981,0.8499999999999999,0.09611162600160061,4.564652377983593,1.2682438144041228,1.0,0.0,4.56465237798383,1.284736844246206,1.2850332588831104,3.5529862776386807,19392.56052549748,1977.4908379005553,2034.6934298245008,2034.6934298245008,7.614402579714514,5.196531825001123,0.4366137374112178,4.759918087589905,3.238689225358094,3.238689225358094,0.9253397786737411,0.0,0.0,0.00023070810756697373,1.000102423475345,0.00023068448006081772,199.0161677504728,0.0,4.72434785328242e-06,13.388801816202378,0.058770705471455076,7.740397064362169e-05,0.00015330413692335205,0.0006997800931619012,0.0961116260012021,0.08179694726846035,0.014314678732741755,0.09611164251047598,0.08179694726879952,0.014314678732801102,0.4301764969836517,0.4301764969836517,0.07528200694931797,0.0,4.498986548764549,4.137398601836196,6.576072742614201,4.485769661174061,4.129075359609885,6.534605342523889,24923.637787200434,21185.092119120367,0.85,0.9178733820246308,0.6942597008797512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170961978713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.222932713514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.512171614118,1542.6188174964207,0.4301764969836517,0.07528200694931797,6.112851554438009,3.238689225358094
2233.0,-30.114697122650284,5.196173108033872,35.027731487703164,24.19581919619816,5.009928574686545,-26.60225064078066,-40.16487855752928,1.4974820928169976,-0.5619503840928814,-5.044400601377374,40.05409355975535,48100.43110689573,15493.046036070185,15493.046036070185,63593.477142965916,88025.45295655166,88025.45295655166,15493.046036070185,103518.49899262184,103518.49899262184,103518.49899262184,128441.82813537838,104140.66482234297,64215.94780730093,44360.79668338004,24923.329142756545,0.0,69284.12582613659,21184.829771343062,1542.6068345571243,0.0,0.8864966162789089,2.8189650141223894,0.0014959080323721466,354042.6331110867,1556866.908442172,4.397399529998636,1556866.908442172,4.397399529998636,0.85,0.09611135656089484,4.564652377983593,1.268241834077053,1.0,0.0,4.564652377984784,1.2847387432315258,1.2850351279498116,3.5529810259337573,19392.400071020194,1977.474476097362,2034.6934298245008,2034.6934298245008,7.614437540797737,5.196173108033872,0.43655665035795543,4.759616457675916,3.238909341147303,3.238909341147303,0.9254026688992294,0.0,0.0,0.00023068448006081772,1.000101875425506,0.00023066098137519247,199.01697600421036,0.0,4.702255728670749e-06,13.326192735052901,0.058775407727183746,7.739697793799904e-05,0.0001532875021228187,0.0006997041610800894,0.09611135656055342,0.08179625088040395,0.014315105680149468,0.09611156812887235,0.08179625088069452,0.014315105680200321,0.4301730324015291,0.4301730324015291,0.07528428691165755,0.0,4.495768210457868,4.135406444236708,6.565695660777465,4.482450217284509,4.127042273384802,6.52378180296148,24923.329142756545,21184.829771343062,0.85,0.9178650431781309,0.6942489427895825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768570524067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.160323632364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.488718666951,1542.6068345571243,0.4301730324015291,0.07528428691165755,6.112851554438009,3.238909341147303
2234.0,-30.115670405852445,5.195813313263449,35.02768090606187,24.195197887625568,5.009544450405805,-26.60316514595508,-40.1656796579249,1.497039190508414,-0.5650527679505899,-5.0446515877446405,40.05398968277549,48099.42694480575,15493.17537245072,15493.17537245072,63592.602317256475,88024.36087308949,88024.36087308949,15493.17537245072,103517.5362455402,103517.5362455402,103517.5362455402,128440.55688035689,104139.84171349065,64215.21116866265,44360.700605364436,24923.02063481669,0.0,69283.72124018113,21184.567539594187,1542.595801635336,0.0,0.8864957129110836,2.818976628508382,0.0014959080323721466,354039.1683125665,1556862.4244915014,4.397429899951105,1556862.4244915014,4.397429899951105,0.85,0.09611109732398496,4.564652377983593,1.2682399911200628,1.0,0.0,4.564652377984932,1.2847408635544215,1.285037218570565,3.5529751621310006,19392.246797021096,1977.4588464991712,2034.6934298245008,2034.6934298245008,7.614501106334754,5.195813313263449,0.43647942595621636,4.759333887307233,3.2391286812371836,3.2391286812371836,0.9254653374963382,0.0,0.0,0.00023066098137519247,1.000101400722737,0.00023063759455641417,199.0177804912944,0.0,4.676637353210385e-06,13.25359025899823,0.05878008436453695,7.73899518175333e-05,0.00015327102955765918,0.0006996289695463625,0.09611109732349311,0.08179556872614951,0.014315528597343604,0.09611117877157371,0.08179556872656808,0.014315528597416867,0.4301695648106712,0.4301695648106712,0.07528653205372618,0.0,4.492638320239507,4.133471103300849,6.555591336093244,4.479598819794035,4.125258596053527,6.5146900152169565,24923.02063481669,21184.567539594187,0.85,0.9178577763859472,0.6942385034150051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521827205824602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.087721156306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.465338486169,1542.595801635336,0.4301695648106712,0.07528653205372618,6.112851554438009,3.2391286812371836
2235.0,-30.11663906839815,5.195453062936748,35.02763023407497,24.194624984543793,5.009219432646833,-26.60406958086848,-40.166467940993584,1.4966499451170732,-0.5685010167788391,-5.044854519200438,40.053885888014335,48098.38500097404,15493.230039204185,15493.230039204185,63591.61504017823,88023.2196067225,88023.2196067225,15493.230039204185,103516.44964592668,103516.44964592668,103516.44964592668,128439.14257861562,104138.99442799609,64214.46173727759,44360.59187857611,24922.692932688933,0.0,69283.28481126504,21184.288992785594,1542.5825576530854,0.0,0.8864950543327856,2.81899843099978,0.0014959080323721466,354036.3669184813,1556857.9440996323,4.3974520404512765,1556857.9440996323,4.3974520404512765,0.8500000000000001,0.09611080819288466,4.564652377983593,1.2682380443112926,1.0,0.0,4.564652377983541,1.284742732656663,1.2850390580563482,3.5529699931009135,19392.089021004274,1977.442757822934,2034.6934298245008,2034.6934298245008,7.614527973651797,5.195453062936748,0.4364232878636152,4.759029775073133,3.239347098328163,3.239347098328163,0.9255277423794751,0.0,0.0,0.00023063759455641417,1.0001009201022062,0.00023061432093557512,199.01858116478502,0.0,4.6543927660091235e-06,13.190549098869855,0.05878473875730296,7.738303868817457e-05,0.0001532545558682396,0.0006995537728807791,0.09611080819258003,0.08179486407247274,0.014315944120107277,0.09611102554183969,0.08179486407273201,0.014315944120152645,0.43016609693159763,0.43016609693159763,0.07528875896879077,0.0,4.489467103162838,4.131519819212315,6.545300419826958,4.476353502421603,4.12333379095071,6.50374642710625,24922.692932688933,21184.288992785594,0.85,0.9178493082914368,0.694227837666749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885567902242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.02467999618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.44201714193,1542.5825576530854,0.43016609693159763,0.07528875896879077,6.112851554438009,3.239347098328163
2236.0,-30.117603172284205,5.1950917686011575,35.027579466985074,24.1940087749623,5.008834992863422,-26.60497585495802,-40.16726774917913,1.4962076755372304,-0.571473373954575,-5.045105846159566,40.05378177399351,48097.41978074166,15493.355320270804,15493.355320270804,63590.77510101246,88022.15262487749,88022.15262487749,15493.355320270804,103515.50794514829,103515.50794514829,103515.50794514829,128437.89340723943,104138.1920769111,64213.75969910415,44360.480419785505,24922.385462091144,0.0,69282.86588187664,21184.027642777473,1542.571605705537,0.0,0.8864941500745299,2.8190082903808755,0.0014959080323721466,354032.89746639255,1556853.449936426,4.397482440411387,1556853.449936426,4.397482440411387,0.85,0.09611053856625838,4.564652377983593,1.2682362793805075,1.0,0.0,4.564652377983299,1.284744849567893,1.2850411455536217,3.552964138769541,19391.939612382157,1977.427522383501,2034.6934298245008,2034.6934298245008,7.614589546105312,5.1950917686011575,0.43634329299842367,4.758748475602734,3.239564778335047,3.239564778335047,0.9255899366671564,0.0,0.0,0.00023061432093557512,1.000100445929972,0.0002305911589921668,199.01937807584645,0.0,4.631882997954811e-06,13.126756416203934,0.05878937064030092,7.7376025068722e-05,0.00015323829586685314,0.0006994795516267845,0.09611053856576122,0.08179418122919346,0.014316357336567756,0.09611058128494554,0.08179418122961658,0.014316357336641803,0.43016262656450627,0.43016262656450627,0.07529095324614635,0.0,4.486404062950555,4.12964473789134,6.535303855345148,4.473632472204997,4.121672642987505,6.494832961387203,24922.385462091144,21184.027642777473,0.85,0.9178427348751873,0.6942181038345763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943653351264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.960887313515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.41875592207,1542.571605705537,0.43016262656450627,0.07529095324614635,6.112851554438009,3.239564778335047
2237.0,-30.118562160171454,5.194729910008601,35.02752853642711,24.19342790907251,5.008492670161726,-26.605873311809425,-40.1680511428043,1.495803821799757,-0.5746758163186882,-5.0453205229397415,40.05367547850647,48096.40229858046,15493.423031106824,15493.423031106824,63589.825329687286,88021.05435956783,88021.05435956783,15493.423031106824,103514.47739067466,103514.47739067466,103514.47739067466,128436.52719707214,104137.37542706556,64213.02221042978,44360.39246292865,24922.049806397477,0.0,69282.44226932613,21183.742335437855,1542.5581914459478,0.0,0.8864934406504154,2.819025475354193,0.0014959080323721466,354029.9339741536,1556848.8616186413,4.3975062903361755,1556848.8616186413,4.3975062903361755,0.85,0.09611024263545039,4.564652377983593,1.2682343875197692,1.0,0.0,4.564652377983354,1.2847467865524764,1.2850430532261432,3.5529587820433486,19391.787541137463,1977.4120154321265,2034.6934298245008,2034.6934298245008,7.614622824256716,5.194729910008601,0.43627903301072823,4.758450876997872,3.2397815429820387,3.2397815429820387,0.9256518694234396,0.0,0.0,0.0002305911589921668,1.0000999136763356,0.00023056812208344365,199.02017076370745,0.0,4.6096755721515494e-06,13.06382057147749,0.058793980315873066,7.73691559603802e-05,0.0001532220030317866,0.0006994051804984539,0.09611024263511335,0.08179347848402031,0.014316764151093038,0.09611025448590998,0.08179347848430714,0.014316764151143245,0.4301591575291125,0.4301591575291125,0.07529313241006547,0.0,4.4833421564434275,4.127785014602921,6.52522748234378,4.470644706621044,4.119943178414587,6.484508754378567,24922.049806397477,21183.742335437855,0.85,0.9178346381394934,0.6942076624783549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001465882963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.89795146879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.395553738605,1542.5581914459478,0.4301591575291125,0.07529313241006547,6.112851554438009,3.2397815429820387
2238.0,-30.1195165242317,5.1943672846463995,35.02747752188066,24.192823573853843,5.008131888267497,-26.60676845274242,-40.16883411733431,1.4953838167782496,-0.5779148858595704,-5.045552737659854,40.05357117107914,48095.40566930919,15493.515043464093,15493.515043464093,63588.92071277328,88019.93323537226,88019.93323537226,15493.515043464093,103513.44827883635,103513.44827883635,103513.44827883635,128435.183349402,104136.52533328636,64212.29514339131,44360.25576655006,24921.735070565643,0.0,69281.9908371157,21183.474809980795,1542.546385797916,0.0,0.8864926345605768,2.819041093991723,0.0014959080323721466,354026.72840243316,1556844.3591267553,4.397533390069469,1556844.3591267553,4.397533390069469,0.85,0.09610995519420236,4.564652377983593,1.268232532474212,1.0,0.0,4.564652377983619,1.2847487988377866,1.2850450363773112,3.5529532170902844,19391.629242180068,1977.3958734307912,2034.6934298245008,2034.6934298245008,7.614668045986891,5.1943672846463995,0.43620536898962925,4.75816191565677,3.239997535254286,3.239997535254286,0.9257135815012246,0.0,0.0,0.00023056812208344365,1.0000994326912482,0.00023054519835391695,199.02095963510646,0.0,4.584809507950818e-06,12.993350145532618,0.058798565125381015,7.736229109017831e-05,0.00015320583099326534,0.000699331360764361,0.0961099551937873,0.0817927868036529,0.014317168390134399,0.09610996402195392,0.08179278680400613,0.014317168390196231,0.4301556892407432,0.4301556892407432,0.07529528797714224,0.0,4.480297772115307,4.125927276870925,6.515259684892499,4.467637851800305,4.118060462437597,6.4749411299550275,24921.735070565643,21183.474809980795,0.85,0.9178275615992758,0.694197800729819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058972069871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.82748104284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.372421908853,1542.546385797916,0.4301556892407432,0.07529528797714224,6.112851554438009,3.239997535254286
2239.0,-30.120466186868324,5.1940041661447625,35.02742643922905,24.192251928057544,5.0077968202733345,-26.60765679020575,-40.169608500413574,1.4949874236105196,-0.581083271324701,-5.0457645082261315,40.05346715830142,48094.391667922675,15493.574220196491,15493.574220196491,63587.965888119164,88018.84394280771,88018.84394280771,15493.574220196491,103512.4181630042,103512.4181630042,103512.4181630042,128433.83233341327,104135.71671874092,64211.56032806138,44360.173767421715,24921.414170409073,0.0,69281.58793783079,21183.202044847712,1542.5337616084284,0.0,0.8864919316704261,2.819058171142568,0.0014959080323721466,354023.80506869097,1556839.8693633918,4.397557020385449,1556839.8693633918,4.397557020385449,0.85,0.09610965323247322,4.564652377983593,1.2682306131394578,1.0,0.0,4.564652377982459,1.2847507004426002,1.2850469089677863,3.5529479582389465,19391.47866721691,1977.380519057671,2034.6934298245008,2034.6934298245008,7.614697129843714,5.1940041661447625,0.4361400314466062,4.757864134698156,3.240212693120036,3.240212693120036,0.9257750551771532,0.0,0.0,0.00023054519835391695,1.0000989436100216,0.00023052238963649553,199.02174462582173,0.0,4.5623026488197405e-06,12.929565706755145,0.05880312742802984,7.73555021009863e-05,0.00015318969625293066,0.0006992577112835242,0.09610965323214213,0.08179208582755411,0.014317567404588016,0.09610968346321803,0.08179208582783588,0.014317567404637344,0.4301522204306351,0.4301522204306351,0.07529742453607985,0.0,4.477263129859864,4.124094833824984,6.50521311201328,4.464681236901413,4.116367590367986,6.464619326258742,24921.414170409073,21183.202044847712,0.85,0.9178191173270921,0.694187201815867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211620141869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.763696604066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.349350743509,1542.5337616084284,0.4301522204306351,0.07529742453607985,6.112851554438009,3.240212693120036
2240.0,-30.121411232503238,5.193640345304925,35.0273752957732,24.191662575490795,5.007440022300879,-26.60854314484859,-40.17038634102789,1.4945719346461783,-0.5841052796879467,-5.045994264544834,40.05336322196522,48093.41650221488,15493.6585007804,15493.6585007804,63587.07500299528,88017.77330973202,88017.77330973202,15493.6585007804,103511.43181051241,103511.43181051241,103511.43181051241,128432.5343517304,104134.91468138824,64210.85229281807,44360.06932063352,24921.10254121799,0.0,69281.17186185152,21182.937160035293,1542.5220915153895,0.0,0.8864911367624229,2.819071212536733,0.0014959080323721466,354020.6334765592,1556835.3829094404,4.397583744260837,1556835.3829094404,4.397583744260837,0.85,0.0961093562246161,4.564652377983593,1.2682288207346573,1.0,0.0,4.5646523779850465,1.2847526911431375,1.2850488708222072,3.552942453011786,19391.329317015992,1977.3652895755424,2034.6934298245008,2034.6934298245008,7.614738551604197,5.193640345304925,0.4360651377303659,4.757575207574559,3.2404270978464527,3.2404270978464527,0.9258363136704151,0.0,0.0,0.00023052238963649553,1.0000984633139025,0.00023049969387278332,199.02252580555594,0.0,4.539430733888434e-06,12.864746699839822,0.05880766685876373,7.734868335422145e-05,0.00015317370628227409,0.0006991847226259427,0.09610935622420819,0.08179139337357073,0.014317962850637448,0.09610931477648953,0.08179139337391789,0.014317962850698206,0.43014875149918846,0.43014875149918846,0.07529953446426518,0.0,4.474283639904115,4.12230779454336,6.495279383270315,4.461888984856898,4.11472839879508,6.455101979585493,24921.10254121799,21182.937160035293,0.85,0.9178117704156273,0.6941772953568744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173149269952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.69887759715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.326341951213,1542.5220915153895,0.43014875149918846,0.07529953446426518,6.112851554438009,3.2404270978464527
2241.0,-30.122351735626356,5.193275722071432,35.027323951919946,24.191049578972184,5.007066112236613,-26.609427121702534,-40.171159990690626,1.4941414983130359,-0.5871907190812635,-5.046233506367291,40.053255098108984,48092.444000477684,15493.754788019218,15493.754788019218,63586.1987884969,88016.67266051142,88016.67266051142,15493.754788019218,103510.42744853064,103510.42744853064,103510.42744853064,128431.19797783208,104134.07269942465,64210.13701667679,44359.92853638651,24920.770529301448,0.0,69280.69906568796,21182.65494990623,1542.5094729347804,0.0,0.8864903086549989,2.8190839831953647,0.0014959080323721466,354017.33096875035,1556830.7157098632,4.397611584296383,1556830.7157098632,4.397611584296383,0.85,0.0961090540376179,4.564652377983593,1.2682269992073998,1.0,0.0,4.564652377982758,1.284754751538584,1.2850509025326373,3.552936755063253,19391.172528588355,1977.3493016053756,2034.6934298245008,2034.6934298245008,7.614785874329781,5.193275722071432,0.43598451733228494,4.757291204739147,3.240640685503343,3.240640685503343,0.9258973387152408,0.0,0.0,0.00023049969387278332,1.0000979907683394,0.0002304771092437639,199.02330323580424,0.0,4.516968219089876e-06,12.801087932900709,0.05881218382698282,7.734190189762037e-05,0.00015315779197516295,0.0006991120793461439,0.09610905403718276,0.08179069997660993,0.014318354060572826,0.0961088741569832,0.08179069997698024,0.014318354060637653,0.43014528400353724,0.43014528400353724,0.07530162323601106,0.0,4.471334289460572,4.120525586780275,6.485523123006146,4.459042787286023,4.112947717167174,6.446037074830883,24920.770529301448,21182.65494990623,0.85,0.9178053865797187,0.6941679955463382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522229820679864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.63521883021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.303393997432,1542.5094729347804,0.43014528400353724,0.07530162323601106,6.112851554438009,3.240640685503343
2242.0,-30.12328739875279,5.192910985796459,35.02727259313624,24.190503812301927,5.006765120614819,-26.610299449764486,-40.1719129999168,1.4937771716265633,-0.5905740152726366,-5.046418968067541,40.053151975537745,48091.39816656013,15493.768352996793,15493.768352996793,63585.16651955692,88015.54589446457,88015.54589446457,15493.768352996793,103509.31424746136,103509.31424746136,103509.31424746136,128429.76100373652,104133.23584287919,64209.37955832496,44359.84031617137,24920.446756275163,0.0,69280.28707244653,21182.379742833888,1542.4960867793734,0.0,0.8864897367103912,2.81910697884996,0.0014959080323721466,354014.77086146217,1556826.264402146,4.397630812448174,1556826.264402146,4.397630812448174,0.85,0.09610872776250798,4.564652377983593,1.2682250084402038,1.0,0.0,4.564652377984161,1.284756502456524,1.2850526248369247,3.5529319129778525,19391.016694582886,1977.3334109591844,2034.6934298245008,2034.6934298245008,7.614792541170777,5.192910985796459,0.43592789897040074,4.756983086826058,3.240853424736748,3.240853424736748,0.9259581213533565,0.0,0.0,0.0002304771092437639,1.0000974872153419,0.00023045464286236864,199.02407667058213,0.0,4.494867469801092e-06,12.738454409416295,0.05881667869445262,7.733530189347372e-05,0.00015314180735029017,0.0006990391150902073,0.09610872776225858,0.0817899881561642,0.01431873960609438,0.09610876206718683,0.08178998815637643,0.014318739606131538,0.430141816758275,0.430141816758275,0.07530369922654058,0.0,4.468314864675392,4.118714375700165,6.475460880612104,4.455844952794905,4.111121478729615,6.434855723385795,24920.446756275163,21182.379742833888,0.85,0.9177959446540079,0.6941570279042126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286220109213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.57258530673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.28050554378,1542.4960867793734,0.430141816758275,0.07530369922654058,6.112851554438009,3.240853424736748
2243.0,-30.12421851221735,5.192545499802221,35.02722124938073,24.189909954462223,5.006401951093726,-26.611173900827875,-40.172677604109026,1.4933573397043214,-0.5935099000899413,-5.046656263937923,40.05304969569565,48090.429195197416,15493.858319308563,15493.858319308563,63584.28751450598,88014.48393703885,88014.48393703885,15493.858319308563,103508.34225634742,103508.34225634742,103508.34225634742,128428.49383979419,104132.43318408602,64208.6684424905,44359.7386017728,24920.151583446775,0.0,69279.89018521957,21182.128845929758,1542.4855504746383,0.0,0.8864888973221479,2.8191180036514742,0.0014959080323721466,354011.4952581611,1556821.849480515,4.397659031792768,1556821.849480515,4.397659031792768,0.85,0.09610842418089616,4.564652377983593,1.268223197902553,1.0,0.0,4.564652377984575,1.2847585127837071,1.2850546067620892,3.552926353524046,19390.867228661344,1977.318169676836,2034.6934298245008,2034.6934298245008,7.6148367573217,5.192545499802221,0.4358460928799879,4.756699406922233,3.2410655221639164,3.2410655221639164,0.9260187206182618,0.0,0.0,0.00023045464286236864,1.0000970139029204,0.0002304322877267774,199.02484634980547,0.0,4.471350813318491e-06,12.671808204944602,0.05882115004526594,7.732860079413105e-05,0.00015312604206823758,0.0006989671520579963,0.0961084241804596,0.08178930128138115,0.014319122899078454,0.09610839043058189,0.08178930128175264,0.01431912289914351,0.4301383467656509,0.4301383467656509,0.07530573992500762,0.0,4.4653790342560455,4.116960905549831,6.465633023166333,4.453146363847964,4.109501656318173,6.425864554769703,24920.151583446775,21182.128845929758,0.85,0.9177885147409095,0.6941470182274799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342329712372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.50593910225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.257682701296,1542.4855504746383,0.4301383467656509,0.07530573992500762,6.112851554438009,3.2410655221639164
2244.0,-30.125145301916042,5.192179670326441,35.027169809024585,24.189342220220738,5.006072612393983,-26.612041076302837,-40.17343354700131,1.4929683867806773,-0.5966622573999985,-5.046862450316329,40.05294419450998,48089.4406785725,15493.899537093588,15493.899537093588,63583.34021566609,88013.38655687727,88013.38655687727,15493.899537093588,103507.28609397086,103507.28609397086,103507.28609397086,128427.11026356254,104131.60864890076,64207.951398465186,44359.61916715063,24919.824169591684,0.0,69279.44333674232,21181.85054415293,1542.4724463495932,0.0,0.8864882282882915,2.819135527160926,0.0014959080323721466,354008.64910581167,1556817.2955191133,4.397681524029056,1556817.2955191133,4.397681524029056,0.85,0.09610809439712488,4.564652377983593,1.268221334614791,1.0,0.0,4.564652377983562,1.2847603784375357,1.285056444123401,3.552921194172337,19390.71368905976,1977.3025129947293,2034.6934298245008,2034.6934298245008,7.614857014813277,5.192179670326441,0.4357776473303412,4.7564020229961,3.241276785531982,3.241276785531982,0.9260790815805663,0.0,0.0,0.0002304322877267774,1.000096564117692,0.0002304100383847134,199.02561246012988,0.0,4.449227426179062e-06,12.609110525791461,0.05882559927269212,7.732197613139936e-05,0.00015311031159537803,0.0006988953479176511,0.09610809439680731,0.08178859546492524,0.014319498931882068,0.09610809881295126,0.0817885954651955,0.01431949893192938,0.4301348768706129,0.4301348768706129,0.07530775990101662,0.0,4.462429295353104,4.1152040206389415,6.455731981527435,4.450200192916327,4.107789527535317,6.415731333895508,24919.824169591684,21181.85054415293,0.85,0.9177807608327692,0.6941372268946666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522398166893846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.443241423105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.23491981493,1542.4724463495932,0.4301348768706129,0.07530775990101662,6.112851554438009,3.241276785531982
2245.0,-30.126066828059173,5.191813292855052,35.027118315210906,24.18875649981203,5.005723551459996,-26.612905486378352,-40.17418903587384,1.4925622097794218,-0.5997155349668333,-5.047086058369389,40.05283975675351,48088.47587294841,15493.965296566637,15493.965296566637,63582.44116951505,88012.29710766942,88012.29710766942,15493.965296566637,103506.26240423605,103506.26240423605,103506.26240423605,128425.77434563315,104130.78058618848,64207.24631468646,44359.482523891136,24919.511941397097,0.0,69278.99446528824,21181.585150187533,1542.4606222710245,0.0,0.8864874665315234,2.819149705260656,0.0014959080323721466,354005.56248871627,1556812.7874705778,4.397707133543135,1556812.7874705778,4.397707133543135,0.85,0.09610777042331028,4.564652377983593,1.268219526275061,1.0,0.0,4.5646523779846255,1.2847623244514461,1.2850583619991545,3.552915812605696,19390.55949258495,1977.2867893301946,2034.6934298245008,2034.6934298245008,7.6148893339194785,5.191813292855052,0.4357000357643459,4.756113257090706,3.2414873361397927,3.2414873361397927,0.9261392388970836,0.0,0.0,0.0002304100383847134,1.0000960163980033,0.00023038791736674436,199.02637422461805,0.0,4.428188931122221e-06,12.549487430800374,0.05883002746162324,7.73153559716798e-05,0.00015309468241303357,0.0006988240061332966,0.09610777042293686,0.08178789901749635,0.01431987140544052,0.09610776284184198,0.08178789901781414,0.014319871405496147,0.4301314056775017,0.4301314056775017,0.07530975230731318,0.0,4.459510029758519,4.113462621648807,6.445949294756247,4.447370523402583,4.106077372254617,6.406388185853018,24919.511941397097,21181.585150187533,0.85,0.9177737301220876,0.6941277979581936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453745194341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.38361832811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.212212510893,1542.4606222710245,0.4301314056775017,0.07530975230731318,6.112851554438009,3.2414873361397927
2246.0,-30.126983808089296,5.191446598728898,35.02706676220424,24.18819892862814,5.005395429127266,-26.613763710262653,-40.174939775001235,1.492175331300768,-0.6026760667270992,-5.047292348101833,40.05273504502363,48087.51109800997,15494.00329513857,15494.00329513857,63581.514393148536,88011.24076453439,88011.24076453439,15494.00329513857,103505.24405967296,103505.24405967296,103505.24405967296,128424.43551013723,104129.9931580821,64206.54901394291,44359.382382376876,24919.19145046427,0.0,69278.57383284115,21181.31273289463,1542.4479317339892,0.0,0.8864867940981003,2.8191646846949436,0.0014959080323721466,354002.7149471468,1556808.2676059036,4.3977297401189075,1556808.2676059036,4.3977297401189075,0.85,0.09610743213767006,4.564652377983593,1.2682176767243067,1.0,0.0,4.564652377983143,1.2847641799284744,1.2850601894819544,3.5529106814277127,19390.41286282325,1977.2718372556633,2034.6934298245008,2034.6934298245008,7.614908009249816,5.191446598728898,0.43562945409401266,4.755817144634885,3.241697111719801,3.241697111719801,0.9261991747770859,0.0,0.0,0.00023038791736674436,1.0000955434229377,0.00023036590741942135,199.02713223625003,0.0,4.402666000532299e-06,12.477155445508535,0.05883443012762377,7.730877795189458e-05,0.00015307913941484978,0.000698753057749676,0.09610743213735844,0.08178719383038491,0.014320238306973524,0.09610740987813675,0.08178719383065011,0.014320238307019955,0.4301279332141544,0.4301279332141544,0.07531172323734066,0.0,4.4566171362517935,4.111759255599168,6.436126962224137,4.444616281374749,4.104558653030949,6.396440996140427,24919.19145046427,21181.31273289463,0.85,0.9177659249533807,0.694118086409197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522509008249664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.31128634282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.189579760427,1542.4479317339892,0.4301279332141544,0.07531172323734066,6.112851554438009,3.241697111719801
2247.0,-30.127896269852403,5.191079440895966,35.02701516293555,24.18761736424642,5.005052189469029,-26.614619378928086,-40.17568255132062,1.4917752985445376,-0.6057469071910191,-5.047511411759699,40.05263059154608,48086.53097881754,15494.05893995177,15494.05893995177,63580.58991876931,88010.14380112618,88010.14380112618,15494.05893995177,103504.20274107796,103504.20274107796,103504.20274107796,128423.08186726205,104129.15610647501,64205.827374761444,44359.25414634841,24918.879126184103,0.0,69278.13327253252,21181.047257256487,1542.4360058249306,0.0,0.8864860555677068,2.819179628118422,0.0014959080323721466,353999.69109906233,1556803.75889853,4.397754568839096,1556803.75889853,4.397754568839096,0.85,0.09610709636760197,4.564652377983593,1.2682158156344663,1.0,0.0,4.5646523779837915,1.2847660967166956,1.2850620784326974,3.552905380713939,19390.256992494666,1977.2559429055455,2034.6934298245008,2034.6934298245008,7.614935357258309,5.191079440895966,0.43555191845806274,4.755527522437903,3.2419061811465024,3.2419061811465024,0.9262589088990006,0.0,0.0,0.00023036590741942135,1.0000950733389595,0.00023034400784548614,199.02788651796885,0.0,4.380576696370751e-06,12.414554357514708,0.05883881070432014,7.730227021192662e-05,0.00015306363720749472,0.0006986822955620086,0.09610709636723831,0.08178649501267167,0.014320601354566642,0.09610709615595849,0.08178649501298113,0.014320601354620831,0.4301244608810173,0.4301244608810173,0.07531366805938552,0.0,4.453737175038441,4.110053766614783,6.426405781195854,4.441764504568653,4.102820701382427,6.387099588903425,24918.879126184103,21181.047257256487,0.85,0.9177584169112971,0.6941083529149152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563999077764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.248685254825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.16700736622,1542.4360058249306,0.4301244608810173,0.07531366805938552,6.112851554438009,3.2419061811465024
2248.0,-30.12880451815042,5.190711988007091,35.026963506424714,24.18705444959926,5.004723655065475,-26.61546978414471,-40.17642452437428,1.4913889210597384,-0.6087696919329346,-5.047718085676368,40.05252572572762,48085.567697178114,15494.09434666504,15494.09434666504,63579.66204384316,88009.06484968353,88009.06484968353,15494.09434666504,103503.15919634857,103503.15919634857,103503.15919634857,128421.71901179898,104128.34188745666,64205.127489016086,44359.12710937841,24918.559815450408,0.0,69277.68692482881,21180.775843132848,1542.423398947372,0.0,0.8864853817245135,2.819195386782837,0.0014959080323721466,353996.83829151624,1556799.2324024942,4.397777222858896,1556799.2324024942,4.397777222858896,0.8500000000000001,0.09610674883861811,4.564652377983593,1.2682139578415081,1.0,0.0,4.564652377984529,1.2847679494034463,1.2850639034089306,3.5529002572823276,19390.105373902865,1977.2404821119205,2034.6934298245008,2034.6934298245008,7.614952758756122,5.190711988007091,0.4354791600510497,4.755232827956041,3.2421144995314495,3.2421144995314495,0.926318428437557,0.0,0.0,0.00023034400784548614,1.0000946350051496,0.00023032221130183351,199.028637321665,0.0,4.3586259159677734e-06,12.35234584585267,0.05884316933023611,7.729577001532702e-05,0.00015304823783015913,0.0006986120027576343,0.09610674883830345,0.08178578960214196,0.01432095923616148,0.09610677480050736,0.08178578960240974,0.01432095923620837,0.4301209873876796,0.4301209873876796,0.07531559158334719,0.0,4.450865212443148,4.108359679758905,6.416674201735077,4.438948393743431,4.101195488609051,6.37735053778465,24918.559815450408,21180.775843132848,0.85,0.9177509363560533,0.6940989203255927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261871934265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.18647674316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.144494921964,1542.423398947372,0.4301209873876796,0.07531559158334719,6.112851554438009,3.2421144995314495
2249.0,-30.12970832201547,5.190344119854625,35.02691179125473,24.18648301335054,5.004382116213323,-26.616317489353836,-40.17716223662717,1.4909912835515375,-0.6116599210538993,-5.047935350976027,40.05242070415262,48084.60639316331,15494.14417829584,15494.14417829584,63578.75057145915,88008.00643756003,88008.00643756003,15494.14417829584,103502.15061585588,103502.15061585588,103502.15061585588,128420.39571937127,104127.54020733891,64204.421508924876,44359.0207760156,24918.245103515386,0.0,69277.26587953098,21180.508337988078,1542.4113072723555,0.0,0.8864846544177616,2.8192081563645113,0.0014959080323721466,353993.8393060813,1556794.6991932513,4.397801674303056,1556794.6991932513,4.397801674303056,0.85,0.0961064020494223,4.564652377983593,1.2682121467543763,1.0,0.0,4.564652377983567,1.284769854557018,1.2850657809963657,3.552894988774048,19389.956090223925,1977.2252594131457,2034.6934298245008,2034.6934298245008,7.61497724973352,5.190344119854625,0.4354004937582552,4.75494362609637,3.242322116978132,3.242322116978132,0.9263777477080378,0.0,0.0,0.00023032221130183351,1.0000941725946078,0.00023030052330401445,199.0293844563374,0.0,4.338136381505092e-06,12.294278505185432,0.05884750746661761,7.728930764729032e-05,0.0001530329036545432,0.0006985420075764446,0.09610640204906837,0.08178508869037757,0.014321313358690795,0.09610637784501133,0.08178508869067876,0.014321313358743532,0.43011751252091796,0.43011751252091796,0.0753174909572167,0.0,4.44803694439554,4.106699200766229,6.4070457798588905,4.436275429922148,4.099649562523837,6.368114156284435,24918.245103515386,21180.508337988078,0.85,0.9177433572799883,0.6940892626562307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522673187317625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.128409402496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.122036472065,1542.4113072723555,0.43011751252091796,0.0753174909572167,6.112851554438009,3.242322116978132
