time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2250.0,-30.130607716205407,5.18997574112231,35.02685991608035,24.18589802635836,5.004025813412635,-26.61716270162526,-40.17789959963409,1.4905807988327535,-0.6144743159287032,-5.048161360985622,40.0523126133901,48083.664797392834,15494.205447877866,15494.205447877866,63577.8702452707,88006.95379384782,88006.95379384782,15494.205447877866,103501.15924172569,103501.15924172569,103501.15924172569,128419.07563751229,104126.73550480319,64203.72645743171,44358.89894152387,24917.916395786597,0.0,69276.81533731046,21180.228936418607,1542.3986195218722,0.0,0.8864838936329347,2.8192189020440552,0.0014959080323721466,353990.719635657,1556790.0335143213,4.397827251281161,1556790.0335143213,4.397827251281161,0.85,0.0961060514478049,4.564652377983593,1.2682103614928195,1.0,0.0,4.564652377982727,1.2847718195913627,1.285067718617746,3.552889554687957,19389.80624372988,1977.209979323202,2034.6934298245008,2034.6934298245008,7.615007362172635,5.18997574112231,0.4353166882126196,4.75465905290969,3.2425289967321502,3.2425289967321502,0.9264368562091858,0.0,0.0,0.00023030052330401445,1.0000937137958377,0.00023027894299016533,199.03012795064615,0.0,4.316548856019294e-06,12.23309945795868,0.05885182401547363,7.728284883782446e-05,0.00015301767446618999,0.0006984724916256134,0.09610605144742403,0.08178438769268633,0.014321663754737696,0.09610587111877156,0.08178438769301045,0.014321663754794448,0.43011403746490295,0.43011403746490295,0.07531937078151964,0.0,4.445259865344951,4.1050701253034845,6.39758380923098,4.4336870450568995,4.098129690097096,6.359300940304024,24917.916395786597,21180.228936418607,0.85,0.9177366184589829,0.6940801848825228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522727389145884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.06723035527,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.09963678403,1542.3986195218722,0.43011403746490295,0.07531937078151964,6.112851554438009,3.2425289967321502
2251.0,-30.131502445684355,5.189607482947132,35.02680805391504,24.185370664950483,5.003736696951677,-26.617996995996833,-40.17862016391007,1.4902312472639327,-0.6176425176418547,-5.048337908545785,40.05220924196502,48082.667287060736,15494.190981021326,15494.190981021326,63576.85826808206,88005.85726393937,88005.85726393937,15494.190981021326,103500.0482449607,103500.0482449607,103500.0482449607,128417.64417986621,104125.9156090682,64203.0041053532,44358.79055968333,24917.595934905516,0.0,69276.38649458885,21179.956544669687,1542.3852620350476,0.0,0.8864833680250213,2.8192401082979495,0.0014959080323721466,353988.28272230714,1556785.5715529104,4.397844921816693,1556785.5715529104,4.397844921816693,0.85,0.09610567892426722,4.564652377983593,1.2682083602854979,1.0,0.0,4.564652377983658,1.2847734993624402,1.285069371048437,3.552884909479195,19389.653568056678,1977.194410737273,2034.6934298245008,2034.6934298245008,7.615000252081098,5.189607482947132,0.4352550816947147,4.754352401252417,3.2427351093476595,3.2427351093476595,0.9264957455279027,0.0,0.0,0.00023027894299016533,1.000093228411731,0.00023025747645134657,199.03086759368873,0.0,4.295132626604953e-06,12.172405863798437,0.05885611914810024,7.727653765616197e-05,0.00015300240533400335,0.0006984027933450679,0.09610567892405086,0.0817836699941753,0.01432200892987556,0.09610570474509549,0.08178366999435942,0.014322008929907804,0.4301105630556467,0.4301105630556467,0.0753212386452638,0.0,4.4424211374897595,4.103416845714833,6.387845249073905,4.430695390903907,4.096472452482317,6.348552299841401,24917.595934905516,21179.956544669687,0.85,0.9177276917156761,0.694070082463329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522781326906213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.00653676111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.077295309693,1542.3852620350476,0.4301105630556467,0.0753212386452638,6.112851554438009,3.2427351093476595
2252.0,-30.1323923939955,5.189238736773487,35.0267562237334,24.184800101816677,5.003388156547609,-26.618832929615095,-40.17934851637108,1.4898286921674715,-0.6203325957999937,-5.048563732130125,40.052106449217646,48081.729676259776,15494.24954083737,15494.24954083737,63575.97921709715,88004.8350106582,88004.8350106582,15494.24954083737,103499.08455149556,103499.08455149556,103499.08455149556,128416.38570459478,104125.14053629272,64202.31216327741,44358.69819223923,24917.301153099215,0.0,69275.99934533844,21179.70598013433,1542.3745277537098,0.0,0.8864825889657817,2.8192492349349103,0.0014959080323721466,353985.165663545,1556781.1345793346,4.397871113217835,1556781.1345793346,4.397871113217835,0.85,0.09610532789770113,4.564652377983593,1.2682066288730125,1.0,0.0,4.564652377983286,1.2847754268552982,1.2850712714040617,3.5528795792400385,19389.509239024672,1977.1796932718792,2034.6934298245008,2034.6934298245008,7.6150290327392485,5.189238736773487,0.43516969483545154,4.754069041938036,3.2429406443666844,3.2429406443666844,0.9265544698190527,0.0,0.0,0.00023025747645134657,1.0000927308819887,0.000230236126452275,199.0316032891174,0.0,4.272503845331217e-06,12.108275897668667,0.05886039165194557,7.727015874465014e-05,0.00015298731770669645,0.0006983339235712033,0.09610532789731269,0.08178297581559509,0.014322352081717608,0.09610526255276318,0.08178297581592563,0.014322352081775501,0.43010708660936353,0.43010708660936353,0.07532307385281575,0.0,4.439675773756505,4.1018326780832695,6.378341371228828,4.428231136330112,4.095072235618034,6.339891386881163,24917.301153099215,21179.70598013433,0.85,0.9177201313282124,0.6940604268525097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522834985298008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.94240679498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.055017305258,1542.3745277537098,0.43010708660936353,0.07532307385281575,6.112851554438009,3.2429406443666844
2253.0,-30.133278417039147,5.1888696397767555,35.02670422446504,24.184228770341747,5.003043744591644,-26.61966491669742,-40.180076205264754,1.4894302442500014,-0.6231075696069297,-5.048779725961424,40.05199786388692,48080.80838434158,15494.291639607827,15494.291639607827,63575.10002394941,88003.79050962135,88003.79050962135,15494.291639607827,103498.08214922917,103498.08214922917,103498.08214922917,128415.04967929296,104124.34331680194,64201.63690783584,44358.562676629,24916.967530063794,0.0,69275.5302066928,21179.422400554224,1542.361339061224,0.0,0.8864818810513337,2.8192606336643786,0.0014959080323721466,353982.18430570746,1556776.4475835254,4.397894912810234,1556776.4475835254,4.397894912810234,0.85,0.09610495902063146,4.564652377983593,1.268204830973409,1.0,0.0,4.5646523779828945,1.2847773348995637,1.2850731524562686,3.5528743027992706,19389.36078597479,1977.1645552736961,2034.6934298245008,2034.6934298245008,7.61504972321273,5.1888696397767555,0.4350878561920011,4.7537817835847545,3.2431454184092137,3.2431454184092137,0.9266129766883467,0.0,0.0,0.000230236126452275,1.000092322529826,0.00023021487243284847,199.0323357444106,0.0,4.249324545433714e-06,12.042585761759144,0.05886464097649101,7.726378613082519e-05,0.0001529723403214498,0.0006982655570140213,0.09610495902029129,0.0817822694627289,0.014322689557562388,0.09610475258759786,0.08178226946301838,0.014322689557613079,0.43010361162406446,0.43010361162406446,0.0753248906804341,0.0,4.436963893571999,4.100269760122103,6.368942639775696,4.425672156354494,4.0936127724331755,6.3309322885415895,24916.967530063794,21179.422400554224,0.85,0.9177136549408516,0.6940518281258341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522888357331174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.87671665907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.032805259234,1542.361339061224,0.43010361162406446,0.0753248906804341,6.112851554438009,3.2431454184092137
2254.0,-30.134159574151308,5.188500394692479,35.026652142520206,24.183669697400205,5.002721298930501,-26.620490327217762,-40.18079156577585,1.4890520519968995,-0.6261176629700458,-5.048980453700417,40.051891457254776,48079.85294114086,15494.309410113194,15494.309410113194,63574.162351254054,88002.70123082591,88002.70123082591,15494.309410113194,103497.01064093912,103497.01064093912,103497.01064093912,128413.65223565072,104123.50917081417,64200.93506000414,44358.415678677804,24916.641594711597,0.0,69275.0572733894,21179.145355504857,1542.3482389706728,0.0,0.8864812431009286,2.8192769253531793,0.0014959080323721466,353979.41368305375,1556771.8546397814,4.39791636028214,1556771.8546397814,4.39791636028214,0.85,0.09610458266905136,4.564652377983593,1.2682029753783715,1.0,0.0,4.564652377984075,1.2847791479938648,1.2850749386598888,3.5528692889444295,19389.205456711818,1977.1487160969157,2034.6934298245008,2034.6934298245008,7.615058456963527,5.188500394692479,0.4350122409990522,4.753488153693427,3.2433494720431555,3.2433494720431555,0.9266712777266158,0.0,0.0,0.00023021487243284847,1.0000918161473231,0.00023019373693078556,199.03306418187188,0.0,4.230237130420963e-06,11.98849202761301,0.05886887121362143,7.725752195438018e-05,0.0001529573504784683,0.0006981971335916101,0.09610458266875416,0.08178155916172943,0.014323023507024739,0.09610442251494133,0.08178155916198235,0.014323023507069023,0.4301001380405876,0.4301001380405876,0.07532669284706811,0.0,4.4342266813631,4.0986826630432915,6.359512960724771,4.422862790730392,4.091957624844895,6.3214085157941895,24916.641594711597,21179.145355504857,0.85,0.917706384570176,0.6940427743191453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522941494330313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.82262292493,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.010642184461,1542.3482389706728,0.4301001380405876,0.07532669284706811,6.112851554438009,3.2433494720431555
2255.0,-30.135036082997956,5.188131404803066,35.02660020690872,24.183155537489824,5.002446400104798,-26.62130679878761,-40.1814942137338,1.4887171158944235,-0.6292940419730826,-5.049149558666105,40.05179155560135,48078.860612649834,15494.278786729574,15494.278786729574,63573.139399379404,88001.60009787849,88001.60009787849,15494.278786729574,103495.87888460806,103495.87888460806,103495.87888460806,128412.2212941741,104122.68285996534,64200.21608427924,44358.296417429,24916.34240956604,0.0,69274.63882699504,21178.891048131136,1542.3359458773225,0.0,0.8864807428584895,2.8192991140970767,0.0014959080323721466,353977.0795592313,1556767.5424867412,4.397933178117669,1556767.5424867412,4.397933178117669,0.8500000000000001,0.09610419518274275,4.564652377983593,1.2682010494498535,1.0,0.0,4.564652377982298,1.2847807584928397,1.2850765223737437,3.5528648353500634,19389.051586457666,1977.1330256976305,2034.6934298245008,2034.6934298245008,7.6150434063504155,5.188131404803066,0.43495072291132697,4.753180681891739,3.24355286584236,3.24355286584236,0.9267293902406742,0.0,0.0,0.00023019373693078556,1.0000913324360463,0.000230172714696041,199.03378878136564,0.0,4.2066637386047505e-06,11.921685035205863,0.058873077877360035,7.725136955468649e-05,0.00015294236737609907,0.0006981287409377508,0.09610419518253599,0.08178084256214398,0.014323352620392013,0.09610435866588976,0.08178084256231992,0.014323352620422832,0.4300966630697568,0.4300966630697568,0.07532847514160608,0.0,4.431423435023646,4.097064784091572,6.349815175923709,4.419855516693019,4.090275984970731,6.310699916287831,24916.34240956604,21178.891048131136,0.85,0.9176971612677125,0.694032642057087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522994339875959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.75581593251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.988547056413,1542.3359458773225,0.4300966630697568,0.07532847514160608,6.112851554438009,3.24355286584236
2256.0,-30.135909050074556,5.187761904238666,35.026548292444616,24.18258039923387,5.0020913326019,-26.622128099471293,-40.18221268253399,1.4883103819989059,-0.6318699707331916,-5.049380396306115,40.05168830032649,48077.95984392705,15494.340067727973,15494.340067727973,63572.29991165502,88000.58711765194,88000.58711765194,15494.340067727973,103494.92718537991,103494.92718537991,103494.92718537991,128410.97741703062,104121.90629935841,64199.5506104343,44358.172987693455,24916.0502316507,0.0,69274.22321934416,21178.642696903094,1542.3254935687623,0.0,0.886479939881015,2.8193061488661395,0.0014959080323721466,353973.8933704916,1556763.085587535,4.397960173741196,1556763.085587535,4.397960173741196,0.85,0.09610382832605326,4.564652377983593,1.2681992971571163,1.0,0.0,4.564652377982979,1.284782704638292,1.2850784419568,3.5528594535903952,19388.906980371325,1977.1182799805567,2034.6934298245008,2034.6934298245008,7.615073524400389,5.187761904238666,0.4348596749207889,4.752902229317877,3.2437557212168744,3.2437557212168744,0.926787348919107,0.0,0.0,0.000230172714696041,1.0000909640181592,0.0002301517791654216,199.03451045755347,0.0,4.184135029862733e-06,11.857838674630985,0.058877262012389894,7.724507909577295e-05,0.00015292763560026802,0.0006980614955021718,0.09610382832564525,0.08178014962466038,0.014323678700984872,0.0961038601215201,0.08178014962500757,0.014323678701045681,0.4300931840635444,0.4300931840635444,0.07533021898693233,0.0,4.428734972884513,4.095521438563651,6.34046579016524,4.417510425572914,4.088914902743568,6.302624160951439,24916.0502316507,21178.642696903094,0.85,0.9176905486239082,0.6940238029331196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304690701621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.69196957194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.966515676711,1542.3254935687623,0.4300931840635444,0.07533021898693233,6.112851554438009,3.2437557212168744
2257.0,-30.136776754877058,5.187392587724172,35.0264963280164,24.18205289812761,5.001800313791261,-26.62293825819826,-40.18291054582221,1.4879618171122073,-0.6349061716047117,-5.049556672006776,40.05158301609909,48076.98820271147,15494.317981739276,15494.317981739276,63571.30618445075,87999.4986224165,87999.4986224165,15494.317981739276,103493.81660415579,103493.81660415579,103493.81660415579,128409.53942813378,104121.0812024522,64198.840707889096,44358.044993959,24915.72282397799,0.0,69273.767817937,21178.36440038129,1542.3117556092245,0.0,0.8864794225774579,2.819325648465581,0.0014959080323721466,353971.46030041756,1556758.5411207776,4.397977565195646,1556758.5411207776,4.397977565195646,0.85,0.09610342513720228,4.564652377983593,1.268197367931716,1.0,0.0,4.56465237798359,1.2847843784898594,1.2850800892946195,3.552854824829753,19388.753336169706,1977.1026126322147,2034.6934298245008,2034.6934298245008,7.6150626696994435,5.187392587724172,0.4347932207650622,4.75259936695911,3.243957807554619,3.243957807554619,0.9268450878727483,0.0,0.0,0.0002301517791654216,1.0000904163042812,0.00023013097157347127,199.0352277880359,0.0,4.16689308799728e-06,11.808975011384293,0.058881428905477894,7.723896949910285e-05,0.00015291280966631875,0.0006979938202675143,0.0961034251369836,0.0817794283801201,0.014323996756863492,0.09610361270622275,0.0817794283803062,0.01432399675689608,0.43008970527213525,0.43008970527213525,0.07533194674390795,0.0,4.4259915553033125,4.09394531782408,6.330934650446352,4.414650500402047,4.087310099967681,6.292472019256877,24915.72282397799,21178.36440038129,0.85,0.9176822365361551,0.6940143392960205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309926210619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.6431059087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.94452603351,1542.3117556092245,0.43008970527213525,0.07533194674390795,6.112851554438009,3.243957807554619
2258.0,-30.13764025224381,5.187022837471649,35.02644432041263,24.181487643532478,5.001448367176147,-26.623750722767557,-40.18362007392568,1.4875588376998943,-0.6373303629587781,-5.049782879849977,40.051477829677644,48076.09184927448,15494.370030302778,15494.370030302778,63570.46187957726,87998.51657776302,87998.51657776302,15494.370030302778,103492.88660806579,103492.88660806579,103492.88660806579,128408.30517909619,104120.332676832,64198.176542338675,44357.951260548136,24915.418571030397,0.0,69273.36983157853,21178.105785375836,1542.3005149265305,0.0,0.8864786502112614,2.8193312210451786,0.0014959080323721466,353968.3380541725,1556754.0008857097,4.398003531738081,1556754.0008857097,4.398003531738081,0.8499999999999999,0.09610304336765113,4.564652377983593,1.2681956436624748,1.0,0.0,4.564652377983468,1.284786306638888,1.2850819911527371,3.5528494928663408,19388.613950577008,1977.0883992573415,2034.6934298245008,2034.6934298245008,7.615088250242801,5.187022837471649,0.4347027363411158,4.752320101130533,3.244159333579811,3.244159333579811,0.9269026667370889,0.0,0.0,0.00023013097157347127,1.0000899785010462,0.00023011026659660756,199.03594164477198,0.0,4.141443803555335e-06,11.736851739275819,0.05888557034928145,7.72327582382941e-05,0.00015289821333517716,0.0006979271930898591,0.09610304336726734,0.08177873015704805,0.014324313210219297,0.09610301850501006,0.08177873015737462,0.014324313210276505,0.43008622363530874,0.43008622363530874,0.07533364437087227,0.0,4.423375950922264,4.09246459023359,6.321719536795001,4.412452516891221,4.086117224096199,6.284423987226319,24915.418571030397,21178.105785375836,0.85,0.9176753207492792,0.6940053871518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523151301955395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.570982636586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.922612712298,1542.3005149265305,0.43008622363530874,0.07533364437087227,6.112851554438009,3.244159333579811
2259.0,-30.138499737049365,5.186653064362602,35.02639217191893,24.180943064298503,5.001131470092404,-26.62455607008817,-40.18431716887278,1.48718780313106,-0.640106208435725,-5.049977217413687,40.051369710791555,48075.15677824579,15494.372773085635,15494.372773085635,63569.52955133143,87997.46852503979,87997.46852503979,15494.372773085635,103491.84129812542,103491.84129812542,103491.84129812542,128406.92466645085,104119.53239057359,64197.48796756182,44357.827136679734,24915.083368325424,0.0,69272.91050500516,21177.82086307661,1542.2867589212983,0.0,0.8864780510482444,2.8193451690726015,0.0014959080323721466,353965.6557164807,1556749.334085048,4.398023675302478,1556749.334085048,4.398023675302478,0.85,0.0961026376822771,4.564652377983593,1.2681938078487294,1.0,0.0,4.564652377984785,1.2847880851395752,1.2850837434598412,3.5528445747437822,19388.464926453522,1977.0732030258573,2034.6934298245008,2034.6934298245008,7.615089598250719,5.186653064362602,0.43462622292340924,4.752026841439193,3.244360113233174,3.244360113233174,0.9269600323523354,0.0,0.0,0.00023011026659660756,1.0000895609962044,0.00023008965953748303,199.03665218880053,0.0,4.12103456680243e-06,11.679011962318087,0.05888969138384825,7.722665626797685e-05,0.0001528836103286307,0.0006978605354413011,0.09610263768200654,0.08177801347931163,0.014324624202694909,0.09610257183765257,0.08177801347954186,0.01432462420273524,0.4300827444585856,0.4300827444585856,0.0753353307119825,0.0,4.420755081273228,4.0909814653120975,6.312483538399647,4.409871008977973,4.084684332143411,6.275166312498243,24915.083368325424,21177.82086307661,0.85,0.9176679467905186,0.693996490515181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523203089821026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.51314285963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.900754756554,1542.2867589212983,0.4300827444585856,0.0753353307119825,6.112851554438009,3.244360113233174
2260.0,-30.139354864597056,5.18628332496313,35.02634003649943,24.180401942599588,5.0008254070056335,-26.625356411986026,-40.18500588191671,1.4868269543944683,-0.6430430843941508,-5.050167610473787,40.051265794623305,48074.203908892494,15494.368727936699,15494.368727936699,63568.572636829194,87996.38666420884,87996.38666420884,15494.368727936699,103490.75539214554,103490.75539214554,103490.75539214554,128405.52834061663,104118.70127290595,64196.784464273085,44357.685342925404,24914.77294847109,0.0,69272.4582913965,21177.557006200426,1542.2743344757469,0.0,0.8864774567590321,2.8193617072717156,0.0014959080323721466,353963.027838137,1556744.8486987946,4.398043655030195,1556744.8486987946,4.398043655030195,0.85,0.09610223353892725,4.564652377983593,1.2681919418135656,1.0,0.0,4.5646523779836485,1.2847898157921092,1.2850854480335188,3.5528397889497247,19388.310161104706,1977.0574213523178,2034.6934298245008,2034.6934298245008,7.615087610163039,5.18628332496313,0.4345508759969956,4.751732448966134,3.2445602697410636,3.2445602697410636,0.9270172199260182,0.0,0.0,0.00023008965953748303,1.0000891075622724,0.00023006915863560293,199.03735913509246,0.0,4.10156005960306e-06,11.623821208915073,0.058893792943907855,7.722062810576595e-05,0.00015286903143171707,0.0006977939878448359,0.09610223353866484,0.08177730079771516,0.014324932740949696,0.09610229695285129,0.08177730079793843,0.01432493274098881,0.4300792661173553,0.4300792661173553,0.07533700061399257,0.0,4.418107523885965,4.089471909008239,6.303220407349329,4.407124526079656,4.083076463961561,6.265802367597928,24914.77294847109,21177.557006200426,0.85,0.9176601235865811,0.6939872655690524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523254637385556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.457952106226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.878948402542,1542.2743344757469,0.4300792661173553,0.07533700061399257,6.112851554438009,3.2445602697410636
2261.0,-30.140205969304656,5.1859134891151735,35.026287893271096,24.17985771261158,5.000505091781163,-26.626154557994678,-40.18569808742029,1.4864536804709456,-0.6457189816384812,-5.050368977171589,40.05116129633699,48073.286826831034,15494.380301754762,15494.380301754762,63567.667128585796,87995.356140491,87995.356140491,15494.380301754762,103489.73644224576,103489.73644224576,103489.73644224576,128404.20077852141,104117.91311340325,64196.108473654065,44357.560710832426,24914.46433627565,0.0,69272.02504710808,21177.294685834302,1542.2622753760552,0.0,0.8864768086000493,2.8193735138018288,0.0014959080323721466,353960.2485140797,1556740.338196134,4.398065445855314,1556740.338196134,4.398065445855314,0.85,0.09610183017060635,4.564652377983593,1.2681901422655208,1.0,0.0,4.564652377983164,1.2847916043569132,1.2850872106691167,3.5528348430237244,19388.163395147123,1977.0424553896717,2034.6934298245008,2034.6934298245008,7.615093298399852,5.1859134891151735,0.4344697190870672,4.751443770028106,3.244759820129494,3.244759820129494,0.9270742343227125,0.0,0.0,0.00023006915863560293,1.0000886889685268,0.00023004875584873582,199.03806276005048,0.0,4.08044537010345e-06,11.563982178873177,0.05889787338927796,7.721456981314126e-05,0.00015285458882246167,0.000697728062354154,0.09610183017031373,0.08177659211200643,0.014325238058307306,0.09610187769999118,0.08177659211225542,0.01432523805835092,0.4300757858522655,0.4300757858522655,0.0753386495613425,0.0,4.415498625493001,4.087992338484526,6.294047027698696,4.404649995533134,4.081696244943146,6.256966702122838,24914.46433627565,21177.294685834302,0.85,0.9176527910849572,0.6939783670845344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523305923970724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.39811307618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.857200689436,1542.2622753760552,0.4300757858522655,0.0753386495613425,6.112851554438009,3.244759820129494
2262.0,-30.14105290938008,5.1855433684487595,35.02623560090178,24.17929636957126,5.000159916230648,-26.626951441413954,-40.18639378538353,1.4860584482646462,-0.6481706852601974,-5.05058615453316,40.05105266587244,48072.406883479984,15494.414479969699,15494.414479969699,63566.82136344968,87994.36095320612,87994.36095320612,15494.414479969699,103488.77543317582,103488.77543317582,103488.77543317582,128402.91349794508,104117.1469785946,64195.456266228386,44357.434124851345,24914.138064769253,0.0,69271.5721896206,21177.017355053864,1542.2495750096941,0.0,0.8864760947727556,2.8193805086722485,0.0014959080323721466,353957.2509856573,1556735.6493450273,4.398089444445674,1556735.6493450273,4.398089444445674,0.85,0.09610142548421298,4.564652377983593,1.2681884273374453,1.0,0.0,4.5646523779829895,1.284793495448492,1.2850890759810674,3.5528296135949664,19388.02073048541,1977.0279076428149,2034.6934298245008,2034.6934298245008,7.61511009612202,5.1855433684487595,0.43438036563992544,4.751163002808834,3.2449587251902994,3.2449587251902994,0.9271310643400855,0.0,0.0,0.00023004875584873582,1.000088255589997,0.00023002845455176324,199.038762946389,0.0,4.060931172935553e-06,11.508678944099358,0.0589019343204509,7.720848139672527e-05,0.00015284027445201055,0.0006976627222290349,0.09610142548386176,0.08177588511508536,0.014325540368776393,0.09610124735346384,0.08177588511538422,0.014325540368828752,0.4300723048608546,0.4300723048608546,0.07534028101446187,0.0,4.412970491564749,4.08657033847885,6.285089075052667,4.402415469272967,4.080474854635554,6.248839701578277,24914.138064769253,21177.017355053864,0.85,0.9176465807567495,0.693970201107735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523356969628265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34280984141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.835505062973,1542.2495750096941,0.4300723048608546,0.07534028101446187,6.112851554438009,3.2449587251902994
2263.0,-30.14189500428127,5.185173652328867,35.02618331678953,24.178786505386256,4.999887216466665,-26.627736715561785,-40.18706510597838,1.4857289277469865,-0.6512046995960645,-5.050748920328147,40.050948321645556,48071.43590562245,15494.365934387088,15494.365934387088,63565.80184000954,87993.26961216578,87993.26961216578,15494.365934387088,103487.63554655286,103487.63554655286,103487.63554655286,128401.45068387802,104116.31572689154,64194.74384988139,44357.30208556683,24913.815137325164,0.0,69271.11722289199,21176.74286672639,1542.2358035246139,0.0,0.886475642956305,2.819401564835209,0.0014959080323721466,353955.00447038154,1556731.1455122042,4.398104634348995,1556731.1455122042,4.398104634348995,0.85,0.09610099663918006,4.564652377983593,1.2681864607473834,1.0,0.0,4.5646523779816945,1.2847950789248286,1.2850906337373353,3.552825234825377,19387.865940177388,1977.0121234241446,2034.6934298245008,2034.6934298245008,7.615086237204555,5.185173652328867,0.4343157187802298,4.750857933548637,3.2451569279377894,3.2451569279377894,0.9271876936965112,0.0,0.0,0.00023002845455176324,1.0000877512827622,0.00023000827103093435,199.03945913141766,0.0,4.040745035628972e-06,11.451471430972507,0.058905975065486525,7.720260674019717e-05,0.00015282584781156606,0.0006975968696304236,0.0961009966390011,0.08177515875538273,0.014325837883618365,0.09610105795167147,0.08177515875553502,0.014325837883645044,0.43006882579461786,0.43006882579461786,0.07534190542584865,0.0,4.410353160690988,4.08509295365684,6.2758478830096465,4.399544220732082,4.078878057112149,6.238571261155585,24913.815137325164,21176.74286672639,0.85,0.917637889908364,0.6939607419777013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340776584915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.28560232828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.813864497819,1542.2358035246139,0.43006882579461786,0.07534190542584865,6.112851554438009,3.2451569279377894
2264.0,-30.14273295987638,5.184803778739281,35.026131101447795,24.178248142730467,4.999561704692249,-26.628523545344887,-40.187747951690085,1.4853522901607583,-0.6536287592246595,-5.050956857224586,40.05084575648988,48070.539382156836,15494.384830750407,15494.384830750407,63564.924212907245,87992.28983514995,87992.28983514995,15494.384830750407,103486.67466590035,103486.67466590035,103486.67466590035,128400.19790797346,104115.56991417297,64194.07998270146,44357.21103496834,24913.523242073108,0.0,69270.73427704145,21176.49475576214,1542.224870471047,0.0,0.8864749542581665,2.8194092765627388,0.0014959080323721466,353952.1345137997,1556726.718479421,4.398127788147943,1556726.718479421,4.398127788147943,0.85,0.0961005895304876,4.564652377983593,1.2681847155978905,1.0,0.0,4.5646523779844985,1.2847968825844105,1.2850924118787572,3.552820247198644,19387.72705976366,1976.9979615631903,2034.6934298245008,2034.6934298245008,7.615095524285865,5.184803778739281,0.43422947517320853,4.750574303566072,3.2453546358557035,3.2453546358557035,0.9272441816730581,0.0,0.0,0.00023000827103093435,1.0000873205249188,0.00022998818834160323,199.04015189863003,0.0,4.0173170691508325e-06,11.385076573973459,0.058909992382555676,7.719663165254434e-05,0.00015281163937839,0.0006975320130721391,0.09610058953016273,0.08177445547148034,0.0143261340586824,0.09610056487940506,0.08177445547175677,0.014326134058730825,0.4300653439605082,0.4300653439605082,0.07534350104869082,0.0,4.407833004139377,4.083696034104321,6.266801407699802,4.397328097999946,4.077718224923444,6.230216022595357,24913.523242073108,21176.49475576214,0.85,0.9176302933167363,0.693951636053163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523458271811662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.21920747128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.792292766318,1542.224870471047,0.4300653439605082,0.07534350104869082,6.112851554438009,3.2453546358557035
2265.0,-30.143566756955224,5.184434212431798,35.02607890517507,24.177729233074956,4.999279129594614,-26.629302337866484,-40.18841818962244,1.485014710506082,-0.6565893276376187,-5.051128253041572,40.05074188122247,48069.6042250713,15494.347956897964,15494.347956897964,63563.95218196926,87991.2021042458,87991.2021042458,15494.347956897964,103485.55006114376,103485.55006114376,103485.55006114376,128398.7581798459,104114.7339463354,64193.395275011535,44357.042968137626,24913.20811870214,0.0,69270.25108683977,21176.226900896818,1542.2117526011134,0.0,0.8864744567118512,2.8194283542296015,0.0014959080323721466,353949.7689129552,1556722.2349078157,4.3981445155022865,1556722.2349078157,4.3981445155022865,0.85,0.09610015720542162,4.564652377983593,1.2681828319793569,1.0,0.0,4.564652377983508,1.284798503319743,1.2850940071833392,3.5528157654209256,19387.571391247613,1976.982087792224,2034.6934298245008,2034.6934298245008,7.615077401726513,5.184434212431798,0.43415963098060395,4.750274581451194,3.2455516800767263,3.2455516800767263,0.9273004800219218,0.0,0.0,0.00022998818834160323,1.000086887756437,0.00022996820692005207,199.04084123208108,0.0,3.997261534999252e-06,11.32823919018788,0.05891398964409068,7.719076730221006e-05,0.00015279742103939316,0.0006974671112972262,0.09610015720521917,0.08177373359054319,0.014326423614675987,0.09610034379220342,0.08177373359071545,0.01432642361470617,0.4300618638087368,0.4300618638087368,0.07534507929271778,0.0,4.405245182788292,4.082245254970871,6.2576087699578125,4.3945389254039355,4.076120594056249,6.220509690447898,24913.20811870214,21176.226900896818,0.85,0.9176226617438289,0.6939429765428373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508529845985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.1623700875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.770775889087,1542.2117526011134,0.4300618638087368,0.07534507929271778,6.112851554438009,3.2455516800767263
2266.0,-30.144396183488176,5.184064460968173,35.0260266967444,24.177181301079713,4.9989467099783775,-26.630082181138967,-40.18909614589063,1.484632707629092,-0.6590083770189494,-5.051339355497532,40.05063713455328,48068.726568991005,15494.370175634911,15494.370175634911,63563.09674462592,87990.21013866682,87990.21013866682,15494.370175634911,103484.58031430174,103484.58031430174,103484.58031430174,128397.48592986571,104113.96887378588,64192.74313269178,44356.917490104555,24912.905615563977,0.0,69269.82310566853,21175.96977322938,1542.2002894037844,0.0,0.8864737597704535,2.8194356306349424,0.0014959080323721466,353946.85529910936,1556717.7137337495,4.398167946479469,1556717.7137337495,4.398167946479469,0.85,0.0960997393695446,4.564652377983593,1.2681810851814226,1.0,0.0,4.564652377983376,1.2848003316713719,1.2850958102820156,3.5528107095407773,19387.428924392916,1976.9675602160694,2034.6934298245008,2034.6934298245008,7.615088321669842,5.184064460968173,0.43407068317215547,4.749993777796018,3.245748200538534,3.245748200538534,0.9273566287252955,0.0,0.0,0.00022996820692005207,1.0000864328830719,0.00022994833182277507,199.04152695641278,0.0,3.977118954554069e-06,11.271155117206233,0.05891796676304523,7.718483583812868e-05,0.0001527833710819234,0.0006974029781254514,0.09609973936921493,0.08177302861811121,0.014326710751103715,0.0960998019438132,0.08177302861839174,0.014326710751152872,0.43005838080407494,0.43005838080407494,0.07534662873552146,0.0,4.402748207700654,4.080857158134961,6.248670491776352,4.392330978478583,4.074908712755757,6.212511784869491,24912.905615563977,21175.96977322938,0.85,0.9176159818924726,0.6939345939380263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523558538795014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.105286014514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.749314388944,1542.2002894037844,0.43005838080407494,0.07534662873552146,6.112851554438009,3.245748200538534
2267.0,-30.14522150013248,5.183695082184284,35.02597447755428,24.17667737407612,4.998668074776461,-26.6308529459667,-40.189757582824654,1.4842995206106526,-0.661740952459354,-5.0515064806479435,40.05053240430375,48067.79154546621,15494.325454066697,15494.325454066697,63562.116999532904,87989.17319735224,87989.17319735224,15494.325454066697,103483.49865141894,103483.49865141894,103483.49865141894,128396.08345856282,104113.18162451107,64192.05650328142,44356.80569025516,24912.58480714388,0.0,69269.39049739904,21175.697086072298,1542.1867585546856,0.0,0.8864732871053164,2.8194521961265564,0.0014959080323721466,353944.5486687486,1556713.1932783264,4.398183837364963,1556713.1932783264,4.398183837364963,0.85,0.09609929480466596,4.564652377983593,1.2681791779352354,1.0,0.0,4.564652377984205,1.2848019314367598,1.285097384878425,3.5528062857743863,19387.28232793207,1976.9526115372803,2034.6934298245008,2034.6934298245008,7.61506634215806,5.183695082184284,0.4340016111669618,4.749693471017323,3.2459440492010603,3.2459440492010603,0.9274125854860172,0.0,0.0,0.00022994833182277507,1.0000860051646252,0.00022992855677939723,199.04220928705837,0.0,3.9559697104223945e-06,11.211218159337067,0.058921922732755656,7.717904930842292e-05,0.00015276928251435216,0.0006973386687119849,0.09609929480447041,0.08177230314064729,0.014326991663823119,0.09609947217605301,0.08177230314081368,0.01432699166385227,0.4300548983526407,0.4300548983526407,0.07534816444006803,0.0,4.400220886615273,4.0794618885802265,6.239569287136135,4.3897655281886045,4.0735672843686075,6.202844226548734,24912.58480714388,21175.697086072298,0.85,0.9176075686983208,0.6939254294040753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523608285936724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.04534905665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.72791265217,1542.1867585546856,0.4300548983526407,0.07534816444006803,6.112851554438009,3.2459440492010603
2268.0,-30.146042210247916,5.183325203300112,35.02592211770143,24.17609835918995,4.998298603673923,-26.63162864859686,-40.190434840600915,1.4838850420227825,-0.6639196644935623,-5.051743757170406,40.0504238688609,48066.953392542084,15494.385466100684,15494.385466100684,63561.33885864277,87988.20864621278,87988.20864621278,15494.385466100684,103482.59411231347,103482.59411231347,103482.59411231347,128394.86609056688,104112.42297875625,64191.422803769936,44356.6668610959,24912.27197825341,0.0,69268.93883934931,21175.4311815154,1542.1753171632258,0.0,0.8864724703771041,2.8194532350517223,0.0014959080323721466,353941.27384241327,1556708.5085904046,4.398211295593359,1556708.5085904046,4.398211295593359,0.85,0.09609887759145923,4.564652377983593,1.2681775921350344,1.0,0.0,4.564652377983065,1.2848039113009806,1.2850993397895603,3.552800810951352,19387.14105783345,1976.9382059962834,2034.6934298245008,2034.6934298245008,7.615095836544342,5.183325203300112,0.433899162148248,4.749426041151864,3.246139394036201,3.246139394036201,0.9274683982960574,0.0,0.0,0.00022992855677939723,1.0000855256807237,0.00022990889366476211,199.04288781335495,0.0,3.9360683226724785e-06,11.154817626453804,0.058925858801078326,7.717312478689694e-05,0.00015275543199250028,0.0006972754458944774,0.09609887759103561,0.08177160525279598,0.01432727233823964,0.09609870609270836,0.08177160525315644,0.014327272338302796,0.4300514149832458,0.4300514149832458,0.07534967331095163,0.0,4.397837102204676,4.078149438776052,6.2309625627828495,4.387824092676851,4.072454470782247,6.196079240789686,24912.27197825341,21175.4311815154,0.85,0.9176023182058008,0.6939178540618395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523657786899773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.988948523765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.706565602613,1542.1753171632258,0.4300514149832458,0.07534967331095163,6.112851554438009,3.246139394036201
2269.0,-30.14685889275123,5.182955986437736,35.02586969292135,24.17561667915436,4.998044416702494,-26.632389196381233,-40.19108339035881,1.4835747203323209,-0.6667414547699195,-5.051888951013517,40.05031725803795,48065.999971270874,15494.306023485136,15494.306023485136,63560.30599475601,87987.16170499656,87987.16170499656,15494.306023485136,103481.46772848169,103481.46772848169,103481.46772848169,128393.39929686172,104111.63299826476,64190.72507149834,44356.5643630738,24911.931568380034,0.0,69268.49593145383,21175.141833123027,1542.160160231052,0.0,0.8864721164060932,2.819473546738936,0.0014959080323721466,353939.2699280207,1556703.9069847378,4.398223196033937,1556703.9069847378,4.398223196033937,0.8499999999999999,0.09609841377484965,4.564652377983593,1.2681756321387367,1.0,0.0,4.564652377984708,1.2848054036675198,1.285100807234664,3.552796684193295,19386.99395278313,1976.923205455801,2034.6934298245008,2034.6934298245008,7.615056792522096,5.182955986437736,0.4338389654986452,4.7491170209390905,3.2463339723764495,3.2463339723764495,0.927523992107557,0.0,0.0,0.00022990889366476211,1.0000851065190803,0.00022988932858423257,199.0435630138606,0.0,3.913803120378558e-06,11.091718043152833,0.0589297726041987,7.716745179174325e-05,0.00015274144187301888,0.0006972115858623183,0.09609841377471848,0.0817708674070723,0.014327546367646181,0.09609841553531513,0.08177086740718391,0.014327546367665736,0.43004793497370075,0.43004793497370075,0.07535118464590584,0.0,4.395360009008357,4.076796993191124,6.2219559605089785,4.385147496243576,4.071114843184546,6.185651785444634,24911.931568380034,21175.141833123027,0.85,0.9175932744036123,0.693908526884078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707011891487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.92584894046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.68528332663,1542.160160231052,0.43004793497370075,0.07535118464590584,6.112851554438009,3.2463339723764495
2270.0,-30.14767145693837,5.182586677705957,35.02581736629363,24.175077233836078,4.99772299301768,-26.633152761560687,-40.19174741171298,1.4832042976399609,-0.6691967499971838,-5.052094385517608,40.050215267351746,48065.13971036241,15494.317047813467,15494.317047813467,63559.456758175875,87986.15824096976,87986.15824096976,15494.317047813467,103480.47528878323,103480.47528878323,103480.47528878323,128392.1214360493,104110.85375905488,64190.087735792906,44356.4066925133,24911.646147266074,0.0,69268.05283977938,21174.899225176163,1542.1495581781287,0.0,0.8864714383663554,2.819481967560238,0.0014959080323721466,353936.4346084087,1556699.5048060413,4.398245991623767,1556699.5048060413,4.398245991623767,0.85,0.09609798507497225,4.564652377983593,1.268173921057023,1.0,0.0,4.564652377982544,1.2848071770034026,1.285102555839609,3.5527917804988287,19386.8488479047,1976.9084088760894,2034.6934298245008,2034.6934298245008,7.615062210698692,5.182586677705957,0.43375030322094776,4.748836374485009,3.2465281339617995,3.2465281339617995,0.9275794668462284,0.0,0.0,0.00022988932858423257,1.0000846778964227,0.0002298698636877245,199.0442348135242,0.0,3.894303339253376e-06,11.036455663444068,0.05893366690753796,7.716164386289151e-05,0.00015272768472134106,0.0006971487892471978,0.09609798507465316,0.08177016395956038,0.014327821115092771,0.09609796838611126,0.0817701639598319,0.01432782111514034,0.43004445435065847,0.43004445435065847,0.07535266795503978,0.0,4.39295097715393,4.0754832884484244,6.213187520149461,4.382897635520408,4.069843065120892,6.177719217031381,24911.646147266074,21174.899225176163,0.85,0.9175868838870382,0.6939005463534479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523755995629422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.870586560755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.664054380139,1542.1495581781287,0.43004445435065847,0.07535266795503978,6.112851554438009,3.2465281339617995
2271.0,-30.148480080861983,5.182217685134165,35.02576500915504,24.1745691158809,4.997435803883071,-26.63390935600261,-40.192395297903545,1.4828650790236617,-0.6717820461245765,-5.052267750524638,40.050109725404404,48064.22271222567,15494.27910861503,15494.27910861503,63558.501820840705,87985.14136639204,87985.14136639204,15494.27910861503,103479.42047500706,103479.42047500706,103479.42047500706,128390.74599096045,104110.07501615433,64189.40762534341,44356.297100901014,24911.325515953387,0.0,69267.62261685441,21174.62668856038,1542.1361952291845,0.0,0.88647093680262,2.819495859076272,0.0014959080323721466,353934.04191221745,1556694.9493557415,4.398262854133235,1556694.9493557415,4.398262854133235,0.85,0.09609753057044734,4.564652377983593,1.2681720649125054,1.0,0.0,4.564652377982824,1.2848088041558394,1.285104158356158,3.5527872810481833,19386.703835445776,1976.8936217205444,2034.6934298245008,2034.6934298245008,7.615043564548919,5.182217685134165,0.43367598887782144,4.748541696256344,3.246721652471776,3.246721652471776,0.9276347578490789,0.0,0.0,0.0002298698636877245,1.0000842678213337,0.00022985049468730474,199.04490335949393,0.0,3.874375431172045e-06,10.979979971941576,0.05893754128296913,7.715597745139158e-05,0.00015271388623633292,0.0006970858039597929,0.0960975305702438,0.0817694408439311,0.014328089726312691,0.09609755477963254,0.0817694408441043,0.014328089726343045,0.4300409746854657,0.4300409746854657,0.07535413728760547,0.0,4.3905292083974246,4.074168929191558,6.204337647888053,4.380485704400087,4.068586269150387,6.168605809964049,24911.325515953387,21174.62668856038,0.85,0.9175787968414475,0.693891617705536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523804732668526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.81411086925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.642880714497,1542.1361952291845,0.4300409746854657,0.07535413728760547,6.112851554438009,3.246721652471776
2272.0,-30.149284258322595,5.1818487883890905,35.02571266332212,24.174037807993614,4.997128400989296,-26.634663969740835,-40.19304660670457,1.4825081124075674,-0.6743548307814535,-5.052458965121389,40.050005340428086,48063.343740381824,15494.267609409,15494.267609409,63557.61134979082,87984.11097096109,87984.11097096109,15494.267609409,103478.37858037009,103478.37858037009,103478.37858037009,128389.39899152394,104109.27144228286,64188.75407408305,44356.1304091109,24911.02041115385,0.0,69267.15082026475,21174.367349480774,1542.1241378424409,0.0,0.886470339981638,2.8195074976764207,0.0014959080323721466,353931.40287973493,1556690.4438530684,4.398282919196148,1556690.4438530684,4.398282919196148,0.85,0.09609708354234231,4.564652377983593,1.268170271408744,1.0,0.0,4.5646523779826635,1.2848105141445543,1.285105843851177,3.552782552548463,19386.554199124275,1976.878363062236,2034.6934298245008,2034.6934298245008,7.615037912982022,5.1818487883890905,0.43359287198985985,4.748255916399231,3.2469146508421285,3.2469146508421285,0.9276899002406082,0.0,0.0,0.00022985049468730474,1.000083804983788,0.00022983123368449184,199.0455682331978,0.0,3.855300816722361e-06,10.925922514591171,0.05894139658378585,7.715028149352244e-05,0.00015270021319378231,0.0006970233912736,0.09609708354207551,0.08176872764019387,0.014328355901881636,0.09609713540893941,0.08176872764042088,0.014328355901921424,0.4300374948710422,0.4300374948710422,0.07535558465308759,0.0,4.388122124523534,4.072851896309032,6.195603502999234,4.378104134339935,4.067225055451104,6.16029998018729,24911.02041115385,21174.367349480774,0.85,0.9175721911055774,0.6938836543904797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853233683621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.760053411905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.621758899995,1542.1241378424409,0.4300374948710422,0.07535558465308759,6.112851554438009,3.2469146508421285
2273.0,-30.150083999947086,5.181480102851144,35.02566027976417,24.173526057880395,4.99682983304915,-26.635413706948682,-40.193693375308044,1.4821595400507133,-0.6767368433375509,-5.052641361855468,40.04989954995004,48062.46519044866,15494.242264553606,15494.242264553606,63556.707455002266,87983.12977973362,87983.12977973362,15494.242264553606,103477.37204428721,103477.37204428721,103477.37204428721,128388.07548883453,104108.51909773752,64188.102973477675,44356.01791584427,24910.703444547304,0.0,69266.72136039157,21174.09792786521,1542.1112035935762,0.0,0.8864697932391642,2.8195176466915104,0.0014959080323721466,353928.8855606471,1556685.8776956708,4.398301300640596,1556685.8776956708,4.398301300640596,0.85,0.09609662606906241,4.564652377983593,1.2681684779049829,1.0,0.0,4.564652377986368,1.2848121846438172,1.2851074899863657,3.552777933258028,19386.414102396073,1976.8640771717226,2034.6934298245008,2034.6934298245008,7.615025456631094,5.181480102851144,0.43351331814356886,4.747966784707575,3.2471070631325882,3.2471070631325882,0.9277448751807394,0.0,0.0,0.00022983123368449184,1.0000833432447882,0.0002298120804000198,199.04622944335662,0.0,3.833817249634189e-06,10.86503808546329,0.058945230401035484,7.71446256262286e-05,0.00015268660805826324,0.0006969612885594001,0.0960966260688355,0.08176800817832755,0.014328617890507952,0.09609661605055869,0.08176800817852062,0.014328617890541788,0.43003401389879464,0.43003401389879464,0.07535701556578195,0.0,4.385753142109365,4.071574541123084,6.186899298128083,4.3759045185179275,4.066122957400694,6.151732625346938,24910.703444547304,21174.09792786521,0.85,0.9175648306539533,0.6938752729522429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901468308225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.69916898277,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.60069920884,1542.1112035935762,0.43003401389879464,0.07535701556578195,6.112851554438009,3.2471070631325882
