time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-30.15087993014693,5.181111692689901,35.0256079083344,24.173013015557103,4.996539063080146,-26.636159233500816,-40.19433574341235,1.4818183664342905,-0.679298116809889,-5.052818904974075,40.049795136092456,48061.58446216251,15494.209219349188,15494.209219349188,63555.7936815117,87982.10683844288,87982.10683844288,15494.209219349188,103476.31605779206,103476.31605779206,103476.31605779206,128386.70950693595,104107.72683800643,64187.45172368836,44355.86123813119,24910.39344914388,0.0,69266.25468727507,21173.8344317723,1542.098556394426,0.0,0.8864692662606938,2.819530733783354,0.0014959080323721466,353926.43524144596,1556681.3709662654,4.398319017635146,1556681.3709662654,4.398319017635146,0.85,0.09609616495938705,4.564652377983593,1.2681666992371903,1.0,0.0,4.564652377983252,1.2848138203112505,1.2851091014200602,3.5527734102967465,19386.26657292052,1976.8490333519112,2034.6934298245008,2034.6934298245008,7.615009215754737,5.181111692689901,0.43343555917171983,4.747676133518181,3.2472989243092893,3.2472989243092893,0.927799692659797,0.0,0.0,0.0002298120804000198,1.0000829465718823,0.00022979301985678017,199.0468875061613,0.0,3.8123890556190383e-06,10.804310583624355,0.058949042790091104,7.713900861989976e-05,0.00015267307178012002,0.0006968995001551846,0.09609616495916237,0.08176728841753936,0.01432887654162302,0.0960962168535158,0.08176728841773052,0.014328876541656524,0.43003053352937953,0.43003053352937953,0.07535842930984392,0.0,4.383379308372014,4.070291089605519,6.178198358916461,4.373520788164171,4.064824233728018,6.143054182537071,24910.39344914388,21173.8344317723,0.85,0.9175578204488594,0.6938672327405616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452394943717465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.638441480936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.579701576351,1542.098556394426,0.43003053352937953,0.07535842930984392,6.112851554438009,3.2472989243092893
2275.0,-30.151672029531895,5.180743465014501,35.02555553269384,24.172501474991464,4.996238353305559,-26.6369023057459,-40.194973920565076,1.4814686295195252,-0.6816049155367523,-5.05300411847585,40.04969027058507,48060.70288671936,15494.187321047915,15494.187321047915,63554.890207767276,87981.13644966464,87981.13644966464,15494.187321047915,103475.32377071255,103475.32377071255,103475.32377071255,128385.4083102415,104106.98081809247,64186.793308292814,44355.7638997774,24910.084539528958,0.0,69265.84843930636,21173.571858599615,1542.0861564985723,0.0,0.8864687017874535,2.819539560088677,0.0014959080323721466,353923.8790754609,1556676.8447525944,4.398337995218152,1556676.8447525944,4.398337995218152,0.85,0.0960957035429266,4.564652377983593,1.2681649244157596,1.0,0.0,4.564652377982828,1.2848154958531344,1.2851107528564678,3.552768777086241,19386.127653924203,1976.8348675566278,2034.6934298245008,2034.6934298245008,7.614998453297383,5.180743465014501,0.4333537561127372,4.747389708901764,3.247490254082066,3.247490254082066,0.9278543583091617,0.0,0.0,0.00022979301985678017,1.0000825478705033,0.00022977405249804955,199.04754240552495,0.0,3.793941806021402e-06,10.752031078264654,0.05895283673189713,7.713342863459716e-05,0.000152659591222183,0.0006968379660943409,0.09609570354268052,0.0817665715041528,0.014329132038527722,0.09609568377950971,0.08176657150436219,0.014329132038564413,0.4300270524208161,0.4300270524208161,0.07535982371431342,0.0,4.381058741935078,4.069055065913801,6.169585284033985,4.371399202939074,4.063763529504968,6.134777701234611,24910.084539528958,21173.571858599615,0.85,0.9175501584082485,0.6938585748910903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523997177730714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.586161975574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.55875364135,1542.0861564985723,0.4300270524208161,0.07535982371431342,6.112851554438009,3.247490254082066
2276.0,-30.152459510179256,5.180375302103121,35.02550305806754,24.171971319615864,4.995921882582319,-26.637642796813353,-40.19561541555447,1.481105169216774,-0.6839102526868714,-5.053199111848956,40.049582636160736,48059.859772019205,15494.179549365685,15494.179549365685,63554.03932138489,87980.15298094312,87980.15298094312,15494.179549365685,103474.3325303088,103474.3325303088,103474.3325303088,128384.09610405406,104106.21237262482,64186.163763578406,44355.609565607134,24909.76357374525,0.0,69265.37313935239,21173.299037683464,1542.0732921861013,0.0,0.886468097462977,2.8195472233873917,0.0014959080323721466,353921.18795130815,1556672.1990370455,4.398358312617355,1556672.1990370455,4.398358312617355,0.85,0.09609524035622044,4.564652377983593,1.2681632358627395,1.0,0.0,4.564652377983189,1.2848172354095078,1.2851124684417417,3.5527639668755753,19385.984558986536,1976.8202759338344,2034.6934298245008,2034.6934298245008,7.6149946337135015,5.180375302103121,0.4332668389179357,4.747108463185185,3.247681024887804,3.247681024887804,0.9279088642536583,0.0,0.0,0.00022977405249804955,1.0000820670447823,0.0002297551971679946,199.04819348994062,0.0,3.7754061412540222e-06,10.699501004313898,0.058956612138038385,7.712782001545714e-05,0.0001526462324825924,0.0006967769880919018,0.09609524035595175,0.08176585570470676,0.01432938465124499,0.09609507780364429,0.08176585570493539,0.014329384651285049,0.43002357274258785,0.43002357274258785,0.07536120217691876,0.0,4.378783841444147,4.067844048203426,6.161137726562231,4.369288859162111,4.062634188890911,6.12697321631498,24909.76357374525,21173.299037683464,0.85,0.9175441702093038,0.6938511639189381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524044688809052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.53363190163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.537855919334,1542.0732921861013,0.43002357274258785,0.07536120217691876,6.112851554438009,3.247681024887804
2277.0,-30.153243034873924,5.180007728989708,35.025450615462475,24.17148481998595,4.995661315851752,-26.638374136093038,-40.196236689202465,1.480792417070617,-0.6865890766711118,-5.053352448073631,40.04947861959232,48058.940704817294,15494.108773609514,15494.108773609514,63553.04947842681,87979.1132806498,87979.1132806498,15494.108773609514,103473.22205425933,103473.22205425933,103473.22205425933,128382.66926861754,104105.41153752751,64185.482314470515,44355.47691450777,24909.447214358213,0.0,69264.92412886598,21173.03013220448,1542.0597271088568,0.0,0.8864676925266469,2.819564698359402,0.0014959080323721466,353919.0717531446,1556667.7094853015,4.398371926594177,1556667.7094853015,4.398371926594177,0.85,0.09609475869805098,4.564652377983593,1.2681613148795443,1.0,0.0,4.564652377983826,1.284818737508638,1.2851139466590906,3.5527598132907086,19385.835432661825,1976.8050692807253,2034.6934298245008,2034.6934298245008,7.614959849231897,5.180007728989708,0.43319891214755835,4.74680881684215,3.2478712015178948,3.2478712015178948,0.9279632004336842,0.0,0.0,0.0002297551971679946,1.000081655285363,0.0002297364379735936,199.0488413073335,0.0,3.753119385094526e-06,10.636340337357886,0.05896036525742348,7.712238855181377e-05,0.00015263280861618083,0.0006967157128081645,0.09609475869789376,0.08176512560867844,0.014329633089215319,0.09609478416534914,0.08176512560881222,0.014329633089238765,0.4300200949016414,0.4300200949016414,0.07536257218537243,0.0,4.376443069837137,4.066592367075145,6.152479898896161,4.366763371402499,4.061298021925268,6.11755509070548,24909.447214358213,21173.03013220448,0.85,0.9175358275162138,0.6938423929463146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524091923144364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.470471234665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.517024322713,1542.0597271088568,0.4300200949016414,0.07536257218537243,6.112851554438009,3.2478712015178948
2278.0,-30.154022852039436,5.17964036514755,35.02539826991677,24.17097216183322,4.995366261549413,-26.639105587195225,-40.196865471638716,1.4804489967051542,-0.6890042727863488,-5.053536140018817,40.04937656141454,48058.07525032924,15494.083661058894,15494.083661058894,63552.158911388135,87978.11187950517,87978.11187950517,15494.083661058894,103472.19554056406,103472.19554056406,103472.19554056406,128381.35201990951,104104.63148115596,64184.837035084136,44355.32716230202,24909.156479345438,0.0,69264.48364164746,21172.78300744362,1542.0483402876011,0.0,0.8864671256234582,2.819575137339476,0.0014959080323721466,353916.5366277796,1556663.3044709102,4.3983909859179064,1556663.3044709102,4.3983909859179064,0.85,0.0960942917650141,4.564652377983593,1.2681595263211056,1.0,0.0,4.564652377981689,1.2848203828896525,1.2851155683147097,3.5527552635157953,19385.690175616837,1976.790257184343,2034.6934298245008,2034.6934298245008,7.6149475070528485,5.17964036514755,0.4331165342191685,4.746523830928382,3.2480609424655205,3.2480609424655205,0.9280174121330058,0.0,0.0,0.0002297364379735936,1.0000812694090042,0.00022971776894627354,199.04948606304538,0.0,3.733995909381174e-06,10.582144407186247,0.05896409925333286,7.711689180291863e-05,0.00015261954617067495,0.0006966551743547481,0.09609429176477184,0.08176441206032506,0.014329879704446786,0.0960943689052815,0.08176441206053119,0.014329879704482913,0.4300166152562612,0.4300166152562612,0.075363917042408,0.0,4.374135505819822,4.065358264209749,6.14394635385122,4.364531867232472,4.060077282058614,6.109459906342977,24909.156479345438,21172.78300744362,0.85,0.9175288050970959,0.6938343105099365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524138920486744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.416275304495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.496245727656,1542.0483402876011,0.4300166152562612,0.075363917042408,6.112851554438009,3.2480609424655205
2279.0,-30.154798295588577,5.179273232532175,35.025345876995026,24.170470574777596,4.99506739594742,-26.63983348247004,-40.19749369528142,1.4801025828288712,-0.6911132760275223,-5.0537183661538805,40.049270490402115,48057.22862159827,15494.055913845035,15494.055913845035,63551.2845354433,87977.17866209701,87977.17866209701,15494.055913845035,103471.23457594204,103471.23457594204,103471.23457594204,128380.0755774249,104103.91585916294,64184.20662551609,44355.23248182983,24908.841001482848,0.0,69264.07348331268,21172.51485126042,1542.0355083958518,0.0,0.8864665807514085,2.8195817002414607,0.0014959080323721466,353914.0217460846,1556658.726265348,4.398409304568814,1556658.726265348,4.398409304568814,0.85,0.09609381392277729,4.564652377983593,1.2681578328227623,1.0,0.0,4.5646523779832275,1.2848220420933443,1.2851172039119743,3.55275067553049,19385.55691712447,1976.776668599825,2034.6934298245008,2034.6934298245008,7.614933870003921,5.179273232532175,0.4330343583910006,4.7462388741411745,3.2482501339214522,3.2482501339214522,0.9280714668347007,0.0,0.0,0.00022971776894627354,1.000080814105006,0.00022969920601051923,199.0501272062955,0.0,3.7160602933523227e-06,10.531314871360482,0.058967815313626215,7.711140030066768e-05,0.00015260636864560586,0.0006965950235336056,0.09609381392253953,0.08176369216505616,0.014330121757483364,0.09609373387721566,0.08176369216525847,0.014330121757518816,0.43001313439929467,0.43001313439929467,0.07536524354623632,0.0,4.371903477883677,4.064195936807948,6.135510909009042,4.362605090126351,4.059204803808768,6.101419669824622,24908.841001482848,21172.51485126042,0.85,0.9175216145893337,0.6938261959596755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418569573286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.36544576867,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.47551528928,1542.0355083958518,0.43001313439929467,0.07536524354623632,6.112851554438009,3.2482501339214522
2280.0,-30.15556942392186,5.178906507809336,35.025293480721395,24.169965914357476,4.994787156335296,-26.640555630778046,-40.198109730239935,1.4797733631915742,-0.6936660057506288,-5.053886682434353,40.04916560693163,48056.34569036221,15494.006966740651,15494.006966740651,63550.352657102856,87976.14608423765,87976.14608423765,15494.006966740651,103470.1530509783,103470.1530509783,103470.1530509783,128378.68047487357,104103.10744877443,64183.5465039372,44355.06771648581,24908.527423895277,0.0,69263.59514038109,21172.248310310984,1542.0224576375383,0.0,0.8864661025311513,2.8195957574857426,0.0014959080323721466,353911.6988451341,1556654.1993261226,4.398425382392597,1556654.1993261226,4.398425382392597,0.85,0.09609332804594413,4.564652377983593,1.268155995910056,1.0,0.0,4.5646523779828865,1.284823620640877,1.2851187589708062,3.5527463105844204,19385.406380178098,1976.761318103338,2034.6934298245008,2034.6934298245008,7.614909813748728,5.178906507809336,0.4329582583541942,4.745948249455142,3.248438782857727,3.248438782857727,0.928125366530779,0.0,0.0,0.00022969920601051923,1.000080364879132,0.00022968074774498774,199.05076478530867,0.0,3.6949547232180296e-06,10.471501685599897,0.05897151026834943,7.71060156946678e-05,0.00015259319031585142,0.0006965348690393541,0.096093328045751,0.08176296783951315,0.014330360206237862,0.09609334784349206,0.08176296783967747,0.014330360206266662,0.4300096561047019,0.4300096561047019,0.07536655562988112,0.0,4.369635665592625,4.062995552054531,6.127053624423866,4.360220676683753,4.057878295543901,6.092901983108959,24908.527423895277,21172.248310310984,0.85,0.9175144970211432,0.6938182402019885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524232208924777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.30563258291,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.454846475111,1542.0224576375383,0.4300096561047019,0.07536655562988112,6.112851554438009,3.248438782857727
2281.0,-30.156336468643723,5.178540121493147,35.02524111834112,24.169472569506638,4.994501498215885,-26.641274645194688,-40.198729013185925,1.4794396747668006,-0.6958797205219867,-5.054060619350011,40.04906180159178,48055.49819552163,15493.966357942738,15493.966357942738,63549.464553464364,87975.19026083557,87975.19026083557,15493.966357942738,103469.15661877832,103469.15661877832,103469.15661877832,128377.37992753628,104102.37143861594,64182.91753673345,44354.94877986944,24908.223308757963,0.0,69263.1720886274,21171.989812444266,1542.01008964335,0.0,0.886465591723308,2.819604675534766,0.0014959080323721466,353909.2983874393,1556649.7189305462,4.39844255582801,1556649.7189305462,4.39844255582801,0.8499999999999999,0.09609284327139503,4.564652377983593,1.2681542320782317,1.0,0.0,4.564652377983047,1.2848252198828027,1.285120334863216,3.552741888425855,19385.269325133613,1976.7473423782449,2034.6934298245008,2034.6934298245008,7.614889855558801,5.178540121493147,0.4328791949160973,4.74566092657705,3.2486269429538908,3.2486269429538908,0.9281791265582545,0.0,0.0,0.00022968074774498774,1.000079939783306,0.00022966238858341083,199.05139899151956,0.0,3.6741318706537056e-06,10.412489721432602,0.058975184400220086,7.710060304921814e-05,0.00015258014469576961,0.0006964753203186254,0.09609284327118064,0.08176224741353716,0.01433059585764348,0.09609282567209128,0.08176224741371957,0.014330595857675456,0.4300061767763104,0.4300061767763104,0.07536784922880481,0.0,4.367415509522118,4.061841990936841,6.118649700492881,4.358180898828039,4.056901483770048,6.084700634826561,24908.223308757963,21171.989812444266,0.85,0.917507278935306,0.6938102421014017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427846356074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.246620618746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.434238260981,1542.01008964335,0.4300061767763104,0.07536784922880481,6.112851554438009,3.2486269429538908
2282.0,-30.15710001221319,5.178173837356301,35.02518866719475,24.16895212316888,4.994187686729851,-26.641993323430448,-40.199348191358126,1.4790809979468909,-0.6979849873994226,-5.054253644749491,40.04895449135162,48054.66745112788,15493.954096421476,15493.954096421476,63548.62154754936,87974.23907690526,87974.23907690526,15493.954096421476,103468.19317332673,103468.19317332673,103468.19317332673,128376.09975109057,104101.62554991366,64182.29098307226,44354.816185379335,24907.90657776384,0.0,69262.72276314317,21171.720591099263,1541.997441429288,0.0,0.8864649962441167,2.8196099268646746,0.0014959080323721466,353906.63450955,1556645.0872684137,4.398462575943624,1556645.0872684137,4.398462575943624,0.85,0.0960923604097664,4.564652377983593,1.2681525133037943,1.0,0.0,4.564652377984065,1.2848269358298634,1.2851220276148438,3.5527371435712514,19385.13043057069,1976.7331790744743,2034.6934298245008,2034.6934298245008,7.614883829333385,5.178173837356301,0.43279077471673766,4.745383062639563,3.248814593928189,3.248814593928189,0.9282327411223398,0.0,0.0,0.00022966238858341083,1.0000795753852594,0.00022964411456452184,199.0520303064627,0.0,3.6544167961937703e-06,10.356617200413146,0.05897883881701628,7.70951916707101e-05,0.00015256719691270074,0.0006964162181898505,0.09609236040950157,0.08176153143090224,0.014330828978599332,0.09609215189404786,0.08176153143112758,0.014330828978638827,0.4300026986612575,0.4300026986612575,0.0753691256389749,0.0,4.365264065883935,4.060731248726313,6.1104644104721615,4.3562686573500855,4.055926206008678,6.077352861905354,24907.90657776384,21171.720591099263,0.85,0.9175010599116317,0.6938027489254184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524324473528494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.190748097724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.413686150921,1541.997441429288,0.4300026986612575,0.0753691256389749,6.112851554438009,3.248814593928189
2283.0,-30.157859299328567,5.17780828522602,35.02513624945863,24.16847365619617,4.993939762167272,-26.642701581170446,-40.19994690371675,1.4787820440091486,-0.7007065803978776,-5.054396556477224,40.04885056220034,48053.76140202199,15493.866255633706,15493.866255633706,63547.6276576557,87973.17855634807,87973.17855634807,15493.866255633706,103467.04481198177,103467.04481198177,103467.04481198177,128374.6341347596,104100.79860786675,64181.61717374892,44354.64603790869,24907.58932277782,0.0,69262.23536068652,21171.450924361146,1541.9835973446757,0.0,0.886464644159998,2.8196291908456432,0.0014959080323721466,353904.662243539,1556640.6015487984,4.398474413082465,1556640.6015487984,4.398474413082465,0.85,0.09609185467163486,4.564652377983593,1.2681505923205987,1.0,0.0,4.564652377982092,1.2848283721968863,1.285123440831563,3.552733171807719,19384.976442778923,1976.7174766896876,2034.6934298245008,2034.6934298245008,7.614840657823377,5.17780828522602,0.4327253541830842,4.745082931042936,3.249001665082729,3.249001665082729,0.9282861900236369,0.0,0.0,0.00022964411456452184,1.000079132260244,0.00022962594374458266,199.05265810558393,0.0,3.637480561713915e-06,10.308619911897235,0.058982476297577996,7.708995948945423e-05,0.0001525541550750676,0.000696356686734685,0.09609185467150738,0.08176079704873393,0.014331057622773454,0.0960919075206853,0.0817607970488424,0.014331057622792466,0.42999922334551505,0.42999922334551505,0.0753703959593167,0.0,4.3630082430995,4.059540239936098,6.102036616677253,4.353689976079352,4.05450816001877,6.068052143881232,24907.58932277782,21171.450924361146,0.85,0.9174931667557116,0.6937945498261736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370273761797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.14275080921,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.393178612458,1541.9835973446757,0.42999922334551505,0.0753703959593167,6.112851554438009,3.249001665082729
2284.0,-30.158614703216124,5.177442950956219,35.025083919789566,24.16797646963971,4.993644036923924,-26.643411124028045,-40.200557141192235,1.4784404577356531,-0.7027433505610361,-5.054580360196649,40.04874829184245,48052.92838707548,15493.840112376156,15493.840112376156,63546.76849945164,87972.25123314469,87972.25123314469,15493.840112376156,103466.09134552085,103466.09134552085,103466.09134552085,128373.391649532,104100.08115375953,64180.99280531387,44354.542609384065,24907.30030401115,0.0,69261.84291339522,21171.205258409478,1541.972333642654,0.0,0.8864640774390548,2.8196346163558346,0.0014959080323721466,353902.1256566401,1556636.1874344363,4.3984934663678805,1556636.1874344363,4.3984934663678805,0.85,0.09609136871327881,4.564652377983593,1.2681489092623814,1.0,0.0,4.564652377982696,1.284830007806305,1.2851250534689793,3.5527286491208243,19384.84284312212,1976.7038533160783,2034.6934298245008,2034.6934298245008,7.614827809078127,5.177442950956219,0.4326406538155263,4.7448022971406925,3.2491883465856883,3.2491883465856883,0.928339527595911,0.0,0.0,0.00022962594374458266,1.000078728026335,0.00022960786717036937,199.05328269742046,0.0,3.6169500088515944e-06,10.250436325085419,0.05898609324758685,7.708462692738924e-05,0.00015254131681719343,0.0006962980845503506,0.0960913687130269,0.0817600834522391,0.014331285260787795,0.09609132906605747,0.08176008345245343,0.01433128526082537,0.42999574465922025,0.42999574465922025,0.07537164123904024,0.0,4.360848321475714,4.058429036480334,6.093798385366142,4.351837009635631,4.053639459502335,6.060493021049183,24907.30030401115,21171.205258409478,0.85,0.9174859609050586,0.6937864539232764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524415818950591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.084567222395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.372730893507,1541.972333642654,0.42999574465922025,0.07537164123904024,6.112851554438009,3.2491883465856883
2285.0,-30.159365968763275,5.1770783194163235,35.025031658442636,24.16750338105487,4.993394817163435,-26.644112290906076,-40.20115473596377,1.4781411393062476,-0.7053063480937567,-5.054725536447655,40.04864562250822,48052.05641490499,15493.755784787478,15493.755784787478,63545.81219969247,87971.22111185045,87971.22111185045,15493.755784787478,103464.97689663793,103464.97689663793,103464.97689663793,128371.96940865424,104099.28034673749,64180.348845910696,44354.368334251994,24906.992512016313,0.0,69261.3608462683,21170.943635213865,1541.959092196681,0.0,0.8864637092285264,2.819651519724763,0.0014959080323721466,353900.12215897586,1556631.75610928,4.398505845697402,1556631.75610928,4.398505845697402,0.85,0.09609085839204803,4.564652377983593,1.2681470410292972,1.0,0.0,4.564652377982913,1.2848314454775431,1.285126468243801,3.5527246737699616,19384.6937220254,1976.6886471960763,2034.6934298245008,2034.6934298245008,7.614786364215992,5.1770783194163235,0.43257364753359173,4.744504671882732,3.2493744845563417,3.2493744845563417,0.9283927098732405,0.0,0.0,0.00022960786717036937,1.0000782971960422,0.00022958989092567025,199.0539038709821,0.0,3.5982014370791503e-06,10.197302872682313,0.058989691449023926,7.707940517414933e-05,0.00015252846199622004,0.0006962394067612258,0.09609085839191381,0.08175935145475498,0.014331506937158827,0.09609104003443289,0.08175935145486919,0.014331506937178847,0.4299922673240014,0.4299922673240014,0.07537287236786397,0.0,4.358622199273498,4.057269129145368,6.085394085922701,4.34941918835392,4.05235721133073,6.051499262845255,24906.992512016313,21170.943635213865,0.85,0.9174785395963848,0.6937786931671869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524461131478146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.03143376999,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.352335658981,1541.959092196681,0.4299922673240014,0.07537287236786397,6.112851554438009,3.2493744845563417
2286.0,-30.160113738080454,5.176713772508379,35.0249794019548,24.166987544763856,4.993082947311228,-26.644816576049795,-40.20176032846791,1.4777857852805534,-0.7073095578723496,-5.054919980235757,40.0485412413404,48051.23907940786,15493.745628953242,15493.745628953242,63544.9847083611,87970.28252143235,87970.28252143235,15493.745628953242,103464.0281503856,103464.0281503856,103464.0281503856,128370.7242847069,104098.54072612482,64179.72937828419,44354.23483093403,24906.696134321297,0.0,69260.93096525533,21170.691714173103,1541.9476555878534,0.0,0.8864630958765022,2.8196552574212257,0.0014959080323721466,353897.43876105075,1556627.250909214,4.3985264667604405,1556627.250909214,4.3985264667604405,0.85,0.09609036690026151,4.564652377983593,1.268145356872119,1.0,0.0,4.564652377984565,1.2848331451045711,1.2851281451634198,3.5527199740882156,19384.555994665527,1976.6746029138928,2034.6934298245008,2034.6934298245008,7.614781372882124,5.176713772508379,0.43248340072228864,4.744230371786091,3.2495602256267335,3.2495602256267335,0.9284457787504953,0.0,0.0,0.00022958989092567025,1.0000779332821639,0.00022957199962624647,199.05452215713683,0.0,3.5782416842994028e-06,10.140736933304508,0.05899326969070823,7.707411387075434e-05,0.0001525157770549159,0.0006961815044137373,0.09609036689998535,0.08175863975442055,0.014331727145564804,0.09609038822389414,0.08175863975465553,0.014331727145605993,0.42998878737413904,0.42998878737413904,0.07537407660901363,0.0,4.356498029617626,4.05617347523588,6.0773097450671685,4.3476104223634024,4.05142614446828,6.0445993582328015,24906.696134321297,21170.691714173103,0.85,0.9174722866523173,0.6937711984193904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524506196037366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.97486783061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.33199814908,1541.9476555878534,0.42998878737413904,0.07537407660901363,6.112851554438009,3.2495602256267335
2287.0,-30.160857217177053,5.176349767521606,35.02492706546938,24.166502023022645,4.99281196001521,-26.645512910786103,-40.20235341796649,1.4774676536241313,-0.7096085119321742,-5.055078177463622,40.04843439828608,48050.383840366914,15493.680598412733,15493.680598412733,63544.06443877965,87969.29514406886,87969.29514406886,15493.680598412733,103462.97574248159,103462.97574248159,103462.97574248159,128369.34525831943,104097.76911410394,64179.08855647148,44354.089508480516,24906.369515837832,0.0,69260.45902431835,21170.414088462156,1541.9336436709455,0.0,0.88646267637273,2.819667147022463,0.0014959080323721466,353895.25559116644,1556622.6394617653,4.398540570603287,1556622.6394617653,4.398540570603287,0.85,0.09608985024388583,4.564652377983593,1.2681435644673185,1.0,0.0,4.564652377982596,1.2848346704170506,1.2851296478375551,3.5527157564186296,19384.412310072825,1976.6599511630195,2034.6934298245008,2034.6934298245008,7.614749412027695,5.176349767521606,0.4324096164403768,4.74394015108123,3.249745384508531,3.249745384508531,0.9284986812881517,0.0,0.0,0.00022957199962624647,1.000077486607281,0.00022955421224915223,199.05513689932792,0.0,3.5613440575699563e-06,10.092849059153256,0.0589968310347658,7.706893213661133e-05,0.00015250306748963515,0.0006961234896663554,0.09608985024371824,0.08175790791877192,0.014331942324946324,0.09608987474205488,0.0817579079189145,0.014331942324971326,0.42998530845733135,0.42998530845733135,0.07537527314797875,0.0,4.35435684063458,4.0550669977810685,6.069173376733659,4.345469665531425,4.050344375081011,6.036324996721305,24906.369515837832,21170.414088462156,0.85,0.917465251226077,0.6937635776207566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455105114108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.926979956464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.311705638134,1541.9336436709455,0.42998530845733135,0.07537527314797875,6.112851554438009,3.249745384508531
2288.0,-30.161596897920006,5.17598596177281,35.02487467621063,24.166000505816214,4.992508448796362,-26.646209079067177,-40.202953946404136,1.477120629943685,-0.711503345589108,-5.055263742403828,40.0483281881993,48049.58245015888,15493.65668985559,15493.65668985559,63543.23914001447,87968.38387868558,87968.38387868558,15493.65668985559,103462.04056854117,103462.04056854117,103462.04056854117,128368.09972059936,104097.05695392229,64178.485076277924,44353.968752938184,24906.059152058202,0.0,69260.02790499639,21170.150279249472,1541.9212068368859,0.0,0.8864621149469272,2.819670491215899,0.0014959080323721466,353892.69475199364,1556618.055344029,4.398559445921594,1556618.055344029,4.398559445921594,0.85,0.09608934677864617,4.564652377983593,1.2681418808596212,1.0,0.0,4.564652377984382,1.2848363306890787,1.285131285635697,3.552711165581296,19384.279696216552,1976.6464283130888,2034.6934298245008,2034.6934298245008,7.614737661580775,5.17598596177281,0.4323227598744799,4.74366320189833,3.249930099291702,3.249930099291702,0.9285514569404862,0.0,0.0,0.00022955421224915223,1.0000770911900168,0.00022953651700590396,199.05574850419833,0.0,3.5406687825738185e-06,10.034255329814203,0.059000371703548375,7.706368573774552e-05,0.0001524905265114067,0.0006960662444602628,0.09608934677840443,0.08175718967060165,0.01433215710780278,0.09608915281377617,0.08175718967080733,0.014332157107838828,0.4299818289799031,0.4299818289799031,0.07537645497930198,0.0,4.352312295375327,4.05403701706166,6.061250345137864,4.34376039681473,4.049569038331356,6.029202326479151,24906.059152058202,21170.150279249472,0.85,0.9174590461785027,0.6937563253088526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524595649157466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.86838622713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.291474148962,1541.9212068368859,0.4299818289799031,0.07537645497930198,6.112851554438009,3.249930099291702
2289.0,-30.16233302421006,5.17562291361316,35.02482231153974,24.16553192250433,4.992262215490775,-26.64689631974968,-40.2035380602814,1.476825511030437,-0.7140019507890543,-5.055404806638745,40.04822412585225,48048.721098228445,15493.565779157958,15493.565779157958,63542.2868773864,87967.36084714567,87967.36084714567,15493.565779157958,103460.92662630363,103460.92662630363,103460.92662630363,128366.66964165684,104096.25768242711,64177.84636513888,44353.79035254248,24905.743015353215,0.0,69259.5333678957,21169.881563050232,1541.9074015989754,0.0,0.8864617727607396,2.8196870264779665,0.0014959080323721466,353890.74804259517,1556613.563934461,4.398570950340592,1556613.563934461,4.398570950340592,0.85,0.09608882204614315,4.564652377983593,1.2681400329573078,1.0,0.0,4.5646523779848565,1.2848377479392705,1.2851326804745415,3.552707246735832,19384.1308610557,1976.6312513504306,2034.6934298245008,2034.6934298245008,7.614692981288257,5.17562291361316,0.4322563444775005,4.7433665691356595,3.250114267503351,3.250114267503351,0.9286040764295288,0.0,0.0,0.00022953651700590396,1.0000767211868162,0.00022951890804288213,199.05635717336818,0.0,3.522339889749611e-06,9.982311247550397,0.05900389404343812,7.705858305825095e-05,0.000152477933947653,0.0006960087637841795,0.0960888220460164,0.08175645411310967,0.014332367932906738,0.09608881889609353,0.0817564541132175,0.014332367932925647,0.4299783529571287,0.4299783529571287,0.07537763256269492,0.0,4.350188345716276,4.052949338256951,6.053123593271835,4.341402855849708,4.048334055676946,6.020346840363175,24905.743015353215,21169.881563050232,0.85,0.9174518479623566,0.6937488423868124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524640019587156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.81644214486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.27129397084,1541.9074015989754,0.4299783529571287,0.07537763256269492,6.112851554438009,3.250114267503351
2290.0,-30.16306467339743,5.17526028805291,35.024770061823546,24.16505729723724,4.991987266595832,-26.647582402335157,-40.20412570154292,1.4765049955335672,-0.7159886197606511,-5.055572346665866,40.04812274477826,48047.89850157189,15493.515067230039,15493.515067230039,63541.41356880193,87966.44188085443,87966.44188085443,15493.515067230039,103459.95694808447,103459.95694808447,103459.95694808447,128365.4119323569,104095.54725107428,64177.230898119706,44353.684836616194,24905.454984272434,0.0,69259.13982088862,21169.636736631568,1541.8958327590833,0.0,0.886461285772001,2.819693694817198,0.0014959080323721466,353888.43597387394,1556609.1882600847,4.398587323082245,1556609.1882600847,4.398587323082245,0.85,0.09608831190197134,4.564652377983593,1.2681383262714374,1.0,0.0,4.5646523779863815,1.2848392838321652,1.2851341940941325,3.5527029998406086,19383.99856913073,1976.617761328357,2034.6934298245008,2034.6934298245008,7.614668057667244,5.17526028805291,0.43217746055908624,4.743082827493824,3.2502980579114777,3.2502980579114777,0.928656587974708,0.0,0.0,0.00022951890804288213,1.0000762550113094,0.00022950140741046453,199.0569621438865,0.0,3.5051760327248038e-06,9.933668876742093,0.059007399219470846,7.705344987958329e-05,0.00015246545816329884,0.00069595181616546,0.09608831190176921,0.08175573433168276,0.014332577570086448,0.09608827240090237,0.08175573433185475,0.014332577570116595,0.4299748755110731,0.4299748755110731,0.07537878910669281,0.0,4.348135266171312,4.051928466813024,6.045091992855021,4.339583726905232,4.047530745856591,6.012644671174883,24905.454984272434,21169.636736631568,0.85,0.917444451853238,0.6937409073492506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684177056923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.767799774054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.25116034423,1541.8958327590833,0.4299748755110731,0.07537878910669281,6.112851554438009,3.2502980579114777
2291.0,-30.16379238224136,5.174898364628386,35.02471790503442,24.164594162162416,4.991738951018662,-26.648262274438867,-40.204701049346454,1.476208843216339,-0.7183131319915219,-5.055717475256302,40.048020952012436,48047.03744108526,15493.430810942882,15493.430810942882,63540.46825202814,87965.45340079567,87965.45340079567,15493.430810942882,103458.88421173855,103458.88421173855,103458.88421173855,128364.039200769,104094.77772461374,64176.58755276075,44353.54463539221,24905.15498903044,0.0,69258.69962442265,21169.381740675875,1541.8830541958625,0.0,0.8864609146139125,2.8197074534651034,0.0014959080323721466,353886.4331947482,1556604.7948261695,4.398599801562752,1556604.7948261695,4.398599801562752,0.85,0.0960877860323859,4.564652377983593,1.2681364954030143,1.0,0.0,4.5646523779825525,1.284840705521613,1.2851355936232065,3.5526990687382205,19383.855272897566,1976.6031491791352,2034.6934298245008,2034.6934298245008,7.614626647847996,5.174898364628386,0.43210881829622494,4.742789546332161,3.250481370723491,3.250481370723491,0.9287089630638546,0.0,0.0,0.00022950140741046453,1.0000758447731655,0.00022948400224836888,199.05756385952142,0.0,3.48362272464393e-06,9.872586801640898,0.05901088284219549,7.704842439333029e-05,0.00015245298301713424,0.0006958948714598541,0.09608778603224816,0.08175500389871598,0.014332782133532168,0.09608790468857058,0.08175500389883318,0.014332782133552715,0.4299714002542532,0.4299714002542532,0.07537992917386135,0.0,4.346048415511802,4.050885226785454,6.036961860973122,4.3374043432647795,4.04644007790381,6.004163803259303,24905.15498903044,21169.381740675875,0.85,0.9174366339044274,0.6937328841233754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472806621624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.70671769895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.23109187137,1541.8830541958625,0.4299714002542532,0.07537992917386135,6.112851554438009,3.250481370723491
2292.0,-30.164516979409555,5.174536624310379,35.02466573651522,24.164087057020538,4.9914360310414265,-26.64894480629751,-40.205284359958,1.4758638579292351,-0.7202739782910612,-5.0559039136025925,40.04791629676812,48046.22882550498,15493.408838160822,15493.408838160822,63539.6376636658,87964.51370538921,87964.51370538921,15493.408838160822,103457.92254355003,103457.92254355003,103457.92254355003,128362.7783900366,104094.03050620169,64175.97043304484,44353.400081285385,24904.855846486575,0.0,69258.25592777196,21169.127469513587,1541.8712857841133,0.0,0.8864603430816852,2.8197115698888506,0.0014959080323721466,353883.86035274167,1556600.277855816,4.39861901671424,1556600.277855816,4.39861901671424,0.85,0.09608727366873107,4.564652377983593,1.2681347788264978,1.0,0.0,4.564652377984276,1.2848423554829174,1.2851372215991455,3.5526945064540114,19383.7161307247,1976.5889606261774,2034.6934298245008,2034.6934298245008,7.61461584878523,5.174536624310379,0.43202068842227437,4.742515935888105,3.2506642909705143,3.2506642909705143,0.9287612259915755,0.0,0.0,0.00022948400224836888,1.0000755208989787,0.0002294666727189595,199.05816300542108,0.0,3.4646291653414043e-06,9.818759054577539,0.05901434747136083,7.704332966375612e-05,0.00015244067258461276,0.0006958386786147709,0.09608727366848202,0.08175428891499634,0.014332984753485684,0.09608724962283859,0.08175428891520824,0.014332984753522834,0.4299679247112134,0.4299679247112134,0.0753810447275906,0.0,4.344039539758512,4.0498813574622545,6.029132771016577,4.335629935311545,4.045516201854241,5.997458933099779,24904.855846486575,21169.127469513587,0.85,0.9174305187518729,0.6937256530919783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452477171925911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.65288995189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.211077948417,1541.8712857841133,0.4299679247112134,0.0753810447275906,6.112851554438009,3.2506642909705143
2293.0,-30.16523669505036,5.174175584767816,35.0246135279583,24.163624620437645,4.991182296491857,-26.649618025366642,-40.20585866002364,1.475563626808059,-0.7224403446793985,-5.056049134873535,40.04781079355781,48045.402049245495,15493.32474510751,15493.32474510751,63538.726794353,87963.5534180694,87963.5534180694,15493.32474510751,103456.87816317691,103456.87816317691,103456.87816317691,128361.412228162,104093.28302883994,64175.35493677699,44353.253435625506,24904.53406498509,0.0,69257.7875006106,21168.853955237326,1541.8572658808107,0.0,0.8864599849071886,2.819723227250642,0.0014959080323721466,353881.8563149601,1556595.7242968732,4.398631058698528,1556595.7242968732,4.398631058698528,0.85,0.09608673622766659,4.564652377983593,1.2681330138957128,1.0,0.0,4.56465237798563,1.2848437959084624,1.2851386400883646,3.5526905235636885,19383.576940331903,1976.5747671561546,2034.6934298245008,2034.6934298245008,7.61457451919126,5.174175584767816,0.43195144305365485,4.7422241417141615,3.250846663248963,3.250846663248963,0.9288133323568466,0.0,0.0,0.0002294666727189595,1.0000750125483768,0.00022944946113015644,199.0587581180998,0.0,3.4495842899779203e-06,9.776121877797426,0.05901779705565081,7.703831393804039e-05,0.00015242835878091912,0.0006957824703814587,0.09608673622752963,0.08175355373157653,0.014333182495953103,0.09608673434235561,0.08175355373169305,0.014333182495973533,0.4299644506321939,0.4299644506321939,0.0753821535136906,0.0,4.342012641683937,4.048874915737315,6.0211973759486455,4.333608790194148,4.044576789618077,5.989178017843244,24904.53406498509,21168.853955237326,0.85,0.9174235719527255,0.6937184074617155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481518589115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.610252775106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.19110210574,1541.8572658808107,0.4299644506321939,0.0753821535136906,6.112851554438009,3.250846663248963
2294.0,-30.165952807104063,5.173815159545748,35.02456143569122,24.163151916023367,4.990926600040413,-26.650288196866086,-40.20642492743207,1.4752619898021728,-0.7247469400494992,-5.05620095729637,40.04770976360409,48044.55508600578,15493.251026648111,15493.251026648111,63537.80611265389,87962.5550305928,87962.5550305928,15493.251026648111,103455.80605724092,103455.80605724092,103455.80605724092,128360.04900248122,104092.49490381056,64174.71710274452,44353.08644562893,24904.24294524031,0.0,69257.32939086924,21168.606503454263,1541.8451570091593,0.0,0.8864595768254881,2.819735967228879,0.0014959080323721466,353879.761191522,1556591.3638148329,4.398644778593019,1556591.3638148329,4.398644778593019,0.85,0.09608620635664208,4.564652377983593,1.26813118302729,1.0,0.0,4.564652377982929,1.2848452426710888,1.2851400650676128,3.5526865231598252,19383.430180793715,1976.5598018481048,2034.6934298245008,2034.6934298245008,7.614538288445972,5.173815159545748,0.43187903293222174,4.741936126613527,3.251028644027474,3.251028644027474,0.9288653268649926,0.0,0.0,0.00022944946113015644,1.0000746373888119,0.00022943233689962125,199.05935025419504,0.0,3.42611749237681e-06,9.70961697339588,0.059021223173143185,7.703336866219897e-05,0.00015241609246795747,0.0006957264789268292,0.0960862063564859,0.08175282776274011,0.014333378593745798,0.09608636963075659,0.08175282776287299,0.014333378593769095,0.42996097689908525,0.42996097689908525,0.07538324521711716,0.0,4.339962592315658,4.04784102668475,6.0132643636339935,4.33145401724687,4.043420735226277,5.981241821427204,24904.24294524031,21168.606503454263,0.85,0.9174163467098775,0.6937107669118394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858359939612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.5437478707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.17119990309,1541.8451570091593,0.42996097689908525,0.07538324521711716,6.112851554438009,3.251028644027474
2295.0,-30.16666582783536,5.173455038188155,35.024509320052026,24.16266380986201,4.99063526342172,-26.65095914989348,-40.20699887825174,1.4749285854800391,-0.7265628257862886,-5.056377461125483,40.04760489830662,48043.759189628,15493.214562911167,15493.214562911167,63536.97375253917,87961.64937775361,87961.64937775361,15493.214562911167,103454.86394066477,103454.86394066477,103454.86394066477,128358.80329306325,104091.78174729465,64174.112728576874,44352.96557635308,24903.939352398476,0.0,69256.90492875155,21168.348449538706,1541.8329128399994,0.0,0.8864590567327012,2.8197393300585443,0.0014959080323721466,353877.3254811407,1556586.837808012,4.398662264364174,1556586.837808012,4.398662264364174,0.85,0.09608568002476264,4.564652377983593,1.2681295027164743,1.0,0.0,4.564652377983348,1.2848468378814968,1.2851416386409011,3.5526821122974948,19383.29738140653,1976.5462600792862,2034.6934298245008,2034.6934298245008,7.61452036744794,5.173455038188155,0.4317948854102278,4.741660152777928,3.2512102083934296,3.2512102083934296,0.9289172023981227,0.0,0.0,0.00022943233689962125,1.0000743156164407,0.00022941528776109039,199.05993983724267,0.0,3.4087382039395623e-06,9.66036406996472,0.059024631911347124,7.702835658577955e-05,0.0001524039803138417,0.0006956711911537422,0.09608568002453824,0.08175210779038665,0.014333572234151585,0.09608566480329131,0.08175210779057758,0.014333572234185058,0.4299575011066063,0.4299575011066063,0.07538431810869528,0.0,4.338003913777982,4.046874860848675,6.005559561089115,4.329814635339176,4.042679163581113,5.974402090949809,24903.939352398476,21168.348449538706,0.85,0.9174099509341805,0.6937035265877576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524901318060803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.49449496727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.151345901777,1541.8329128399994,0.4299575011066063,0.07538431810869528,6.112851554438009,3.2512102083934296
2296.0,-30.167374051960252,5.173095540855433,35.02445715450328,24.16219711247834,4.990374001175424,-26.651622777755247,-40.20756409792227,1.4746227269705983,-0.7286119814424978,-5.056528441191328,40.047499213321395,48042.94608489101,15493.139679926655,15493.139679926655,63536.08576481766,87960.70410022994,87960.70410022994,15493.139679926655,103453.84378015659,103453.84378015659,103453.84378015659,128357.46387987083,104091.04056940557,64173.50222065491,44352.820387500724,24903.620099714237,0.0,69256.44048721496,21168.0770847571,1541.819178322679,0.0,0.8864586698316244,2.819748764765166,0.0014959080323721466,353875.24200299237,1556582.2764333657,4.398675272174602,1556582.2764333657,4.398675272174602,0.85,0.09608513742255358,4.564652377983593,1.268127740533091,1.0,0.0,4.564652377984955,1.284848304065904,1.2851430832550188,3.552678058210253,19383.159364060724,1976.5321862267672,2034.6934298245008,2034.6934298245008,7.614483564368215,5.173095540855433,0.43172234623398786,4.7413731946214455,3.2513912637164655,3.2513912637164655,0.9289689324904187,0.0,0.0,0.00022941528776109039,1.0000738160947467,0.00022939835447042205,199.06052545712527,0.0,3.3938004902298626e-06,9.61803058931143,0.05902802571183735,7.702342104955155e-05,0.00015239186671153884,0.0006956158967701845,0.09608513742240962,0.0817513750761259,0.014333762346283727,0.09608508843825934,0.08175137507624837,0.014333762346305203,0.42995402708591357,0.42995402708591357,0.07538538450684582,0.0,4.336047683997833,4.045916681454742,5.997825923677624,4.327916459748849,4.041800808577591,5.966602439968199,24903.620099714237,21168.0770847571,0.85,0.917403281454332,0.6936964381494591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524944090981036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.452161486624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.131529959557,1541.819178322679,0.42995402708591357,0.07538538450684582,6.112851554438009,3.2513912637164655
2297.0,-30.16807879358106,5.17273666607096,35.02440505305499,24.161729646753543,4.990117267078002,-26.652282818022623,-40.208124986942835,1.4743212915195556,-0.7307658262126893,-5.056679298296562,40.04739674927204,48042.12959959718,15493.0649741368,15493.0649741368,63535.194573733985,87959.73448525503,87959.73448525503,15493.0649741368,103452.79945939183,103452.79945939183,103452.79945939183,128356.12031166983,104090.27553966749,64172.889225629435,44352.65146004228,24903.320852277997,0.0,69255.97231232029,21167.822724436297,1541.806588721977,0.0,0.8864582718717525,2.8197595988538016,0.0014959080323721466,353873.1602312784,1556577.8540842843,4.398688651795357,1556577.8540842843,4.398688651795357,0.85,0.09608459781684675,4.564652377983593,1.2681259948341177,1.0,0.0,4.5646523779832355,1.2848497493207434,1.285144507083572,3.552674062003569,19383.016905178094,1976.517659463537,2034.6934298245008,2034.6934298245008,7.614446848375155,5.17273666607096,0.4316497427576653,4.741086923313294,3.2515719070847413,3.2515719070847413,0.9290205448813547,0.0,0.0,0.00022939835447042205,1.000073453535774,0.00022938150558779544,199.0611082004008,0.0,3.370749738156894e-06,9.552704757936638,0.05903139646157551,7.701852361788267e-05,0.0001523798308525394,0.0006955609572577815,0.09608459781669332,0.08175064690175998,0.01433395091493334,0.09608462990449147,0.08175064690189052,0.014333950914956227,0.42995055432305007,0.42995055432305007,0.075386438824404,0.0,4.33408200703343,4.044947851763027,5.990090448282444,4.325913472083869,4.040789612728645,5.9588598832714865,24903.320852277997,21167.822724436297,0.85,0.9173966150848682,0.693689338198068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524986576399201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.38683565525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.111786341993,1541.806588721977,0.42995055432305007,0.075386438824404,6.112851554438009,3.2515719070847413
