time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-30.16877976523002,5.172378302523007,35.02435298085035,24.161258758418285,4.989848564250706,-26.65294066174596,-40.208681754861004,1.4740094607666177,-0.732715146387477,-5.056838845288406,40.04729339814733,48041.312157092376,15493.003625754403,15493.003625754403,63534.31578284678,87958.80408394223,87958.80408394223,15493.003625754403,103451.80770969663,103451.80770969663,103451.80770969663,128354.82789052007,104089.54250717995,64172.26796805479,44352.527265694625,24903.020180823438,0.0,69255.54744651806,21167.56715369992,1541.7941231952086,0.0,0.8864578327925821,2.8197667115555203,0.0014959080323721466,353870.958552832,1556573.393458643,4.398703413878058,1556573.393458643,4.398703413878058,0.85,0.096084058699298,4.564652377983593,1.2681242359476168,1.0,0.0,4.564652377984389,1.2848512430397283,1.2851459794957967,3.552669931800386,19382.88040461621,1976.5037402799337,2034.6934298245008,2034.6934298245008,7.614416697207661,5.172378302523007,0.4315729316602708,4.740805370862736,3.2517521390928503,3.2517521390928503,0.9290720397408144,0.0,0.0,0.00022938150558779544,1.0000730610072077,0.00022936474796829092,199.06168782931886,0.0,3.353957247590972e-06,9.505114839672814,0.0590347504188231,7.701366245457336e-05,0.00015236784313322208,0.0006955062374862931,0.09608405869912384,0.08174992155082497,0.014334137148298873,0.09608404783343753,0.08174992155097313,0.01433413714832486,0.4299470812815456,0.4299470812815456,0.0753874782102257,0.0,4.332154730842433,4.044008685363224,5.982444355779762,4.324123698900905,4.039952800843253,5.951554525184292,24903.020180823438,21167.56715369992,0.85,0.9173895539835355,0.6936817905337016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525028853142363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.339245736985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.092088883126,1541.7941231952086,0.4299470812815456,0.0753874782102257,6.112851554438009,3.2517521390928503
2299.0,-30.169476915000605,5.172020618772124,35.02430094550834,24.16079562334346,4.989596799190115,-26.653593371334892,-40.20923398258162,1.4737132555242174,-0.7348694401666762,-5.056984767782148,40.04719032742876,48040.49197710912,15492.922050105943,15492.922050105943,63533.41402721507,87957.83159446708,87957.83159446708,15492.922050105943,103450.75364457302,103450.75364457302,103450.75364457302,128353.46929763902,104088.77340989908,64171.64998051068,44352.359365987104,24902.715653066,0.0,69255.0750190531,21167.3083051061,1541.781119207506,0.0,0.8864574622063965,2.8197781298513305,0.0014959080323721466,353868.94489589054,1556568.94494493,4.398715873196722,1556568.94494493,4.398715873196722,0.85,0.09608351047422378,4.564652377983593,1.268122452334501,1.0,0.0,4.564652377983495,1.284852663468227,1.2851473787179395,3.5526660042577496,19382.737188302104,1976.489136280188,2034.6934298245008,2034.6934298245008,7.614376604854058,5.172020618772124,0.4315023111816858,4.740518307590438,3.2519319271993363,3.2519319271993363,0.9291234077712389,0.0,0.0,0.00022936474796829092,1.000072663061664,0.00022934808283440536,199.0622643009098,0.0,3.3358000225714387e-06,9.453657263967457,0.05903808621884567,7.700884121212759e-05,0.00015235590675616333,0.0006954517520743674,0.09608351047407986,0.08174919036743052,0.014334320106649345,0.09608358633879477,0.08174919036755296,0.01433432010667082,0.4299436091708149,0.4299436091708149,0.07538850591623676,0.0,4.330206054518271,4.043049645689791,5.974768754485751,4.32211532761545,4.03893982820648,5.9437872329752395,24902.715653066,21167.3083051061,0.85,0.9173827912212367,0.6936746796374486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070903961999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.28778816128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.072443457972,1541.781119207506,0.4299436091708149,0.07538850591623676,6.112851554438009,3.2519319271993363
2300.0,-30.17017053721041,5.171663449610255,35.024248942159794,24.16032972922551,4.989328999807989,-26.65424450917236,-40.2097896678373,1.4734029717697734,-0.736720183469231,-5.057143629627448,40.04708718861197,48039.70560274942,15492.860299424288,15492.860299424288,63532.56590217371,87956.91995509116,87956.91995509116,15492.860299424288,103449.78025451544,103449.78025451544,103449.78025451544,128352.1968700244,104088.05619217387,64171.056919545714,44352.221414031286,24902.41661550896,0.0,69254.63802954025,21167.054123182614,1541.76873678268,0.0,0.8864570258489297,2.819784019649082,0.0014959080323721466,353866.75269263657,1556564.4935017247,4.39873054379238,1556564.4935017247,4.39873054379238,0.85,0.09608296598104119,4.564652377983593,1.2681208033440639,1.0,0.0,4.564652377984268,1.2848541495765782,1.2851488437537881,3.5526618951169415,19382.603632662824,1976.475517395117,2034.6934298245008,2034.6934298245008,7.614346255966728,5.171663449610255,0.43142553618549595,4.740237913424759,3.2521113231053587,3.2521113231053587,0.9291746637443882,0.0,0.0,0.00022934808283440536,1.0000722957871864,0.00022933150313285972,199.06283785849752,0.0,3.317399286137067e-06,9.401509576912447,0.0590414036181318,7.700399006523464e-05,0.0001523440927691707,0.0006953978253305481,0.09608296598087047,0.08174846495454599,0.014334501026324482,0.0960829680635665,0.08174846495469124,0.014334501026349951,0.4299401359729471,0.4299401359729471,0.07538951739080428,0.0,4.328313556282637,4.0421378257184415,5.967201589413207,4.320423446158202,4.0381926166828634,5.936628806677675,24902.41661550896,21167.054123182614,0.85,0.9173763333377641,0.6936677018260973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511272574049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.235640474224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.05285123206,1541.76873678268,0.4299401359729471,0.07538951739080428,6.112851554438009,3.2521113231053587
2301.0,-30.17085974312352,5.171307121570865,35.02419702224388,24.159889853931986,4.989095343886567,-26.654888257270738,-40.210332919936604,1.473123858033831,-0.7388021882154021,-5.057276187583236,40.04698561204374,48038.88232499596,15492.759364726846,15492.759364726846,63531.641689722805,87955.97121878667,87955.97121878667,15492.759364726846,103448.73058351352,103448.73058351352,103448.73058351352,128350.84657336088,104087.31552226785,64170.44032460142,44352.0835529627,24902.115989847352,0.0,69254.19954281005,21166.79859137025,1541.7556534740188,0.0,0.8864567180255494,2.819796046472546,0.0014959080323721466,353864.92347627814,1556560.109494146,4.39874089300205,1556560.109494146,4.39874089300205,0.8500000000000001,0.09608240753998733,4.564652377983593,1.268118967530318,1.0,0.0,4.564652377983157,1.284855489679373,1.2851501628603192,3.55265818969468,19382.46570991034,1976.4614531884324,2034.6934298245008,2034.6934298245008,7.614296649133597,5.171307121570865,0.43136091698301193,4.739946204587853,3.2522902781061482,3.2522902781061482,0.9292257937446138,0.0,0.0,0.00022933150313285972,1.0000718358700986,0.00022931503008814666,199.06340776713444,0.0,3.3004024405230112e-06,9.353340516442215,0.059044704020572325,7.699924773325496e-05,0.00015233225539960476,0.0006953437918534098,0.09608240753987644,0.08174772957785924,0.0143346779620172,0.09608252915301049,0.08174772957795358,0.014334677962033748,0.4299366641306717,0.4299366641306717,0.07539051734161356,0.0,4.32639971148302,4.041222105282998,5.959513418947324,4.318473999367825,4.037310633955201,5.928507474554806,24902.115989847352,21166.79859137025,0.85,0.9173687965370273,0.6936602060543683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525154336130213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.18747141375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.033306436624,1541.7556534740188,0.4299366641306717,0.07539051734161356,6.112851554438009,3.2522902781061482
2302.0,-30.17154581327261,5.170950887211973,35.02414502661887,24.159383586980425,4.988782836975059,-26.65553706816607,-40.21088822102172,1.4727740918683339,-0.7404240077128748,-5.057468188425183,40.04687956703826,48038.13100852029,15492.748123067075,15492.748123067075,63530.87913158737,87955.07953156985,87955.07953156985,15492.748123067075,103447.82765463693,103447.82765463693,103447.82765463693,128349.64185919726,104086.59428946953,64169.85847622991,44351.92868137736,24901.81420456033,0.0,69253.74288593768,21166.54207387628,1541.743883980248,0.0,0.8864561231303624,2.8197950312708606,0.0014959080323721466,353862.27399866265,1556555.5326404055,4.398760893754637,1556555.5326404055,4.398760893754637,0.85,0.09608187069816668,4.564652377983593,1.2681173745868728,1.0,0.0,4.564652377982164,1.2848571601208207,1.2851518125182606,3.5526535708874896,19382.331406610152,1976.4477580631667,2034.6934298245008,2034.6934298245008,7.614291124144129,5.170950887211973,0.43126842193709347,4.739682465274879,3.252468891563616,3.252468891563616,0.9292768261610332,0.0,0.0,0.00022931503008814666,1.0000715094211172,0.00022929863307563246,199.06397508565365,0.0,3.279180416881108e-06,9.29319730144106,0.0590479832009892,7.699440049844546e-05,0.0001523206295897012,0.0006952907240725876,0.09608187069790465,0.08174701608006424,0.014334854617840412,0.0960816966039058,0.08174701608028717,0.0143348546178795,0.42993319252836215,0.42993319252836215,0.07539149568764567,0.0,4.324604998329619,4.0403711555819655,5.952257800121345,4.317044180712287,4.036607274037351,5.922867143407018,24901.81420456033,21166.54207387628,0.85,0.9173638345616065,0.6936539312776216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195681811998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.12732819875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.01382699359,1541.743883980248,0.42993319252836215,0.07539149568764567,6.112851554438009,3.252468891563616
2303.0,-30.172228148200272,5.170595692779467,35.024092998352636,24.158951744344108,4.988564081653712,-26.65617314095713,-40.21142270704729,1.4725090744104985,-0.7426546707453099,-5.057584699686162,40.04677462505686,48037.30025358655,15492.623331900635,15492.623331900635,63529.92358548719,87954.09930674738,87954.09930674738,15492.623331900635,103446.722638648,103446.722638648,103446.722638648,128348.2094010573,104085.8258267192,64169.23831141024,44351.76390589884,24901.4867624093,0.0,69253.25066830814,21166.263748047902,1541.7288910008933,0.0,0.8864559093842979,2.819810902848694,0.0014959080323721466,353860.6662321675,1556551.0034026885,4.3987680800370095,1556551.0034026885,4.3987680800370095,0.85,0.09608129539648443,4.564652377983593,1.268115533827804,1.0,0.0,4.564652377983786,1.2848584339011337,1.2851530655217491,3.5526500488650954,19382.188308454213,1976.4331661122008,2034.6934298245008,2034.6934298245008,7.614229792464079,5.170595692779467,0.4312108498863463,4.739384842893121,3.2526469394013016,3.2526469394013016,0.9293276969718004,0.0,0.0,0.00022929863307563246,1.0000711204822406,0.00022928232640600924,199.06453931831456,0.0,3.2640544906073685e-06,9.250330426381282,0.05905124725547981,7.698973522518473e-05,0.00015230889785044772,0.0006952371727611063,0.09608129539640643,0.08174626934077925,0.014335026055627182,0.09608127987467094,0.08174626934084561,0.014335026055638814,0.4299297244369695,0.4299297244369695,0.0753924778658752,0.0,4.3227179486708565,4.039464557832275,5.944699227092258,4.314930028940864,4.035619678513626,5.914242595956807,24901.4867624093,21166.263748047902,0.85,0.9173565568750972,0.6936468655264079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525236839601716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.08446132369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.994387396833,1541.7288910008933,0.4299297244369695,0.0753924778658752,6.112851554438009,3.2526469394013016
2304.0,-30.17290656350439,5.170241105075255,35.02404114015516,24.158504150714748,4.988311683515328,-26.656809050470827,-40.2119608950801,1.4722141704817413,-0.744453666526681,-5.057735190017148,40.04667552209549,48036.50619705276,15492.550524505446,15492.550524505446,63529.056721558205,87953.20113030908,87953.20113030908,15492.550524505446,103445.75165481454,103445.75165481454,103445.75165481454,128346.96162216735,104085.12218085118,64168.637556553615,44351.64958255285,24901.209967352814,0.0,69252.85954990567,21166.02847224989,1541.7175994728511,0.0,0.8864555010908155,2.8198170890692262,0.0014959080323721466,353858.58958892047,1556546.7261829826,4.398781807137229,1556546.7261829826,4.398781807137229,0.85,0.09608074406183226,4.564652377983593,1.268113818350248,1.0,0.0,4.56465237798381,1.2848598473255113,1.285154458317364,3.5526461407328624,19382.057280078276,1976.4198049362706,2034.6934298245008,2034.6934298245008,7.614194009483648,5.170241105075255,0.43113754241900093,4.739103562656254,3.2528247072261824,3.2528247072261824,0.9293784877789093,0.0,0.0,0.00022928232640600924,1.0000707123157484,0.00022926611446813256,199.065100312585,0.0,3.2460796763614545e-06,9.199389802808362,0.05905449333515617,7.698503790294719e-05,0.00015229728850306207,0.0006951841801259556,0.09608074406167391,0.08174554622054647,0.014335197841127446,0.0960807427129614,0.08174554622068118,0.014335197841151068,0.4299262552110289,0.4299262552110289,0.07539343989356181,0.0,4.3208913438932655,4.038613799308621,5.937228385061701,4.313281523490446,4.03492854536421,5.907057110390042,24901.209967352814,21166.02847224989,0.85,0.917349220443053,0.693639316979196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527777353418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.03352070012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.974999760007,1541.7175994728511,0.4299262552110289,0.07539343989356181,6.112851554438009,3.2528247072261824
2305.0,-30.173580959034496,5.169887127172103,35.023989304810456,24.158041539508872,4.988054248388381,-26.65744184512777,-40.21249859416855,1.471915134481798,-0.7464074221063584,-5.057885205938521,40.04657247131969,48035.729522106325,15492.477348378268,15492.477348378268,63528.206870484595,87952.25703629269,87952.25703629269,15492.477348378268,103444.73438467096,103444.73438467096,103444.73438467096,128345.64338898883,104084.36846844331,64168.0500035178,44351.464961028345,24900.909004317866,0.0,69252.37396534621,21165.772653670185,1541.7049061436526,0.0,0.8864551095378347,2.8198253781971854,0.0014959080323721466,353856.5195016555,1556542.27858758,4.398794971418629,1556542.27858758,4.398794971418629,0.85,0.0960801835347659,4.564652377983593,1.2681120803439994,1.0,0.0,4.564652377983506,1.2848612798898302,1.285155870378986,3.5526421796872785,19381.916928635572,1976.4054930721065,2034.6934298245008,2034.6934298245008,7.614158045280832,5.169887127172103,0.43106433104223996,4.738822796129863,3.253002066090044,3.253002066090044,0.9294291617400126,0.0,0.0,0.00022926611446813256,1.0000702937032935,0.00022924999963667807,199.06565798559953,0.0,3.227231039682763e-06,9.14597276646095,0.059057720566195855,7.698034511284528e-05,0.00015228576935528726,0.000695131599220673,0.09608018353461377,0.08174481789506559,0.014335365639548178,0.09608019165442457,0.08174481789519503,0.014335365639570876,0.42992278786063126,0.42992278786063126,0.07539438608411264,0.0,4.319069077048653,4.0377548789984985,5.929834478224279,4.311477783832174,4.034037871300825,5.899971841536399,24900.909004317866,21165.772653670185,0.85,0.9173433809254542,0.693632965508783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318472543223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.98010366377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.955667901806,1541.7049061436526,0.42992278786063126,0.07539438608411264,6.112851554438009,3.253002066090044
2306.0,-30.174251979654187,5.169533832579306,35.023937492135985,24.15759345693516,4.987804233019485,-26.658070859830488,-40.213028190750606,1.471623113195935,-0.748236346660974,-5.058029092133974,40.04646946094185,48034.931072603125,15492.395351135658,15492.395351135658,63527.326423738785,87951.34562506393,87951.34562506393,15492.395351135658,103443.74097619958,103443.74097619958,103443.74097619958,128344.34689498504,104083.64930005951,64167.44273727943,44351.3406253112,24900.605918785455,0.0,69251.94654409666,21165.515030967636,1541.6919541271056,0.0,0.8864547491113236,2.8198327337180897,0.0014959080323721466,353854.5340081267,1556537.832745324,4.398807089213603,1556537.832745324,4.398807089213603,0.85,0.09607961730874688,4.564652377983593,1.2681103181606161,1.0,0.0,4.564652377984445,1.284862679437234,1.2851572495408519,3.552638309942115,19381.783009757284,1976.3918371469651,2034.6934298245008,2034.6934298245008,7.614117745724439,5.169533832579306,0.4309938775439681,4.738539955035338,3.253179017931052,3.253179017931052,0.929479719408872,0.0,0.0,0.00022924999963667807,1.0000699423025001,0.00022923396648525087,199.0662128705652,0.0,3.207909526815717e-06,9.091215598995742,0.05906092847572267,7.69757232962188e-05,0.00015227427634045926,0.000695079137603208,0.09607961730861417,0.08174408683402928,0.014335530474584881,0.09607959603313822,0.0817440868341422,0.014335530474604686,0.4299193209483472,0.4299193209483472,0.0753953192917952,0.0,4.317271899543016,4.036920630949112,5.922468712009334,4.309792745472976,4.0333138096365815,5.892730470710603,24900.605918785455,21165.515030967636,0.85,0.9173363290703651,0.6936257169611333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358930616863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.925346496304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.936393959239,1541.6919541271056,0.4299193209483472,0.0753953192917952,6.112851554438009,3.253179017931052
2307.0,-30.17491967070744,5.169181004653444,35.023885641916436,24.157122673373692,4.987530915093055,-26.65869920776494,-40.2135614194907,1.4713104521504707,-0.7499790858902315,-5.0581900305795555,40.04636474202126,48034.16610022629,15492.339351103496,15492.339351103496,63526.50545132979,87950.4372034362,87950.4372034362,15492.339351103496,103442.7765545397,103442.7765545397,103442.7765545397,128343.07669416636,104082.9209067386,64166.85674788423,44351.18239872707,24900.300139626663,0.0,69251.48253835374,21165.255118682664,1541.6792433419096,0.0,0.8864543078785001,2.81983695407984,0.0014959080323721466,353852.3132200179,1556533.3131736175,4.398821923783208,1556533.3131736175,4.398821923783208,0.85,0.09607905542085486,4.564652377983593,1.2681086191674695,1.0,0.0,4.564652377982788,1.2848641753856809,1.2851587252307684,3.5526341736576237,19381.647373070962,1976.3780060541535,2034.6934298245008,2034.6934298245008,7.614090223134873,5.169181004653444,0.4309153497893128,4.738265654864131,3.253355585940845,3.253355585940845,0.92953016741167,0.0,0.0,0.00022923396648525087,1.0000695956225465,0.0002292180139148736,199.0667650049372,0.0,3.1916587349920364e-06,9.045160854967431,0.05906412013445766,7.697107004076337e-05,0.0001522628964444875,0.0006950271923339994,0.0960790554206775,0.08174336170178516,0.014335693718892347,0.09607889986090798,0.08174336170193605,0.014335693718918806,0.42991585531072424,0.42991585531072424,0.0753962388911097,0.0,4.31552417250964,4.036112533384767,5.915286999076386,4.3082109446893355,4.0325783333234995,5.886252007310134,24900.300139626663,21165.255118682664,0.85,0.917330620555982,0.6936193181658371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539918643797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.87929175228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.91716514752,1541.6792433419096,0.42991585531072424,0.0753962388911097,6.112851554438009,3.253355585940845
2308.0,-30.17558298546303,5.168829092996014,35.02383382792938,24.156691738776885,4.987304598584427,-26.65931891619585,-40.21408197060225,1.47104052931706,-0.7519766553275531,-5.05831484877502,40.04626209692338,48033.36317632602,15492.229398891537,15492.229398891537,63525.59257521755,87949.49571373763,87949.49571373763,15492.229398891537,103441.72511262917,103441.72511262917,103441.72511262917,128341.71674423694,104082.1790074071,64166.25204483227,44351.02995841648,24899.991631607772,0.0,69251.02159002426,21164.992886866607,1541.6655397170953,0.0,0.886454043411818,2.81984877237405,0.0014959080323721466,353850.59086243546,1556528.8831158078,4.398830815350909,1556528.8831158078,4.398830815350909,0.85,0.09607847643121392,4.564652377983593,1.2681068580830472,1.0,0.0,4.5646523779827115,1.2848654712124434,1.28516000085662,3.5526305907156406,19381.509221382825,1976.363918502529,2034.6934298245008,2034.6934298245008,7.614036184423024,5.168829092996014,0.4308535562080955,4.737975536787919,3.2535317059041753,3.2535317059041753,0.9295804874011929,0.0,0.0,0.0002292180139148736,1.0000691398281538,0.0002292021669164405,199.06731352309438,0.0,3.1756265785184568e-06,8.999725723521307,0.05906729576103618,7.696652766833431e-05,0.0001522514862465393,0.0006949751087468018,0.09607847643112132,0.08174262282740617,0.014335853603715145,0.09607841984914747,0.08174262282748496,0.014335853603728965,0.4299123917231276,0.4299123917231276,0.07539715385911804,0.0,4.313737806721576,4.035285429904377,5.907954270337541,4.306338193447459,4.031742953238393,5.8783849775832095,24899.991631607772,21164.992886866607,0.85,0.917323544355749,0.6936123406336191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525439242723617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.83385662083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.897980670767,1541.6655397170953,0.4299123917231276,0.07539715385911804,6.112851554438009,3.2535317059041753
2309.0,-30.17624322972623,5.168477858435655,35.02378213811476,24.156242748163663,4.987058996562387,-26.659937789360576,-40.214602382015414,1.470753556196791,-0.7538874944403915,-5.058458229821518,40.046162085700594,48032.57453251593,15492.148147243046,15492.148147243046,63524.722679758976,87948.56001049878,87948.56001049878,15492.148147243046,103440.70815774183,103440.70815774183,103440.70815774183,128340.4156553889,104081.43264241553,64165.651774669444,44350.86763082898,24899.707497647072,0.0,69250.57512847605,21164.75137300001,1541.6536658564357,0.0,0.8864536746780917,2.819857271571738,0.0014959080323721466,353848.6123654849,1556524.5667425266,4.3988432124606325,1556524.5667425266,4.3988432124606325,0.85,0.09607790849494105,4.564652377983593,1.2681051486497745,1.0,0.0,4.564652377983487,1.284866846596829,1.285161356193942,3.5526267878059032,19381.370238128395,1976.3497461547415,2034.6934298245008,2034.6934298245008,7.613996251307151,5.168477858435655,0.43078317754758544,4.73769468088807,3.2537075142286067,3.2537075142286067,0.9296307183510305,0.0,0.0,0.0002292021669164405,1.000068820141361,0.00022918639427638838,199.06785950480773,0.0,3.1546194054832846e-06,8.940191395139628,0.05907045038044166,7.696198676266634e-05,0.00015224018015377416,0.0006949235003635757,0.09607790849480391,0.08174189621191044,0.01433601228289346,0.09607792947508696,0.08174189621202713,0.014336012282913917,0.4299089280837948,0.4299089280837948,0.07539805117264727,0.0,4.311962156050811,4.034459342275113,5.900688749731785,4.304570735381105,4.030886117592729,5.871352488900243,24899.707497647072,21164.75137300001,0.85,0.9173168968186289,0.6936054241196444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525479036674402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.77432229245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.878861609473,1541.6536658564357,0.4299089280837948,0.07539805117264727,6.112851554438009,3.2537075142286067
2310.0,-30.176899679885963,5.168127105161203,35.0237304091672,24.15578191811221,4.986788217101433,-26.660555765240176,-40.21512639066202,1.4704443024557166,-0.7554650417434345,-5.058616995719841,40.0460575662439,48031.82149536708,15492.090392934186,15492.090392934186,63523.91188830127,87947.68548509534,87947.68548509534,15492.090392934186,103439.77587802953,103439.77587802953,103439.77587802953,128339.17854062593,104080.73416681495,64165.07359867756,44350.73396459709,24899.402662596403,0.0,69250.1366271935,21164.492263206943,1541.6409659970125,0.0,0.8864532438013599,2.8198595617613385,0.0014959080323721466,353846.421585036,1556520.0558085467,4.398857698874554,1556520.0558085467,4.398857698874554,0.85,0.09607733893071357,4.564652377983593,1.2681034414144232,1.0,0.0,4.564652377981818,1.2848683260749973,1.2851628157444068,3.552622697088071,19381.240172526166,1976.3364831544072,2034.6934298245008,2034.6934298245008,7.613967866535272,5.168127105161203,0.43070550788248596,4.7374215972787175,3.253882940291225,3.253882940291225,0.9296808400832071,0.0,0.0,0.00022918639427638838,1.0000684250211516,0.00022917071326548585,199.06840235165384,0.0,3.139825693913185e-06,8.898266016549966,0.059073590206135576,7.695741471922115e-05,0.00015222897955716723,0.000694872373533639,0.09607733893054066,0.08174117061265991,0.014336168317880744,0.09607716933321017,0.08174117061280703,0.01433616831790655,0.4299054639132989,0.4299054639132989,0.0753989335514008,0.0,4.310263625064977,4.033689732371897,5.8936196555984,4.303151953976396,4.030313563633229,5.865039354544763,24899.402662596403,21164.492263206943,0.85,0.9173109972371719,0.6935989419623138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525518646625415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.73239691386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.859781949885,1541.6409659970125,0.4299054639132989,0.0753989335514008,6.112851554438009,3.253882940291225
2311.0,-30.17755250813156,5.167777554104399,35.0236788104989,24.155377107113623,4.9865948094934325,-26.661162743102096,-40.215629898570455,1.4702050444641992,-0.7576423553095424,-5.0587178566255995,40.045957902977456,48030.989632713434,15491.946126816509,15491.946126816509,63522.935759529944,87946.71300207714,87946.71300207714,15491.946126816509,103438.65912889365,103438.65912889365,103438.65912889365,128337.76180313114,104079.971578018,64164.450495176156,44350.57898093538,24899.1026742375,0.0,69249.68165517288,21164.237273101873,1541.627198866819,0.0,0.8864530907490876,2.819876562463089,0.0014959080323721466,353845.02983010066,1556515.7544710955,4.398862844614377,1556515.7544710955,4.398862844614377,0.85,0.0960767447117151,4.564652377983593,1.2681015896657484,1.0,0.0,4.564652377982546,1.2848694778770762,1.2851639476613754,3.552619512392444,19381.098168179782,1976.322002740975,2034.6934298245008,2034.6934298245008,7.613896963412685,5.167777554104399,0.43065482371384256,4.737122730390556,3.254057926150825,3.254057926150825,0.9297308360430928,0.0,0.0,0.00022917071326548585,1.000068047843613,0.00022915511975373371,199.06894220597908,0.0,3.1215937876252953e-06,8.846596794130086,0.0590767117999232,7.695302178395267e-05,0.00015221769148153318,0.0006948208473923533,0.09607674471165721,0.08174042489621232,0.014336319815444889,0.09607687399471798,0.08174042489626157,0.014336319815453523,0.429902002193463,0.429902002193463,0.07539981105519268,0.0,4.308467669621336,4.032861664003576,5.886229665074325,4.301075501316063,4.029360264786476,5.856477609463752,24899.1026742375,21164.237273101873,0.85,0.9173029282046503,0.6935914864111952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525558029161934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.68072769144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.840756290692,1541.627198866819,0.429902002193463,0.07539981105519268,6.112851554438009,3.254057926150825
2312.0,-30.178202006611034,5.167428150613815,35.02362723664455,24.154894449189328,4.986295092166916,-26.661777355489917,-40.21615715520454,1.4698704410460048,-0.7589839464779402,-5.058902327208116,40.04585542838558,48030.285787066154,15491.928418870053,15491.928418870053,63522.21420593621,87945.87115046126,87945.87115046126,15491.928418870053,103437.79956933131,103437.79956933131,103437.79956933131,128336.6215366486,104079.28931885956,64163.9051976452,44350.42680134929,24898.821967317293,0.0,69249.24876866658,21163.9986722197,1541.6164836312753,0.0,0.8864525212998029,2.819872723696779,0.0014959080323721466,353842.4843768286,1556511.3318098483,4.39888198996541,1556511.3318098483,4.39888198996541,0.85,0.0960761863684334,4.564652377983593,1.2681000219983978,1.0,0.0,4.564652377983619,1.2848710755954202,1.2851655257091936,3.552615094762168,19380.971122298375,1976.3090476664688,2034.6934298245008,2034.6934298245008,7.613888260408001,5.167428150613815,0.4305652351041891,4.736862915509626,3.254232690090624,3.254232690090624,0.9297807685973212,0.0,0.0,0.00022915511975373371,1.0000677011136025,0.00022913960674718649,199.06947930933308,0.0,3.1041838897738393e-06,8.79725714361906,0.059079815983812976,7.694842189763286e-05,0.00015220669785610087,0.000694770665313881,0.0960761863681877,0.08173971418524117,0.014336472182946518,0.09607601369344962,0.08173971418545022,0.014336472182983185,0.42989853837460146,0.42989853837460146,0.07540066047857145,0.0,4.306830893921415,4.032135093520708,5.879331280180509,4.299918380730162,4.028882878598438,5.851384240499442,24898.821967317293,21163.9986722197,0.85,0.9172982427309493,0.6935856581999278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525597194610682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.63138804093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.821781308845,1541.6164836312753,0.42989853837460146,0.07540066047857145,6.112851554438009,3.254232690090624
2313.0,-30.178847307728265,5.167080073632096,35.02357570583008,24.15449327034878,4.986111284916266,-26.662376597843412,-40.216651862114645,1.4696405750315042,-0.7612710197566912,-5.058992575181594,40.04575353429236,48029.4496433143,15491.769237806266,15491.769237806266,63521.21888112056,87944.87117352548,87944.87117352548,15491.769237806266,103436.64041133174,103436.64041133174,103436.64041133174,128335.14459204304,104078.50019719043,64163.278596219025,44350.24622330156,24898.504180711294,0.0,69248.75040401286,21163.7285536046,1541.6014494031406,0.0,0.8864524304890018,2.81989241919462,0.0014959080323721466,353841.2390778187,1556506.9342115335,4.398885043100411,1556506.9342115335,4.398885043100411,0.85,0.09607557822601123,4.564652377983593,1.268098153215833,1.0,0.0,4.564652377984656,1.284872183112792,1.2851666135471036,3.552612032525329,19380.82417717239,1976.2940634337303,2034.6934298245008,2034.6934298245008,7.613810026969267,5.167080073632096,0.43051941693907203,4.736560656693024,3.2544069159611384,3.2544069159611384,0.9298305474174681,0.0,0.0,0.00022913960674718649,1.0000672639396881,0.0002291241949511562,199.070012944212,0.0,3.0881661358790004e-06,8.751862829081087,0.05908290414994886,7.694410621240534e-05,0.00015219550053478115,0.0006947195534344919,0.09607557822597067,0.08173896082471847,0.014336617401252194,0.09607573793361064,0.08173896082475299,0.014336617401258245,0.4298950784820123,0.4298950784820123,0.07540151233503431,0.0,4.305046607290819,4.03130765031068,5.872017691811436,4.297721555424914,4.027828658570911,5.842591687796812,24898.504180711294,21163.7285536046,0.85,0.9172904710990946,0.6935785752536997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525636160495423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.58599372639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.802851272369,1541.6014494031406,0.4298950784820123,0.07540151233503431,6.112851554438009,3.2544069159611384
2314.0,-30.17948951017632,5.166732334124605,35.023524294741385,24.154027795325987,4.985834838925395,-26.662982315575174,-40.21716640619559,1.469327644324057,-0.7627642485905426,-5.059161008125422,40.04565395989706,48028.72179356646,15491.728740898916,15491.728740898916,63520.45053446537,87944.0015527951,87944.0015527951,15491.728740898916,103435.73029369403,103435.73029369403,103435.73029369403,128333.96503700652,104077.79750884173,64162.71670652232,44350.0897803549,24898.2347433125,0.0,69248.3245236674,21163.499531815625,1541.5910107319849,0.0,0.8864519323425815,2.8198924636399236,0.0014959080323721466,353838.91494199855,1556502.6367370202,4.398901791206778,1556502.6367370202,4.398901791206778,0.85,0.09607501091269176,4.564652377983593,1.268096505324356,1.0,0.0,4.564652377984224,1.284873679061367,1.2851680900352356,3.5526078963016716,19380.6933270995,1976.2807204396506,2034.6934298245008,2034.6934298245008,7.613790123770702,5.166732334124605,0.4304373533998822,4.736294980724723,3.25458095965601,3.25458095965601,0.9298802741874315,0.0,0.0,0.0002291241949511562,1.0000669412876808,0.0002291088581091753,199.07054401914243,0.0,3.068026435243683e-06,8.694786917480597,0.0590859721763841,7.693961771065467e-05,0.00015218457724050152,0.000694669692393283,0.09607501091248374,0.08173824660630513,0.014336764306178617,0.09607503489878341,0.0817382466064821,0.014336764306209653,0.4298916151264486,0.4298916151264486,0.07540233635003032,0.0,4.303383587959445,4.030556328339571,5.865085710426911,4.2963967595349,4.027235192354624,5.8370352773559375,24898.2347433125,21163.499531815625,0.85,0.9172850169502025,0.6935723300735083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525674874762298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.528917814794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.783983673098,1541.5910107319849,0.4298916151264486,0.07540233635003032,6.112851554438009,3.25458095965601
2315.0,-30.180128049941686,5.16638546391084,35.02347282580127,24.153597209975146,4.985603444487921,-26.663580230675368,-40.21766841234637,1.4690556252215972,-0.7645537100049182,-5.059286884439518,40.04554945268202,48027.95308242816,15491.62442565173,15491.62442565173,63519.57750807989,87943.08515855031,87943.08515855031,15491.62442565173,103434.70958420204,103434.70958420204,103434.70958420204,128332.62645536209,104077.06704336153,64162.13277728059,44349.92696231216,24897.916871160054,0.0,69247.84383347222,21163.229340486047,1541.5768050787779,0.0,0.8864516692253624,2.819901407425872,0.0014959080323721466,353837.1780351545,1556498.1263794,4.398910637436631,1556498.1263794,4.398910637436631,0.85,0.09607441178850047,4.564652377983593,1.2680947777582334,1.0,0.0,4.564652377983416,1.2848749834432018,1.2851693750090007,3.552604289758416,19380.557304549093,1976.2668499996528,2034.6934298245008,2034.6934298245008,7.6137388554834695,5.16638546391084,0.43037494490377526,4.736010519007065,3.2547545250273036,3.2547545250273036,0.9299298642935153,0.0,0.0,0.0002291088581091753,1.0000665598371552,0.000229093609675822,199.07107206766906,0.0,3.053113476672447e-06,8.652523592889715,0.05908902528986078,7.69352388138332e-05,0.00015217361929534208,0.0006946196731828532,0.09607441178840473,0.08173750600813162,0.014336905780273114,0.09607442577328332,0.08173750600821307,0.014336905780287401,0.4298881530668982,0.4298881530668982,0.07540315636695101,0.0,4.301704403921974,4.029797235947285,5.858089755828303,4.2947331744346116,4.026524830160156,5.829865488818314,24897.916871160054,21163.229340486047,0.85,0.9172787770956782,0.6935660437013198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525713403323066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.4866544902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.765156640464,1541.5768050787779,0.4298881530668982,0.07540315636695101,6.112851554438009,3.2547545250273036
2316.0,-30.18076273256081,5.166039371815328,35.02342144067304,24.153167008794867,4.985369311888167,-26.664174947815017,-40.21816615769637,1.4687815271425928,-0.7662713143741939,-5.059419502191533,40.04544895598287,48027.18314125995,15491.531051461487,15491.531051461487,63518.71419272144,87942.18302472394,87942.18302472394,15491.531051461487,103433.71407618542,103433.71407618542,103433.71407618542,128331.34080777588,104076.3478165731,64161.54453625568,44349.78142257492,24897.626731590455,0.0,69247.40815416537,21162.982721851888,1541.5643500667209,0.0,0.88645135716084,2.8199086119521812,0.0014959080323721466,353835.34811368264,1556493.789118294,4.398921129322028,1556493.789118294,4.398921129322028,0.85,0.09607382054447733,4.564652377983593,1.2680930424993857,1.0,0.0,4.564652377983828,1.2848762973720849,1.2851706696455616,3.552600656825506,19380.423374795075,1976.2531929654954,2034.6934298245008,2034.6934298245008,7.613692964447074,5.166039371815328,0.43030947783495055,4.735729893980378,3.254927773069692,3.254927773069692,0.9299793637341978,0.0,0.0,0.000229093609675822,1.0000661581095516,0.00022907845427834792,199.071596928934,0.0,3.0355219749955397e-06,8.602669277137359,0.059092060811835774,7.693089731059761e-05,0.00015216271236522438,0.0006945698868383548,0.09607382054436589,0.08173677400911446,0.014337046535251436,0.09607386118535677,0.08173677400920927,0.014337046535268063,0.42988469107187166,0.42988469107187166,0.07540396468304886,0.0,4.300046557129235,4.029057352606287,5.851127942152345,4.293148187817337,4.0258491414352875,5.823027256162106,24897.626731590455,21162.982721851888,0.85,0.9172720811630934,0.6935592886644526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525751712336998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.436800174444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.746381576826,1541.5643500667209,0.42988469107187166,0.07540396468304886,6.112851554438009,3.254927773069692
2317.0,-30.181394169266326,5.165693983275585,35.02337009107647,24.15273809982466,4.985126515184738,-26.664767609597998,-40.21866732565684,1.4684999555163072,-0.7677677530309666,-5.059557642485473,40.04534722064723,48026.445288881165,15491.44662476928,15491.44662476928,63517.89191365044,87941.32670810129,87941.32670810129,15491.44662476928,103432.77333287057,103432.77333287057,103432.77333287057,128330.1048035105,104075.6689474631,64160.98311403302,44349.65092603342,24897.331470639936,0.0,69246.98239667335,21162.731750043946,1541.5517334987057,0.0,0.8864510214111233,2.819912244410983,0.0014959080323721466,353833.4419975042,1556489.3984091145,4.3989324175302045,1556489.3984091145,4.3989324175302045,0.85,0.09607322823813311,4.564652377983593,1.2680913814203816,1.0,0.0,4.564652377983627,1.2848776460784914,1.285171999187119,3.5525969277426004,19380.29696018653,1976.2403022629064,2034.6934298245008,2034.6934298245008,7.613651470878082,5.165693983275585,0.4302414498147735,4.735452533460811,3.255100677727398,3.255100677727398,0.9300287650649708,0.0,0.0,0.00022907845427834792,1.0000658200921446,0.00022906337730574668,199.07211910836517,0.0,3.017009177255702e-06,8.550204008342659,0.05909507782101303,7.692652618304901e-05,0.0001521519280952989,0.0006945206603949948,0.09607322823800578,0.08173604306050006,0.014337185177505724,0.09607316225952071,0.08173604306060839,0.014337185177524725,0.42988122978775173,0.42988122978775173,0.07540476104573468,0.0,4.2984506591872105,4.028374925020216,5.844254465913025,4.291789889454492,4.025386178642066,5.816496465469584,24897.331470639936,21162.731750043946,0.85,0.9172658463266388,0.6935528975655172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525789790133887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.384334905655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.727662500025,1541.5517334987057,0.42988122978775173,0.07540476104573468,6.112851554438009,3.255100677727398
2318.0,-30.182021674105275,5.165349618748047,35.02331885779748,24.15232459260153,4.98491873774701,-26.665353230108185,-40.2191523235291,1.4682502937498982,-0.7697157681996032,-5.059669715281494,40.045247909418414,48025.65064328535,15491.323743304498,15491.323743304498,63516.97438658985,87940.3804172945,87940.3804172945,15491.323743304498,103431.704160599,103431.704160599,103431.704160599,128328.74401973758,104074.91437250652,64160.37895466346,44349.4837976034,24897.039859138586,0.0,69246.52365674199,21162.4838802678,1541.5387164117205,0.0,0.8864508098706143,2.81992490214541,0.0014959080323721466,353831.8955772265,1556485.1123289384,4.39893952971581,1556485.1123289384,4.39893952971581,0.8500000000000001,0.09607262441517694,4.564652377983593,1.2680895626405255,1.0,0.0,4.5646523779836565,1.2848788453264202,1.2851731793366923,3.5525936119089536,19380.156448125592,1976.2259740202408,2034.6934298245008,2034.6934298245008,7.613591077767758,5.165349618748047,0.43018564031641393,4.7351639784316335,3.255273217804267,3.255273217804267,0.9300780622297905,0.0,0.0,0.00022906337730574668,1.0000654105639308,0.00022904839512105437,199.07263803865857,0.0,3.00140488546863e-06,8.505981445418097,0.0590980792258985,7.692229630772661e-05,0.00015214108099802006,0.0006944711471666067,0.09607262441509953,0.08173530384619963,0.014337320568899895,0.0960727593169638,0.0817353038462655,0.014337320568911441,0.42987777206475064,0.42987777206475064,0.0754055485636196,0.0,4.296796898077673,4.027647976334038,5.837247004902395,4.2899539470818695,4.024530035105954,5.809003377262286,24897.039859138586,21162.4838802678,0.85,0.9172586728172266,0.6935460165675691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582767338145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.34011234273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.708987293605,1541.5387164117205,0.42987777206475064,0.0754055485636196,6.112851554438009,3.255273217804267
2319.0,-30.182645804715552,5.165005693292727,35.0232676472475,24.15186798842626,4.9846509112289255,-26.665941818530705,-40.21965282792223,1.4679469250440882,-0.7711708348226125,-5.059827932375849,40.045146104878405,48024.94547058837,15491.271054638422,15491.271054638422,63516.21652522679,87939.51183746794,87939.51183746794,15491.271054638422,103430.78289210636,103430.78289210636,103430.78289210636,128327.5360269824,104074.20841350123,64159.83534608496,44349.303408240296,24896.753134876035,0.0,69246.05654311633,21162.24016464463,1541.5270539225999,0.0,0.8864503719311634,2.819925638205767,0.0014959080323721466,353829.7124505465,1556480.7186515403,4.398954253648452,1556480.7186515403,4.398954253648452,0.8500000000000001,0.0960720382403646,4.564652377983593,1.2680879834340888,1.0,0.0,4.564652377982285,1.2848802956643381,1.2851746107555309,3.5525896018379455,19380.024989012214,1976.212568921315,2034.6934298245008,2034.6934298245008,7.613565182630289,5.165005693292727,0.4301083969628632,4.734897296329864,3.2554454911439192,3.2554454911439192,0.930127283183977,0.0,0.0,0.00022904839512105437,1.0000650591595817,0.00022903349439439303,199.07315418092446,0.0,2.982543030279573e-06,8.45252694781231,0.05910106176892878,7.69179314188176e-05,0.00015213046370223676,0.0006944226829021617,0.09607203824019614,0.08173458283860538,0.014337455401590756,0.09607201009357395,0.08173458283874871,0.014337455401615897,0.42987431403474613,0.42987431403474613,0.07540631629493683,0.0,4.295231838300026,4.026971146773974,5.830550637633678,4.288657097553255,4.023967146864095,5.803462358666991,24896.753134876035,21162.24016464463,0.85,0.9172539159060729,0.6935405114468208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525865320922509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.28665784512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.69036980769,1541.5270539225999,0.42987431403474613,0.07540631629493683,6.112851554438009,3.2554454911439192
2320.0,-30.183266470436564,5.164662902526452,35.02321647885006,24.151468730438523,4.984452079215027,-26.666520388130426,-40.22012916449455,1.46770599690895,-0.7730203045390454,-5.059930324583218,40.04504491154854,48024.14362774906,15491.134891953028,15491.134891953028,63515.278519702086,87938.58985085749,87938.58985085749,15491.134891953028,103429.72474281052,103429.72474281052,103429.72474281052,128326.17081215282,104073.47911969078,64159.22511145528,44349.171120261664,24896.4460693423,0.0,69245.61718960396,21161.979158940954,1541.5129299532607,0.0,0.8864502166109042,2.8199381256382496,0.0014959080323721466,353828.2996179505,1556476.3513620198,4.3989594756627435,1556476.3513620198,4.3989594756627435,0.85,0.0960714224010737,4.564652377983593,1.268086117398925,1.0,0.0,4.564652377983558,1.2848814536902005,1.285175749899987,3.552586399993429,19379.889184642558,1976.198720729562,2034.6934298245008,2034.6934298245008,7.613498262138287,5.164662902526452,0.4300571304567997,4.734605772069652,3.255617322996144,3.255617322996144,0.9301763779988983,0.0,0.0,0.00022903349439439303,1.0000646982991557,0.0002290186772754984,199.07366746014986,0.0,2.9663346560603225e-06,8.406592415274954,0.05910402810358484,7.691377750967401e-05,0.00015211971688471903,0.0006943736274160235,0.09607142240101249,0.08173383692302076,0.014337585477991735,0.09607153844775872,0.08173383692307284,0.014337585478000863,0.4298708583150668,0.4298708583150668,0.07540708239837957,0.0,4.2936093339681065,4.026265857583439,5.823630672325521,4.286910020044161,4.023252710120289,5.795755659554516,24896.4460693423,21161.979158940954,0.85,0.917246189687191,0.6935333321710802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525902766209624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.240723312585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.671799001993,1541.5129299532607,0.4298708583150668,0.07540708239837957,6.112851554438009,3.255617322996144
2321.0,-30.183883556506412,5.164320669473701,35.02316540086298,24.15103056645023,4.984199657421512,-26.667101095021383,-40.22062086788935,1.4674171959367401,-0.7744401649611632,-5.060078078945245,40.04494520812162,48023.43171248664,15491.067966329996,15491.067966329996,63514.49967881664,87937.7353438916,87937.7353438916,15491.067966329996,103428.8033102216,103428.8033102216,103428.8033102216,128324.97123852427,104072.79107858423,64158.678542117195,44349.01392940781,24896.16792830268,0.0,69245.18185771049,21161.742739057278,1541.5015215791968,0.0,0.8864498244306828,2.8199396206918883,0.0014959080323721466,353826.2608751081,1556472.048382609,4.398972661138922,1556472.048382609,4.398972661138922,0.85,0.096070830193415,4.564652377983593,1.2680845261039213,1.0,0.0,4.5646523779835055,1.2848828355333244,1.2851771130203626,3.5525825793204824,19379.761062084224,1976.1856558645638,2034.6934298245008,2034.6934298245008,7.613465369899067,5.164320669473701,0.42998489508694604,4.734335774386755,3.255788923937139,3.255788923937139,0.9302254068391826,0.0,0.0,0.0002290186772754984,1.0000643254700652,0.00022900394648899374,199.0741777813888,0.0,2.9496981995474453e-06,8.35944469751746,0.05910697780178439,7.690948981118841e-05,0.00015210918746431,0.0006943255642721147,0.09607083019326239,0.08173311423027446,0.014337715962987925,0.09607083587570071,0.0817331142304043,0.014337715963010698,0.4298674022658769,0.4298674022658769,0.07540782917033015,0.0,4.2920739347566155,4.025620995903296,5.816951773809194,4.28563791398409,4.02276449068421,5.789953564746838,24896.16792830268,21161.742739057278,0.85,0.9172407086651946,0.6935274112091773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940003800513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.19357559483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.653276805226,1541.5015215791968,0.4298674022658769,0.07540782917033015,6.112851554438009,3.255788923937139
