time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2322.0,-30.184497340719698,5.16397922988769,35.02311428124081,24.150600016023986,4.983965390343499,-26.667677013938192,-40.22110052229834,1.4671450635622236,-0.776094721507377,-5.060206739368925,40.04484183944223,48022.679221399405,15490.972750321393,15490.972750321393,63513.6519717208,87936.83232005843,87936.83232005843,15490.972750321393,103427.80507037982,103427.80507037982,103427.80507037982,128323.66429413308,104072.0613415115,64158.09830407018,44348.84781937923,24895.85922375326,0.0,69244.7070431325,21161.48034019027,1541.4879135202166,0.0,0.8864495429708157,2.819946455713299,0.0014959080323721466,353824.4856015748,1556467.5872285026,4.398982124095188,1556467.5872285026,4.398982124095188,0.85,0.09607022115698557,4.564652377983593,1.2680828468920664,1.0,0.0,4.564652377983487,1.2848841392116963,1.2851783980689775,3.552578974773635,19379.62517517314,1976.1717992559275,2034.6934298245008,2034.6934298245008,7.613418573655857,5.16397922988769,0.4299214842383092,4.73405774564938,3.2559601218037706,3.2559601218037706,0.9302743205153631,0.0,0.0,0.00022900394648899374,1.0000639815940953,0.00022898929538884403,199.07468537433488,0.0,2.9325192114892583e-06,8.310759445360558,0.05910991032099588,7.690530739389596e-05,0.00015209863909509779,0.0006942774146335063,0.09607022115688331,0.08173237818621418,0.014337842970669134,0.09607019013468276,0.08173237818630118,0.014337842970684392,0.4298639491488215,0.4298639491488215,0.07540857048849552,0.0,4.290533219651479,4.0249646162281465,5.810303625451411,4.28411201786156,4.022097847561838,5.783465188079617,24895.85922375326,21161.48034019027,0.85,0.9172347560393053,0.6935212996350191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525977026806782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.14489034267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.634805631946,1541.4879135202166,0.4298639491488215,0.07540857048849552,6.112851554438009,3.2559601218037706
2323.0,-30.185107606158766,5.163638683760347,35.02306322763943,24.150182876642816,4.98374561105207,-26.6682483167801,-40.221575706358976,1.4668863216734245,-0.777803388825987,-5.060326895752506,40.0447415231796,48021.922882093415,15490.86553528117,15490.86553528117,63512.788417374584,87935.92438577967,87935.92438577967,15490.86553528117,103426.78992106084,103426.78992106084,103426.78992106084,128322.35559552563,104071.33173079746,64157.51918762516,44348.68060352478,24895.565674464782,0.0,69244.24627798956,21161.230823295064,1541.4749795905057,0.0,0.8864492938270352,2.8199550021599356,0.0014959080323721466,353822.827674224,1556463.257818909,4.398990500556382,1556463.257818909,4.398990500556382,0.85,0.096069611197463,4.564652377983593,1.2680810869066046,1.0,0.0,4.564652377984359,1.2848853800762965,1.2851796203917911,3.5525755439076936,19379.489311791753,1976.1579450466525,2034.6934298245008,2034.6934298245008,7.613365880194203,5.163638683760347,0.4298621230896513,4.733776560670695,3.256130988644446,3.256130988644446,0.9303231396126989,0.0,0.0,0.00022898929538884403,1.0000636151004247,0.00022897472913845513,199.07519005956127,0.0,2.916663152691518e-06,8.265823374727761,0.05911282698414857,7.690116416382068e-05,0.00015208813122502335,0.0006942294498593835,0.09606961119737027,0.08173164251599326,0.014337968681377013,0.09606964821057101,0.08173164251607215,0.014337968681390856,0.4298604972488074,0.4298604972488074,0.0754093048565433,0.0,4.2889797138530525,4.024298314090345,5.803626666059927,4.282523506926509,4.021407805104616,5.7766893957205525,24895.565674464782,21161.230823295064,0.85,0.917228388368828,0.693514991690479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013851892128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.09995427204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.616380036321,1541.4749795905057,0.4298604972488074,0.0754093048565433,6.112851554438009,3.256130988644446
2324.0,-30.185714217013835,5.163298894669178,35.02301223823754,24.149762419424974,4.9835131332917415,-26.668817599945264,-40.22205431303007,1.4666165162231601,-0.7792920463187443,-5.060457380928871,40.04464128590286,48021.20067149945,15490.774690940258,15490.774690940258,63511.975362439705,87935.059554301,87935.059554301,15490.774690940258,103425.83424524126,103425.83424524126,103425.83424524126,128321.1113789044,104070.63772442575,64156.966659579244,44348.523405385,24895.27713366314,0.0,69243.80053904814,21160.98556361367,1541.4625763324157,0.0,0.8864489916941815,2.819959429047164,0.0014959080323721466,353821.0272362725,1556458.931827249,4.399000658567095,1556458.931827249,4.399000658567095,0.85,0.09606900481202497,4.564652377983593,1.2680794170359153,1.0,0.0,4.564652377987476,1.2848866725326185,1.2851808944271317,3.552571970402871,19379.36007842038,1976.1447669102479,2034.6934298245008,2034.6934298245008,7.613321232514319,5.163298894669178,0.42979805166681473,4.733500843002363,3.2563015559458437,3.2563015559458437,0.9303718731273839,0.0,0.0,0.00022897472913845513,1.00006323444378,0.00022896025096433767,199.07569172471452,0.0,2.899779064624233e-06,8.217973869145077,0.059115726763213194,7.689699129989298e-05,0.00015207773783856214,0.0006941820076631581,0.09606900481191796,0.08173091178400951,0.014338093027908453,0.09606899326927394,0.08173091178410055,0.014338093027924421,0.4298570452828773,0.4298570452828773,0.07541002748452875,0.0,4.287469125407256,4.023668080787104,5.797032499646718,4.281165334610137,4.020902478031985,5.770406494251972,24895.27713366314,21160.98556361367,0.85,0.9172225508711623,0.6935090260451434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526050466039206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.05210476646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.598004474003,1541.4625763324157,0.4298570452828773,0.07541002748452875,6.112851554438009,3.2563015559458437
2325.0,-30.186317456631592,5.162959760817842,35.022961216785816,24.14933347553017,4.983267398735714,-26.669385174127882,-40.22252886844797,1.4663351162321465,-0.7806455866958686,-5.060595588538259,40.04453837358383,48020.475874907934,15490.696062160328,15490.696062160328,63511.17193706826,87934.21668821631,87934.21668821631,15490.696062160328,103424.91275037665,103424.91275037665,103424.91275037665,128319.88844245822,104069.95805961662,64156.404009625054,44348.393388879515,24894.975692081567,0.0,69243.36908096109,21160.72933826933,1541.4496134738451,0.0,0.8864486598620669,2.8199611645446927,0.0014959080323721466,353819.1202518252,1556454.4903968673,4.399011815102263,1556454.4903968673,4.399011815102263,0.85,0.09606839707511786,4.564652377983593,1.2680777532095093,1.0,0.0,4.564652377983308,1.2848880190586789,1.2851822226577276,3.5525682474085953,19379.2335156419,1976.1318610985302,2034.6934298245008,2034.6934298245008,7.613282588471546,5.162959760817842,0.4297303810713311,4.733229379746511,3.256471784042942,3.256471784042942,0.9304205097265549,0.0,0.0,0.00022896025096433767,1.0000628833194245,0.00022894585408906408,199.0761906040825,0.0,2.882252527345392e-06,8.168303662496841,0.059118609015740536,7.689285396463087e-05,0.0001520673969997068,0.0006941348053284866,0.09606839707499365,0.08173018137743895,0.014338215697554698,0.09606820854302184,0.08173018137754462,0.014338215697573231,0.4298535950081889,0.4298535950081889,0.07541074129193209,0.0,4.2860204642286135,4.0230859812674,5.79057996569378,4.279950001842394,4.0204984314922285,5.764505571111954,24894.975692081567,21160.72933826933,0.85,0.9172166631986004,0.6935028799474097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086861096728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.00243455981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.579681783001,1541.4496134738451,0.4298535950081889,0.07541074129193209,6.112851554438009,3.256471784042942
2326.0,-30.18691722698769,5.162621583380361,35.02291022276728,24.148920422326796,4.983053810247654,-26.669946410733424,-40.222994902264304,1.4660829939935107,-0.7823854116444409,-5.060709328881939,40.04443712972547,48019.72803210966,15490.581292497845,15490.581292497845,63510.30932460751,87933.29916179329,87933.29916179329,15490.581292497845,103423.88045429112,103423.88045429112,103423.88045429112,128318.5544714875,104069.21689676511,64155.83144559549,44348.20605685513,24894.67401719638,0.0,69242.88007405151,21160.472914616923,1541.4360657357677,0.0,0.8864484468184513,2.819970874857856,0.0014959080323721466,353817.5508720264,1556450.1209822947,4.399018977849555,1556450.1209822947,4.399018977849555,0.85,0.0960677786963681,4.564652377983593,1.2680760206980635,1.0,0.0,4.564652377983924,1.2848892284331896,1.2851834138097986,3.552564903629699,19379.095501096293,1976.117787531552,2034.6934298245008,2034.6934298245008,7.613226182105458,5.162621583380361,0.42967414512134106,4.7329474382590195,3.2566416434889045,3.2566416434889045,0.9304690409968298,0.0,0.0,0.00022894585408906408,1.0000625219712609,0.0002289315408378471,199.07668661656146,0.0,2.866075086068061e-06,8.122456793916884,0.0591214750908266,7.688879112388423e-05,0.00015205706296517985,0.000694087634053209,0.09606777869629538,0.08172944248978904,0.014338336206506335,0.09606767191548633,0.08172944248985091,0.014338336206517178,0.4298501485864545,0.4298501485864545,0.07541145223912804,0.0,4.284527084842068,4.022466322371599,5.784041972226987,4.278323917237515,4.019774419710643,5.757672900832347,24894.67401719638,21160.472914616923,0.85,0.9172106829855527,0.6934969773174536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123054061715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.956587691224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.561406408757,1541.4360657357677,0.4298501485864545,0.07541145223912804,6.112851554438009,3.2566416434889045
2327.0,-30.18751323526173,5.162284400163561,35.022859392615565,24.148526752274506,4.982850124256857,-26.670503270817818,-40.22345646573228,1.4658401598129989,-0.7839669304048016,-5.060819342055895,40.04433991461422,48018.97768969352,15490.46198601601,15490.46198601601,63509.43967570953,87932.42521391975,87932.42521391975,15490.46198601601,103422.88719993577,103422.88719993577,103422.88719993577,128317.28253526223,104068.52213400694,64155.25911303336,44348.070023303975,24894.395335326473,0.0,69242.46535863045,21160.2360350275,1541.4237563763004,0.0,0.8864482381757668,2.819978926931495,0.0014959080323721466,353816.03292460344,1556445.9254464144,4.399025992635234,1556445.9254464144,4.399025992635234,0.85,0.0960671625096359,4.564652377983593,1.2680742739001292,1.0,0.0,4.564652377982458,1.2848903941796554,1.2851845614312545,3.552561680483196,19378.966126875534,1976.104595032507,2034.6934298245008,2034.6934298245008,7.613167546008205,5.162284400163561,0.4296198579808266,4.732664542182734,3.2568112262299604,3.2568112262299604,0.9305174932085601,0.0,0.0,0.0002289315408378471,1.0000621300922092,0.00022891731818376002,199.07717951994834,0.0,2.849434626988551e-06,8.075297732885554,0.05912432452545359,7.688476745086206e-05,0.00015204677338698502,0.0006940406657056336,0.09606716250955759,0.08172870738375272,0.014338455125804865,0.09606715644902797,0.08172870738381935,0.014338455125816557,0.4298467025804148,0.4298467025804148,0.07541215141192495,0.0,4.283036637632279,4.021863174441592,5.7774294552494325,4.2768524116510775,4.01924430536485,5.7507695247074935,24894.395335326473,21160.2360350275,0.85,0.91720361698233,0.6934902944455659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526159039050006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.9094286302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.543180427403,1541.4237563763004,0.4298467025804148,0.07541215141192495,6.112851554438009,3.2568112262299604
2328.0,-30.18810609338675,5.161947991813914,35.02280867016455,24.148110346309863,4.982623739919234,-26.671059565205155,-40.2239217312075,1.4655772117376578,-0.7854711129058956,-5.0609462016849855,40.04424139128509,48018.25999475231,15490.369001957535,15490.369001957535,63508.62899670985,87931.55105919126,87931.55105919126,15490.369001957535,103421.92006114879,103421.92006114879,103421.92006114879,128316.0360427392,104067.81530958397,64154.70776275345,44347.89727425612,24894.115981590418,0.0,69242.01325584654,21159.998584351855,1541.41179785317,0.0,0.8864479483202623,2.8199839843716594,0.0014959080323721466,353814.282538334,1556441.6734601802,4.3990357378847404,1556441.6734601802,4.3990357378847404,0.85,0.09606655022392106,4.564652377983593,1.2680725815007463,1.0,0.0,4.564652377982717,1.2848916538514568,1.2851858031159287,3.5525581976511935,19378.834506609677,1976.091173500602,2034.6934298245008,2034.6934298245008,7.613121846711635,5.161947991813914,0.42955789144412915,4.732390100369785,3.256980545265193,3.256980545265193,0.9305658700757694,0.0,0.0,0.00022891731818376002,1.0000618020001277,0.0002289031715099251,199.07766982027889,0.0,2.831405860940904e-06,8.024204209906522,0.05912715593131453,7.688071170267076e-05,0.00015203660648108926,0.0006939942573144597,0.09606655022381738,0.08172797858302572,0.014338571640791671,0.09606655202641409,0.08172797858311391,0.014338571640807152,0.4298432574954902,0.4298432574954902,0.07541283228544732,0.0,4.281575104075273,4.021275376761423,5.770924413910336,4.275475088779103,4.018686319519759,5.7446619294958055,24894.115981590418,21159.998584351855,0.85,0.9171978977856686,0.693484457439542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526194798489906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.858335107216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.525009820745,1541.41179785317,0.4298432574954902,0.07541283228544732,6.112851554438009,3.256980545265193
2329.0,-30.188695267995502,5.161612382496869,35.022757964697725,24.14768870165574,4.982396764103436,-26.67161260303396,-40.22437889417631,1.4653140991421023,-0.7870446631831669,-5.061070654204418,40.04414044107284,48017.52243272828,15490.273118045467,15490.273118045467,63507.79555077374,87930.65563434277,87930.65563434277,15490.273118045467,103420.92875238824,103420.92875238824,103420.92875238824,128314.74967603541,104067.08525841094,64154.13442384062,44347.72314952258,24893.82092364717,0.0,69241.54407316975,21159.747785100095,1541.398881088536,0.0,0.8864476795507423,2.819990241632567,0.0014959080323721466,353812.56537153403,1556437.3167456903,4.399044774204939,1556437.3167456903,4.399044774204939,0.85,0.09606593061330079,4.564652377983593,1.2680708918487653,1.0,0.0,4.564652377984197,1.2848929141385306,1.2851870455136116,3.5525547131248754,19378.698561208872,1976.0773109276738,2034.6934298245008,2034.6934298245008,7.613074722210882,5.161612382496869,0.4294971044300695,4.732115278066799,3.2571495360799894,3.2571495360799894,0.9306141531657113,0.0,0.0,0.0002289031715099251,1.0000614183008485,0.0002288891135294894,199.07815707641552,0.0,2.8162868627632474e-06,7.981356969071043,0.0591299722181773,7.687672677720243e-05,0.0001520264447327227,0.0006939478724656138,0.09606593061320304,0.08172724561342902,0.01433868499977402,0.09606593103849695,0.08172724561351218,0.014338684999788612,0.42983981367660756,0.42983981367660756,0.07541350063139414,0.0,4.280115110357315,4.020675512444257,5.764499602403987,4.274025991021233,4.018042704670393,5.738562647183755,24893.82092364717,21159.747785100095,0.85,0.9171920759546182,0.6934785044941608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623036909338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.815487866385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.506882455134,1541.398881088536,0.42983981367660756,0.07541350063139414,6.112851554438009,3.2571495360799894
2330.0,-30.189281067329805,5.161277639563906,35.022707294056396,24.14728155070918,4.982177610076386,-26.67216182038825,-40.22483542850239,1.4650583631347809,-0.7885047388387534,-5.061189204748096,40.04404004449599,48016.79861674024,15490.169151955504,15490.169151955504,63506.967768695744,87929.79075336324,87929.79075336324,15490.169151955504,103419.95990531874,103419.95990531874,103419.95990531874,128313.48678429164,104066.3877963337,64153.57697178408,44347.56758283291,24893.526878972898,0.0,69241.09446180581,21159.497847126964,1541.3858902257048,0.0,0.8864474388865753,2.8199956882563257,0.0014959080323721466,353810.9296448993,1556432.9839336183,4.3990528655961105,1556432.9839336183,4.3990528655961105,0.8500000000000001,0.09606530680552709,4.564652377983593,1.2680692181317137,1.0,0.0,4.564652377984175,1.284894139730595,1.2851882533222756,3.552551324532204,19378.568684338396,1976.0640671726223,2034.6934298245008,2034.6934298245008,7.613023625525534,5.161277639563906,0.42943915984345526,4.731838479720451,3.2573182072557034,3.2573182072557034,0.930662344930201,0.0,0.0,0.0002288891135294894,1.0000610667299104,0.00022887513687332275,199.07864154324085,0.0,2.7986368373546644e-06,7.9313367970631194,0.05913277085501465,7.687274752196146e-05,0.00015201636600752793,0.0006939018665886866,0.09606530680544095,0.08172651060568496,0.014338796199755985,0.09606528086011418,0.08172651060575825,0.014338796199768846,0.42983636974665074,0.42983636974665074,0.07541415948586283,0.0,4.278676555841571,4.020095483211151,5.758105912819474,4.272684465909322,4.017553083274322,5.732304804997398,24893.526878972898,21159.497847126964,0.85,0.9171860765968528,0.6934725539791526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526265718856317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.76546769437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.48880912069,1541.3858902257048,0.42983636974665074,0.07541415948586283,6.112851554438009,3.2573182072557034
2331.0,-30.189863473491638,5.16094377328528,35.022656687514015,24.146873875893675,4.98196127970733,-26.6727077010775,-40.225287702027686,1.4648055072932114,-0.7900244866472121,-5.061306344541074,40.043940570213046,48016.0712136498,15490.063953435149,15490.063953435149,63506.13516708495,87928.91059875015,87928.91059875015,15490.063953435149,103418.9745521853,103418.9745521853,103418.9745521853,128312.21256598912,104065.67480378419,64153.01567042554,44347.399037065166,24893.238013803806,0.0,69240.63705086897,21159.252311733235,1541.3731635335287,0.0,0.8864472020739735,2.820002089814527,0.0014959080323721466,353809.3133892299,1556428.6909339475,4.399060827496368,1556428.6909339475,4.399060827496368,0.85,0.09606468192424465,4.564652377983593,1.2680674977088349,1.0,0.0,4.564652377983398,1.2848953516809858,1.2851894475906076,3.5525479736632324,19378.43591548397,1976.0505285172787,2034.6934298245008,2034.6934298245008,7.612971923132035,5.16094377328528,0.429382006866045,4.731561766419235,3.2574865804417543,3.2574865804417543,0.9307104515547869,0.0,0.0,0.00022887513687332275,1.0000607132881985,0.00022886124195478248,199.07912320591686,0.0,2.7824537229744306e-06,7.885473850909536,0.059135553308737626,7.686880559258968e-05,0.0001520063312807331,0.00069385606154916,0.09606468192416036,0.0817257763209897,0.014338905603170662,0.09606468009081359,0.08172577632106141,0.014338905603183244,0.4298329265312534,0.4298329265312534,0.07541480835200459,0.0,4.277244625367587,4.0195179578500415,5.7517429903077755,4.271281857893882,4.016988220113717,5.726067668806138,24893.238013803806,21159.252311733235,0.85,0.9171801108708595,0.6934666296957069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526300866269892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71960474822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.470783765095,1541.3731635335287,0.4298329265312534,0.07541480835200459,6.112851554438009,3.2574865804417543
2332.0,-30.19044269604185,5.160610939047168,35.02260620810546,24.146484257094585,4.981763393598754,-26.67324887157064,-40.225735505204625,1.4645695691275662,-0.7915902306389739,-5.06141042248753,40.04384306013514,48015.33825097467,15489.940108573415,15489.940108573415,63505.27835954809,87928.02865531332,87928.02865531332,15489.940108573415,103417.96876388673,103417.96876388673,103417.96876388673,128310.92429205815,104064.96702883592,64152.45588093633,44347.23460877732,24892.95552817141,0.0,69240.19013694873,21159.012198945697,1541.360501714257,0.0,0.8864470247828162,2.8200106289197486,0.0014959080323721466,353807.87736141024,1556424.4827119217,4.399066788222055,1556424.4827119217,4.399066788222055,0.85,0.09606405105761877,4.564652377983593,1.2680657739890742,1.0,0.0,4.564652377984233,1.2848964843085422,1.2851905626229463,3.552544842116233,19378.30411821745,1976.037088936329,2034.6934298245008,2034.6934298245008,7.612911056536645,5.160610939047168,0.42933112651151273,4.731279812535655,3.2576546601803087,3.2576546601803087,0.930758474337231,0.0,0.0,0.00022886124195478248,1.000060381688133,0.0002288474237610109,199.07960223772002,0.0,2.7661882000156407e-06,7.839377358844326,0.05913831949693764,7.686490281004324e-05,0.00015199633914473926,0.0006938104509218347,0.09606405105755059,0.08172503863438593,0.01433901242316465,0.09606416262761791,0.08172503863444394,0.014339012423174823,0.4298294836527191,0.4298294836527191,0.07541544683156083,0.0,4.275801795103973,4.01893937484175,5.745313140192536,4.2698201918485665,4.016429900457638,5.719395290331306,24892.95552817141,21159.012198945697,0.85,0.917173656426164,0.6934605199091183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526335810257431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67350825616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.452806859408,1541.360501714257,0.4298294836527191,0.07541544683156083,6.112851554438009,3.2576546601803087
2333.0,-30.191018269799663,5.160278935740592,35.0225558426095,24.14607658227908,4.981546322979267,-26.673788676272068,-40.22618302898479,1.4643167294517252,-0.7930675437091281,-5.061529828170304,40.04374541922816,48014.6220848667,15489.84039678916,15489.84039678916,63504.462481655864,87927.15190976576,87927.15190976576,15489.84039678916,103416.99230655492,103416.99230655492,103416.99230655492,128309.6712501348,104064.25397961774,64151.90227206881,44347.05745283215,24892.678943579875,0.0,69239.73639641203,21158.77710204289,1541.3485336907136,0.0,0.8864467697556888,2.820016204194491,0.0014959080323721466,353806.2298529637,1556420.2688523508,4.3990753625202546,1556420.2688523508,4.3990753625202546,0.85,0.0960634252381706,4.564652377983593,1.2680640535661953,1.0,0.0,4.564652377983197,1.2848976958603608,1.285191756696167,3.5525414923614793,19378.17133881055,1976.0235492049324,2034.6934298245008,2034.6934298245008,7.612862050734204,5.160278935740592,0.42927332116680006,4.7310056145737915,3.257822494807287,3.257822494807287,0.9308064270877964,0.0,0.0,0.0002288474237610109,1.0000600015884045,0.0002288336933759279,199.08007825389805,0.0,2.7509205196924378e-06,7.796108752808369,0.05914107041745733,7.686100264558448e-05,0.0001519864211154264,0.0006937651785657468,0.09606342523808171,0.08172430792381387,0.014339117314267848,0.09606357901347791,0.08172430792388949,0.014339117314281112,0.4298260405944944,0.4298260405944944,0.07541606869962571,0.0,4.2743816715398,4.018369782716377,5.738985357421768,4.2684622844611795,4.015867531779975,5.713446259083298,24892.678943579875,21158.77710204289,0.85,0.9171678834546608,0.6934547209997003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526370563389723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.63023965012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.434874318536,1541.3485336907136,0.4298260405944944,0.07541606869962571,6.112851554438009,3.257822494807287
2334.0,-30.19159109925954,5.159947640718058,35.022505458865055,24.14566094465556,4.981312736325156,-26.674327662140144,-40.22663041306657,1.464049299205764,-0.7943255365073014,-5.061658521864184,40.04364415670788,48013.91864134524,15489.755402704064,15489.755402704064,63503.6740440493,87926.31450873175,87926.31450873175,15489.755402704064,103416.06991143581,103416.06991143581,103416.06991143581,128308.45425102835,104063.57144346708,64151.352834411264,44346.90956561757,24892.384339592532,0.0,69239.2939052101,21158.526688653652,1541.3357500488185,0.0,0.8864464804746393,2.820017790297606,0.0014959080323721466,353804.45419926156,1556415.8987049998,4.399085088477804,1556415.8987049998,4.399085088477804,0.85,0.09606279661942771,4.564652377983593,1.2680624336982147,1.0,0.0,4.564652377985522,1.284898975501274,1.2851930189868617,3.552537954357694,19378.044241349446,1976.0105888707608,2034.6934298245008,2034.6934298245008,7.612820278306057,5.159947640718058,0.429211259407114,4.730736381310944,3.2579900253748817,3.2579900253748817,0.9308542929642519,0.0,0.0,0.0002288336933759279,1.0000597157773243,0.00022882002921001626,199.08055200246048,0.0,2.733446136778928e-06,7.746586351631482,0.05914380386359411,7.68571038814773e-05,0.0001519765894944506,0.0006937203006336803,0.09606279661932136,0.08172357667395554,0.014339219945365826,0.09606280496209862,0.081723576674046,0.014339219945381702,0.4298225975522423,0.4298225975522423,0.0754166791840163,0.0,4.273023174445086,4.0178425764434,5.732830165261646,4.267332985356859,4.015492452323599,5.707963495444687,24892.384339592532,21158.526688653652,0.85,0.9171623577066952,0.693448993097434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526405097753294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.580717248944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.416995567719,1541.3357500488185,0.4298225975522423,0.0754166791840163,6.112851554438009,3.2579900253748817
2335.0,-30.19216028637312,5.15961730937017,35.02245508576532,24.14526737937706,4.98110565539059,-26.674860718787894,-40.22707311725242,1.4638060878052175,-0.795733259608312,-5.061766343397042,40.04354369926747,48013.21107420128,15489.639761746505,15489.639761746505,63502.850835947786,87925.45654830351,87925.45654830351,15489.639761746505,103415.09631005002,103415.09631005002,103415.09631005002,128307.18205269116,104062.87884210421,64150.8094895807,44346.74372502612,24892.085742641142,0.0,69238.82946766727,21158.27288124497,1541.322253857393,0.0,0.8864462947731333,2.820023800736139,0.0014959080323721466,353802.966534984,1556411.56331133,4.399091331975681,1556411.56331133,4.399091331975681,0.85,0.09606215765594159,4.564652377983593,1.2680607808614153,1.0,0.0,4.564652377982915,1.2849001416895136,1.2851941678839756,3.5525347300386603,19377.91526960972,1975.9974374133594,2034.6934298245008,2034.6934298245008,7.612763443720629,5.15961730937017,0.4291589998698271,4.730458309500343,3.2581572162693186,3.2581572162693186,0.9309020617912339,0.0,0.0,0.00022882002921001626,1.0000593363400014,0.00022880645267254598,199.08102274065885,0.0,2.720269692340021e-06,7.709244308091619,0.05914652413328645,7.68532460806816e-05,0.00015196678312933467,0.0006936755379858344,0.09606215765586809,0.08172283714829902,0.01433932050756907,0.09606214843765193,0.08172283714836155,0.014339320507580038,0.4298191567144485,0.4298191567144485,0.07541728681344269,0.0,4.271668521543518,4.017325231967163,5.726644596890765,4.266033083788727,4.015053692794822,5.701696597903492,24892.085742641142,21158.27288124497,0.85,0.9171566204134338,0.6934434253632523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526439467615095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.5433752054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.399152608548,1541.322253857393,0.4298191567144485,0.07541728681344269,6.112851554438009,3.2581572162693186
2336.0,-30.192726473301107,5.159288055444569,35.02240486825718,24.14488666635009,4.98091627529954,-26.675389304774146,-40.22750380737705,1.4635791067727995,-0.7972724593856242,-5.061864327401361,40.04344748496423,48012.46166832439,15489.510471072143,15489.510471072143,63501.97213939653,87924.5766378544,87924.5766378544,15489.510471072143,103414.08710892656,103414.08710892656,103414.08710892656,128305.89591203161,104062.17103989143,64150.23125406118,44346.599762033606,24891.808803105054,0.0,69238.40856513866,21158.037482639294,1541.3097718767638,0.0,0.886446143873492,2.820032702625355,0.0014959080323721466,353801.6146079617,1556407.41104526,4.399096405396212,1556407.41104526,4.399096405396212,0.85,0.09606151883504661,4.564652377983593,1.2680589593341578,1.0,0.0,4.5646523779832275,1.2849012317578827,1.2851952407563694,3.5525317161838643,19377.783467266177,1975.9839973146975,2034.6934298245008,2034.6934298245008,7.612699900647031,5.159288055444569,0.4291115780070722,4.730176477437497,3.2583241457139027,3.2583241457139027,0.9309497559182579,0.0,0.0,0.00022880645267254598,1.0000590238435898,0.00022879294843334322,199.08149099954872,0.0,2.70283096486148e-06,7.659822954417434,0.05914922696425131,7.68494931443032e-05,0.0001519569595282428,0.00069363069666175,0.09606151883499034,0.08172209913265557,0.01433941970233477,0.09606165738601162,0.08172209913270344,0.014339419702343172,0.4298157178870328,0.4298157178870328,0.0754178862126128,0.0,4.270292822542217,4.0167981951698835,5.720373234105011,4.264591868015714,4.014506334412715,5.695101037725635,24891.808803105054,21158.037482639294,0.85,0.9171495049551095,0.6934368172710793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526473619089482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.49395385173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.381363523396,1541.3097718767638,0.4298157178870328,0.0754178862126128,6.112851554438009,3.2583241457139027
2337.0,-30.193289033075065,5.158959380922676,35.022354677205,24.14446173878389,4.980674108392085,-26.67591990481571,-40.22794986432416,1.463304980132757,-0.7984959488385357,-5.062001382868504,40.04334782051786,48011.80235509568,15489.44094262722,15489.44094262722,63501.2432977229,87923.7358029259,87923.7358029259,15489.44094262722,103413.17674555312,103413.17674555312,103413.17674555312,128304.7044269111,104061.47643340168,64149.71703756743,44346.39932870472,24891.527681357977,0.0,69237.9270100627,21157.79852915428,1541.2979558454106,0.0,0.8864458061257305,2.8200328539451656,0.0014959080323721466,353799.72360213345,1556403.1098921467,4.399107760870963,1556403.1098921467,4.399107760870963,0.85,0.09606089316406494,4.564652377983593,1.2680574010079728,1.0,0.0,4.564652377984628,1.2849025422707552,1.2851965342165765,3.5525280928440464,19377.65412214471,1975.9708077829546,2034.6934298245008,2034.6934298245008,7.61266572918714,5.158959380922676,0.429046130085462,4.729913250837214,3.25849084962863,3.25849084962863,0.9309973856081799,0.0,0.0,0.00022879294843334322,1.0000586459803782,0.00022877953143343182,199.0819562605684,0.0,2.68844407530035e-06,7.619050509401192,0.05915191540832661,7.684560648352464e-05,0.00015194734194981857,0.0006935867957595255,0.09606089316394058,0.08172137489736686,0.014339518266573712,0.09606088950952488,0.08172137489747267,0.014339518266592275,0.4298122797350226,0.4298122797350226,0.07541846969900448,0.0,4.268989639976269,4.016307151032265,5.714384643630979,4.26350543402998,4.014085999294309,5.690168282756019,24891.527681357977,21157.79852915428,0.85,0.917145357175323,0.693432117748382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526507590703686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.45318140671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.36361556906,1541.2979558454106,0.4298122797350226,0.07541846969900448,6.112851554438009,3.25849084962863
2338.0,-30.193847934314544,5.158631911501503,35.02230453588057,24.144095135293924,4.980494445735576,-26.67644096076472,-40.22837559515608,1.463087472185564,-0.7999582469940947,-5.062088033107589,40.04324888682605,48011.06540204865,15489.296330540734,15489.296330540734,63500.36173258938,87922.87605322702,87922.87605322702,15489.296330540734,103412.17238376776,103412.17238376776,103412.17238376776,128303.40153391415,104060.7899177651,64149.15217735243,44346.26415601408,24891.22915014639,0.0,69237.49330616047,21157.544777624433,1541.2839745265326,0.0,0.8864457229227416,2.820042064963867,0.0014959080323721466,353798.52806028764,1556398.8402846148,4.399110558253659,1556398.8402846148,4.399110558253659,0.85,0.09606024137732588,4.564652377983593,1.2680556498141962,1.0,0.0,4.56465237798311,1.2849035876894392,1.2851975626340086,3.552525202448783,19377.526283649517,1975.9577718843354,2034.6934298245008,2034.6934298245008,7.6125946560297,5.158631911501503,0.4290042441984898,4.7296276673030135,3.2586571795735995,3.2586571795735995,0.9310449084495999,0.0,0.0,0.00022877953143343182,1.0000582648405814,0.00022876620240711815,199.08241849772747,0.0,2.671082589508527e-06,7.569848058667165,0.059154586490916115,7.684189710128528e-05,0.00015193763433214653,0.0006935424838594342,0.09606024137728508,0.08172062847318665,0.01433961290409844,0.09606032287103788,0.08172062847322135,0.014339612904104525,0.42980884395553354,0.42980884395553354,0.07541905342911846,0.0,4.267652979035688,4.015811617171778,5.708196419475371,4.262129786113519,4.013667020008313,5.683278556173832,24891.22915014639,21157.544777624433,0.85,0.9171383696951284,0.6934258175660559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526541344836505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.403978955976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.345921405811,1541.2839745265326,0.42980884395553354,0.07541905342911846,6.112851554438009,3.2586571795735995
2339.0,-30.194404122318325,5.158305123706783,35.022254488810034,24.14368885746228,4.9802664132414,-26.67696441170829,-40.22881299080325,1.46282670263141,-0.8011198346886772,-5.062215631124879,40.04315134949566,48010.39653150385,15489.21453536645,15489.21453536645,63499.611066870304,87922.05610119247,87922.05610119247,15489.21453536645,103411.27063655893,103411.27063655893,103411.27063655893,128302.22756601777,104060.11976577598,64148.63225823716,44346.09723059869,24890.95692945884,0.0,69237.05416005752,21157.313390040013,1541.272453452658,0.0,0.8864454257135592,2.8200425041801442,0.0014959080323721466,353796.7675542515,1556394.6309474742,4.39912055078009,1556394.6309474742,4.39912055078009,0.85,0.09605961159767204,4.564652377983593,1.2680540574202315,1.0,0.0,4.5646523779814325,1.2849048353477743,1.2851987934503752,3.552521752903293,19377.40149228676,1975.9450467067513,2034.6934298245008,2034.6934298245008,7.6125544557847435,5.158305123706783,0.4289435633424148,4.729361560364368,3.258823325266417,3.258823325266417,0.9310923786475477,0.0,0.0,0.00022876620240711815,1.0000579822455742,0.00022875293879804493,199.08287849279938,0.0,2.6535747947451566e-06,7.520230968307774,0.05915724006571086,7.68380862562114e-05,0.00015192811615090675,0.000693499036670804,0.09605961159756261,0.08171990338124273,0.01433970821631988,0.09605958757566446,0.08171990338133582,0.014339708216336212,0.4298054094743221,0.4298054094743221,0.07541962125070664,0.0,4.266392221889419,4.015367150661575,5.70222723830409,4.261095796436223,4.013350043164166,5.678106731343064,24890.95692945884,21157.313390040013,0.85,0.9171333448138365,0.6934205551339124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526574879602159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.35436186562,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.328281783211,1541.272453452658,0.4298054094743221,0.07541962125070664,6.112851554438009,3.258823325266417
2340.0,-30.194956864376817,5.157979136175175,35.02220438196956,24.143281566817336,4.9800444175476635,-26.677484157069113,-40.2292384422384,1.4625717102399867,-0.8024199114759654,-5.062333349982117,40.043049514437186,48009.68857243757,15489.118503792924,15489.118503792924,63498.80707623049,87921.20378543824,87921.20378543824,15489.118503792924,103410.32228923116,103410.32228923116,103410.32228923116,128300.97644395642,104059.41844323464,64148.07421724909,44345.93802887283,24890.65415472526,0.0,69236.59218359808,21157.05603151647,1541.258946911389,0.0,0.8864451945053967,2.8200459325296827,0.0014959080323721466,353795.1433598863,1556390.236146054,4.39912832427682,1556390.236146054,4.39912832427682,0.85,0.09605896958952628,4.564652377983593,1.2680523716146133,1.0,0.0,4.564652377983021,1.2849060558421657,1.28519999718061,3.5525183784675867,19377.270896545666,1975.9317296472973,2034.6934298245008,2034.6934298245008,7.612507258712147,5.157979136175175,0.42888750863053016,4.729091627544645,3.2589891308008454,3.2589891308008454,0.9311397516573844,0.0,0.0,0.00022875293879804493,1.0000576232595597,0.00022873975806759418,199.08333563976572,0.0,2.6405574735006985e-06,7.48333987990098,0.05915988062318436,7.683437964369753e-05,0.0001519185591543474,0.000693455412303733,0.09605896958944046,0.08171916857116421,0.014339801018276256,0.09605883750715631,0.08171916857123722,0.014339801018289064,0.42980197879946275,0.42980197879946275,0.07542018550859911,0.0,4.265143407051141,4.014921057809033,5.696348224778262,4.259913438506146,4.012915969788764,5.672607353455305,24890.65415472526,21157.05603151647,0.85,0.9171278521023619,0.6934149567201099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526608251717223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.31747077721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.310677885725,1541.258946911389,0.42980197879946275,0.07542018550859911,6.112851554438009,3.2589891308008454
2341.0,-30.195506347545432,5.157654445981183,35.02215442809471,24.142922926135384,4.979880013771312,-26.677995209495208,-40.22965505775062,1.46236887572102,-0.8040409461260651,-5.062410696126996,40.0429537561708,48008.9549111952,15488.962823279124,15488.962823279124,63497.91773447432,87920.31044488862,87920.31044488862,15488.962823279124,103409.27326816774,103409.27326816774,103409.27326816774,128299.64429874913,104058.70102984036,64147.515466056546,44345.76173753757,24890.371030581384,0.0,69236.13276811896,21156.815375994174,1541.2456325097612,0.0,0.8864451472561371,2.8200583338429532,0.0014959080323721466,353794.0762003785,1556386.1036036825,4.399129912854142,1556386.1036036825,4.399129912854142,0.8499999999999999,0.09605831524063145,4.564652377983593,1.2680505649233242,1.0,0.0,4.5646523779831085,1.2849070321217388,1.285200956746627,3.5525156792441877,19377.13730447016,1975.9181070467655,2034.6934298245008,2034.6934298245008,7.612430745704577,5.157654445981183,0.4288504947313223,4.72880395124986,3.259154633101655,3.259154633101655,0.9311870380290443,0.0,0.0,0.00022873975806759418,1.0000572837699762,0.00022872665574245923,199.08379009329738,0.0,2.6240637843035587e-06,7.436596764716286,0.05916250468696867,7.683075017159979e-05,0.0001519090078959944,0.0006934118141295792,0.09605831524060386,0.08171842355824949,0.014339891682354373,0.09605842498864703,0.08171842355827297,0.014339891682358486,0.42979855077470935,0.42979855077470935,0.07542074840625138,0.0,4.263820405326896,4.014432191599781,5.69021499875754,4.258369750000952,4.0123317125490985,5.665535025312181,24890.371030581384,21156.815375994174,0.85,0.9171210926401293,0.6934089613581336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526641417215587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.27072766203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.293124482409,1541.2456325097612,0.42979855077470935,0.07542074840625138,6.112851554438009,3.259154633101655
2342.0,-30.19605216786432,5.157330551143971,35.02210465509005,24.142529535479866,4.979669012867621,-26.678507625089246,-40.23007939159868,1.4621244700925278,-0.8053001968505669,-5.062527144490541,40.04285911659567,48008.27552304847,15488.867380465339,15488.867380465339,63497.142903513806,87919.47152794973,87919.47152794973,15488.867380465339,103408.33890841507,103408.33890841507,103408.33890841507,128298.45048764285,104058.01498295003,64146.98780606743,44345.58575209178,24890.111579227785,0.0,69235.69733131956,21156.594842343617,1541.2345852506564,0.0,0.8864448964241168,2.82006137091557,0.0014959080323721466,353792.46954486973,1556382.0193476838,4.399138346132309,1556382.0193476838,4.399138346132309,0.85,0.09605768018662095,4.564652377983593,1.2680489313183356,1.0,0.0,4.564652377983609,1.2849082027517336,1.2852021108082436,3.5525124426850296,19377.009553261854,1975.9050800489317,2034.6934298245008,2034.6934298245008,7.612383837992397,5.157330551143971,0.4287956368021657,4.728534914341806,3.259319983453426,3.259319983453426,0.9312342809866931,0.0,0.0,0.00022872665574245923,1.0000569021615109,0.00022871364144189417,199.08424151926232,0.0,2.60846054690101e-06,7.392377189917463,0.05916511314751557,7.682705362183028e-05,0.00015189960212062895,0.0006933688800346905,0.09605768018652917,0.08171769824265694,0.014339981943872235,0.0960578127349791,0.08171769824273502,0.014339981943885936,0.42979512197772846,0.42979512197772846,0.07542129087414445,0.0,4.262548108213366,4.013974618964198,5.684244531671197,4.257226947639992,4.011925996938373,5.660140373237198,24890.111579227785,21156.594842343617,0.85,0.9171156693873601,0.6934035096564467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526674387318266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.22650808723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.275617940786,1541.2345852506564,0.42979512197772846,0.07542129087414445,6.112851554438009,3.259319983453426
2343.0,-30.196595014595736,5.157007595927022,35.02205492060503,24.14213988175618,4.979467302150977,-26.67901643463222,-40.23049558801574,1.4618887221875645,-0.806670498140079,-5.06263151163754,40.042760692532354,48007.57252652843,15488.75462603396,15488.75462603396,63496.327152562386,87918.60712158002,87918.60712158002,15488.75462603396,103407.36174761398,103407.36174761398,103407.36174761398,128297.18549336914,104057.30635100146,64146.439655436305,44345.40743951684,24889.82374575516,0.0,69235.231185272,21156.350183891886,1541.2216272173685,0.0,0.8864447209679478,2.820067291821332,0.0014959080323721466,353791.0295805805,1556377.7717772857,4.399144245184432,1556377.7717772857,4.399144245184432,0.85,0.09605703063474699,4.564652377983593,1.2680472510075202,1.0,0.0,4.564652377984016,1.2849093326925263,1.2852032242844305,3.552509318629018,19376.877596410293,1975.8916241948366,2034.6934298245008,2034.6934298245008,7.612328422061061,5.157007595927022,0.4287465389731766,4.728261056953845,3.2594850325875027,3.2594850325875027,0.9312814378821436,0.0,0.0,0.00022871364144189417,1.0000565924066527,0.0002287006987189505,199.08469048768848,0.0,2.5909421568987266e-06,7.342730072650991,0.059167704089672465,7.682342812036467e-05,0.0001518902133215295,0.0006933260234305548,0.09605703063467974,0.08171696232887579,0.014340068305803956,0.09605718778768214,0.081716962328933,0.01434006830581399,0.4297916941355316,0.4297916941355316,0.07542182278345486,0.0,4.261272502921656,4.01350689826495,5.678310470611223,4.255961013497483,4.011440337741533,5.6543751536592595,24889.82374575516,21156.350183891886,0.85,0.9171100618216695,0.6933980244546478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526707137784163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.176860969965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.258166462147,1541.2216272173685,0.4297916941355316,0.07542182278345486,6.112851554438009,3.2594850325875027
2344.0,-30.197134441189245,5.156685383092339,35.02200518167468,24.14174285894262,4.979245324701967,-26.67952419241043,-40.23091541659085,1.4616350759231123,-0.8077348396365664,-5.062750994783458,40.042661094081396,48006.9031977409,15488.665540161974,15488.665540161974,63495.568737902875,87917.80194347099,87917.80194347099,15488.665540161974,103406.46748363297,103406.46748363297,103406.46748363297,128296.00289558992,104056.64608331678,64145.91417057836,44345.25768082046,24889.53541195696,0.0,69234.79309277743,21156.105100163415,1541.2089959669584,0.0,0.8864444726404805,2.8200673943615437,0.0014959080323721466,353789.3810649427,1556373.4735341535,4.399152594261897,1556373.4735341535,4.399152594261897,0.85,0.09605638557380361,4.564652377983593,1.2680456322385,1.0,0.0,4.5646523779839505,1.2849105462340331,1.2852044214723983,3.5525059634401885,19376.754645638688,1975.8790867053162,2034.6934298245008,2034.6934298245008,7.612284638623876,5.156685383092339,0.42869055898609165,4.727994824106247,3.259649825348963,3.259649825348963,0.9313285215282752,0.0,0.0,0.0002287006987189505,1.0000562360927343,0.00022868783820847384,199.0851366292189,0.0,2.576697991305109e-06,7.30236210735868,0.05917028078766377,7.681977113930305e-05,0.00015188092757964747,0.0006932836372467916,0.09605638557371807,0.08171623188428516,0.014340153689432913,0.09605637712407626,0.08171623188435793,0.01434015368944568,0.4297882661364643,0.4297882661364643,0.07542234447421998,0.0,4.260068706558627,4.013092972407264,5.672552037929449,4.255016155146905,4.011213247696048,5.649290117331475,24889.53541195696,21156.105100163415,0.85,0.917104910717596,0.6933927445036155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526739709968006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.13649300467,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.240756360365,1541.2089959669584,0.4297882661364643,0.07542234447421998,6.112851554438009,3.259649825348963
2345.0,-30.19767082316912,5.156364206231521,35.02195546706269,24.141367279831343,4.979053743762409,-26.68002616975232,-40.23132679341359,1.461409090345835,-0.8090437184692973,-5.062846488760574,40.04256232453917,48006.20912252832,15488.541223298185,15488.541223298185,63494.750345826506,87916.95557088763,87916.95557088763,15488.541223298185,103405.49679418582,103405.49679418582,103405.49679418582,128294.73860492819,104055.9571755954,64145.37661003302,44345.089517291526,24889.241810742376,0.0,69234.3313280339,21155.85553913102,1541.1955047189317,0.0,0.8864443437135581,2.820073541125478,0.0014959080323721466,353788.06353354146,1556369.2110720372,4.3991569289462,1556369.2110720372,4.3991569289462,0.85,0.09605572886974813,4.564652377983593,1.2680439293989916,1.0,0.0,4.564652377982298,1.284911630183141,1.285205489143939,3.5525029665526366,19376.626361704955,1975.866005384607,2034.6934298245008,2034.6934298245008,7.612223540051497,5.156364206231521,0.4286458861131255,4.727718320118395,3.259814303803712,3.259814303803712,0.9313755153724891,0.0,0.0,0.00022868783820847384,1.0000559189245917,0.000228675050945544,199.08558025440527,0.0,2.5603364853705146e-06,7.255993599540038,0.059172841124149146,7.681618793464677e-05,0.00015187165027382706,0.0006932412895707173,0.09605572886969413,0.08171549185415865,0.014340237015535478,0.09605573167440995,0.08171549185420458,0.014340237015543544,0.4297848409636406,0.4297848409636406,0.07542286468889646,0.0,4.258853949736363,4.012676107432128,5.666736884658064,4.253802770291259,4.010829606463005,5.64329422179776,24889.241810742376,21155.85553913102,0.85,0.9170992068225065,0.6933873441352927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452677207707317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.09012449685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.223396680454,1541.1955047189317,0.4297848409636406,0.07542286468889646,6.112851554438009,3.259814303803712
