time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2346.0,-30.19820399681559,5.156043939302187,35.021905846412494,24.14098771931606,4.978853470874498,-26.680526128501572,-40.23173785591496,1.4611756025603104,-0.8102349944272191,-5.062951266123931,40.04246563212746,48005.52924203665,15488.432031520046,15488.432031520046,63493.9612735567,87916.13103376266,87916.13103376266,15488.432031520046,103404.56306528271,103404.56306528271,103404.56306528271,128293.52794188765,104055.28464696911,64144.84773735909,44344.9298995667,24888.96487660494,0.0,69233.89477617164,21155.620145114197,1541.183186757741,0.0,0.8864441598802607,2.8200770450259243,0.0014959080323721466,353786.6179235927,1556365.038258348,4.399163109652938,1556365.038258348,4.399163109652938,0.85,0.09605507931871762,4.564652377983593,1.2680423012888062,1.0,0.0,4.5646523779820365,1.2849127490857877,1.2852065918711062,3.552499873031326,19376.501127780222,1975.8532350782605,2034.6934298245008,2034.6934298245008,7.612169875073503,5.156043939302187,0.42859715316429625,4.72744678613789,3.2599785577558524,3.2599785577558524,0.9314224450731007,0.0,0.0,0.000228675050945544,1.0000555846836372,0.0002286623408216697,199.08602122780948,0.0,2.545759660252931e-06,7.214682877156806,0.0591753868838094,7.681260762216539e-05,0.0001518624433233786,0.0006931992630424587,0.09605507931864862,0.08171475932931298,0.01434031998933564,0.09605506337843729,0.08171475932937168,0.014340319989345941,0.4297814175975548,0.4297814175975548,0.0754233764426978,0.0,4.257668311157545,4.0122841272055325,5.660975545220481,4.252716271696727,4.010519759036129,5.637730290675279,24888.96487660494,21155.620145114197,0.85,0.9170935923629351,0.6933818962118943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526804261629682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.04881377447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.206080013419,1541.183186757741,0.4297814175975548,0.0754233764426978,6.112851554438009,3.2599785577558524
2347.0,-30.198733763613035,5.155724641910445,35.02185630124085,24.140601942222588,4.978659146010006,-26.681022425774994,-40.232140746060736,1.4609478081718938,-0.8116605657452851,-5.06305060016158,40.04236858927635,48004.82785654328,15488.315687009064,15488.315687009064,63493.143543552345,87915.25048052617,87915.25048052617,15488.315687009064,103403.56616753523,103403.56616753523,103403.56616753523,128292.24956428361,104054.55727275704,64144.29846897867,44344.73200419819,24888.683396748387,0.0,69233.41540094657,21155.38088723613,1541.17047661353,0.0,0.8864440050935074,2.820084287148725,0.0014959080323721466,353785.2474193166,1556360.8503297572,4.399168313779667,1556360.8503297572,4.399168313779667,0.85,0.09605442531811904,4.564652377983593,1.2680405808659274,1.0,0.0,4.564652377983335,1.2849138411914338,1.2852076678942383,3.5524968536030617,19376.365680865743,1975.8394233367912,2034.6934298245008,2034.6934298245008,7.612112694709484,5.155724641910445,0.4285511673147653,4.72717347459568,3.2601425509092223,3.2601425509092223,0.9314693002597778,0.0,0.0,0.0002286623408216697,1.0000552297419618,0.0002286497125570455,199.08645938521246,0.0,2.5304079914485127e-06,7.171176247765085,0.059177917291800844,7.680909863978538e-05,0.00015185324218188433,0.0006931572630300566,0.09605442531805944,0.0817140242893718,0.014340401028687635,0.0960545011123203,0.08171402428942251,0.014340401028696537,0.429777996908624,0.429777996908624,0.0754238808157361,0.0,4.256452477395442,4.0118551683654005,5.655223329305386,4.251390034416318,4.00995309410024,5.632025038184167,24888.683396748387,21155.38088723613,0.85,0.9170881311552955,0.6933765664821867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683625381148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.005307145075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.188809740595,1541.17047661353,0.429777996908624,0.0754238808157361,6.112851554438009,3.2601425509092223
2348.0,-30.199260327402975,5.1554061759752745,35.02180679652676,24.140223569143586,4.978450808205567,-26.681517241234452,-40.23255097037179,1.4607077220368625,-0.8126384721544468,-5.063160263268325,40.042270677330734,48004.17652681007,15488.215912220407,15488.215912220407,63492.392439030475,87914.46831364122,87914.46831364122,15488.215912220407,103402.68422586162,103402.68422586162,103402.68422586162,128291.08521833905,104053.92039047634,64143.79142512738,44344.58773927662,24888.40099247743,0.0,69232.98873175404,21155.140843605815,1541.1579612069525,0.0,0.8864438007535556,2.8200843954226715,0.0014959080323721466,353783.7344104872,1556356.624903628,4.39917518394959,1556356.624903628,4.39917518394959,0.85,0.09605377381190325,4.564652377983593,1.2680390126490968,1.0,0.0,4.564652377985512,1.284914990643431,1.2852088013819942,3.5524936756304855,19376.247084772596,1975.8273299008936,2034.6934298245008,2034.6934298245008,7.612063657941978,5.1554061759752745,0.4285005786059397,4.726905597369335,3.260306302761551,3.260306302761551,0.9315160865033002,0.0,0.0,0.0002286497125570455,1.0000548960475835,0.00022863716128056048,199.0868948951748,0.0,2.514116492209379e-06,7.125006138921379,0.05918043140829305,7.680552593257614e-05,0.00015184418662446934,0.0006931159275583684,0.09605377381183054,0.08171329284821864,0.014340480963611903,0.09605370262697668,0.08171329284828048,0.01434048096362276,0.4297745758567279,0.4297745758567279,0.0754243759967647,0.0,4.255310022293543,4.011493094574689,5.649582148196885,4.250521791113897,4.009839192266952,5.626808116372388,24888.40099247743,21155.140843605815,0.85,0.9170829340480195,0.6933714318300508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526868041704462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.95913703623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.17158994586,1541.1579612069525,0.4297745758567279,0.0754243759967647,6.112851554438009,3.260306302761551
2349.0,-30.199783967735392,5.155088729786915,35.021757344132126,24.139847291540377,4.978262028728104,-26.68200746915655,-40.23295295247806,1.4604855301491952,-0.8139877305197274,-5.063254262574031,40.042173191802654,48003.50068750984,15488.093542603181,15488.093542603181,63491.59423011302,87913.60606682136,87913.60606682136,15488.093542603181,103401.69960942454,103401.69960942454,103401.69960942454,128289.81405841112,104053.21106537247,64143.26759540685,44344.38163329513,24888.114448986587,0.0,69232.49608228172,21154.897281638598,1541.1448389854872,0.0,0.8864436747936658,2.820091252178172,0.0014959080323721466,353782.43751729804,1556352.4178883168,4.399179418882882,1556352.4178883168,4.399179418882882,0.85,0.09605311416920066,4.564652377983593,1.2680373367341238,1.0,0.0,4.56465237798368,1.2849160562103683,1.2852098510644094,3.5524907295860433,19376.11499884614,1975.8138608848221,2034.6934298245008,2034.6934298245008,7.612003516391697,5.155088729786915,0.42845747033727744,4.726631259449637,3.2604697732742913,3.2604697732742913,0.9315627923640832,0.0,0.0,0.00022863716128056048,1.000054591493997,0.00022862468031769738,199.08732798887704,0.0,2.4987946623731024e-06,7.081584073165372,0.059182930202955425,7.680202515705447e-05,0.000151835136123506,0.0006930746151676242,0.0960531141691487,0.08171255530467886,0.014340558864469844,0.09605310467005425,0.08171255530472306,0.014340558864477606,0.42977115828617996,0.42977115828617996,0.07542486672548654,0.0,4.254139090905937,4.011103535472614,5.643907133055393,4.249266532054321,4.009369062482278,5.621027885451667,24888.114448986587,21154.897281638598,0.85,0.9170779304945798,0.6933666038915951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526899637537356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.91571497048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.154416659147,1541.1448389854872,0.42977115828617996,0.07542486672548654,6.112851554438009,3.2604697732742913
2350.0,-30.200304718493896,5.1547720710152785,35.02170792891904,24.13946402901786,4.978050845992225,-26.68249733653298,-40.233354864735134,1.460243464031507,-0.81498145357574,-5.063366080441241,40.042075369992865,48002.83862785084,15487.999052596353,15487.999052596353,63490.83768044719,87912.814450218,87912.814450218,15487.999052596353,103400.81350281434,103400.81350281434,103400.81350281434,128288.64702068896,104052.56076936242,64142.74595481868,44344.23868282638,24887.833517874617,0.0,69232.07220070099,21154.658490193422,1541.1324571461062,0.0,0.8864434591306704,2.820091317787196,0.0014959080323721466,353780.89478916227,1556348.1963693139,4.399186669751707,1556348.1963693139,4.399186669751707,0.8499999999999999,0.09605246219524059,4.564652377983593,1.2680357124703008,1.0,0.0,4.56465237798261,1.2849172146264836,1.2852109937075566,3.5524875268407894,19375.9939049352,1975.8015127423944,2034.6934298245008,2034.6934298245008,7.611957076959864,5.1547720710152785,0.42840629068447633,4.726365780330802,3.260633020634095,3.260633020634095,0.9316094344668844,0.0,0.0,0.00022862468031769738,1.000054290469193,0.00022861226885035826,199.087758694316,0.0,2.484801547142132e-06,7.041927584600802,0.05918541500450257,7.679852513732366e-05,0.00015182615518037374,0.0006930336202841989,0.09605246219516338,0.08171182582653637,0.014340636368627011,0.09605231182791034,0.08171182582660205,0.014340636368638537,0.4297677415918858,0.4297677415918858,0.07542534807897755,0.0,4.253032643199276,4.010765026138756,5.638374084258999,4.248384626865516,4.009201342430742,5.616028425605009,24887.833517874617,21154.658490193422,0.85,0.9170726176791273,0.6933612862069554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526931058081936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.87605848191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.137284386907,1541.1324571461062,0.4297677415918858,0.07542534807897755,6.112851554438009,3.260633020634095
2351.0,-30.200822063823484,5.154456717285685,35.02165865443296,24.13911394486206,4.977895058766084,-26.68297859877419,-40.233740327507235,1.4600515937167444,-0.8165320164994796,-5.063435885350235,40.041980638503304,48002.116133893345,15487.842447551226,15487.842447551226,63489.958581444575,87911.92108408746,87911.92108408746,15487.842447551226,103399.76353163869,103399.76353163869,103399.76353163869,128287.31676049123,104051.83258221677,64142.187578973186,44344.05000360398,24887.55322885255,0.0,69231.60323245653,21154.420244524666,1541.1191322468915,0.0,0.8864434466352689,2.820103671050971,0.0014959080323721466,353779.9317078541,1556344.1082219242,4.399187089863335,1556344.1082219242,4.399187089863335,0.85,0.09605179215051184,4.564652377983593,1.268033951385879,1.0,0.0,4.564652377984675,1.2849181380316785,1.285211901375326,3.552484973849015,19375.858306641498,1975.7876855645402,2034.6934298245008,2034.6934298245008,7.611880109568696,5.154456717285685,0.42837492121349374,4.726081796072191,3.2607959764542964,3.2607959764542964,0.9316559932726561,0.0,0.0,0.00022861226885035826,1.0000539356587712,0.0002285999391620445,199.08818658480564,0.0,2.47097121465363e-06,7.002732422328387,0.059187885975717225,7.67951685051162e-05,0.00015181710034524204,0.0006929922881094828,0.09605179215048766,0.08171108150847473,0.014340710642012935,0.09605190073749478,0.08171108150849529,0.014340710642016549,0.42976432843590784,0.42976432843590784,0.07542582676156542,0.0,4.2518355042744815,4.010360553306782,5.632608752834642,4.246903868850779,4.008611790111388,5.6094147783711605,24887.55322885255,21154.420244524666,0.85,0.9170661318974018,0.6933555470717372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696230536919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.83686331964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.120192547787,1541.1191322468915,0.42976432843590784,0.07542582676156542,6.112851554438009,3.2607959764542964
2352.0,-30.201336183306633,5.154142075443507,35.0216095062963,24.138730822037928,4.977682055003225,-26.68346267941152,-40.234137524943776,1.4598085511080658,-0.8174625498185719,-5.063552072068618,40.04188576968748,48001.46453340137,15487.757021061432,15487.757021061432,63489.2215544628,87911.13863767941,87911.13863767941,15487.757021061432,103398.89565874085,103398.89565874085,103398.89565874085,128286.18775216983,104051.18758616496,64141.672423639655,44343.905736139226,24887.292093428983,0.0,69231.1978295682,21154.198279414635,1541.107988548683,0.0,0.8864431979646146,2.8201023891422015,0.0014959080323721466,353778.32871259475,1556340.0141563367,4.399195450495467,1556340.0141563367,4.399195450495467,0.85,0.0960511433922566,4.564652377983593,1.2680323430569849,1.0,0.0,4.564652377985085,1.2849193007081205,1.2852130484741047,3.5524817593353974,19375.73819965445,1975.775438060342,2034.6934298245008,2034.6934298245008,7.6118381246246525,5.154142075443507,0.42832232204407283,4.725819753399434,3.260958798197561,3.260958798197561,0.9317025137707317,0.0,0.0,0.0002285999391620445,1.000053599566878,0.00022858768696102977,199.08861180884531,0.0,2.4546952875419363e-06,6.956606444893847,0.05919034067100477,7.679170982866788e-05,0.00015180822933337664,0.0006929517950240762,0.09605114339217141,0.08171035848086451,0.014340784911306905,0.09605113558857516,0.08171035848093697,0.014340784911319624,0.42976091388312443,0.42976091388312443,0.07542628552691881,0.0,4.2507323306257945,4.010024488583099,5.627084607311701,4.246089522250031,4.008462393715092,5.604766202741644,24887.292093428983,21154.198279414635,0.85,0.9170608561585071,0.6933501952626948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526993348443276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.790737342206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.1031515724,1541.107988548683,0.42976091388312443,0.07542628552691881,6.112851554438009,3.260958798197561
2353.0,-30.201847058184036,5.153828575388058,35.02156041184487,24.138367641158425,4.9775088764504405,-26.68393985647612,-40.23452232414854,1.459601674742608,-0.8188584988348566,-5.063633371676213,40.04178903708992,48000.77063398082,15487.620006653822,15487.620006653822,63488.39064063464,87910.26485051555,87910.26485051555,15487.620006653822,103397.88485716938,103397.88485716938,103397.88485716938,128284.88930941849,104050.46803905167,64141.131753421876,44343.70698403311,24887.00445224911,0.0,69230.71143628222,21153.953784411744,1541.0945088548358,0.0,0.8864431340750389,2.820111350927133,0.0014959080323721466,353777.20704831544,1556335.8396675931,4.399197598546941,1556335.8396675931,4.399197598546941,0.85,0.096050471997335,4.564652377983593,1.2680306012043734,1.0,0.0,4.5646523779833,1.2849202940018263,1.2852140262509677,3.5524790131278796,19375.604210251608,1975.7617749436972,2034.6934298245008,2034.6934298245008,7.611770785532879,5.153828575388058,0.42828612844547465,4.725542446942583,3.2611213091039803,3.2611213091039803,0.9317489454582801,0.0,0.0,0.00022858768696102977,1.000053261515039,0.00022857551268292344,199.08903435088908,0.0,2.439273691626938e-06,6.912901642070742,0.05919277994469639,7.678835924965971e-05,0.00015179932771137007,0.000692911162214016,0.09605047199729702,0.08170961710742833,0.014340854889868696,0.09605059376086975,0.08170961710746064,0.014340854889874365,0.42975750209334,0.42975750209334,0.07542673914687502,0.0,4.249573710823881,4.009640564144547,5.62146182032069,4.244774872841333,4.007952443239333,5.5988159042966,24887.00445224911,21153.953784411744,0.85,0.9170552970420848,0.6933450435239168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527024198077516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.74703253938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.086157976628,1541.0945088548358,0.42975750209334,0.07542673914687502,6.112851554438009,3.2611213091039803
2354.0,-30.20235496942081,5.153515841155416,35.0215113815024,24.13798371506857,4.977300479178597,-26.68441788799049,-40.23491480676455,1.459363397748341,-0.8198782248684893,-5.063743843490596,40.0416927154783,48000.12723226735,15487.528107916974,15487.528107916974,63487.65534018432,87909.45743634716,87909.45743634716,15487.528107916974,103396.98554426414,103396.98554426414,103396.98554426414,128283.71757788806,104049.79734980805,64140.624152782984,44343.5257744723,24886.732033623925,0.0,69230.25780809623,21153.722228580336,1541.082583685269,0.0,0.8864429198360442,2.820111918662958,0.0014959080323721466,353775.68290904665,1556331.6829233281,4.399204801544968,1556331.6829233281,4.399204801544968,0.85,0.09604981453529186,4.564652377983593,1.2680290038650863,1.0,0.0,4.564652377983703,1.2849214340623973,1.285215150928351,3.5524758611520895,19375.479318844802,1975.749039564459,2034.6934298245008,2034.6934298245008,7.611725619644247,5.153515841155416,0.4282366473923984,4.725279193763018,3.261283640046326,3.261283640046326,0.9317953257275217,0.0,0.0,0.00022857551268292344,1.000052952752175,0.00022856340962133746,199.08945444329282,0.0,2.4237652721069546e-06,6.868950781151109,0.059195203709968496,7.678494190778835e-05,0.0001517905707751351,0.0006928711898442072,0.09604981453521405,0.08170888979020825,0.014340924745005791,0.0960498466328872,0.08170888979027445,0.014340924745017412,0.42975408938642223,0.42975408938642223,0.07542717898350074,0.0,4.248475906713281,4.009294025870361,5.616034735573237,4.243865618622124,4.007700753764539,5.594115537025004,24886.732033623925,21153.722228580336,0.85,0.9170506849211771,0.6933402929875253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527054853143906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.70308167846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.069212243807,1541.082583685269,0.42975408938642223,0.07542717898350074,6.112851554438009,3.261283640046326
2355.0,-30.202859905667143,5.153204123808753,35.02146236544273,24.137627554032974,4.97711523690147,-26.684890925854994,-40.23529894240198,1.4591462570893743,-0.8208647161029035,-5.063833694480846,40.041595070802764,47999.459303963406,15487.406081599567,15487.406081599567,63486.865385562975,87908.67146194783,87908.67146194783,15487.406081599567,103396.07754354739,103396.07754354739,103396.07754354739,128282.5200749156,104049.15736408898,64140.10128593545,44343.39564239281,24886.44253136821,0.0,69229.83817376102,21153.47615166298,1541.069203456435,0.0,0.8864428156197479,2.820114460066161,0.0014959080323721466,353774.4432715571,1556327.46909101,4.399208305435375,1556327.46909101,4.399208305435375,0.8500000000000001,0.09604914330098682,4.564652377983593,1.2680273817991843,1.0,0.0,4.564652377982464,1.2849224750789272,1.2852161766305386,3.552472983012618,19375.360144849466,1975.7368871989381,2034.6934298245008,2034.6934298245008,7.6116656468170785,5.153204123808753,0.4281969262778391,4.725007197530914,3.261445679511792,3.261445679511792,0.9318416227176548,0.0,0.0,0.00022856340962133746,1.0000526428022238,0.0002285513780363455,199.08987207664168,0.0,2.4095919282472143e-06,6.828783524652605,0.05919761330189674,7.678159737912606e-05,0.0001517818122422114,0.0006928312101860694,0.09604914330094003,0.0817081512631907,0.014340992037749327,0.09604908795824878,0.08170815126323051,0.014340992037756316,0.42975067795794214,0.42975067795794214,0.07542761591754019,0.0,4.247410561273057,4.008988156845817,5.610593267432591,4.242968978377917,4.007596223132964,5.588656148205871,24886.44253136821,21153.47615166298,0.85,0.917044832983956,0.6933348476633563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527085330499507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.66291442196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.052308853425,1541.069203456435,0.42975067795794214,0.07542761591754019,6.112851554438009,3.261445679511792
2356.0,-30.20336138994828,5.152893511257689,35.02141348684487,24.137274361588084,4.976944352330915,-26.685359420854706,-40.23567860769106,1.4589423832372417,-0.8220986557914216,-5.063915685999744,40.04150104251719,47998.78726139126,15487.273506127689,15487.273506127689,63486.06076751895,87907.83301384219,87907.83301384219,15487.273506127689,103395.10651996988,103395.10651996988,103395.10651996988,128281.2782126942,104048.46991185402,64139.579164717084,44343.21194126325,24886.17169272433,0.0,69229.38363398759,21153.24593881568,1541.056708262439,0.0,0.886442738387381,2.82012119685556,0.0014959080323721466,353773.3120709641,1556323.411331274,4.3992109020905685,1556323.411331274,4.3992109020905685,0.85,0.09604847280999516,4.564652377983593,1.2680256800586363,1.0,0.0,4.56465237798394,1.2849234538727345,1.2852171401876034,3.552470276907016,19375.232131946985,1975.7238335157251,2034.6934298245008,2034.6934298245008,7.6116004893491604,5.152893511257689,0.42816119051437607,4.724732320743313,3.2616075045141413,3.2616075045141413,0.9318878584326118,0.0,0.0,0.0002285513780363455,1.0000522831192766,0.00022853942928210491,199.09028685639973,0.0,2.395366716931031e-06,6.788469275782542,0.05920000866861367,7.677829190450072e-05,0.00015177308613184478,0.0006927913785256339,0.0960484728099588,0.08170741456326414,0.014341058246694672,0.09604853025473807,0.08170741456329507,0.0143410582467001,0.4297472697884545,0.4297472697884545,0.0754280460388616,0.0,4.2463249136422405,4.008668464472635,5.605094678118917,4.241817030208324,4.007235974029413,5.5829442026171705,24886.17169272433,21153.24593881568,0.85,0.9170392315373873,0.69332969242018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452711562946113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.62260017309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.03544813164,1541.056708262439,0.4297472697884545,0.0754280460388616,6.112851554438009,3.2616075045141413
2357.0,-30.20386013933793,5.152583744975293,35.021364696488206,24.13690419578927,4.976747490836058,-26.68582805179907,-40.236062079761155,1.4587154032973824,-0.8230824211367462,-5.064017476722694,40.0414058555043,47998.14632547873,15487.1719538876,15487.1719538876,63485.31827936633,87907.0359518139,87907.0359518139,15487.1719538876,103394.2079057015,103394.2079057015,103394.2079057015,128280.11008015102,104047.8106767296,64139.07520297494,44343.03941528295,24885.90217444951,0.0,69228.94158973245,21153.016848282085,1541.0447494023572,0.0,0.8864425643282852,2.8201223049112727,0.0014959080323721466,353771.90771349095,1556319.3035751847,4.399216754190669,1556319.3035751847,4.399216754190669,0.85,0.09604780929992712,4.564652377983593,1.2680240816203883,1.0,0.0,4.564652377983407,1.2849245406128627,1.2852182118220736,3.5524672723632613,19375.109373452062,1975.7113156329697,2034.6934298245008,2034.6934298245008,7.611550579009547,5.152583744975293,0.4281165401276059,4.724467204847687,3.2617691432675846,3.2617691432675846,0.9319340409335956,0.0,0.0,0.00022853942928210491,1.0000519981941907,0.00022852754626237647,199.0906993756334,0.0,2.378880909332281e-06,6.741748497047685,0.059202387549523,7.677495342050343e-05,0.00015176447586160149,0.0006927520756350927,0.09604780929985746,0.08170668587540077,0.014341123424456695,0.09604780378048942,0.08170668587546003,0.014341123424467092,0.42974386318363167,0.42974386318363167,0.07542846361701198,0.0,4.245287417395616,4.008380670636143,5.5997379199578745,4.240935055585965,4.007038652554229,5.578116709260257,24885.90217444951,21153.016848282085,0.85,0.9170343619521987,0.6933248612975687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527145721405355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.57587939436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.018639733022,1541.0447494023572,0.42974386318363167,0.07542846361701198,6.112851554438009,3.2617691432675846
2358.0,-30.204355767088952,5.15227489154604,35.0213159107612,24.136528092809044,4.976554547791633,-26.686293480918913,-40.23643744932485,1.4584922616214484,-0.8242512122665744,-5.064113329521139,40.04130840963328,47997.48282412039,15487.062411510396,15487.062411510396,63484.54523563078,87906.19368554054,87906.19368554054,15487.062411510396,103393.25609705094,103393.25609705094,103393.25609705094,128278.87235811773,104047.10660721431,64138.5489262331,44342.8418677569,24885.6162610668,0.0,69228.4581288237,21152.77382190678,1541.031707718304,0.0,0.8864424287642247,2.8201265572205974,0.0014959080323721466,353770.5852826962,1556315.0983474983,4.399221312037165,1556315.0983474983,4.399221312037165,0.85,0.09604713852564552,4.564652377983593,1.2680224210908642,1.0,0.0,4.564652377984853,1.2849256092593406,1.2852192654432009,3.5524643178485316,19374.978266187274,1975.6979464126155,2034.6934298245008,2034.6934298245008,7.611496741721042,5.15227489154604,0.42807483361973997,4.7242000579263,3.2619305196244914,3.2619305196244914,0.9319801484641405,0.0,0.0,0.00022852754626237647,1.0000516729432425,0.0002285157381816074,199.09110931443465,0.0,2.3657987084309257e-06,6.7046735396932435,0.05920475334823143,7.677168560641344e-05,0.00015175586065596303,0.0006927127502161884,0.09604713852559685,0.08170595191696686,0.014341186608629984,0.09604712107451074,0.08170595191700827,0.014341186608637249,0.42974045955259027,0.42974045955259027,0.0754288760993226,0.0,4.244240578572885,4.00806970513122,5.59445146390641,4.2398621172545745,4.006646134535856,5.57312284214737,24885.6162610668,21152.77382190678,0.85,0.9170295995542128,0.6933201189430556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527175649358526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.538804437005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.00186940725,1541.031707718304,0.42974045955259027,0.0754288760993226,6.112851554438009,3.2619305196244914
2359.0,-30.204848204598868,5.151967235740348,35.02126725117829,24.136188730504387,4.976395028534186,-26.686752695842287,-40.23680433221159,1.4582995197775912,-0.8254440103412435,-5.064185669504246,40.04121451236371,47996.7950030675,15486.918696682966,15486.918696682966,63483.713699750464,87905.36650496682,87905.36650496682,15486.918696682966,103392.2852016498,103392.2852016498,103392.2852016498,128277.6269651431,104046.43149957283,64138.01218491012,44342.68812740302,24885.341763493307,0.0,69228.02989089632,21152.54049896931,1541.0187798960362,0.0,0.8864424003056718,2.8201338794655517,0.0014959080323721466,353769.58724845346,1556311.0462660494,4.3992222688522045,1556311.0462660494,4.3992222688522045,0.85,0.0960464599435861,4.564652377983593,1.2680206748424103,1.0,0.0,4.564652377983851,1.2849265355081636,1.2852201767304021,3.552461757028281,19374.852552015036,1975.6851271346522,2034.6934298245008,2034.6934298245008,7.611426109543575,5.151967235740348,0.428044372957479,4.723922862782869,3.2620916550816257,3.2620916550816257,0.9320261871661788,0.0,0.0,0.0002285157381816074,1.0000513405358706,0.0002285040066634567,199.09151661603326,0.0,2.3508838991861524e-06,6.662404970293556,0.05920710423213062,7.676849179813591e-05,0.0001517472463834715,0.0006926734290567752,0.0960464599435539,0.08170521188624574,0.014341248057308152,0.09604656162200634,0.08170521188627314,0.014341248057312963,0.42973705670296364,0.42973705670296364,0.07542928519878395,0.0,4.243170152521202,4.00775333998547,5.589037356630513,4.238741659162997,4.006352255244394,5.567243330709573,24885.341763493307,21152.54049896931,0.85,0.917023260661918,0.6933144721684361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452720539011142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.496535867605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.985144993327,1541.0187798960362,0.42973705670296364,0.07542928519878395,6.112851554438009,3.2620916550816257
2360.0,-30.20533783335664,5.1516605112435885,35.02121874172897,24.135826771985762,4.9762116808372685,-26.687211765537533,-40.237178723886586,1.458085613018072,-0.8265365330070722,-5.064278310691568,40.041121566114874,47996.15623488877,15486.806939611182,15486.806939611182,63482.96317449995,87904.54515107752,87904.54515107752,15486.806939611182,103391.3520906887,103391.3520906887,103391.3520906887,128276.43385530636,104045.75000061672,64137.51239649178,44342.48622680549,24885.08176461766,0.0,69227.56799142316,21152.319499925008,1541.007153576524,0.0,0.8864422648039387,2.820137498348133,0.0014959080323721466,353768.30913308955,1556307.0352331968,4.399226824604308,1556307.0352331968,4.399226824604308,0.85,0.09604579141962312,4.564652377983593,1.268019046732225,1.0,0.0,4.5646523779842765,1.2849275606336015,1.2852211870151735,3.552458922846008,19374.725647693584,1975.672186495244,2034.6934298245008,2034.6934298245008,7.611371183789085,5.1516605112435885,0.4280048465108486,4.72365566473274,3.262252637066152,3.262252637066152,0.9320721820189005,0.0,0.0,0.0002285040066634567,1.0000510478991163,0.00022849234260940236,199.0919215959369,0.0,2.3356457408309394e-06,6.619220029514882,0.059209439877871445,7.67652327505999e-05,0.00015173877391285682,0.0006926347551736366,0.09604579141956805,0.08170448267493086,0.014341308744637193,0.09604594555965439,0.08170448267497771,0.014341308744645415,0.4297336539435802,0.4297336539435802,0.07542968032348756,0.0,4.242121438316019,4.007445820623843,5.5837192186709785,4.237741777684505,4.006042057073216,5.562270075645017,24885.08176461766,21152.319499925008,0.85,0.9170185377935719,0.693309871016055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527234939545246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.45335092682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.968467969642,1541.007153576524,0.4297336539435802,0.07542968032348756,6.112851554438009,3.262252637066152
2361.0,-30.205824299483172,5.151354561708254,35.02117021952049,24.13545224061238,4.976007613135178,-26.687670060476943,-40.237552975863196,1.4578533741289839,-0.827406319753095,-5.064382772094056,40.041024175572204,47995.532302381056,15486.713944240202,15486.713944240202,63482.24624662126,87903.76132614644,87903.76132614644,15486.713944240202,103390.47527038664,103390.47527038664,103390.47527038664,128275.27491401871,104045.09507702578,64137.01638092211,44342.30966233741,24884.799643632065,0.0,69227.10930596947,21152.079697087254,1540.9945333755,0.0,0.8864420851105426,2.8201367854027004,0.0014959080323721466,353766.86794559425,1556302.8324182122,4.399232866141539,1556302.8324182122,4.399232866141539,0.85,0.09604512071621982,4.564652377983593,1.2680174867575995,1.0,0.0,4.564652377983357,1.2849286713999089,1.285222283047051,3.5524558518960263,19374.6036920645,1975.6597504820197,2034.6934298245008,2034.6934298245008,7.611325478932706,5.151354561708254,0.42796001077566537,4.723394550932588,3.2624133872358634,3.2624133872358634,0.9321181106388181,0.0,0.0,0.00022849234260940236,1.000050718362896,0.00022848075443958397,199.09232396141968,0.0,2.322218935279326e-06,6.581168462581609,0.059211762096806723,7.676197504697433e-05,0.00015173036756242802,0.0006925963831061616,0.09604512071615955,0.08170375307156168,0.014341367644597874,0.09604511523340475,0.08170375307161296,0.014341367644606869,0.4297302515821255,0.4297302515821255,0.07543006648111865,0.0,4.241133824731833,4.007177707775611,5.5785869752257895,4.2369764523409685,4.005909408310174,5.5578586573407165,24884.799643632065,21152.079697087254,0.85,0.9170142576088638,0.6933054519184205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527264320549702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.41529935989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.95183080004,1540.9945333755,0.4297302515821255,0.07543006648111865,6.112851554438009,3.2624133872358634
2362.0,-30.20630728691682,5.151049673948174,35.021121710359616,24.135099292639666,4.975833123257454,-26.68812226615162,-40.237914969306416,1.457648102492091,-0.8285021997843387,-5.064463727044189,40.04092751119219,47994.86777987479,15486.586531209561,15486.586531209561,63481.45431108435,87902.94062329603,87902.94062329603,15486.586531209561,103389.52715450559,103389.52715450559,103389.52715450559,128274.03896343139,104044.41525511314,64136.491657424274,44342.13733076541,24884.5118089258,0.0,69226.6491396912,21151.83503758693,1540.9810390258908,0.0,0.8864420227309004,2.8201418167205317,0.0014959080323721466,353765.7510648327,1556298.6609487096,4.399234963430633,1556298.6609487096,4.399234963430633,0.8500000000000001,0.0960444387995957,4.564652377983593,1.2680158075457442,1.0,0.0,4.564652377985142,1.2849296558276182,1.285223252808948,3.552453130240439,19374.477100031218,1975.6468416871428,2034.6934298245008,2034.6934298245008,7.611262858673179,5.151049673948174,0.4279263062130365,4.723123367735138,3.26257385997811,3.26257385997811,0.9321639599937457,0.0,0.0,0.00022848075443958397,1.0000503558696223,0.00022846924967183477,199.0927234510316,0.0,2.3071156596025712e-06,6.538365779313687,0.05921406921246632,7.675882417025496e-05,0.00015172193026932902,0.0006925578697961535,0.09604443879955736,0.08170301391043808,0.014341424889119282,0.09604443876588713,0.0817030139104707,0.014341424889125005,0.42972685172466274,0.42972685172466274,0.07543045319726696,0.0,4.240131896499065,4.006900643922279,5.5734098458321455,4.23596152725986,4.005640612546074,5.5525471248181475,24884.5118089258,21151.83503758693,0.85,0.9170089134747267,0.6933004612577277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527293511887596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.372496676624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.935240667528,1540.9810390258908,0.42972685172466274,0.07543045319726696,6.112851554438009,3.26257385997811
2363.0,-30.206787980696014,5.150745662031819,35.021073259635536,24.134743480850034,4.975643203743079,-26.688573950169964,-40.238280629832275,1.4574291732170441,-0.8293180263939917,-5.064558706069017,40.040832194952,47994.231748914266,15486.481429962609,15486.481429962609,63480.713178876875,87902.1776538727,87902.1776538727,15486.481429962609,103388.65908383531,103388.65908383531,103388.65908383531,128272.89725965113,104043.78503916237,64135.98766431689,44341.99708316164,24884.23817581582,0.0,69226.23525897745,21151.602449443446,1540.968689013728,0.0,0.8864418838976734,2.8201414994660627,0.0014959080323721466,353764.4407069138,1556294.5476653154,4.399239631194792,1556294.5476653154,4.399239631194792,0.85,0.09604376591379289,4.564652377983593,1.2680142146022995,1.0,0.0,4.564652377985491,1.2849307039907572,1.2852242864279857,3.552450232379557,19374.359745298854,1975.6348748348166,2034.6934298245008,2034.6934298245008,7.61121120408708,5.150745662031819,0.42788637200185864,4.722859290029961,3.2627341431066665,3.2627341431066665,0.9322097551733333,0.0,0.0,0.00022846924967183477,1.0000501169271059,0.00022845780006892195,199.09312104491872,0.0,2.2905155438602556e-06,6.491321051299964,0.05921635972801018,7.675564149578146e-05,0.00015171360817605332,0.0006925198823332927,0.09604376591374283,0.0817022833898853,0.014341482523857531,0.09604364318223874,0.08170228338992788,0.014341482523865006,0.4297234531486239,0.4297234531486239,0.07543083421565255,0.0,4.239191443334391,4.006678412617987,5.56833258098942,4.23524067967503,4.005611417289742,5.547842377330426,24884.23817581582,21151.602449443446,0.85,0.9170036900229168,0.6932954185557886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527322494590746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.32545194861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.91870400929,1540.968689013728,0.4297234531486239,0.07543083421565255,6.112851554438009,3.2627341431066665
2364.0,-30.207265358292783,5.150442969285057,35.0210249706191,24.134416796173923,4.975501566881789,-26.68901782080025,-40.23863378735257,1.4572540293891103,-0.8306175230455892,-5.064617504162539,40.04074000354117,47993.55318376956,15486.323129611541,15486.323129611541,63479.8763133811,87901.32662719859,87901.32662719859,15486.323129611541,103387.64975681013,103387.64975681013,103387.64975681013,128271.61752467278,104043.08740083694,64135.46145606748,44341.8066052994,24883.967767862647,0.0,69225.77437316204,21151.37260268325,1540.9556796117624,0.0,0.8864419183512833,2.8201518197574575,0.0014959080323721466,353763.6295134291,1556290.569238829,4.399238472816921,1556290.569238829,4.399238472816921,0.85,0.09604307848346019,4.564652377983593,1.2680124535178767,1.0,0.0,4.5646523779847605,1.2849315471624525,1.285225115079608,3.552447901262781,19374.229835608585,1975.6216277330777,2034.6934298245008,2034.6934298245008,7.611133403496219,5.150442969285057,0.4278636011084167,4.72257936817664,3.262894182301813,3.262894182301813,0.9322554806576608,0.0,0.0,0.00022845780006892195,1.0000497713702259,0.00022844642997707875,199.09351589729806,0.0,2.279537178639514e-06,6.460208364264383,0.059218639265188826,7.675256776210362e-05,0.00015170523230681834,0.0006924816494018717,0.09604307848343611,0.0817015409308882,0.014341537552547908,0.09604318754900468,0.08170154093090869,0.014341537552551503,0.429720058739523,0.429720058739523,0.07543121328285779,0.0,4.238177312892276,4.006407464729534,5.563038726589298,4.233999981116938,4.005213438638691,5.541751690935712,24883.967767862647,21151.37260268325,0.85,0.9169977062472767,0.6932902321187475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527351339767958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29433926158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.902197201016,1540.9556796117624,0.429720058739523,0.07543121328285779,6.112851554438009,3.262894182301813
2365.0,-30.207739415447158,5.150141137440164,35.02097685207621,24.134054767806106,4.9753169031868625,-26.689463005654765,-40.23899089135227,1.457040493394629,-0.8316428168047878,-5.064711827078917,40.04064839086269,47992.909408766296,15486.219821387142,15486.219821387142,63479.12923015344,87900.51106989967,87900.51106989967,15486.219821387142,103386.73089128682,103386.73089128682,103386.73089128682,128270.44700402113,104042.40397034868,64134.948775248886,44341.616883444214,24883.71611273431,0.0,69225.33299617852,21151.158695824164,1540.9445700410624,0.0,0.8864417694284856,2.8201543523375077,0.0014959080323721466,353762.3282134827,1556286.6157945665,4.399243479807167,1556286.6157945665,4.399243479807167,0.8500000000000001,0.09604240815136712,4.564652377983593,1.268010819363408,1.0,0.0,4.5646523779822585,1.2849325698144003,1.2852261233546387,3.552445073941059,19374.10257160973,1975.6086504167815,2034.6934298245008,2034.6934298245008,7.611082630135041,5.150141137440164,0.4278247371780326,4.722316400262131,3.263054112759926,3.263054112759926,0.9323011750742646,0.0,0.0,0.00022844642997707875,1.000049425365243,0.00022843513948687526,199.09390800461705,0.0,2.2637115611369834e-06,6.415358564262211,0.059220902976749965,7.674945979565834e-05,0.0001516969701814204,0.0006924439356715269,0.09604240815130871,0.08170081594886694,0.014341592202441775,0.09604256523628013,0.08170081594891662,0.0143415922024505,0.42971666456034546,0.42971666456034546,0.07543157426450903,0.0,4.237193137508825,4.006143841137316,5.557905135198439,4.233069010274107,4.00491250870482,5.537190936003469,24883.71611273431,21151.158695824164,0.85,0.9169927609255084,0.6932853527973014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452737998605809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.249489461574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.885740803804,1540.9445700410624,0.42971666456034546,0.07543157426450903,6.112851554438009,3.263054112759926
2366.0,-30.208210768184504,5.149840144942091,35.02092871499419,24.13369930526244,4.975123638839483,-26.68990661592834,-40.23935148781163,1.456819486583377,-0.8323463281537329,-5.064807246693562,40.04055161377946,47992.29541882981,15486.119099768714,15486.119099768714,63478.414518598525,87899.76516363837,87899.76516363837,15486.119099768714,103385.88426340708,103385.88426340708,103385.88426340708,128269.31748251803,104041.78500957131,64134.4608886247,44341.47124549623,24883.433219110953,0.0,69224.90446460719,21150.91823624431,1540.9316983606402,0.0,0.8864416336466866,2.820152496893254,0.0014959080323721466,353761.0117870646,1556282.4394943453,4.399248044979871,1556282.4394943453,4.399248044979871,0.85,0.09604172872841192,4.564652377983593,1.2680092599382626,1.0,0.0,4.5646523779840305,1.2849336272608087,1.2852271665343438,3.552442150427965,19373.98731274285,1975.596897283257,2034.6934298245008,2034.6934298245008,7.611033128024819,5.149840144942091,0.4277855438918374,4.722054601050254,3.263213798435525,3.263213798435525,0.9323467995530071,0.0,0.0,0.00022843513948687526,1.0000491435853072,0.0002284239139167755,199.09429787638342,0.0,2.247867817900615e-06,6.370457395930344,0.05922315084456786,7.674632155152397e-05,0.0001516888179353513,0.0006924067235021215,0.09604172872836027,0.08170008458491602,0.014341644143444248,0.09604168508272644,0.08170008458495996,0.014341644143451963,0.42971327082881533,0.42971327082881533,0.07543192697110336,0.0,4.236284568730298,4.00594409431551,5.552914749221827,4.232460918539857,4.004966211688895,5.532771218991229,24883.433219110953,21150.91823624431,0.85,0.9169881130143461,0.6932807750333114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527408433203253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.20458829324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.869335013536,1540.9316983606402,0.42971327082881533,0.07543192697110336,6.112851554438009,3.263213798435525
2367.0,-30.20867906642823,5.149540285582965,35.02088063657062,24.133359698485606,4.974962776779914,-26.690344236403504,-40.2396998606622,1.4566279467552556,-0.833443037252664,-5.06487851345663,40.0404570481549,47991.63884992651,15485.983123095133,15485.983123095133,63477.62197302164,87898.94326567715,87898.94326567715,15485.983123095133,103384.92638877229,103384.92638877229,103384.92638877229,128268.07980937694,104041.10352623928,64133.943784144736,44341.28860232727,24883.15342060465,0.0,69224.44202293192,21150.68040751395,1540.918439706487,0.0,0.8864416130889929,2.8201586736533493,0.0014959080323721466,353760.0285803038,1556278.3586351809,4.399248736158174,1556278.3586351809,4.399248736158174,0.85,0.09604104002887504,4.564652377983593,1.2680075823748487,1.0,0.0,4.564652377981817,1.2849345466934359,1.285228071752139,3.5524396084843093,19373.860411330814,1975.5839569405266,2034.6934298245008,2034.6934298245008,7.610966298952888,5.149540285582965,0.4277578461220388,4.7217824394609265,3.263373234261007,3.263373234261007,0.9323923526460021,0.0,0.0,0.0002284239139167755,1.0000488253018487,0.0002284127615947445,199.09468522301222,0.0,2.2349469972764424e-06,6.333839790281438,0.05922538579156514,7.674328980122336e-05,0.0001516806241155521,0.0006923693215630904,0.09604104002884653,0.08169934566427546,0.014341694364571072,0.09604106683377744,0.0816993456642997,0.014341694364575329,0.4297098811548448,0.4297098811548448,0.07543227832305305,0.0,4.235343525803216,4.005719994204526,5.547845543040069,4.231435476203956,4.004689982055652,5.5274331087633755,24883.15342060465,21150.68040751395,0.85,0.9169827898647918,0.6932759217333722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527436718167772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.167970687595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.85296759985,1540.918439706487,0.4297098811548448,0.07543227832305305,6.112851554438009,3.263373234261007
2368.0,-30.209144392402994,5.14924134694692,35.02083266129601,24.133012373372935,4.974784018431597,-26.690780971264065,-40.24005186567081,1.4564205972928028,-0.8342953235292043,-5.064965828535129,40.040363895713156,47991.01386342289,15485.872636325457,15485.872636325457,63476.88649974835,87898.16802945086,87898.16802945086,15485.872636325457,103384.04066577631,103384.04066577631,103384.04066577631,128266.92971705353,104040.45913323025,64133.448716180756,44341.12268561055,24882.889051277216,0.0,69224.01173688777,21150.455693585634,1540.9064413967221,0.0,0.8864415055119901,2.8201597364149054,0.0014959080323721466,353758.8239715419,1556274.338768029,4.3992523530472365,1556274.338768029,4.3992523530472365,0.8500000000000001,0.09604036098131899,4.564652377983593,1.2680059833871202,1.0,0.0,4.564652377983556,1.2849355399523466,1.2852290509071844,3.5524368624381566,19373.740416638488,1975.571720887203,2034.6934298245008,2034.6934298245008,7.610911997519531,5.14924134694692,0.4277230395909353,4.721518307355985,3.263532510262574,3.263532510262574,0.9324378600750212,0.0,0.0,0.0002284127615947445,1.0000485155879013,0.00022840168055293485,199.09507011248874,0.0,2.2203680442627556e-06,6.29252303744065,0.059227606159609404,7.67402265541659e-05,0.00015167253504057862,0.000692332397747777,0.09604036098127491,0.08169861648776722,0.014341744493507698,0.0960403435502165,0.08169861648780471,0.014341744493514282,0.42970649311632453,0.42970649311632453,0.07543262048260392,0.0,4.234443710278072,4.005527957697325,5.542870462506755,4.230670505005946,4.00459611154173,5.5228037189100405,24882.889051277216,21150.455693585634,0.85,0.9169778651520001,0.6932712025681352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527464819942306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12665393475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.836645666093,1540.9064413967221,0.42970649311632453,0.07543262048260392,6.112851554438009,3.263532510262574
2369.0,-30.209606846575582,5.1489432738363625,35.02078469166643,24.13265579324218,4.97459691550611,-26.69121595547637,-40.240403556358046,1.4562060244069481,-0.8351335597730554,-5.065056856919994,40.040268109579586,47990.40160883353,15485.76877326694,15485.76877326694,63476.17038210046,87897.38867945882,87897.38867945882,15485.76877326694,103383.15745272576,103383.15745272576,103383.15745272576,128265.76750032578,104039.80548471324,64132.961269545645,44340.93801685289,24882.610047600007,0.0,69223.54806445289,21150.218540460006,1540.8936875113297,0.0,0.8864413885419998,2.8201601786049153,0.0014959080323721466,353757.5681370112,1556270.2052556663,4.399256285742328,1556270.2052556663,4.399256285742328,0.85,0.09603967943012515,4.564652377983593,1.2680044080270458,1.0,0.0,4.56465237798306,1.284936566865368,1.2852300638156011,3.5524340233535154,19373.618698445414,1975.5593090857137,2034.6934298245008,2034.6934298245008,7.610860951471517,5.1489432738363625,0.4276867322212814,4.721256541615081,3.263691564250005,3.263691564250005,0.93248330407143,0.0,0.0,0.00022840168055293485,1.0000482163456432,0.0002283906683895261,199.0954526278882,0.0,2.2061807960150437e-06,6.252316375906633,0.05922981234040542,7.673716615531824e-05,0.0001516645143976166,0.0006922957863008074,0.09603967943007824,0.08169788608236167,0.014341793347716564,0.09603955102235323,0.08169788608240158,0.014341793347723569,0.42970310818195634,0.42970310818195634,0.07543295761905429,0.0,4.2335757961058675,4.00535362701504,5.53800896460649,4.229923297146911,4.004485642194709,5.518389393764892,24882.610047600007,21150.218540460006,0.85,0.9169736622427799,0.6932670016300012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527492743459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.086447273214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.820367666853,1540.8936875113297,0.42970310818195634,0.07543295761905429,6.112851554438009,3.263691564250005
