time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.21006616885177,5.148646518836837,35.02073686516182,24.13233850328254,4.974460238358303,-26.691643077773392,-40.24074274403972,1.4560371472799167,-0.8363135049494872,-5.0651109690632055,40.04017633910619,47989.7458583821,15485.610599943084,15485.610599943084,63475.35645832519,87896.55815393738,87896.55815393738,15485.610599943084,103382.16875388047,103382.16875388047,103382.16875388047,128264.50819853188,104039.12236409831,64132.45195025869,44340.74490426624,24882.339444651418,0.0,69223.08434891766,21149.988527953705,1540.880558264423,0.0,0.8864414453801769,2.820169465468358,0.0014959080323721466,353756.8216034195,1556266.245041107,4.399254374763028,1556266.245041107,4.399254374763028,0.85,0.09603898449206606,4.564652377983593,1.2680026810104028,1.0,0.0,4.564652377984229,1.2849373798179795,1.285230862803225,3.552431775803898,19373.491492149158,1975.5463376534453,2034.6934298245008,2034.6934298245008,7.610783213311291,5.148646518836837,0.4276679316035201,4.720978587233317,3.2638503811065656,3.2638503811065656,0.9325286803161615,0.0,0.0,0.0002283906683895261,1.0000478899813579,0.00022837973128845217,199.0958325540504,0.0,2.1924716582764835e-06,6.213464679555554,0.05923200481206369,7.673421466404071e-05,0.0001516564537254854,0.0006922589921345956,0.09603898449205092,0.08169714445881214,0.014341840033238788,0.09603905512958909,0.08169714445882502,0.014341840033241047,0.4296997266770389,0.4296997266770389,0.07543329431098364,0.0,4.232642398590713,4.005139096365099,5.5329372040875455,4.228797464113711,4.00417952456354,5.512547481777119,24882.339444651418,21149.988527953705,0.85,0.9169680469361758,0.6932621727239238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527520494744788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.04759557686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.804131688516,1540.880558264423,0.4296997266770389,0.07543329431098364,6.112851554438009,3.2638503811065656
2371.0,-30.210522481769573,5.148350538404794,35.020689168152735,24.131976824160688,4.974271364677547,-26.692072711317383,-40.24108605282379,1.455821594225222,-0.8371936397423383,-5.065207430035428,40.04008445789083,47989.12420596411,15485.517651845135,15485.517651845135,63474.64185780924,87895.76361583939,87895.76361583939,15485.517651845135,103381.28126768452,103381.28126768452,103381.28126768452,128263.3676293805,104038.44990454534,64131.95144062019,44340.55384880572,24882.086361695987,0.0,69222.6402105017,21149.77340744159,1540.8694156759234,0.0,0.8864412865203449,2.820169826604767,0.0014959080323721466,353755.4908265217,1556262.2800552754,4.399259715853998,1556262.2800552754,4.399259715853998,0.85,0.09603830963670074,4.564652377983593,1.268001079275273,1.0,0.0,4.564652377982413,1.284938411023018,1.2852318801895604,3.552428924861382,19373.36627108681,1975.5335686586968,2034.6934298245008,2034.6934298245008,7.610737531688406,5.148350538404794,0.42762985134845355,4.720720687056341,3.264009098804769,3.264009098804769,0.932574028229934,0.0,0.0,0.00022837973128845217,1.0000475763899463,0.00022836886632221644,199.09620999230648,0.0,2.177531244041022e-06,6.171123545612256,0.05923418234330773,7.673122741926587e-05,0.0001516485038691863,0.0006922227038041353,0.09603830963663904,0.08169642256930981,0.014341887067329218,0.09603835572826111,0.08169642256936231,0.014341887067338431,0.4296963453606635,0.4296963453606635,0.07543361465036538,0.0,4.231754840582823,4.00494009561038,5.528085545627391,4.228013790293062,4.003963246424689,5.5084949356837,24882.086361695987,21149.77340744159,0.85,0.9169636070624703,0.693257640275381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527548058189774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.00525444292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.787943037361,1540.8694156759234,0.4296963453606635,0.07543361465036538,6.112851554438009,3.264009098804769
2372.0,-30.210975595172144,5.14805561909681,35.020641494460584,24.131637496780627,4.974107055044065,-26.69249700809338,-40.24142475156111,1.455628467965302,-0.8381695354164549,-5.065280393591376,40.03998974301475,47988.49665372481,15485.390316958168,15485.390316958168,63473.88697068298,87894.95887865796,87894.95887865796,15485.390316958168,103380.34919561612,103380.34919561612,103380.34919561612,128262.15485297402,104037.7770537965,64131.454780440064,44340.35808150715,24881.80565735791,0.0,69222.16373886506,21149.534808754222,1540.8561432541771,0.0,0.8864412578454923,2.8201742058647823,0.0014959080323721466,353754.48422291107,1556258.1927953733,4.399260679943012,1556258.1927953733,4.399260679943012,0.85,0.09603761692334022,4.564652377983593,1.267999427537434,1.0,0.0,4.56465237798517,1.2849393371408513,1.285232792557362,3.5524263644543,19373.240977178502,1975.520792235728,2034.6934298245008,2034.6934298245008,7.610674949834497,5.14805561909681,0.42760291200981637,4.720452707086993,3.264167555572498,3.264167555572498,0.9326193015921422,0.0,0.0,0.00022836886632221644,1.0000472429682887,0.00022835807800877862,199.09658478534266,0.0,2.163173599228147e-06,6.130433980212569,0.05923634551690696,7.67282803934172e-05,0.00015164058592879925,0.0006921865611587188,0.09603761692330827,0.08169568601903422,0.014341930904274042,0.09603767451680537,0.08169568601906141,0.014341930904278809,0.4296929649942483,0.4296929649942483,0.07543393187939358,0.0,4.230855353821539,4.00473084146563,5.523212585055262,4.22711085817491,4.003757032815031,5.503581845072915,24881.80565735791,21149.534808754222,0.85,0.916959013447384,0.6932533463524412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527575441145337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.964564877526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.771799362947,1540.8561432541771,0.4296929649942483,0.07543393187939358,6.112851554438009,3.264167555572498
2373.0,-30.211426233662422,5.147761654382584,35.02059389898884,24.131299286987655,4.973935498136936,-26.69291980185101,-40.24176320582626,1.455429066325314,-0.8389631535985131,-5.065361001392486,40.03989667394678,47987.880049952524,15485.27576570711,15485.27576570711,63473.15581565964,87894.19248540138,87894.19248540138,15485.27576570711,103379.46825110848,103379.46825110848,103379.46825110848,128261.00654214104,104037.13809019893,64130.96483587157,44340.192504808176,24881.538291032553,0.0,69221.73079584073,21149.30754737767,1540.8438168810699,0.0,0.886441184191675,2.820175277344824,0.0014959080323721466,353753.3721620761,1556254.176565431,4.399263156288487,1556254.176565431,4.399263156288487,0.85,0.09603692970549452,4.564652377983593,1.2679978351434698,1.0,0.0,4.564652377984233,1.2849402924655888,1.2852337342372169,3.5524237233037312,19373.12199351601,1975.508659278756,2034.6934298245008,2034.6934298245008,7.610618650812064,5.147761654382584,0.4275727541293195,4.720188900253264,3.2643258391452634,3.2643258391452634,0.9326645254700753,0.0,0.0,0.00022835807800877862,1.0000469850944929,0.00022834734908700458,199.09695753249127,0.0,2.147916361064567e-06,6.087194967256983,0.05923849343326802,7.672533559926278e-05,0.00015163274240951582,0.00069215075821977,0.09603692970545824,0.08169495527860414,0.014341974426854101,0.09603693475311861,0.081694955278635,0.01434197442685952,0.4296895846330951,0.4296895846330951,0.07543424209337185,0.0,4.229996018772397,4.0045569497316365,5.518407525647206,4.226397847793976,4.003710258663034,5.499033715053599,24881.538291032553,21149.30754737767,0.85,0.9169541860035879,0.6932487746006479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527602632198306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.92132586457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.755704575058,1540.8438168810699,0.4296895846330951,0.07543424209337185,6.112851554438009,3.2643258391452634
2374.0,-30.211873458831786,5.1474688429165525,35.02054642377558,24.130973300803475,4.973786035165597,-26.69333731379907,-40.24209331311283,1.4552498901328939,-0.8399928088932143,-5.06542492745043,40.03980498575485,47987.24088791451,15485.137375923741,15485.137375923741,63472.37826383825,87893.38074736594,87893.38074736594,15485.137375923741,103378.51812328969,103378.51812328969,103378.51812328969,128259.79012603246,104036.46235623556,64130.46061774026,44340.00193166144,24881.272002742768,0.0,69221.2739344042,21149.081202331352,1540.8311624932596,0.0,0.8864411906523971,2.820181426305489,0.0014959080323721466,353752.49024361273,1556250.2199323978,4.39926293906986,1556250.2199323978,4.39926293906986,0.85,0.09603623497424434,4.564652377983593,1.267996139447205,1.0,0.0,4.564652377983523,1.2849411530295263,1.2852345812109305,3.5524213441381645,19372.996162714164,1975.4958281078823,2034.6934298245008,2034.6934298245008,7.610550635758129,5.1474688429165525,0.4275506956539683,4.719918147262584,3.2644839191549666,3.2644839191549666,0.9327096911871333,0.0,0.0,0.00022834734908700458,1.0000466293734331,0.0002283367018896637,199.09732745752035,0.0,2.1360956828147533e-06,6.053695165097011,0.05924062952895084,7.672246353045184e-05,0.00015162488555655273,0.0006921148944172084,0.09603623497422253,0.08169421897104805,0.01434201600317448,0.09603635612890127,0.0816942189710666,0.014342016003177738,0.4296862062819683,0.4296862062819683,0.07543454756600708,0.0,4.229109111766604,4.004363743312183,5.51352781260465,4.225432118557194,4.003471069377838,5.493887412286995,24881.272002742768,21149.081202331352,0.85,0.9169490050701211,0.6932441164458835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762967482982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.887826062404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.73964426413,1540.8311624932596,0.4296862062819683,0.07543454756600708,6.112851554438009,3.2644839191549666
2375.0,-30.212318153358837,5.14717684898877,35.02049902268594,24.130631528701656,4.973603083507756,-26.69375589678234,-40.242431103810645,1.4550408269312034,-0.8405908296924736,-5.065514745376825,40.03971219431241,47986.65024235113,15485.039271333877,15485.039271333877,63471.68951368501,87892.65034941543,87892.65034941543,15485.039271333877,103377.68962074931,103377.68962074931,103377.68962074931,128258.69961387737,104035.85144025987,64129.988666709745,44339.8475261668,24881.009993128064,0.0,69220.85751929486,21148.858494158852,1540.8193586488871,0.0,0.8864410689930446,2.8201788303747723,0.0014959080323721466,353751.25112604664,1556246.2156983835,4.399267029429871,1556246.2156983835,4.399267029429871,0.85,0.09603555062438972,4.564652377983593,1.2679946102434774,1.0,0.0,4.564652377983202,1.2849421532742,1.2852355680022745,3.552418578807041,19372.88240189815,1975.4842277330333,2034.6934298245008,2034.6934298245008,7.610502419850795,5.14717684898877,0.4275169446856326,4.719659904303137,3.264641857120018,3.264641857120018,0.9327548163200052,0.0,0.0,0.0002283367018896637,1.0000463656825849,0.00022832611539347155,199.09769529051863,0.0,2.1198285354820874e-06,6.0075940695562355,0.05924274935748632,7.671952471570938e-05,0.00015161717717395432,0.0006920797083302503,0.09603555062433922,0.0816934933679382,0.014342057256401013,0.09603551884366494,0.08169349336798117,0.01434205725640855,0.42968282825117726,0.42968282825117726,0.07543484151320777,0.0,4.228307658992719,4.004239495876561,5.508828487788151,4.224923915684371,4.003574114312357,5.489859937095218,24881.009993128064,21148.858494158852,0.85,0.9169445711647344,0.6932397540578743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527656512724483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.841724966864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.723637312114,1540.8193586488871,0.42968282825117726,0.07543484151320777,6.112851554438009,3.264641857120018
2376.0,-30.212760020732063,5.146885882130325,35.020451638389225,24.1302971955389,4.973439105933402,-26.694170037346407,-40.242756880447246,1.454849122547718,-0.8414485151025701,-5.065587179889337,40.03961788125437,47986.01697662855,15484.916023013324,15484.916023013324,63470.93299964187,87891.86711235957,87891.86711235957,15484.916023013324,103376.7831353729,103376.7831353729,103376.7831353729,128257.51416834457,104035.19509784128,64129.48141671862,44339.68186791406,24880.731032971675,0.0,69220.41290088574,21148.621378025924,1540.8061746011308,0.0,0.8864410415598093,2.820181706869991,0.0014959080323721466,353750.25183049915,1556242.1458099894,4.399267951774262,1556242.1458099894,4.399267951774262,0.85,0.09603485480990476,4.564652377983593,1.267992982133292,1.0,0.0,4.564652377983698,1.2849430721688848,1.2852364735030344,3.5524160383843397,19372.760182064172,1975.4717647784078,2034.6934298245008,2034.6934298245008,7.610441846440201,5.146885882130325,0.4274915100012011,4.719394372129124,3.264799553689998,3.264799553689998,0.9327998724828566,0.0,0.0,0.00022832611539347155,1.000046071072546,0.0002283155966490549,199.0980607862023,0.0,2.107746993060085e-06,5.973354978332281,0.05924485710447938,7.671669052316019e-05,0.00015160942487031136,0.0006920443217589916,0.09603485480987327,0.08169275838253254,0.014342096427340731,0.09603479209444482,0.08169275838255932,0.014342096427345435,0.4296794545313622,0.4296794545313622,0.0754351339304712,0.0,4.227502895915848,4.004111299267834,5.504129722888365,4.2241386647867785,4.003462711924101,5.485196747183863,24880.731032971675,21148.621378025924,0.85,0.9169395318476885,0.6932350583539284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527683198849775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.807485875644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.707666149794,1540.8061746011308,0.4296794545313622,0.0754351339304712,6.112851554438009,3.264799553689998
2377.0,-30.213198641868125,5.14659602563054,35.0204043767895,24.12997120935472,4.9732884750801025,-26.694579921195764,-40.24308199351651,1.454669754407614,-0.8424322407807381,-5.065652082911681,40.039526686442855,47985.39655739606,15484.782779974206,15484.782779974206,63470.17933737027,87891.06092226709,87891.06092226709,15484.782779974206,103375.8437022413,103375.8437022413,103375.8437022413,128256.31143337148,104034.52044048742,64128.99152201922,44339.47657607578,24880.467731130175,0.0,69219.94430720595,21148.39757146065,1540.793713077253,0.0,0.8864410412451004,2.8201871336494593,0.0014959080323721466,353749.35644012934,1556238.2104908403,4.399267962355226,1556238.2104908403,4.399267962355226,0.8500000000000001,0.09603415957590497,4.564652377983593,1.2679913358902564,1.0,0.0,4.56465237798487,1.2849439332005577,1.2852373212146129,3.552413657935944,19372.63455174158,1975.4589540507288,2034.6934298245008,2034.6934298245008,7.610376360879988,5.14659602563054,0.42746995042587077,4.719126075204669,3.2649570734360154,3.2649570734360154,0.9328448781245758,0.0,0.0,0.0002283155966490549,1.0000457327626424,0.00022830515562356275,199.0984235978973,0.0,2.094261615258508e-06,5.935137417642611,0.05924695136609464,7.671386220002391e-05,0.000151601734449031,0.0006920092176592066,0.09603415957588168,0.08169202467914839,0.014342134896733286,0.09603420015812199,0.08169202467916821,0.014342134896736764,0.4296760839379131,0.4296760839379131,0.07543542202486989,0.0,4.226672471445966,4.003960974231802,5.499385293934665,4.223219842130959,4.0032379937972,5.480284126809636,24880.467731130175,21148.39757146065,0.85,0.9169348512573547,0.69323078828887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452770971541034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.76926831495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.691736801638,1540.793713077253,0.4296760839379131,0.07543542202486989,6.112851554438009,3.2649570734360154
2378.0,-30.213634409918676,5.146307038118447,35.020357193070176,24.129628005344443,4.9731136537480465,-26.69498965610658,-40.24340707166118,1.454468899935793,-0.8432111951258889,-5.065735366030557,40.03943443165048,47984.78986789352,15484.678501451112,15484.678501451112,63469.468369344635,87890.28660972966,87890.28660972966,15484.678501451112,103374.96511118078,103374.96511118078,103374.96511118078,128255.17082533854,104033.86525635059,64128.50307423653,44339.29131346007,24880.20571415777,0.0,69219.49702761784,21148.174857034104,1540.7817519486944,0.0,0.8864409509847061,2.820187698127865,0.0014959080323721466,353748.2074838747,1556234.229438111,4.39927099703834,1556234.229438111,4.39927099703834,0.85,0.09603347120830408,4.564652377983593,1.267989720418118,1.0,0.0,4.564652377985995,1.2849448946129085,1.2852382694296398,3.5524109999742057,19372.51254759533,1975.4465130901306,2034.6934298245008,2034.6934298245008,7.610325110641714,5.146307038118447,0.42744019041543524,4.718866847703012,3.265114443195464,3.265114443195464,0.9328898409129897,0.0,0.0,0.00022830515562356275,1.0000454354422443,0.00022829478294913736,199.0987840507802,0.0,2.078791716235025e-06,5.89129572381006,0.05924903015781088,7.671103427710617e-05,0.00015159412134645658,0.0006919744664924363,0.0960334712082675,0.08169129836144476,0.014342172846822739,0.09603346409118921,0.08169129836147587,0.014342172846828202,0.42967271441763455,0.42967271441763455,0.0754357007581809,0.0,4.225875888311407,4.003826751701695,5.49477672542622,4.222524170904649,4.003133721881454,5.476183724268822,24880.20571415777,21148.174857034104,0.85,0.9169305050572818,0.6932265030580633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527736037254988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.725426621124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.675857757522,1540.7817519486944,0.42967271441763455,0.0754357007581809,6.112851554438009,3.265114443195464
2379.0,-30.214067568454798,5.146019018803948,35.02031002456179,24.12929922519254,4.972946876140884,-26.695396237493952,-40.2437316608615,1.4542755451799436,-0.8438850188078959,-5.065810038021935,40.03934050725458,47984.19366485642,15484.562317739983,15484.562317739983,63468.755982596405,87889.54171976006,87889.54171976006,15484.562317739983,103374.10403750004,103374.10403750004,103374.10403750004,128254.03363102475,104033.24199273763,64128.02768619329,44339.12700727149,24879.929593524703,0.0,69219.05660079619,21147.940154496,1540.7687843518006,0.0,0.8864409107236226,2.8201878787265326,0.0014959080323721466,353747.17732739914,1556230.176345219,4.399272350673489,1556230.176345219,4.399272350673489,0.8500000000000001,0.09603277531670237,4.564652377983593,1.2679881192324687,1.0,0.0,4.564652377983713,1.2849458207923543,1.2852391824915297,3.552408439422626,19372.396487482278,1975.4346782522348,2034.6934298245008,2034.6934298245008,7.61026800930673,5.146019018803948,0.4274146821870026,4.718604336616945,3.2652715920053668,3.2652715920053668,0.9329347405729619,0.0,0.0,0.00022829478294913736,1.0000451635154373,0.00022828447281982508,199.09914234630315,0.0,2.0651868654488934e-06,5.852739576682164,0.059251095344676326,7.670821070378303e-05,0.00015158657224535434,0.0006919400074701384,0.09603277531666773,0.08169056608271366,0.014342209233954078,0.09603265763804975,0.08169056608274312,0.014342209233959248,0.429669346632561,0.429669346632561,0.07543597708186948,0.0,4.225115541325408,4.003727944800403,5.490209298524007,4.221925019214041,4.003192721396601,5.471797362381608,24879.929593524703,21147.940154496,0.85,0.9169260475281652,0.6932223006388747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527762187975017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.68687047399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.660021249514,1540.7687843518006,0.429669346632561,0.07543597708186948,6.112851554438009,3.2652715920053668
2380.0,-30.214497916974533,5.145732191274721,35.02026298713474,24.128987138997786,4.972807409008279,-26.695797558357413,-40.24404409630222,1.4541070503912945,-0.8448286698388756,-5.065866005357472,40.039249988230345,47983.554191065996,15484.419303507186,15484.419303507186,63467.97349457318,87888.74792907674,87888.74792907674,15484.419303507186,103373.16723258392,103373.16723258392,103373.16723258392,128252.83327418745,104032.58107322718,64127.520210408715,44338.95651424274,24879.666041603527,0.0,69218.62255584626,21147.716135362996,1540.7561014422122,0.0,0.8864409535548727,2.8201938210858803,0.0014959080323721466,353746.40521731117,1556226.2702109166,4.399270910625667,1556226.2702109166,4.399270910625667,0.85,0.09603207471359874,4.564652377983593,1.2679864740883935,1.0,0.0,4.564652377982731,1.2849466305174357,1.285239979152821,3.5524062008283184,19372.273415331903,1975.4221283855245,2034.6934298245008,2034.6934298245008,7.610197721453677,5.145732191274721,0.42739824221692224,4.718333949057799,3.265428551242357,3.265428551242357,0.9329795860692449,0.0,0.0,0.00022828447281982508,1.0000448706797809,0.00022827422999994852,199.09949831859583,0.0,2.0527379035546416e-06,5.8174592186738545,0.05925314808257988,7.670549294572218e-05,0.0001515789798741029,0.000691905350934651,0.096032074713582,0.08168983029934394,0.014342244414238052,0.09603207412763509,0.0816898302993582,0.014342244414240554,0.429665982294718,0.429665982294718,0.07543625090140524,0.0,4.22432267783455,4.003610293290819,5.48553119567714,4.221037335518588,4.003034759505056,5.466712456379412,24879.666041603527,21147.716135362996,0.85,0.9169204926516213,0.6932174091206799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527788182185588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.65159011599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.644222493176,1540.7561014422122,0.429665982294718,0.07543625090140524,6.112851554438009,3.265428551242357
2381.0,-30.21492511994792,5.145446243738755,35.020216064502414,24.128648125939094,4.972638162469688,-26.69619902602747,-40.24436407545579,1.4539120685492701,-0.8456274238535002,-5.065945888231739,40.03915925698252,47982.96563469411,15484.313704315893,15484.313704315893,63467.279339010005,87887.9674463036,87887.9674463036,15484.313704315893,103372.2811506195,103372.2811506195,103372.2811506195,128251.69250145587,104031.91835828606,64127.04844521519,44338.74434785652,24879.411350836373,0.0,69218.15569869289,21147.499648210916,1540.7444799589096,0.0,0.8864408751175845,2.8201950458522864,0.0014959080323721466,353745.3031772681,1556222.3549260455,4.399273547799431,1556222.3549260455,4.399273547799431,0.85,0.09603138500715647,4.564652377983593,1.2679848987283187,1.0,0.0,4.564652377984045,1.2849475640447283,1.285240899731063,3.5524036199695845,19372.150008848053,1975.4095444262878,2034.6934298245008,2034.6934298245008,7.6101458221406215,5.145446243738755,0.4273710817619625,4.718075161976793,3.2655853899690466,3.2655853899690466,0.9330243971340133,0.0,0.0,0.00022827422999994852,1.0000445428558218,0.00022826406246672477,199.09985169009374,0.0,2.039340298790756e-06,5.779490406773003,0.05925518742287867,7.670270966002535e-05,0.00015157152033992317,0.0006918713007542188,0.09603138500711755,0.0816891057318436,0.01434227927527396,0.09603138299264877,0.0816891057318767,0.014342279275279767,0.42966261950554846,0.42966261950554846,0.07543651295832682,0.0,4.2235535810262945,4.00349688833893,5.4809891182463275,4.220318464378238,4.002893503639655,5.462668603268753,24879.411350836373,21147.499648210916,0.85,0.9169166485059715,0.6932135817597379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527814007852753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.61362130408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.628465592215,1540.7444799589096,0.42966261950554846,0.07543651295832682,6.112851554438009,3.2655853899690466
2382.0,-30.21534982277436,5.145161347035037,35.020169196999014,24.128332931455247,4.972484175410474,-26.696596717005047,-40.24467972395939,1.4537310696413444,-0.8462978545121018,-5.066011401863671,40.03906701744587,47982.36882073624,15484.187604446146,15484.187604446146,63466.55642518239,87887.22629097084,87887.22629097084,15484.187604446146,103371.41389541698,103371.41389541698,103371.41389541698,128250.55488179329,104031.30082983231,64126.5744808582,44338.58483219345,24879.14098637631,0.0,69217.72581856977,21147.269838419863,1540.731629689026,0.0,0.8864408754775672,2.8201962536491187,0.0014959080323721466,353744.39937297045,1556218.3745622907,4.399273535696297,1556218.3745622907,4.399273535696297,0.85,0.09603068444600679,4.564652377983593,1.2679832794098185,1.0,0.0,4.564652377984243,1.2849484319877587,1.2852417548067965,3.5524012204305166,19372.03501669921,1975.3978184904336,2034.6934298245008,2034.6934298245008,7.610083847266225,5.145161347035037,0.4273508864429427,4.717810460592094,3.265742016114488,3.265742016114488,0.9330691474612822,0.0,0.0,0.00022826406246672477,1.0000442823237432,0.0002282539548512004,199.100202994633,0.0,2.0243543569032082e-06,5.737020247463692,0.05925721177723557,7.66999641352579e-05,0.00015156409833146686,0.0006918374218656693,0.09603068444598271,0.08168837266303887,0.014342311782943842,0.09603062322792587,0.08168837266305935,0.014342311782947441,0.429659258134508,0.429659258134508,0.0754367707386304,0.0,4.222811900371141,4.003416729611843,5.47644126602745,4.219713547351546,4.002973269141648,5.4581251990946384,24879.14098637631,21147.269838419863,0.85,0.9169118990060137,0.6932092647265725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527839644839176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.57115114477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.612757362083,1540.731629689026,0.429659258134508,0.0754367707386304,6.112851554438009,3.265742016114488
2383.0,-30.215771687655554,5.144877520327531,35.02012244965529,24.12801159024241,4.972335720787835,-26.696991300272316,-40.24498730488119,1.4535553334047466,-0.8471952610838684,-5.066074484112809,40.03897678231503,47981.74812553986,15484.059204900648,15484.059204900648,63465.80733044051,87886.43137220635,87886.43137220635,15484.059204900648,103370.490577107,103370.490577107,103370.490577107,128249.37230526819,104030.63077741775,64126.07777054292,44338.392229860925,24878.881728161177,0.0,69217.2739580221,21147.049468937,1540.7193555789709,0.0,0.8864408809721692,2.8202007511630347,0.0014959080323721466,353743.52911293413,1556214.4807010433,4.399273350959913,1556214.4807010433,4.399273350959913,0.85,0.09602998502422727,4.564652377983593,1.2679816628387202,1.0,0.0,4.564652377982243,1.2849492751826304,1.2852425852057,3.55239888931399,19371.91024387858,1975.3850952036203,2034.6934298245008,2034.6934298245008,7.61002074215977,5.144877520327531,0.4273322058672635,4.717545314460268,3.2658984826817647,3.2658984826817647,0.9331138521947899,0.0,0.0,0.0002282539548512004,1.0000439865669537,0.00022824391518494336,199.1005519527739,0.0,2.012428302693696e-06,5.703221809833934,0.059259224205538266,7.669728887008442e-05,0.00015155666598111597,0.000691803495769966,0.0960299850242043,0.08168764175077872,0.01434234327342558,0.09603001194703387,0.08168764175079826,0.014342343273429014,0.4296558998393051,0.4296558998393051,0.0754370217192508,0.0,4.222050756168187,4.0033148138466,5.47188737860165,4.218879223028921,4.002788883863502,5.453551840287901,24878.881728161177,21147.049468937,0.85,0.9169070623747816,0.6932048227533367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527865131874373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53735270714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.597084978128,1540.7193555789709,0.4296558998393051,0.0754370217192508,6.112851554438009,3.2658984826817647
2384.0,-30.216190659082123,5.144594514549755,35.02007574394949,24.12767334552484,4.972160893309511,-26.697385916478282,-40.245302429515846,1.4533561507058534,-0.8478345859138585,-5.066156603350738,40.03888450040422,47981.177033414206,15483.960693333162,15483.960693333162,63465.137726747365,87885.67992918601,87885.67992918601,15483.960693333162,103369.64062251917,103369.64062251917,103369.64062251917,128248.25865738327,104029.99077645097,64125.61722197301,44338.192838308845,24878.618034864096,0.0,69216.81087317294,21146.82532963448,1540.7072697764627,0.0,0.8864407967490036,2.8201996035145243,0.0014959080323721466,353742.39622795966,1556210.498523969,4.399276182663476,1556210.498523969,4.399276182663476,0.85,0.09602929136436861,4.564652377983593,1.267980108908378,1.0,0.0,4.564652377984561,1.284950227951163,1.285243525290574,3.5523962552712045,19371.791067043916,1975.3729425485683,2034.6934298245008,2034.6934298245008,7.609972326233297,5.144594514549755,0.4273049956444144,4.717289518905341,3.266054797203392,3.266054797203392,0.9331585134866834,0.0,0.0,0.00022824391518494336,1.0000436850192453,0.00022823394478067318,199.10089851857805,0.0,1.998903093197501e-06,5.664891366121718,0.05926122310863147,7.669454808097687e-05,0.00015154936710396648,0.0006917701789330291,0.09602929136432564,0.08168691720034968,0.014342374163975956,0.09602921046068728,0.08168691720038623,0.01434237416398238,0.42965254263140606,0.42965254263140606,0.07543726386208732,0.0,4.221337539026081,4.003239401540839,5.467504515564428,4.21832201743689,4.002783794370885,5.449816542347264,24878.618034864096,21146.82532963448,0.85,0.9169035228022213,0.693201209765802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452789044868497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49902226343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.581455290916,1540.7072697764627,0.42965254263140606,0.07543726386208732,6.112851554438009,3.266054797203392
2385.0,-30.216606547247377,5.1443126825332675,35.02002910664968,24.127371317613893,4.972022412021409,-26.697774122380654,-40.245605260692514,1.4531899871547387,-0.8485691183903441,-5.0662098404034115,40.03879308144485,47980.56320450406,15483.819841978546,15483.819841978546,63464.38304648261,87884.92804218183,87884.92804218183,15483.819841978546,103368.74788416037,103368.74788416037,103368.74788416037,128247.09480176007,104029.36559806876,64125.12914470222,44338.040503740594,24878.346917599694,0.0,69216.38742134029,21146.59487995974,1540.6940902091762,0.0,0.88644085677808,2.820203097117103,0.0014959080323721466,353741.66179186874,1556206.5535928328,4.399274164399836,1556206.5535928328,4.399274164399836,0.85,0.09602858367653598,4.564652377983593,1.2679784731054684,1.0,0.0,4.564652377984164,1.2849510260714792,1.2852443107809175,3.5523940487749535,19371.67465037494,1975.3610713520866,2034.6934298245008,2034.6934298245008,7.609903101379786,5.1443126825332675,0.4272915076577366,4.717021174875531,3.266210886327642,3.266210886327642,0.9332031103793262,0.0,0.0,0.00022823394478067318,1.000043363677357,0.00022822404814668425,199.10124253501795,0.0,1.9851164487870467e-06,5.62582001586249,0.05926320822508025,7.669191429925626e-05,0.00015154203048141693,0.0006917366898014619,0.09602858367652704,0.08168618074230288,0.014342402934224157,0.09602851446542832,0.08168618074231049,0.014342402934225491,0.4296491878332829,0.4296491878332829,0.07543750627425135,0.0,4.220619835351158,4.003176618394832,5.463019215153622,4.217640722013073,4.002825676450357,5.444976876075998,24878.346917599694,21146.59487995974,0.85,0.9168982290300193,0.6931965823704784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527915591938028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.45995091317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.565869507082,1540.6940902091762,0.4296491878332829,0.07543750627425135,6.112851554438009,3.266210886327642
2386.0,-30.217020036933295,5.144031814260545,35.019982599413495,24.12704568067568,4.971867049209207,-26.698161857682226,-40.24590798709539,1.4530088699581512,-0.8493781857953877,-5.0662788512923385,40.03870359519194,47979.9606644295,15483.704192726638,15483.704192726638,63463.66485715614,87884.14507993149,87884.14507993149,15483.704192726638,103367.84927265813,103367.84927265813,103367.84927265813,128245.94357590417,104028.70050151399,64124.643724833906,44337.840862977864,24878.09430324603,0.0,69215.93516622389,21146.380157759126,1540.6823337158792,0.0,0.8864408293022584,2.8202057312591613,0.0014959080323721466,353740.7097483176,1556202.6920695913,4.39927508817634,1556202.6920695913,4.39927508817634,0.85,0.09602788655712922,4.564652377983593,1.2679768554354092,1.0,0.0,4.564652377984093,1.2849518940131073,1.285245166203289,3.552391649252692,19371.550800402423,1975.3484421695914,2034.6934298245008,2034.6934298245008,7.609846262717895,5.144031814260545,0.42727111071034773,4.7167607035501975,3.2663668578602514,3.2663668578602514,0.9332476736743576,0.0,0.0,0.00022822404814668425,1.0000431137347794,0.0002282142089798054,199.10158456851414,0.0,1.97043212411061e-06,5.584204639729469,0.05926517865720436,7.668928151235523e-05,0.00015153476663432903,0.0006917035328645787,0.09602788655709942,0.08168545479232331,0.014342431764776103,0.09602786842166226,0.08168545479234866,0.014342431764780558,0.4296458356788745,0.4296458356788745,0.07543773976543468,0.0,4.219903571633267,4.003102571098225,5.458608476386473,4.216900665496951,4.002676999649566,5.4408341433141345,24878.09430324603,21146.380157759126,0.85,0.9168938439500453,0.6931924064769819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527940550241123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.41833553704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.550331525536,1540.6823337158792,0.4296458356788745,0.07543773976543468,6.112851554438009,3.2663668578602514
2387.0,-30.217430441821584,5.143752113809627,35.01993622595189,24.126742884423606,4.971732875295663,-26.698544697215734,-40.24620243636889,1.4528471306899453,-0.8502031560645378,-5.066330717348103,40.03861447715113,47979.334225587256,15483.564054110224,15483.564054110224,63462.89827969748,87883.36986993527,87883.36986993527,15483.564054110224,103366.93392404549,103366.93392404549,103366.93392404549,128244.77014968247,104028.05146767493,64124.1425049038,44337.676625301254,24877.836225636995,0.0,69215.51285093825,21146.160791791444,1540.6698674365487,0.0,0.8864408879791599,2.8202105828467423,0.0014959080323721466,353739.9942285885,1556198.8464426869,4.399273115374858,1556198.8464426869,4.399273115374858,0.85,0.09602717977879666,4.564652377983593,1.2679751482000579,1.0,0.0,4.5646523779824655,1.2849526711617976,1.2852459308858308,3.552389500740471,19371.429941524788,1975.3361179938909,2034.6934298245008,2034.6934298245008,7.609777388157063,5.143752113809627,0.42725905804354536,4.716493055766081,3.266522650402202,3.266522650402202,0.9332921858292006,0.0,0.0,0.0002282142089798054,1.0000427922268027,0.00022820444360349736,199.1019240513321,0.0,1.95899371641129e-06,5.551788192309595,0.05926713765092077,7.668672079114353e-05,0.00015152748818866187,0.0006916703092902562,0.0960271797787792,0.08168472157208502,0.01434245820669418,0.09602726297302047,0.08168472157209987,0.014342458206696785,0.429642484914224,0.429642484914224,0.07543796765303958,0.0,4.219169473388092,4.003020525513307,5.454123774597974,4.2161275612835425,4.002595104349098,5.43608646931159,24877.836225636995,21146.160791791444,0.85,0.9168883631097333,0.6931875854032175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527965364687807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.38591908962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.534827730586,1540.6698674365487,0.429642484914224,0.07543796765303958,6.112851554438009,3.266522650402202
2388.0,-30.217838179536272,5.143473277414944,35.019889948507995,24.12641323115679,4.971568770254264,-26.69892812923928,-40.246508236136265,1.4526587199574312,-0.8508778256389746,-5.066405873007093,40.038524526919055,47978.774422083174,15483.460367362004,15483.460367362004,63462.23478944518,87882.60881430867,87882.60881430867,15483.460367362004,103366.06918167067,103366.06918167067,103366.06918167067,128243.65219237565,104027.40163503769,64123.69309615909,44337.45393208733,24877.58301070498,0.0,69215.03694279231,21145.945559099233,1540.6582188967393,0.0,0.8864408308305397,2.8202107184101175,0.0014959080323721466,353738.95741845336,1556194.964912301,4.399275036793331,1556194.964912301,4.399275036793331,0.85,0.09602648235374626,4.564652377983593,1.26797360141296,1.0,0.0,4.564652377983705,1.2849535729632973,1.2852468203444367,3.5523870076152355,19371.308933900127,1975.3237786502148,2034.6934298245008,2034.6934298245008,7.609726428761066,5.143473277414944,0.4272365735096155,4.716236703905328,3.2666783271232758,3.2666783271232758,0.9333366648923646,0.0,0.0,0.00022820444360349736,1.000042514261792,0.00022819474207249336,199.10226132890472,0.0,1.9443052120173473e-06,5.510160970857162,0.05926908195613279,7.668406144238522e-05,0.00015152038216111215,0.0006916378727447033,0.09602648235371361,0.08168399825102919,0.014342484102684424,0.09602653536491894,0.08168399825105696,0.014342484102689304,0.42963913472678555,0.42963913472678555,0.07543818363019925,0.0,4.218471025303131,4.00295244123663,5.449799369535924,4.215528047368139,4.002539201563479,5.432358585524241,24877.58301070498,21145.945559099233,0.85,0.9168850815162903,0.6931842637278174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527989994088966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.34429186817,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.519371951426,1540.6582188967393,0.42963913472678555,0.07543818363019925,6.112851554438009,3.2666783271232758
2389.0,-30.218242990736517,5.143195456543552,35.01984370071293,24.12609726833182,4.971417734708891,-26.699307619826758,-40.24680212661622,1.4524823637991302,-0.8515677615906156,-5.066468222281661,40.038432835604134,47978.17282309276,15483.338504567006,15483.338504567006,63461.51132765977,87881.8504343873,87881.8504343873,15483.338504567006,103365.1889389543,103365.1889389543,103365.1889389543,128242.50240243909,104026.75913648047,64123.20647035417,44337.28074014033,24877.31346348478,0.0,69214.5942036251,21145.716443962065,1540.6453366440287,0.0,0.8864408453490464,2.82021255515158,0.0014959080323721466,353738.0972806461,1556191.0082582764,4.399274548660324,1556191.0082582764,4.399274548660324,0.85,0.09602577481626078,4.564652377983593,1.2679719952819872,1.0,0.0,4.564652377984423,1.2849544182268977,1.2852476533342658,3.552384670798155,19371.189291980347,1975.3115785696796,2034.6934298245008,2034.6934298245008,7.609666536300996,5.143195456543552,0.4272203195238111,4.715975137019741,3.266833798333896,3.266833798333896,0.933381085238256,0.0,0.0,0.00022819474207249336,1.0000422092522356,0.00022818511054960576,199.10259618668636,0.0,1.931596761249457e-06,5.474145221380961,0.05927101355289404,7.66815057415778e-05,0.00015151323633091554,0.0006916052545139036,0.09602577481623595,0.08168326681562577,0.014342508000610186,0.09602579654881939,0.08168326681564689,0.014342508000613893,0.42963578579340567,0.42963578579340567,0.07543839681386963,0.0,4.217781921365031,4.002890977545917,5.445500109192551,4.214900460691069,4.002528229717996,5.428184433004901,24877.31346348478,21145.716443962065,0.85,0.916880494032225,0.6931800059672951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528014463505556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.30827611869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.503955924481,1540.6453366440287,0.42963578579340567,0.07543839681386963,6.112851554438009,3.266833798333896
2390.0,-30.218645358727002,5.142918641793354,35.01979752956013,24.125791433639847,4.971268609457987,-26.699684720207454,-40.247099404782034,1.4523079709385567,-0.852104495869014,-5.066530463057326,40.038342572364385,47977.599183934675,15483.21777002368,15483.21777002368,63460.816953958354,87881.12997067191,87881.12997067191,15483.21777002368,103364.3477406956,103364.3477406956,103364.3477406956,128241.40016799807,104026.154313037,64122.74771255994,44337.118444974505,24877.052427302482,0.0,69214.17087227698,21145.49456320711,1540.6329436077046,0.0,0.8864408552397871,2.8202123762054994,0.0014959080323721466,353737.2386412699,1556187.1132358306,4.399274216119447,1556187.1132358306,4.399274216119447,0.85,0.09602506906526781,4.564652377983593,1.2679704457474874,1.0,0.0,4.564652377981577,1.2849552541600775,1.285248477081491,3.5523823597789934,19371.07666567622,1975.300093882847,2034.6934298245008,2034.6934298245008,7.6096071983478915,5.142918641793354,0.4272044745237382,4.715714167269616,3.2669891111667173,3.2669891111667173,0.9334254603333478,0.0,0.0,0.00022818511054960576,1.0000419546347237,0.00022817553752827588,199.10292902444448,0.0,1.9176612121512125e-06,5.434651875236536,0.05927293121410619,7.667892066123525e-05,0.00015150618988837053,0.0006915730899531842,0.09602506906524731,0.08168253751974489,0.014342531545502432,0.09602501909051833,0.08168253751976232,0.014342531545505494,0.429632438219532,0.429632438219532,0.07543860640525812,0.0,4.217135687043765,4.002874005645538,5.441234620444106,4.214425967188333,4.002689428113342,5.424054233454683,24877.052427302482,21145.49456320711,0.85,0.9168760696572459,0.69317595774526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803875737223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.268782772546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.488584934119,1540.6329436077046,0.429632438219532,0.07543860640525812,6.112851554438009,3.2669891111667173
2391.0,-30.21904515811094,5.142642860171027,35.019751449898315,24.125479626841866,4.971123745241437,-26.70005908234278,-40.24739245707167,1.4521376694732695,-0.8528388662558655,-5.0665896883801915,40.03825289490366,47977.01836741752,15483.0937946792,15483.0937946792,63460.11216209672,87880.36252482655,87880.36252482655,15483.0937946792,103363.45631950574,103363.45631950574,103363.45631950574,128240.24977076163,104025.50328751287,64122.282518842236,44336.91196518959,24876.793451255882,0.0,69213.70541644547,21145.274433567498,1540.6205938442147,0.0,0.8864408783928306,2.8202151670090108,0.0014959080323721466,353736.4216029346,1556183.2434981065,4.399273437680969,1556183.2434981065,4.399273437680969,0.8499999999999999,0.09602436259588595,4.564652377983593,1.2679688764316963,1.0,0.0,4.564652377983277,1.284956070828479,1.2852492816347014,3.5523801020221026,19370.955435919892,1975.2877318880446,2034.6934298245008,2034.6934298245008,7.609546267623557,5.142642860171027,0.4271903946049571,4.71545246556607,3.2671442644779805,3.2671442644779805,0.9334697898508516,0.0,0.0,0.00022817553752827588,1.0000416869393927,0.00022816602598497917,199.10325973843268,0.0,1.906016586393033e-06,5.401651005837856,0.05927483723069259,7.667637240725733e-05,0.00015149916512101856,0.0006915410243321864,0.09602436259587019,0.08168180831639567,0.014342554279474515,0.09602434688184963,0.08168180831640909,0.014342554279476873,0.4296290943914562,0.4296290943914562,0.07543881230545764,0.0,4.216482523005936,4.002846671191946,5.436982087942226,4.213750822124325,4.002626296826463,5.419859303651322,24876.793451255882,21145.274433567498,0.85,0.9168720527281338,0.6931722276498431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528062904691932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.235781903146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.473249395684,1540.6205938442147,0.4296290943914562,0.07543881230545764,6.112851554438009,3.2671442644779805
2392.0,-30.21944162628086,5.1423681076959085,35.01970547316303,24.12516757557171,4.970980068588992,-26.700430327278415,-40.247677511628694,1.4519687695866008,-0.8535966648568092,-5.066648345589787,40.038163733506224,47976.416074962435,15482.970297014226,15482.970297014226,63459.38637197666,87879.58850566471,87879.58850566471,15482.970297014226,103362.55880267893,103362.55880267893,103362.55880267893,128239.09594189672,104024.84470860442,64121.79463386369,44336.722305267474,24876.53713921779,0.0,69213.25944448527,21145.056568335123,1540.6083823300507,0.0,0.8864409025725338,2.8202183345606717,0.0014959080323721466,353735.6124034214,1556179.396036616,4.399272624724749,1556179.396036616,4.399272624724749,0.85,0.09602365613046636,4.564652377983593,1.2679671966703614,1.0,0.0,4.564652377985449,1.2849568808124572,1.2852500795809485,3.552377862747766,19370.832799621257,1975.275226465843,2034.6934298245008,2034.6934298245008,7.609485571666531,5.1423681076959085,0.42717695747028817,4.71519115022562,3.2672992680915676,3.2672992680915676,0.9335140765975908,0.0,0.0,0.00022816602598497917,1.0000413397226617,0.00022815659405465752,199.1035876978009,0.0,1.8937792755190953e-06,5.366970466821116,0.05927673100996811,7.667389377317058e-05,0.0001514921322118086,0.0006915089215464369,0.09602365613044231,0.08168107999395648,0.014342576136485834,0.09602369622733845,0.08168107999397693,0.014342576136489427,0.42962575292004246,0.42962575292004246,0.07543901319505911,0.0,4.215819934540264,4.002804951456312,5.43274878867544,4.213051680732974,4.002528101088444,5.415704025278728,24876.53713921779,21145.056568335123,0.85,0.9168674742572456,0.6931679920874622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528086897937778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20110136413,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.457951902736,1540.6083823300507,0.42962575292004246,0.07543901319505911,6.112851554438009,3.2672992680915676
2393.0,-30.219835805923136,5.142094306315045,35.01965956969656,24.12485674666243,4.970828664327686,-26.700800284892246,-40.247969900350995,1.4517931432968176,-0.8541593240616976,-5.066712373082638,40.038073914123764,47975.85949229756,15482.856165703652,15482.856165703652,63458.71565800121,87878.85539983996,87878.85539983996,15482.856165703652,103361.7115655436,103361.7115655436,103361.7115655436,128237.9904535502,104024.22245186672,64121.34818939606,44336.52695830073,24876.27888800659,0.0,69212.80584630732,21144.8370548056,1540.5961863903062,0.0,0.8864409017354442,2.820218289817382,0.0014959080323721466,353734.7291203752,1556175.5201892545,4.3992726528689,1556175.5201892545,4.3992726528689,0.85,0.09602295068875805,4.564652377983593,1.2679656669171528,1.0,0.0,4.564652377983621,1.2849577221081994,1.285250908948393,3.5523755369122,19370.716927002,1975.263410746993,2034.6934298245008,2034.6934298245008,7.609429479034147,5.142094306315045,0.42716137907655227,4.714932927238492,3.267454122528525,3.267454122528525,0.9335583207224357,0.0,0.0,0.00022815659405465752,1.0000411012262784,0.0002281472169242699,199.1039137650411,0.0,1.877931165955772e-06,5.322056924318658,0.05927860894113406,7.667135144330116e-05,0.00015148524261135636,0.0006914774729153493,0.0960229506887347,0.08168035348891044,0.01434259719982426,0.09602293445950646,0.0816803534889303,0.014342597199827747,0.4296224124430283,0.4296224124430283,0.07543920840797672,0.0,4.215192142127648,4.002791279539906,5.428589183833196,4.212553049020926,4.00261655196482,5.411828894713096,24876.27888800659,21144.8370548056,0.85,0.9168637925027409,0.6931644932706797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528110691341578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15618782163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.44270781846,1540.5961863903062,0.4296224124430283,0.07543920840797672,6.112851554438009,3.267454122528525
