time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-30.220227154961325,5.141821456571809,35.01961370596093,24.124551156442635,4.970676938766584,-26.70116772669441,-40.24825432626528,1.4516175104997653,-0.854611516443299,-5.06677557025728,40.03798326442293,47975.27940846314,15482.74196918831,15482.74196918831,63458.02137765145,87878.14791175783,87878.14791175783,15482.74196918831,103360.88988094614,103360.88988094614,103360.88988094614,128236.90485646925,104023.62437023377,64120.87663392497,44336.38637367644,24876.014975523114,0.0,69212.40134919956,21144.612729194647,1540.5836477008154,0.0,0.8864409081480783,2.820216879650738,0.0014959080323721466,353733.85729357426,1556171.6085197493,4.399272437266971,1556171.6085197493,4.399272437266971,0.85,0.09602224339114618,4.564652377983593,1.2679640959529208,1.0,0.0,4.5646523779834975,1.2849585633222906,1.2852517383045716,3.5523732113054107,19370.605556114162,1975.252054076995,2034.6934298245008,2034.6934298245008,7.609373354355279,5.141821456571809,0.4271465009630466,4.714674955608762,3.2676088059581248,3.2676088059581248,0.9336025159880357,0.0,0.0,0.0002281472169242699,1.0000408062037467,0.00022813790748233486,199.10423749172696,0.0,1.867023360057746e-06,5.291144202403652,0.05928047596449412,7.666887842510198e-05,0.00015147833849916793,0.0006914459580432305,0.09602224339112544,0.08167962594340447,0.01434261744772097,0.09602210562433683,0.08167962594342211,0.014342617447724068,0.4296190744352883,0.4296190744352883,0.07543940072814283,0.0,4.214611786442333,4.00282277242917,5.4244902177982794,4.212164053813979,4.002830260590713,5.4079740596600345,24876.014975523114,21144.612729194647,0.85,0.9168591197621456,0.6931601631102483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528134347476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.125275099716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.427496365417,1540.5836477008154,0.4296190744352883,0.07543940072814283,6.112851554438009,3.2676088059581248
2395.0,-30.22061551000014,5.141549816357801,35.01956797733294,24.12425649762156,4.970555190317397,-26.701529475728474,-40.248530300427205,1.451469156045728,-0.8554966594170423,-5.066817315912745,40.037895472217606,47974.67441328138,15482.596825680908,15482.596825680908,63457.27123896228,87877.35320180572,87877.35320180572,15482.596825680908,103359.95002748663,103359.95002748663,103359.95002748663,128235.70906239389,104022.9514507254,64120.392500779366,44336.17661105115,24875.759034907256,0.0,69211.93564595841,21144.395179671166,1540.5710624425417,0.0,0.8864410136586593,2.8202237129874366,0.0014959080323721466,353733.2813987968,1556167.8201625126,4.39926888985065,1556167.8201625126,4.39926888985065,0.85,0.09602152944664885,4.564652377983593,1.267962442017161,1.0,0.0,4.564652377984277,1.2849592767524496,1.2852524399346297,3.552371238970388,19370.4802494019,1975.239276348386,2034.6934298245008,2034.6934298245008,7.609302020017993,5.141549816357801,0.42714198703961515,4.714407829318186,3.2677633201294403,3.2677633201294403,0.9336466628941258,0.0,0.0,0.00022813790748233486,1.000040494140717,0.00022812866960788617,199.1045587426758,0.0,1.8535493379524278e-06,5.25295882375718,0.059282329513832076,7.666647896344992e-05,0.00015147142851888495,0.0006914144163852999,0.09602152944663922,0.08167889310558452,0.014342636341054711,0.0960215652925687,0.0816788931055927,0.01434263634105615,0.4296157411338513,0.4296157411338513,0.07543959163979215,0.0,4.213970743684058,4.0028041569054835,5.4202701256982095,4.2113206564957295,4.002651429140315,5.403310587176122,24875.759034907256,21144.395179671166,0.85,0.9168544507058276,0.6931560859486355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528157833810347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08708972107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.412328479488,1540.5710624425417,0.4296157411338513,0.07543959163979215,6.112851554438009,3.2677633201294403
2396.0,-30.221001563710658,5.141279046428722,35.01952236808154,24.123940674494975,4.970401008314552,-26.701892396718005,-40.24881402784956,1.451291841321819,-0.8560745362409534,-5.066885126695641,40.03780749202499,47974.11689763273,15482.492391489483,15482.492391489483,63456.609289122214,87876.61010954714,87876.61010954714,15482.492391489483,103359.10250103663,103359.10250103663,103359.10250103663,128234.61546077188,104022.3142155877,64119.94012768042,44335.971208785864,24875.512959735246,0.0,69211.48416852111,21144.186015774958,1540.5596492135337,0.0,0.8864409868426759,2.8202234269726953,0.0014959080323721466,353732.34592875163,1556164.0237003502,4.39926979144223,1556164.0237003502,4.39926979144223,0.85,0.09602082757304808,4.564652377983593,1.2679608512716376,1.0,0.0,4.5646523779838,1.2849601255512795,1.2852532770561944,3.5523688924006454,19370.36158760201,1975.227176212265,2034.6934298245008,2034.6934298245008,7.609250693272696,5.141279046428722,0.42712579320312916,4.714153253225593,3.267917744425834,3.267917744425834,0.9336907841216668,0.0,0.0,0.00022812866960788617,1.000040254302059,0.0002281194868171583,199.104878090853,0.0,1.8393029158261748e-06,5.212584463451379,0.059284168816747904,7.666401216333738e-05,0.0001514646574445488,0.00069138350878473,0.09602082757301572,0.08167817236963869,0.014342655203377032,0.09602084127974934,0.08167817236966622,0.014342655203381864,0.42961240857854155,0.42961240857854155,0.0754397713436694,0.0,4.213365675275384,4.002802379062302,5.416195973549577,4.210810590454685,4.002668134402995,5.399770243650266,24875.512959735246,21144.186015774958,0.85,0.9168508673302466,0.6931525522675094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528181140534346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04671536076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.397207528378,1540.5596492135337,0.42961240857854155,0.0754397713436694,6.112851554438009,3.267917744425834
2397.0,-30.221384852079,5.141009440447435,35.019476854930126,24.123657086771004,4.970275572115479,-26.702249953749877,-40.24908937336875,1.4511406737861317,-0.8566566461409479,-5.066928719805121,40.03771907261094,47973.533600443756,15482.352717754451,15482.352717754451,63455.88631819821,87875.88287609853,87875.88287609853,15482.352717754451,103358.23559385298,103358.23559385298,103358.23559385298,128233.48901612255,104021.70476337365,64119.47375406065,44335.81223257,24875.253422269572,0.0,69211.06565483958,21143.965408929136,1540.5469043797123,0.0,0.886441085201647,2.820226031798842,0.0014959080323721466,353731.7445497845,1556160.2082922526,4.399266484473624,1556160.2082922526,4.399266484473624,0.85,0.0960201114124732,4.564652377983593,1.267959243492224,1.0,0.0,4.5646523779845305,1.2849608518850144,1.2852539917554946,3.5523668843975518,19370.248099358207,1975.2156036320464,2034.6934298245008,2034.6934298245008,7.60918204718922,5.141009440447435,0.4271211942426367,4.713888246204799,3.2680719785244916,3.2680719785244916,0.9337348510069976,0.0,0.0,0.0002281194868171583,1.0000399660766677,0.00022811037014061657,199.10519515240287,0.0,1.828338428406901e-06,5.181511106105158,0.05928599715517631,7.666161830783877e-05,0.00015145786850931953,0.0006913525196553916,0.09602011141246437,0.08167743999988226,0.014342671412582112,0.09602014625356332,0.08167743999988977,0.014342671412583429,0.4296090776292092,0.4296090776292092,0.07543994812162466,0.0,4.212764797087232,4.002819786301529,5.412040275982349,4.210272073664157,4.0028076857499855,5.395334765218365,24875.253422269572,21143.965408929136,0.85,0.9168459655665057,0.6931483159021293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528204309217367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.01564200342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.38211973538,1540.5469043797123,0.4296090776292092,0.07543994812162466,6.112851554438009,3.2680719785244916
2398.0,-30.22176533469866,5.140740718203603,35.01943144171142,24.123340704850875,4.97012414893647,-26.70260758414544,-40.249364683963336,1.450966398383246,-0.8572859296811544,-5.0669937019793485,40.03763095703368,47972.963973817896,15482.246669259841,15482.246669259841,63455.210643077735,87875.12468530925,87875.12468530925,15482.246669259841,103357.37135456908,103357.37135456908,103357.37135456908,128232.3762396699,104021.05114639565,64119.007831210125,44335.60368353947,24875.004885100814,0.0,69210.60856864028,21143.754152335692,1540.5352815033305,0.0,0.8864410733111724,2.820226757601958,0.0014959080323721466,353730.84810425964,1556156.406002127,4.399266884248278,1556156.406002127,4.399266884248278,0.85,0.09601940608086473,4.564652377983593,1.2679576917598028,1.0,0.0,4.564652377982627,1.2849616862134385,1.2852548145590654,3.5523645778379893,19370.126387038123,1975.2031924294356,2034.6934298245008,2034.6934298245008,7.609129927055026,5.140740718203603,0.4271070722094965,4.713633645994107,3.268226112464185,3.268226112464185,0.9337788892754814,0.0,0.0,0.00022811037014061657,1.0000396736352808,0.0002281013205320187,199.10550989388125,0.0,1.8151776619815701e-06,5.144213494055769,0.059287812332838294,7.665922482507248e-05,0.0001514511453155441,0.000691321830612937,0.0960194060808382,0.08167671852915767,0.014342687551680524,0.09601944523907235,0.08167671852918025,0.014342687551684488,0.42960574912736854,0.42960574912736854,0.07544011489565215,0.0,4.212179255897695,4.002831139200737,5.408022778106215,4.209707772298202,4.0027547203742415,5.391829076052147,24875.004885100814,21143.754152335692,0.85,0.9168422580787658,0.6931446633103977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528227312010615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97834439137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.367074472942,1540.5352815033305,0.42960574912736854,0.07544011489565215,6.112851554438009,3.268226112464185
2399.0,-30.22214318263234,5.140473027938363,35.019386076841656,24.123048490751557,4.969986092452709,-26.702961506097758,-40.24963943576438,1.450804415918102,-0.8577431457088096,-5.067046097884882,40.03754153884573,47972.40457563625,15482.12283182888,15482.12283182888,63454.527407465124,87874.41587301921,87874.41587301921,15482.12283182888,103356.53870484809,103356.53870484809,103356.53870484809,128231.28136083842,104020.45183632582,64118.55711808461,44335.43857582357,24874.74265599032,0.0,69210.1812318139,21143.531257591774,1540.5225854981559,0.0,0.8864411303739791,2.820226678383691,0.0014959080323721466,353730.1252907927,1556152.5475100048,4.399264965715687,1556152.5475100048,4.399264965715687,0.8500000000000001,0.09601869159850657,4.564652377983593,1.2679561235429722,1.0,0.0,4.564652377983783,1.2849624628810359,1.285255579774825,3.5523624306885266,19370.014787398726,1975.1918124332701,2034.6934298245008,2034.6934298245008,7.609069064111672,5.140473027938363,0.4270991102559263,4.7133739176824365,3.268380063654708,3.268380063654708,0.9338228753299165,0.0,0.0,0.0002281013205320187,1.0000393990287253,0.00022809233391560277,199.10582245677514,0.0,1.8018269342173452e-06,5.106377531571956,0.05928961415977251,7.665683626920045e-05,0.00015144448426281825,0.000691291425222772,0.09601869159849356,0.08167598970679318,0.014342701891700378,0.09601865739843438,0.08167598970680424,0.014342701891702316,0.42960242222782946,0.42960242222782946,0.07544027928018698,0.0,4.211625115613515,4.00287775640885,5.404014712292167,4.209302952176074,4.0029659918124025,5.38788283587877,24874.74265599032,21143.531257591774,0.85,0.916838047207669,0.6931408605181449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528250146487613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94050842888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.352072642725,1540.5225854981559,0.42960242222782946,0.07544027928018698,6.112851554438009,3.268380063654708
2400.0,-30.22251826924003,5.140206442578346,35.01934083949282,24.122759664338105,4.969859363704609,-26.703311809728515,-40.249906085059024,1.4506529041929652,-0.8583747346267501,-5.0670917535028455,40.03745452339464,47971.82056278963,15481.990243202059,15481.990243202059,63453.81080599169,87873.67075103614,87873.67075103614,15481.990243202059,103355.6609942382,103355.6609942382,103355.6609942382,128230.15298168898,104019.82015034503,64118.08568509336,44335.26051694629,24874.491987450772,0.0,69209.75250439707,21143.318189333157,1540.510393481573,0.0,0.8864412131142833,2.8202296970192418,0.0014959080323721466,353729.49546207517,1556148.792705535,4.399262183869471,1556148.792705535,4.399262183869471,0.85,0.09601797711098695,4.564652377983593,1.2679545207088818,1.0,0.0,4.564652377983642,1.2849631904227892,1.2852562959344678,3.552360419353097,19369.89715892689,1975.1798176672862,2034.6934298245008,2034.6934298245008,7.609003900178431,5.140206442578346,0.42709469591700344,4.713111746661342,3.268533878288366,3.268533878288366,0.9338668223681046,0.0,0.0,0.00022809233391560277,1.0000391112143328,0.00022808341329633958,199.10613273630688,0.0,1.7892876525999147e-06,5.070841207468159,0.05929140344742511,7.665451821829576e-05,0.000151437815697307,0.0006912609855393533,0.09601797711097046,0.08167526162743069,0.014342715483539771,0.09601800922204858,0.08167526162744472,0.014342715483542231,0.42959909875706825,0.42959909875706825,0.07544043964700753,0.0,4.211062068368449,4.002919748451177,5.399973409854056,4.2087170188760865,4.003002119959035,5.383721506224219,24874.491987450772,21143.318189333157,0.85,0.9168333726082941,0.6931367159525944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528272822913133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90497210478,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.337110911298,1540.510393481573,0.42959909875706825,0.07544043964700753,6.112851554438009,3.268533878288366
2401.0,-30.22289114171319,5.1399406873174796,35.01929566526849,24.12244373643773,4.969704480006448,-26.703662935911968,-40.25017657605929,1.450476274205132,-0.8589025314304877,-5.067158434159027,40.037365887311445,47971.26560555249,15481.890631303871,15481.890631303871,63453.15623685636,87872.93037548068,87872.93037548068,15481.890631303871,103354.82100678455,103354.82100678455,103354.82100678455,128229.06128512087,104019.17928041262,64117.62954623753,44335.055260194546,24874.24027833632,0.0,69209.29553853086,21143.104236585874,1540.498626412472,0.0,0.8864411944452325,2.820228880308085,0.0014959080323721466,353728.57559017674,1556144.9679761936,4.399262811549367,1556144.9679761936,4.399262811549367,0.85,0.09601727060196552,4.564652377983593,1.2679529656795787,1.0,0.0,4.564652377984712,1.2849640353672998,1.285257129608442,3.552358083453139,19369.777820279072,1975.1676485118846,2034.6934298245008,2034.6934298245008,7.608954943467447,5.1399406873174796,0.427080885829243,4.712859801488237,3.2686875800846584,3.2686875800846584,0.9339107371670453,0.0,0.0,0.00022808341329633958,1.000038880455742,0.0002280745456540614,199.1064411851078,0.0,1.7761500031060151e-06,5.033609108802446,0.05929317959742822,7.665216683667215e-05,0.00015143124645966745,0.0006912309992531404,0.09601727060194253,0.08167454168386536,0.014342728918077165,0.09601724596807631,0.08167454168388492,0.014342728918080604,0.4295957777798141,0.4295957777798141,0.07544059211125759,0.0,4.210527296285932,4.002965986726224,5.39609830512228,4.208255902728524,4.003025924506403,5.380470898030012,24874.24027833632,21143.104236585874,0.85,0.9168299683317844,0.6931332739667242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452829533368546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.86774000611,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.322191903502,1540.498626412472,0.4295957777798141,0.07544059211125759,6.112851554438009,3.2686875800846584
2402.0,-30.22326115920665,5.139676260046447,35.01925062839238,24.122172023076587,4.969602039595018,-26.704006247630915,-40.250434598978586,1.4503471280191873,-0.8597207809665974,-5.067184580205522,40.03727953938926,47970.66585651717,15481.731272523852,15481.731272523852,63452.39712904102,87872.15224720146,87872.15224720146,15481.731272523852,103353.88351972532,103353.88351972532,103353.88351972532,128227.86825040227,104018.5234134943,64117.151173696664,44334.858044219596,24873.98473067696,0.0,69208.84277489656,21142.887021075414,1540.4856987267692,0.0,0.8864413743198669,2.8202366542868504,0.0014959080323721466,353728.21490117523,1556141.2419899574,4.39925676391043,1556141.2419899574,4.39925676391043,0.85,0.09601654604013778,4.564652377983593,1.2679512716317554,1.0,0.0,4.564652377982938,1.2849646580077796,1.285257740995743,3.552356362128021,19369.65568898968,1975.1551945862939,2034.6934298245008,2034.6934298245008,7.608876622685712,5.139676260046447,0.4270862872652321,4.712589972781215,3.268841087985261,3.268841087985261,0.9339545965672175,0.0,0.0,0.0002280745456540614,1.000038582870791,0.00022806574622284305,199.10674727303854,0.0,1.7656046957132537e-06,5.0037237076513605,0.05929494520212393,7.664992390237949e-05,0.0001514246217516819,0.0006912007597640809,0.09601654604012871,0.08167380627676173,0.014342739763366991,0.09601672435590776,0.08167380627676943,0.014342739763368343,0.4295924590829652,0.4295924590829652,0.07544074564191047,0.0,4.2099258075710395,4.0029695202651965,5.392019038345438,4.207463799238951,4.002934634795849,5.375652640683768,24873.98473067696,21142.887021075414,0.85,0.9168249978607717,0.6931291426522319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528317711642893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.837854604964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.307304749316,1540.4856987267692,0.4295924590829652,0.07544074564191047,6.112851554438009,3.268841087985261
2403.0,-30.223628521941734,5.139412650020432,35.01920573731537,24.121871042903535,4.969451533718133,-26.704351976670168,-40.25070047993211,1.4501749884465378,-0.8600469834758542,-5.067250368600701,40.03719371230715,47970.11618019691,15481.63320312183,15481.63320312183,63451.74938331873,87871.46055848277,87871.46055848277,15481.63320312183,103353.0937616046,103353.0937616046,103353.0937616046,128226.84301863657,104017.93071743097,64116.69966702469,44334.70116711809,24873.74925703198,0.0,69208.45042415007,21142.686868477183,1540.474846008,0.0,0.8864413500121971,2.820233272733497,0.0014959080323721466,353727.3073407477,1556137.5384850958,4.399257581168476,1556137.5384850958,4.399257581168476,0.85,0.09601584131853112,4.564652377983593,1.2679497325373816,1.0,0.0,4.564652377984286,1.2849654816914158,1.2852585535596963,3.5523540850101942,19369.54532096773,1975.1439401801563,2034.6934298245008,2034.6934298245008,7.608828424072304,5.139412650020432,0.42707376418970977,4.7123388858307225,3.2689945535706952,3.2689945535706952,0.9339984438773415,0.0,0.0,0.00022806574622284305,1.000038306161405,0.00022805701023419944,199.1070511657088,0.0,1.7520261277372828e-06,4.965242046007459,0.05929669722825167,7.664761272347107e-05,0.000151418133499372,0.0006911711431477455,0.09601584131850564,0.08167309000840117,0.014342751310104467,0.09601593015906457,0.08167309000842285,0.014342751310108271,0.4295891396505118,0.4295891396505118,0.07544088505645173,0.0,4.209407415535907,4.003035547538332,5.388141235988371,4.207203385124842,4.003176313917493,5.372504761670996,24873.74925703198,21142.686868477183,0.85,0.9168208361038155,0.6931251297523328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528339918323734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.799372943315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.292462360805,1540.474846008,0.4295891396505118,0.07544088505645173,6.112851554438009,3.2689945535706952
2404.0,-30.223993274009505,5.139149996424972,35.01916084766548,24.121573904436104,4.9693098465052605,-26.704694473578574,-40.250965871941276,1.450011046074441,-0.8604809148911272,-5.067304372999871,40.03710397171196,47969.57694881456,15481.51843145522,15481.51843145522,63451.09538026978,87870.74591255418,87870.74591255418,15481.51843145522,103352.2643440094,103352.2643440094,103352.2643440094,128225.74885755428,104017.31791732943,64116.26147215071,44334.50716130969,24873.484513544878,0.0,69207.99167485457,21142.461836513146,1540.4620372248617,0.0,0.8864414000370314,2.820232697015695,0.0014959080323721466,353726.56234361534,1556133.6661162474,4.399255899263216,1556133.6661162474,4.399255899263216,0.85,0.09601512415841613,4.564652377983593,1.2679481956409293,1.0,0.0,4.564652377984145,1.2849662668869875,1.2852593277083184,3.552351914297415,19369.431209302005,1975.1323040285936,2034.6934298245008,2034.6934298245008,7.6087720167212405,5.139149996424972,0.427066977727919,4.712083018697053,3.2691478249795916,3.2691478249795916,0.9340422357084547,0.0,0.0,0.00022805701023419944,1.0000380340472308,0.00022804833663299306,199.10735289957427,0.0,1.7393969378462349e-06,4.92945092185623,0.059298436625189514,7.664530585898046e-05,0.00015141170437521896,0.000691141796430892,0.09601512415839657,0.0816723635404019,0.014342760617994667,0.0960151176212157,0.08167236354041854,0.014342760617997588,0.4295858234232172,0.4295858234232172,0.0754410226807673,0.0,4.208912275946545,4.003118273539769,5.38432438635067,4.206823458108715,4.00334792784497,5.368954261070144,24873.484513544878,21142.461836513146,0.85,0.916817463485558,0.6931219327123375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528361965742869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.76358181917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.27766082204,1540.4620372248617,0.4295858234232172,0.0754410226807673,6.112851554438009,3.2691478249795916
2405.0,-30.224355194755987,5.138888470712558,35.01911606040406,24.12128905942666,4.969189804673437,-26.705032257316375,-40.25122298682106,1.4498668672338122,-0.8611469339219866,-5.067343832046662,40.03701717467271,47969.01269282522,15481.383085489551,15481.383085489551,63450.39577831477,87869.98835431131,87869.98835431131,15481.383085489551,103351.37143980086,103351.37143980086,103351.37143980086,128224.60273384012,104016.67084071576,64115.806820491714,44334.29335580449,24873.23129403926,0.0,69207.52464984375,21142.24659993337,1540.449549702237,0.0,0.8864415136059127,2.8202368970443694,0.0014959080323721466,353726.01800213294,1556129.9207708035,4.399252080918233,1556129.9207708035,4.399252080918233,0.85,0.09601440429321444,4.564652377983593,1.2679466092912484,1.0,0.0,4.564652377983286,1.2849669594728608,1.2852600093062778,3.5523499996110215,19369.310714886204,1975.120017017657,2034.6934298245008,2034.6934298245008,7.6087054976261825,5.138888470712558,0.4270673396518836,4.711821131060675,3.2693009455616613,3.2693009455616613,0.934085984446189,0.0,0.0,0.00022804833663299306,1.0000377389217379,0.00022803973065944457,199.10765229208522,0.0,1.7269777763087647e-06,4.894255018059039,0.059300163602965826,7.664307100292573e-05,0.00015140526563006733,0.0006911124057975243,0.09601440429320827,0.08167163492621113,0.014342769366997144,0.09601449457959674,0.08167163492621637,0.014342769366998067,0.429582510817124,0.429582510817124,0.07544115998549906,0.0,4.208385375277999,4.00317444276169,5.380446099872927,4.206196898124688,4.003325139990466,5.3648580875414495,24873.23129403926,21142.24659993337,0.85,0.916813541581537,0.6931184569239397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528383856545057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72838591537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.262899338217,1540.449549702237,0.429582510817124,0.07544115998549906,6.112851554438009,3.2693009455616613
2406.0,-30.224714644229376,5.1386277811868855,35.0190713471064,24.12098762523385,4.969041375971122,-26.70537065545749,-40.25148017155004,1.4496973871990901,-0.8615095217533053,-5.067405631369256,40.036929754480305,47968.46083854806,15481.282743080785,15481.282743080785,63449.74358162885,87869.28501373358,87869.28501373358,15481.282743080785,103350.56775681436,103350.56775681436,103350.56775681436,128223.55139700003,104016.06382667636,64115.35052660256,44334.125888970884,24872.983640185677,0.0,69207.10952915656,21142.036094157826,1540.4379013188914,0.0,0.8864415154346812,2.820234464245852,0.0014959080323721466,353725.165475642,1556126.148542806,4.399252019432479,1556126.148542806,4.399252019432479,0.85,0.09601369475793882,4.564652377983593,1.2679450273374102,1.0,0.0,4.564652377984116,1.284967770314736,1.2852608092740994,3.552347758002943,19369.197680663492,1975.108490734705,2034.6934298245008,2034.6934298245008,7.608656181887853,5.1386277811868855,0.42705771973575324,4.711570061451132,3.269453968632458,3.269453968632458,0.9341297053235594,0.0,0.0,0.00022803973065944457,1.0000374813382484,0.0002280311837455154,199.1079496410677,0.0,1.7135151889264525e-06,4.8561020454175665,0.05930187711815475,7.664083560001282e-05,0.00015139889505943175,0.0006910833263571235,0.09601369475791197,0.08167091619277062,0.014342778565141344,0.0960136859234004,0.08167091619279346,0.014342778565145362,0.4295791995520313,0.4295791995520313,0.07544129076282906,0.0,4.207912084067516,4.003266542059464,5.376722916099084,4.205896109615935,4.003519074878682,5.361712519717571,24872.983640185677,21142.036094157826,0.85,0.9168096170075971,0.6931146404595792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528405577486219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.690232942725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.248182416795,1540.4379013188914,0.4295791995520313,0.07544129076282906,6.112851554438009,3.269453968632458
2407.0,-30.22507133852568,5.13836824169659,35.01902671149839,24.120707425195747,4.968924630484486,-26.70570340500691,-40.25173271130768,1.4495566969658416,-0.8621489683645791,-5.067441626849404,40.03684259074096,47967.900715392774,15481.144738835479,15481.144738835479,63449.04545422825,87868.53365733915,87868.53365733915,15481.144738835479,103349.67839617463,103349.67839617463,103349.67839617463,128222.40450577017,104015.4220735893,64114.899153117534,44333.914356079746,24872.726109595547,0.0,69206.6404656753,21141.817193156214,1540.42508447657,0.0,0.8864416480085646,2.820238717911007,0.0014959080323721466,353724.6689159194,1556122.3873877756,4.399247562113535,1556122.3873877756,4.399247562113535,0.85,0.0960129723494112,4.564652377983593,1.2679434728575876,1.0,0.0,4.564652377983973,1.2849684463158628,1.285261474446303,3.552345889170214,19369.078177560335,1975.096304809526,2034.6934298245008,2034.6934298245008,7.6085883563160595,5.13836824169659,0.42706042321753745,4.711307818479052,3.269606808076735,3.269606808076735,0.93417337373621,0.0,0.0,0.0002280311837455154,1.0000371941479695,0.00022802270263537318,199.10824471164938,0.0,1.7017585081965589e-06,4.822783612229048,0.059303578876662946,7.663864062900349e-05,0.00015139254311651192,0.0006910543319457697,0.09601297234940352,0.08167018634376669,0.014342786005636836,0.0960130462371451,0.08167018634377321,0.014342786005637983,0.429575891576943,0.429575891576943,0.07544142314227736,0.0,4.207403053018481,4.003332692057938,5.372908012889752,4.2052926584848365,4.0035298058379,5.3575801482847965,24872.726109595547,21141.817193156214,0.85,0.9168057433115444,0.6931112447104496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528427150173546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.65691450954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.233502939187,1540.42508447657,0.429575891576943,0.07544142314227736,6.112851554438009,3.269606808076735
2408.0,-30.22542540200774,5.138109600668744,35.01898218130627,24.120420205313735,4.9687856494381775,-26.706036010239746,-40.25198902292175,1.4493962576701955,-0.8624395618514313,-5.067496716987592,40.03675638996056,47967.371022471656,15481.03692334143,15481.03692334143,63448.40794581309,87867.85205958216,87867.85205958216,15481.03692334143,103348.88898292358,103348.88898292358,103348.88898292358,128221.37141045497,104014.83867303327,64114.46684220323,44333.74647870005,24872.48242753138,0.0,69206.22890623144,21141.610063401673,1540.4135090194345,0.0,0.8864416796496384,2.820236117175266,0.0014959080323721466,353723.908945349,1556118.6677916192,4.399246498296621,1556118.6677916192,4.399246498296621,0.85,0.0960122609159656,4.564652377983593,1.2679419266199696,1.0,0.0,4.564652377983595,1.2849692145961675,1.2852622320032758,3.5523437652303165,19368.969540487553,1975.0852269110812,2034.6934298245008,2034.6934298245008,7.608535367746637,5.138109600668744,0.4270546877176571,4.711054912951087,3.269759559965807,3.269759559965807,0.9342170171330878,0.0,0.0,0.00022802270263537318,1.0000369199234347,0.0002280142843654524,199.10853760669022,0.0,1.6886589536238636e-06,4.785659474570029,0.05930526753561657,7.663641293400936e-05,0.0001513862897013638,0.0006910257872794433,0.0960122609159487,0.08166946695635213,0.014342793959596558,0.09601223963884589,0.08166946695636651,0.014342793959599087,0.4295725847210003,0.4295725847210003,0.07544154875698537,0.0,4.2069558935046985,4.003452767112094,5.3692007166037,4.20505715513616,4.003829781492755,5.3542667147683005,24872.48242753138,21141.610063401673,0.85,0.9168019837026562,0.6931077127098396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528448557566953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61979037188,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.21886667531,1540.4135090194345,0.4295725847210003,0.07544154875698537,6.112851554438009,3.269759559965807
2409.0,-30.225777068535287,5.137852005399082,35.01893772027971,24.12013595402243,4.968660602543009,-26.70636506423909,-40.25223719710482,1.4492485982469256,-0.8629662482143203,-5.067539264566429,40.03666934414967,47966.81497666327,15480.911432359439,15480.911432359439,63447.72640902271,87867.12032426913,87867.12032426913,15480.911432359439,103348.03175662857,103348.03175662857,103348.03175662857,128220.25962203073,104014.21043263577,64114.01354832749,44333.552093675855,24872.22786540217,0.0,69205.77995907802,21141.393685591844,1540.4010132552353,0.0,0.886441778360762,2.820238110825455,0.0014959080323721466,353723.3220007427,1556114.9117388986,4.399243179491657,1556114.9117388986,4.399243179491657,0.85,0.09601154176245978,4.564652377983593,1.2679403501609343,1.0,0.0,4.564652377983088,1.2849699229449745,1.285262929695824,3.552341806975557,19368.85255362992,1975.0732975715378,2034.6934298245008,2034.6934298245008,7.608473692125068,5.137852005399082,0.42705512023969305,4.710796885159389,3.2699121503252346,3.2699121503252346,0.9342606143786385,0.0,0.0,0.0002280142843654524,1.0000366700828263,0.00022800592336935757,199.1088285196319,0.0,1.6761494131045068e-06,4.750207436738172,0.05930694368502967,7.663425602135818e-05,0.00015138002834409422,0.0006909972063600933,0.09601154176244833,0.08166874135276182,0.014342800409686505,0.09601153935481127,0.08166874135277156,0.014342800409688215,0.4295692820759275,0.4295692820759275,0.07544167294478568,0.0,4.206496612724322,4.003561260855236,5.365478355721507,4.204573016352128,4.003915465265777,5.35050810251181,24872.22786540217,21141.393685591844,0.85,0.916798083144788,0.6931041743193482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528469807128837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58433833405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.204271225602,1540.4010132552353,0.4295692820759275,0.07544167294478568,6.112851554438009,3.2699121503252346
2410.0,-30.226126262732585,5.137595376839133,35.01889335159214,24.119842063542478,4.968529862816701,-26.70669246220109,-40.25248509189112,1.4490960622852695,-0.8635466215184238,-5.067587214372612,40.03658311164328,47966.26979407937,15480.79542719376,15480.79542719376,63447.06522127314,87866.37040651953,87866.37040651953,15480.79542719376,103347.1658337133,103347.1658337133,103347.1658337133,128219.14623362884,104013.56026635227,64113.56735105452,44333.32546144195,24871.980399915545,0.0,69205.3058613575,21141.18333992821,1540.3890470688825,0.0,0.8864418465537653,2.8202401830361943,0.0014959080323721466,353722.6605332308,1556111.1907872637,4.399240886748542,1556111.1907872637,4.399240886748542,0.85,0.09601082653947735,4.564652377983593,1.2679387638112534,1.0,0.0,4.564652377983439,1.2849706539957366,1.2852636501690908,3.552339785962721,19368.731483875818,1975.0609518924218,2034.6934298245008,2034.6934298245008,7.608416678540625,5.137595376839133,0.42705344249948674,4.710541934339647,3.270064625086668,3.270064625086668,0.9343041785961909,0.0,0.0,0.00022800592336935757,1.0000364123801366,0.00022799762143329568,199.10911738810483,0.0,1.664748137697588e-06,4.717896222234964,0.05930860843316737,7.663210159301183e-05,0.00015137382177634576,0.0006909688755358612,0.09601082653946293,0.08166801990286938,0.014342806636593541,0.09601087144660915,0.08166801990288165,0.014342806636595696,0.42956598217700104,0.42956598217700104,0.07544179260561015,0.0,4.206024722325424,4.003646476002075,5.361804687656274,4.204040592854199,4.003897437195803,5.347018859606862,24871.980399915545,21141.18333992821,0.85,0.9167948097560592,0.693101044740307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528490912893322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.55202711954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.189711992767,1540.3890470688825,0.42956598217700104,0.07544179260561015,6.112851554438009,3.270064625086668
2411.0,-30.22647278672065,5.137339730724262,35.018849054870614,24.11955833612012,4.96840088001808,-26.707017280913522,-40.25272879572583,1.4489453742109573,-0.863967709329529,-5.067633071693617,40.03649647041199,47965.71803864086,15480.677533784534,15480.677533784534,63446.39557242539,87865.65920026615,87865.65920026615,15480.677533784534,103346.33673405068,103346.33673405068,103346.33673405068,128218.06599251172,104012.9483960031,64113.11410441562,44333.14921287499,24871.729258461044,0.0,69204.87847133604,21140.969869691886,1540.3768241160117,0.0,0.8864419269076349,2.8202403910243437,0.0014959080323721466,353722.02793245757,1556107.4522058328,4.399238185140588,1556107.4522058328,4.399238185140588,0.85,0.09601010908028314,4.564652377983593,1.2679371944954623,1.0,0.0,4.564652377983687,1.2849713762782429,1.2852643619479849,3.5523377891922627,19368.617545342557,1975.0493333954569,2034.6934298245008,2034.6934298245008,7.608358736932567,5.137339730724262,0.4270530996241808,4.7102866311000815,3.2702169621467485,3.2702169621467485,0.9343477034704996,0.0,0.0,0.00022799762143329568,1.0000361340409063,0.00022798938325559493,199.10940404839872,0.0,1.652991161895559e-06,4.684576952812014,0.05931026142432926,7.662998364238585e-05,0.00015136763779090984,0.0006909406477920357,0.09601010908026816,0.08166729708469603,0.01434281199557214,0.09601012538615855,0.08166729708470875,0.014342811995574379,0.42956268313508605,0.42956268313508605,0.07544190911731091,0.0,4.205571367386881,4.003748156670611,5.358161570296261,4.203665362364063,4.004068903020311,5.343501943288743,24871.729258461044,21140.969869691886,0.85,0.9167907953007135,0.6930973523565651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285118703354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.518707850126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.17519056673,1540.3768241160117,0.42956268313508605,0.07544190911731091,6.112851554438009,3.2702169621467485
2412.0,-30.2268169104953,5.137085095626487,35.018804845333115,24.119284422509395,4.968276342670632,-26.707339494459944,-40.25297215031458,1.4487989266352947,-0.8642962528336966,-5.067675787024629,40.03641041636715,47965.17612799133,15480.556211733083,15480.556211733083,63445.73233972442,87864.97243413058,87864.97243413058,15480.556211733083,103345.52864586367,103345.52864586367,103345.52864586367,128217.00872791334,104012.36190799769,64112.67172813856,44332.98908873237,24871.480082049668,0.0,69204.46917078205,21140.758069742216,1540.364642777404,0.0,0.886442021164454,2.82023974137987,0.0014959080323721466,353721.4386761674,1556103.7389683018,4.399235016096713,1556103.7389683018,4.399235016096713,0.85,0.09600939056385673,4.564652377983593,1.267935645510443,1.0,0.0,4.564652377982973,1.2849720785866496,1.285265053830145,3.5523358476429214,19368.508333344944,1975.038196870995,2034.6934298245008,2034.6934298245008,7.608299110234177,5.137085095626487,0.4270545979990885,4.710030497627399,3.2703691678634943,3.2703691678634943,0.9343911908181413,0.0,0.0,0.00022798938325559493,1.0000358838540284,0.0002279812024114064,199.10968872385018,0.0,1.6402986524413965e-06,4.648606381018918,0.0593119017229817,7.662786878094669e-05,0.00015136151447464824,0.000690912696981901,0.09600939056384934,0.08166657392070106,0.014342816643148282,0.09600935422867746,0.08166657392070734,0.014342816643149387,0.4295593858344986,0.4295593858344986,0.07544202251401012,0.0,4.2051503264812595,4.003886167758594,5.3545279215044275,4.203379534190958,4.004358126767386,5.339912180794613,24871.480082049668,21140.758069742216,0.85,0.9167866338683087,0.6930936210148999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452853266757779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48273727833,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.160710994078,1540.364642777404,0.4295593858344986,0.07544202251401012,6.112851554438009,3.2703691678634943
2413.0,-30.227158293776338,5.136831463825525,35.01876073478939,24.118999787047528,4.968152613416611,-26.707659160440514,-40.25321127902714,1.4486534800808004,-0.86483610736326,-5.067718230067367,40.03632488067109,47964.62801349791,15480.435816115536,15480.435816115536,63445.06382961344,87864.23290051824,87864.23290051824,15480.435816115536,103344.66871663378,103344.66871663378,103344.66871663378,128215.90245053134,104011.72176907184,64112.22215971117,44332.77734373407,24871.23373389756,0.0,69204.01107763163,21140.548673812926,1540.3526115818777,0.0,0.8864421149300643,2.8202419217195507,0.0014959080323721466,353720.85317684704,1556100.0481041872,4.399231863568406,1556100.0481041872,4.399231863568406,0.85,0.09600867259296297,4.564652377983593,1.2679340794915337,1.0,0.0,4.5646523779833075,1.2849727760931589,1.2852657409829773,3.5523339193706476,19368.389130820433,1975.026041596308,2034.6934298245008,2034.6934298245008,7.608239938854464,5.136831463825525,0.42705661959877794,4.709774844226747,3.270521252493539,3.270521252493539,0.9344346435695826,0.0,0.0,0.0002279812024114064,1.0000355981812383,0.00022797308698413847,199.10997113294727,0.0,1.6288853398796895e-06,4.6162610532190405,0.059313530608321584,7.662579069684916e-05,0.00015135541171455724,0.0006908848400035394,0.09600867259295069,0.08166585202794957,0.014342820565001118,0.09600868871678273,0.08166585202796002,0.014342820565002955,0.42955609219880575,0.42955609219880575,0.07544213156438964,0.0,4.204713896281248,4.004002961286119,5.350912452539205,4.202882122704125,4.004390560138177,5.3363699506334115,24871.23373389756,21140.548673812926,0.85,0.916783042509517,0.6930902886494856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528553320823503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.45039195053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.146267954902,1540.3526115818777,0.42955609219880575,0.07544213156438964,6.112851554438009,3.270521252493539
2414.0,-30.227497349730438,5.136578819520886,35.01871671656165,24.118725733738415,4.968028149965964,-26.707976804910984,-40.25345009341834,1.4485076051466559,-0.8651562387768763,-5.067761056278996,40.036239348458544,47964.08978538182,15480.317316556619,15480.317316556619,63444.407101938436,87863.54535170643,87863.54535170643,15480.317316556619,103343.86266826306,103343.86266826306,103343.86266826306,128214.84991990522,104011.13221380746,64111.78120401471,44332.61223310306,24870.98725164216,0.0,69203.59948474521,21140.339163895835,1540.3405852146982,0.0,0.886442206727797,2.820241147726246,0.0014959080323721466,353720.2623925052,1556096.3573970026,4.399228777203276,1556096.3573970026,4.399228777203276,0.85,0.0960079542583579,4.564652377983593,1.2679325211653487,1.0,0.0,4.5646523779829336,1.2849734754698883,1.2852664300905081,3.5523319859302105,19368.279347657724,1975.0148468292155,2034.6934298245008,2034.6934298245008,7.608181699339268,5.136578819520886,0.42705885280556366,4.709519966715322,3.27067321539296,3.27067321539296,0.9344780615408457,0.0,0.0,0.00022797308698413847,1.0000353555905686,0.00022796502714597473,199.11025161746605,0.0,1.615862489045744e-06,4.579354293955639,0.05931514647081063,7.662371539628007e-05,0.00015134937158785841,0.0006908572689248403,0.09600795425834326,0.0816651306510888,0.014342823607254456,0.09600792271865918,0.08166513065110126,0.014342823607256644,0.42955280029983733,0.42955280029983733,0.07544223581819037,0.0,4.20430942268564,4.004152022660207,5.3473273401840515,4.202604817502106,4.00466797462326,5.332905526702177,24870.98725164216,21140.339163895835,0.85,0.9167790053452886,0.693086633390431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528573809648713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.41348519127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.131868346156,1540.3405852146982,0.42955280029983733,0.07544223581819037,6.112851554438009,3.27067321539296
2415.0,-30.227833706680915,5.136327225205185,35.01867280809224,24.11845038821923,4.967911628121674,-26.708291225729244,-40.253684647008754,1.4483691471700013,-0.8656641566451526,-5.067798012718817,40.03615450892039,47963.544688087706,15480.19131788409,15480.19131788409,63443.7360059718,87862.81537067641,87862.81537067641,15480.19131788409,103343.0066885605,103343.0066885605,103343.0066885605,128213.74891136444,104010.50263507583,64111.33567334953,44332.407735251436,24870.74222280393,0.0,69203.14995805536,21140.130889383337,1540.3285018211093,0.0,0.8864423259654174,2.820243547450013,0.0014959080323721466,353719.7525818423,1556092.6965851912,4.399224768272302,1556092.6965851912,4.399224768272302,0.85,0.09600723360644375,4.564652377983593,1.2679309309693054,1.0,0.0,4.564652377983375,1.2849741400251404,1.2852670844400462,3.5523301487563677,19368.16211158418,1975.0028920767215,2034.6934298245008,2034.6934298245008,7.60811977420073,5.136327225205185,0.4270642139195102,4.709263011285675,3.270825053467436,3.270825053467436,0.9345214438478389,0.0,0.0,0.00022796502714597473,1.0000350742399278,0.00022795703172635073,199.11052986992095,0.0,1.6047964047780147e-06,4.5479930111408935,0.05931675126721541,7.662167717271722e-05,0.00015134334997325753,0.000690829782347433,0.0960072336064353,0.08166440811315054,0.014342825493284762,0.09600726417857194,0.08166440811315773,0.014342825493286021,0.42954951182569345,0.42954951182569345,0.07544233566604977,0.0,4.203889431163873,4.004285066709599,5.3437297559029275,4.202133856073658,4.00474795418171,5.329269289448234,24870.74222280393,21140.130889383337,0.85,0.9167752630396969,0.6930832587412398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528594158849248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.38212390845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.117503982083,1540.3285018211093,0.42954951182569345,0.07544233566604977,6.112851554438009,3.270825053467436
2416.0,-30.228167534425026,5.136076648537534,35.018629024233476,24.118180490937107,4.96779369430354,-26.70860351111313,-40.253918851353205,1.4482296709915714,-0.8660330543522718,-5.067836615427137,40.036070321500034,47963.01038895585,15480.069200118072,15480.069200118072,63443.079589073925,87862.11683207554,87862.11683207554,15480.069200118072,103342.18603219361,103342.18603219361,103342.18603219361,128212.68761401408,104009.90269406649,64110.89918857785,44332.2261172096,24870.501581820474,0.0,69202.72769903007,21139.926344547403,1540.3167101980312,0.0,0.8864424344361851,2.8202439136159603,0.0014959080323721466,353719.2200616736,1556089.0639185854,4.399221121338189,1556089.0639185854,4.399221121338189,0.85,0.09600651398547536,4.564652377983593,1.2679294039634987,1.0,0.0,4.564652377985036,1.2849748092126667,1.285267743505684,3.5523282987784475,19368.050394455317,1974.9915000999647,2034.6934298245008,2034.6934298245008,7.608059756428901,5.136076648537534,0.427069238068694,4.70900741046884,3.2709767872147344,3.2709767872147344,0.934564796347067,0.0,0.0,0.00022795703172635073,1.0000348105933352,0.00022794909668304495,199.11080603076132,0.0,1.5919722378686983e-06,4.511649322119891,0.05931834323945328,7.661964203404696e-05,0.00015133738969230377,0.0006908025757368041,0.09600651398546138,0.08166368758430104,0.01434282640116034,0.0960065534304808,0.08166368758431293,0.014342826401162427,0.4295462252190658,0.4295462252190658,0.07544242884245103,0.0,4.203487982206127,4.004436395128721,5.34015240408803,4.2018035610748825,4.004969333509848,5.325769716469949,24870.501581820474,21139.926344547403,0.85,0.9167713715707065,0.6930797669934633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528614346116893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34578021943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.103182386181,1540.3167101980312,0.4295462252190658,0.07544242884245103,6.112851554438009,3.2709767872147344
2417.0,-30.228498868849165,5.135827081251261,35.01858535123595,24.117900046426826,4.967675582964251,-26.70891356991051,-40.254148934595264,1.4480902840256302,-0.866585818006854,-5.067874975236498,40.03598598282228,47962.46889075115,15479.948074352795,15479.948074352795,63442.41696510395,87861.370786747,87861.370786747,15479.948074352795,103341.31886109979,103341.31886109979,103341.31886109979,128211.57855375751,104009.25402435457,64110.45429389941,44331.99970050572,24870.25969265772,0.0,69202.25939316345,21139.72073875906,1540.3048358884844,0.0,0.8864425446952966,2.8202467429486386,0.0014959080323721466,353718.6908928931,1556085.4247316895,4.399217414278161,1556085.4247316895,4.399217414278161,0.8499999999999999,0.09600579326635438,4.564652377983593,1.26792778684292,1.0,0.0,4.564652377984197,1.2849754778587104,1.2852684021072913,3.5523264502993883,19367.929603383076,1974.97918283849,2034.6934298245008,2034.6934298245008,7.608000226200168,5.135827081251261,0.42707478443345614,4.708752296817805,3.2711284086286687,3.2711284086286687,0.9346081167510482,0.0,0.0,0.00022794909668304495,1.0000345506868453,0.0002279412211572936,199.11108012965906,0.0,1.5799528685025735e-06,4.477586429336293,0.05931992319232178,7.661764275471577e-05,0.00015133145392832916,0.0006907754810376622,0.09600579326634809,0.08166296725053239,0.014342826015815704,0.09600592157225352,0.08166296725053773,0.014342826015816643,0.42954294130439896,0.42954294130439896,0.07544251551073253,0.0,4.20306383478237,4.004556138294788,5.336603461544939,4.201289157229667,4.0049631905313845,5.322334870689417,24870.25969265772,21139.72073875906,0.85,0.9167680003721307,0.6930766323431545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528634381641188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.311717326644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.08890024682,1540.3048358884844,0.42954294130439896,0.07544251551073253,6.112851554438009,3.2711284086286687
