time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2418.0,-30.228827887187634,5.13557832708372,35.018541709465225,24.117612442374252,4.967536248290393,-26.709223666284217,-40.25438275476915,1.4479320273871101,-0.866810554227186,-5.067928159092974,40.03589954636155,47961.956417776506,15479.850500104905,15479.850500104905,63441.80691788141,87860.68914292804,87860.68914292804,15479.850500104905,103340.53964303294,103340.53964303294,103340.53964303294,128210.55081719416,104008.65895930966,64110.0276823288,44331.81252997873,24870.01117416122,0.0,69201.82370413994,21139.509498037038,1540.292928231127,0.0,0.8864425869197398,2.8202434933547904,0.0014959080323721466,353717.9572292622,1556081.6950328015,4.3992159946356,1556081.6950328015,4.3992159946356,0.85,0.09600507632868355,4.564652377983593,1.267926293355413,1.0,0.0,4.564652377983918,1.2849762346828086,1.2852691489835257,3.552324358053485,19367.818794224724,1974.9678834489582,2034.6934298245008,2034.6934298245008,7.607952270942405,5.13557832708372,0.42707379377115107,4.708504533312569,3.2712799169115385,3.2712799169115385,0.9346514048318681,0.0,0.0,0.0002279412211572936,1.0000343092602395,0.0002279334009309238,199.11135231321802,0.0,1.5681044389395678e-06,4.444007979954735,0.05932149129676072,7.661561105320033e-05,0.00015132561010409328,0.0006907488060114673,0.09600507632866806,0.08166225109204087,0.014342825236627195,0.09600507333016242,0.08166225109205404,0.01434282523662951,0.4295396577280143,0.4295396577280143,0.07544259631111284,0.0,4.202695768277579,4.004713879912742,5.333214339548761,4.201117604865772,4.005245132382925,5.319556638575477,24870.01117416122,21139.509498037038,0.85,0.9167649567895139,0.6930735904133004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528654267574748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.278138877264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.074656929375,1540.292928231127,0.4295396577280143,0.07544259631111284,6.112851554438009,3.2712799169115385
2419.0,-30.22915436840549,5.135330634133118,35.018498108357136,24.117347050365083,4.9674222763478735,-26.70952894246037,-40.254612104594685,1.4477968504028897,-0.8671601774161672,-5.067960820615732,40.035813447195856,47961.43518452434,15479.723154072186,15479.723154072186,63441.15833859652,87859.99310432503,87859.99310432503,15479.723154072186,103339.71625839721,103339.71625839721,103339.71625839721,128209.4718785894,104008.05997590434,64109.602718822105,44331.619174535816,24869.755620192176,0.0,69201.37479472799,21139.29227716335,1540.2801406771264,0.0,0.8864427326445088,2.820244299776551,0.0014959080323721466,353717.50666885695,1556077.979894779,4.399211095173604,1556077.979894779,4.399211095173604,0.85,0.09600434963186566,4.564652377983593,1.2679247850319375,1.0,0.0,4.564652377983571,1.2849768833926132,1.2852697877918724,3.5523225646923207,19367.707255414676,1974.9565096556598,2034.6934298245008,2034.6934298245008,7.607889683610648,5.135330634133118,0.42708265103162013,4.708247983101498,3.271431254539749,3.271431254539749,0.934694644154214,0.0,0.0,0.0002279334009309238,1.0000340447822451,0.0002279256412520993,199.11162239857046,0.0,1.5570958478844735e-06,4.412809632904597,0.0593230483926086,7.661361824366146e-05,0.00015131978268726235,0.0006907222058793725,0.09600434963185187,0.08166152628188017,0.014342823349971695,0.09600431952734238,0.08166152628189191,0.014342823349973756,0.42953637680732354,0.42953637680732354,0.07544267974699036,0.0,4.202330204841871,4.004882131105603,5.329781937460666,4.200800643199557,4.0054938994147165,5.315990377257492,24869.755620192176,21139.29227716335,0.85,0.9167615314982108,0.6930705542598297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528674014553642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24694053022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.060448966367,1540.2801406771264,0.42953637680732354,0.07544267974699036,6.112851554438009,3.271431254539749
2420.0,-30.22947839599188,5.135083996615946,35.01845464608091,24.117086128704273,4.967312804663767,-26.70983156008995,-40.25483345668761,1.4476659687618092,-0.8675202721195205,-5.067992981248033,40.035730288723265,47960.88849393419,15479.596502060682,15479.596502060682,63440.48499599487,87859.29708005131,87859.29708005131,15479.596502060682,103338.893582112,103338.893582112,103338.893582112,128208.4110968734,104007.46194878791,64109.153265750196,44331.454092264124,24869.517514761403,0.0,69200.97160702552,21139.08988754719,1540.2683423052806,0.0,0.8864428702555565,2.8202453035042883,0.0014959080323721466,353717.06301859446,1556074.3916526278,4.399206468506799,1556074.3916526278,4.399206468506799,0.8499999999999999,0.0960036273500377,4.564652377983593,1.2679231662629178,1.0,0.0,4.564652377982936,1.2849775118779845,1.285270406448972,3.5523208272434195,19367.59589467855,1974.9451540208483,2034.6934298245008,2034.6934298245008,7.60782743737264,5.135083996615946,0.4270921929813376,4.7079918036346085,3.2715824977114574,3.2715824977114574,0.9347378564889878,0.0,0.0,0.0002279256412520993,1.0000337890084412,0.00022791794013089632,199.11189045476885,0.0,1.5450422400408888e-06,4.378649708275879,0.059324593434848645,7.661169497148086e-05,0.00015131394628061843,0.0006906955647119065,0.09600362735003283,0.08166080575784802,0.014342821592184807,0.09600363321643948,0.08166080575785217,0.014342821592185534,0.4295330987539299,0.4295330987539299,0.07544276040619205,0.0,4.201971969862768,4.005063005304578,5.326326693796261,4.200472709128519,4.0057262047603786,5.312444734973042,24869.517514761403,21139.08988754719,0.85,0.9167571426056996,0.6930666922755321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528693609310688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21278060559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.046280863062,1540.2683423052806,0.4295330987539299,0.07544276040619205,6.112851554438009,3.2715824977114574
2421.0,-30.22979992752007,5.1348382909649475,35.01841128866004,24.11681137690323,4.967191117708754,-26.710133152522612,-40.25505840601397,1.4475243427113746,-0.8678716150488981,-5.068034080555963,40.03564641827704,47960.37097994602,15479.484678119787,15479.484678119787,63439.855658065804,87858.59342006082,87858.59342006082,15479.484678119787,103338.0780981806,103338.0780981806,103338.0780981806,128207.35666617173,104006.8495393783,64108.726229695734,44331.24812186951,24869.27856799113,0.0,69200.52668986064,21138.88678279246,1540.2566996167304,0.0,0.8864429648364758,2.8202451450195083,0.0014959080323721466,353716.4960615109,1556070.7726955435,4.3992032885708126,1556070.7726955435,4.3992032885708126,0.85,0.09600290834354842,4.564652377983593,1.267921627168544,1.0,0.0,4.5646523779831165,1.2849781905214415,1.2852710753508294,3.5523189511343114,19367.481855764945,1974.9335252879368,2034.6934298245008,2034.6934298245008,7.60777247875369,5.1348382909649475,0.42709799760505085,4.707740293359897,3.2717336464506657,3.2717336464506657,0.9347810418430473,0.0,0.0,0.00022791794013089632,1.0000335288084103,0.00022791029857016081,199.11215644670042,0.0,1.5333848013467563e-06,4.345612527016708,0.059326126819649994,7.660974048958423e-05,0.0001513081996413121,0.0006906693333011314,0.09600290834353373,0.08166008906349084,0.014342819280042881,0.0960029123857469,0.08166008906350335,0.014342819280045077,0.4295298238723372,0.4295298238723372,0.07544283517006274,0.0,4.201626680388358,4.005246891588513,5.322941473712717,4.200162465507049,4.005905379816284,5.309322500609255,24869.27856799113,21138.88678279246,0.85,0.9167539423852551,0.6930636698025775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528713056855584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17974342433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.032151031468,1540.2566996167304,0.4295298238723372,0.07544283517006274,6.112851554438009,3.2717336464506657
2422.0,-30.230118772507062,5.134593620433146,35.01836802294534,24.116545356251322,4.967080065827029,-26.71043126311201,-40.25527905961496,1.447392556431978,-0.8682801729563039,-5.068066105591539,40.035562374548505,47959.846350302345,15479.360463816172,15479.360463816172,63439.206814118515,87857.88126802826,87857.88126802826,15479.360463816172,103337.24173184443,103337.24173184443,103337.24173184443,128206.27605659993,104006.2322885561,64108.29566996124,44331.04068732762,24869.034324755496,0.0,69200.07501208312,21138.67917604217,1540.2445412757986,0.0,0.8864431063514873,2.8202468063913764,0.0014959080323721466,353716.0542827711,1556067.1462678134,4.39919853064924,1556067.1462678134,4.39919853064924,0.8499999999999999,0.09600218407888939,4.564652377983593,1.2679201106028635,1.0,0.0,4.564652377984045,1.2849788229973658,1.285271698151159,3.5523172026570826,19367.36691531485,1974.9218046238882,2034.6934298245008,2034.6934298245008,7.607711430587023,5.134593620433146,0.42710839522156174,4.707485225211585,3.2718846652403073,3.2718846652403073,0.9348241900686592,0.0,0.0,0.00022791029857016081,1.000033248742687,0.00022790272109122958,199.11242021677003,0.0,1.5215276366640957e-06,4.312009322306047,0.059327648347286654,7.660782337607176e-05,0.00015130247519408907,0.0006906432031895022,0.09600218407888476,0.08165936842569532,0.014342815653189442,0.09600222644636029,0.08165936842569925,0.014342815653190134,0.42952655183150107,0.42952655183150107,0.07544290716227009,0.0,4.201271720362342,4.005421471513841,5.319544646366069,4.199785932635223,4.006059747612824,5.305896601014183,24869.034324755496,21138.67917604217,0.85,0.916750549808527,0.6930606121731516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528732354640808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.146140219615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.01806040332,1540.2445412757986,0.42952655183150107,0.07544290716227009,6.112851554438009,3.2718846652403073
2423.0,-30.230435438283234,5.13434989285255,35.01832485306453,24.116280523035698,4.9669613027499695,-26.71072818320943,-40.255499503668375,1.4472540476761675,-0.8684960945299736,-5.068104576849306,40.03547863446069,47959.331455606945,15479.247309671475,15479.247309671475,63438.57876527842,87857.20994829379,87857.20994829379,15479.247309671475,103336.45725796526,103336.45725796526,103336.45725796526,128205.25168072904,104005.65133569507,64107.870467316105,44330.867631532186,24868.794422763785,0.0,69199.66205429597,21138.475259349216,1540.2327836596023,0.0,0.8864432138702422,2.820245162303055,0.0014959080323721466,353715.5235803025,1556063.5329483217,4.399194915727399,1556063.5329483217,4.399194915727399,0.85,0.09600146321177719,4.564652377983593,1.2679185682116079,1.0,0.0,4.564652377984429,1.2849794867994169,1.2852723523670933,3.552315367580749,19367.258734035975,1974.910773203487,2034.6934298245008,2034.6934298245008,7.60765581820678,5.13434989285255,0.4271162089497951,4.707233683902755,3.272035586781489,3.272035586781489,0.9348673105089969,0.0,0.0,0.00022790272109122958,1.0000330215796998,0.0002278951956318638,199.11268218466137,0.0,1.5087701691406676e-06,4.275854659344652,0.059329157117455796,7.660590812747238e-05,0.0001512968129637572,0.0006906173570763531,0.09600146321176425,0.0816586515674704,0.014342811644293857,0.09600144928272555,0.08165865156748141,0.014342811644295787,0.4295232816212754,0.4295232816212754,0.07544297397615941,0.0,4.200954674072591,4.005630150429113,5.316207752021228,4.19960848231932,4.006392736514101,5.302787100111971,24868.794422763785,21138.475259349216,0.85,0.916746944739452,0.6930573073894021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452875149123271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10998555666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.00401287783,1540.2327836596023,0.4295232816212754,0.07544297397615941,6.112851554438009,3.272035586781489
2424.0,-30.230749817364654,5.134107092860942,35.01828173958908,24.116005491837882,4.966840522061004,-26.71102324674033,-40.255719668325014,1.4471139514367048,-0.868854500661314,-5.068143457265164,40.035393937608674,47958.826385979366,15479.13599899293,15479.13599899293,63437.9623849723,87856.50092035839,87856.50092035839,15479.13599899293,103335.63691935132,103335.63691935132,103335.63691935132,128204.18552662454,104005.03070275373,64107.453084786335,44330.641797741555,24868.548607273216,0.0,69199.19040501477,21138.266316182235,1540.2206912037975,0.0,0.8864433227725665,2.8202453571114856,0.0014959080323721466,353714.98723422387,1556059.878351651,4.3991912542887395,1556059.878351651,4.3991912542887395,0.85,0.09600074121837829,4.564652377983593,1.2679170510964473,1.0,0.0,4.564652377982011,1.2849801579233484,1.2852730139734143,3.5523135122650533,19367.14316378956,1974.8989883180861,2034.6934298245008,2034.6934298245008,7.6076011118432,5.134107092860942,0.42712418908789473,4.7069829037730475,3.272186384995398,3.272186384995398,0.9349103957129709,0.0,0.0,0.0002278951956318638,1.0000327832064357,0.00022788772474153943,199.11294226144346,0.0,1.4984143989905793e-06,4.246506406739302,0.059330655531854785,7.66039953504978e-05,0.000151291200281366,0.0006905917371323293,0.09600074121836877,0.08165793430328577,0.014342806915082999,0.0960007139950833,0.08165793430329388,0.014342806915084418,0.4295200150605967,0.4295200150605967,0.07544303801877819,0.0,4.200637276668431,4.005828033619423,5.312930458891856,4.199288956603823,4.006546669199224,5.299747416230673,24868.548607273216,21138.266316182235,0.85,0.9167442857882776,0.6930547323643812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770497079382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08063730405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.98999838103,1540.2206912037975,0.4295200150605967,0.07544303801877819,6.112851554438009,3.272186384995398
2425.0,-30.231061518000566,5.133865220425517,35.018238673283136,24.115735559631162,4.966720329305841,-26.71131584051832,-40.25593564203007,1.4469746518235727,-0.8691268029617731,-5.06818153702718,40.03530908455744,47958.31486663494,15479.024692250981,15479.024692250981,63437.33955888592,87855.81268828173,87855.81268828173,15479.024692250981,103334.83738053271,103334.83738053271,103334.83738053271,128203.13860663648,104004.42990981661,64107.02817598566,44330.44637092327,24868.301226103762,0.0,69198.74759702703,21138.056042188196,1540.2084912033638,0.0,0.8864434363273392,2.8202445054565017,0.0014959080323721466,353714.4619335928,1556056.2170216213,4.399187436429328,1556056.2170216213,4.399187436429328,0.85,0.09600001883736822,4.564652377983593,1.2679155213432391,1.0,0.0,4.564652377983353,1.2849808252074373,1.2852736718091313,3.5523116675664874,19367.03128802021,1974.8875801645017,2034.6934298245008,2034.6934298245008,7.607546407414358,5.133865220425517,0.4271328906802214,4.706732329745296,3.2723370568193504,3.2723370568193504,0.9349534448055287,0.0,0.0,0.00022788772474153943,1.0000325039791063,0.0002278803177244534,199.11320012301786,0.0,1.4875509537988715e-06,4.215719403066002,0.05933214308280858,7.660211902715746e-05,0.00015128560571438197,0.0006905661998788419,0.09600001883735891,0.08165721691146001,0.014342801925898907,0.09599993688665796,0.08165721691146792,0.014342801925900298,0.42951675090373426,0.42951675090373426,0.07544310123559139,0.0,4.2003362079933595,4.0060366219379375,5.309701804769588,4.199054734065385,4.006799579137237,5.296714838646324,24868.301226103762,21138.056042188196,0.85,0.9167411515640113,0.6930517752418883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789365728785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04985030038,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.976019138823,1540.2084912033638,0.42951675090373426,0.07544310123559139,6.112851554438009,3.2723370568193504
2426.0,-30.231370754182603,5.133624421479999,35.01819571106088,24.115483823139243,4.966617608593803,-26.71160446866775,-40.25614351322872,1.446851323078942,-0.8694306334269868,-5.068207124399423,40.03522598358156,47957.77703697285,15478.895873462237,15478.895873462237,63436.67291043509,87855.12789156339,87855.12789156339,15478.895873462237,103334.02376502563,103334.02376502563,103334.02376502563,128202.08259152024,104003.83944154363,64106.583912211696,44330.28392147993,24868.05882649462,0.0,69198.34274797456,21137.850002520427,1540.1962880107808,0.0,0.8864436072726897,2.8202455336290844,0.0014959080323721466,353714.10896264494,1556052.631298321,4.399181689025169,1556052.631298321,4.399181689025169,0.85,0.09599929289582015,4.564652377983593,1.2679139152122665,1.0,0.0,4.564652377983145,1.2849814176242849,1.2852742548426157,3.5523100298390844,19366.92133484296,1974.8763680607506,2034.6934298245008,2034.6934298245008,7.607483096260524,5.133624421479999,0.42714778779586027,4.706476633684138,3.2724876037894317,3.2724876037894317,0.9349964582255519,0.0,0.0,0.0002278803177244534,1.0000322470650969,0.00022787296948997244,199.1134559463995,0.0,1.4748348753643402e-06,4.17968203678254,0.05933361791768395,7.660031313641468e-05,0.00015128000458803872,0.0006905406326841597,0.09599929289581074,0.08165649655109791,0.01434279634471284,0.095999229782797,0.0816564965511059,0.014342796344714241,0.42951348945129136,0.42951348945129136,0.07544316455766445,0.0,4.2000350024811155,4.006255204817933,5.306415103563268,4.198776490972421,4.007081562989015,5.293219849121215,24868.05882649462,21137.850002520427,0.85,0.9167368811342218,0.6930480576917658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45288080736674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01381293409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.962083075505,1540.1962880107808,0.42951348945129136,0.07544316455766445,6.112851554438009,3.2724876037894317
2427.0,-30.231677563436822,5.133384660331819,35.01815290538433,24.115221574343764,4.966514733782112,-26.71189092770376,-40.25635096533222,1.4467280980491959,-0.8699220738424742,-5.068234580611006,40.03514461882736,47957.24949123694,15478.77133778161,15478.77133778161,63436.02082901855,87854.39546866257,87854.39546866257,15478.77133778161,103333.16680644418,103333.16680644418,103333.16680644418,128200.99435521159,104003.20016598701,64106.148762898905,44330.057114542346,24867.82754876741,0.0,69197.88466330976,21137.6534164523,1540.1847608730977,0.0,0.8864437623819492,2.820248827412996,0.0014959080323721466,353713.7302118658,1556049.1204972863,4.399176474052198,1556049.1204972863,4.399176474052198,0.85,0.09599857023364562,4.564652377983593,1.2679123486438768,1.0,0.0,4.564652377984439,1.2849820094349245,1.2852748373452836,3.5523083937890423,19366.802293089473,1974.8642291801455,2034.6934298245008,2034.6934298245008,7.607421890145245,5.133384660331819,0.427162282916715,4.706222377415104,3.2726380714749097,3.2726380714749097,0.9350394489928313,0.0,0.0,0.00022787296948997244,1.000031994062485,0.00022786567914119576,199.11370976261904,0.0,1.4631323626097698e-06,4.146517115636088,0.059335081050046555,7.659851092582391e-05,0.00015127445856414853,0.000690515317013021,0.09599857023363847,0.08165577996694685,0.014342790266691623,0.09599864022040537,0.08165577996695293,0.014342790266692688,0.42951023090777973,0.42951023090777973,0.07544322228998623,0.0,4.199701930214701,4.006438801093623,5.303114585688661,4.198312506768559,4.007121708054854,5.289860498582357,24867.82754876741,21137.6534164523,0.85,0.9167335264318235,0.6930450218901695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528826633737644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.98064801295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.948185993391,1540.1847608730977,0.42951023090777973,0.07544322228998623,6.112851554438009,3.2726380714749097
2428.0,-30.231982005200944,5.133145762743565,35.018110183108064,24.114956985600315,4.966393170531471,-26.712177124575696,-40.25656218929214,1.446588289906116,-0.8700477582050894,-5.068275044713554,40.03506143665956,47956.751018469746,15478.667710590433,15478.667710590433,63435.41872906018,87853.73809496517,87853.73809496517,15478.667710590433,103332.40580555561,103332.40580555561,103332.40580555561,128199.99624438392,104002.6262821137,64105.733047419315,44329.88137188266,24867.590438828316,0.0,69197.47181071097,21137.45187300407,1540.1732047103594,0.0,0.8864438577072483,2.820245755129763,0.0014959080323721466,353713.1720214409,1556045.5312830114,4.399173269093549,1556045.5312830114,4.399173269093549,0.85,0.09599785048970849,4.564652377983593,1.2679108738387006,1.0,0.0,4.564652377982802,1.284982678727697,1.285275497422118,3.5523065435428305,19366.695428151703,1974.8533319891812,2034.6934298245008,2034.6934298245008,7.607370960020015,5.133145762743565,0.4271711345031175,4.7059746282404475,3.2727884508976754,3.2727884508976754,0.935082414542193,0.0,0.0,0.00022786567914119576,1.0000317472562956,0.00022785844526073497,199.1139616208344,0.0,1.4516083903881536e-06,4.113858178360028,0.05933653265843694,7.659667598804632e-05,0.00015126900315314944,0.0006904904149582312,0.09599785048969764,0.08165506708821953,0.014342783401478107,0.09599782567927793,0.08165506708822877,0.014342783401479728,0.42950697271461435,0.42950697271461435,0.07544327252116163,0.0,4.199423304653692,4.00666676390324,5.299926425601541,4.198227286508484,4.007502748049831,5.28709687742338,24867.590438828316,21137.45187300407,0.85,0.9167302947510448,0.6930419531750378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528845048190717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94798907567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.93432722286,1540.1732047103594,0.42950697271461435,0.07544327252116163,6.112851554438009,3.2727884508976754
2429.0,-30.232284144857882,5.132907862292943,35.01806751794915,24.114700813684635,4.9662845423147655,-26.712459955592326,-40.25676908260209,1.4464603530492819,-0.870287170585641,-5.068304082512854,40.034977655755426,47956.243632910766,15478.548054074687,15478.548054074687,63434.79168698545,87853.06003167386,87853.06003167386,15478.548054074687,103331.60808574854,103331.60808574854,103331.60808574854,128198.95257029065,104002.0365908128,64105.31332153378,44329.69252142113,24867.344484542118,0.0,69197.03700596324,21137.2428118608,1540.1608739960075,0.0,0.8864440135123439,2.820245526389696,0.0014959080323721466,353712.77145394403,1556041.9162402793,4.399168030727687,1556041.9162402793,4.399168030727687,0.85,0.09599712382848258,4.564652377983593,1.2679092957312244,1.0,0.0,4.564652377982466,1.2849832923524442,1.2852761018907972,3.552304847191432,19366.585619657155,1974.8421346389598,2034.6934298245008,2034.6934298245008,7.6073121518900075,5.132907862292943,0.42718563364191375,4.705722228651029,3.2729386912257716,3.2729386912257716,0.9351253403502204,0.0,0.0,0.00022785844526073497,1.0000315072666215,0.00022785126629013794,199.1142115751225,0.0,1.4403665964394305e-06,4.081998934309346,0.05933797302503338,7.659487871074806e-05,0.0001512635665499869,0.000690465598754677,0.09599712382847254,0.08165434863777797,0.01434277519069457,0.09599706620208677,0.0816543486377865,0.01434277519069607,0.4295037176156932,0.4295037176156932,0.07544332136744714,0.0,4.199154025761402,4.006905767266005,5.296738032668202,4.198016911927198,4.007807337715349,5.283929396097619,24867.344484542118,21137.2428118608,0.85,0.9167269934046278,0.69303897548067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528863320592977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91612983162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.92050565407,1540.1608739960075,0.4295037176156932,0.07544332136744714,6.112851554438009,3.2729386912257716
2430.0,-30.232583850423232,5.1326708736588476,35.01802492792184,24.114435142278694,4.9661693619849165,-26.712741250910415,-40.25697576636446,1.4463267624720821,-0.8705609020714746,-5.06833905532344,40.03489451378788,47955.74700923579,15478.438636091472,15478.438636091472,63434.18564532726,87852.36835719619,87852.36835719619,15478.438636091472,103330.80699328767,103330.80699328767,103330.80699328767,128197.91176805594,104001.42916813216,64104.90019671901,44329.4766349035,24867.10477476828,0.0,69196.58140967178,21137.039058553037,1540.1490365434092,0.0,0.8864441367133915,2.8202450573784725,0.0014959080323721466,353712.28901526605,1556038.3287731493,4.399163888552347,1556038.3287731493,4.399163888552347,0.85,0.09599640146168156,4.564652377983593,1.267907808288001,1.0,0.0,4.564652377984518,1.284983932321156,1.2852767327799968,3.55230307801448,19366.47250933992,1974.830600596526,2034.6934298245008,2034.6934298245008,7.607258375737983,5.1326708736588476,0.4271977689275852,4.705473104731262,3.273088834194407,3.273088834194407,0.9351682383412591,0.0,0.0,0.00022785126629013794,1.0000312535115445,0.00022784414536051057,199.1144595162823,0.0,1.4294350703475541e-06,4.051018989364969,0.059339402460103725,7.659308329271573e-05,0.0001512581829974222,0.0006904410247086607,0.09599640146167368,0.08165363445917893,0.01434276700249475,0.09599632576014996,0.08165363445918564,0.014342767002495928,0.4295004658139363,0.4295004658139363,0.07544336696625464,0.0,4.198893073529746,4.0071435819668295,5.293612588002986,4.197778153251988,4.008029269394967,5.281044386785368,24867.10477476828,21137.039058553037,0.85,0.9167242709545317,0.693036361512115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528881454867655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.88514988668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.906720056104,1540.1490365434092,0.4295004658139363,0.07544336696625464,6.112851554438009,3.273088834194407
2431.0,-30.232881135523993,5.132434976010041,35.017982452784935,24.114192521106474,4.966074253793121,-26.71301836011262,-40.25717420792205,1.4462114783816586,-0.8708297426449008,-5.06835888745093,40.03481268013444,47955.2237186758,15478.30771785678,15478.30771785678,63433.531436532576,87851.69042624258,87851.69042624258,15478.30771785678,103329.99814409936,103329.99814409936,103329.99814409936,128196.8642863677,104000.84359152768,64104.46851183605,44329.305644101805,24866.86614226833,0.0,69196.17178637013,21136.83622092808,1540.1369114106565,0.0,0.8864443324288898,2.820246295935207,0.0014959080323721466,353712.01543767366,1556034.7977641656,4.399157308350892,1556034.7977641656,4.399157308350892,0.85,0.09599567318294887,4.564652377983593,1.2679062488628556,1.0,0.0,4.564652377984937,1.2849844865046396,1.2852772779389978,3.5523015459899963,19366.363467057487,1974.819481378196,2034.6934298245008,2034.6934298245008,7.6071940327599314,5.132434976010041,0.4272173335971514,4.705217642412889,3.273238855726943,3.273238855726943,0.9352111016362695,0.0,0.0,0.00022784414536051057,1.0000310011757205,0.0002278370821430914,199.11470545557378,0.0,1.4178800540073635e-06,4.018272073056869,0.05934082034015773,7.659135950958306e-05,0.0001512527858509275,0.0006904163886110793,0.09599567318294087,0.08165291547588686,0.014342757707054005,0.09599563336241135,0.08165291547589366,0.014342757707055198,0.4294972167371341,0.4294972167371341,0.07544341166034607,0.0,4.19862881059953,4.007389633930018,5.290417829967112,4.197529144806026,4.008336659154224,5.277601333265352,24866.86614226833,21136.83622092808,0.85,0.9167202433159366,0.693032901686069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528899443092098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85240297037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.892973149781,1540.1369114106565,0.4294972167371341,0.07544341166034607,6.112851554438009,3.273238855726943
2432.0,-30.233176152589866,5.1321999870652775,35.01794009939377,24.11393142482268,4.965962887040107,-26.713295053786254,-40.25737257963044,1.446081788236491,-0.8710899881755836,-5.068392298369846,40.03473127593453,47954.71114256964,15478.198673371631,15478.198673371631,63432.909815941275,87851.00224532295,87851.00224532295,15478.198673371631,103329.20091869458,103329.20091869458,103329.20091869458,128195.83662467136,104000.23926736772,64104.03909086137,44329.11130722928,24866.635705976776,0.0,69195.74701320606,21136.64035008026,1540.1255680282718,0.0,0.8864444572949868,2.820245831180963,0.0014959080323721466,353711.5545455514,1556031.2852915148,4.399153110196537,1556031.2852915148,4.399153110196537,0.85,0.0959949522721755,4.564652377983593,1.2679046987788758,1.0,0.0,4.564652377983317,1.2849851079831929,1.285277890482557,3.5522998279317775,19366.250933726704,1974.8080061720063,2034.6934298245008,2034.6934298245008,7.607140440172689,5.1321999870652775,0.42723103983175026,4.704968947233527,3.2733888113923175,3.2733888113923175,0.9352539461120907,0.0,0.0,0.0002278370821430914,1.0000307647339317,0.00022783007301151355,199.11494951908696,0.0,1.4063904559878323e-06,3.9857105522695164,0.05934222673061372,7.658963636905331e-05,0.0001512474457740381,0.0006903920130164075,0.09599495227216492,0.08165220397452155,0.014342748297643376,0.09599492404029893,0.08165220397453055,0.014342748297644958,0.4294939704985661,0.4294939704985661,0.07544344934202371,0.0,4.198377124379363,4.007637061630135,5.287299970184961,4.197302310194289,4.008564129273054,5.274765097519094,24866.635705976776,21136.64035008026,0.85,0.9167168872941723,0.6930297483950488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528917286083158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81984144958,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.87926474325,1540.1255680282718,0.4294939704985661,0.07544344934202371,6.112851554438009,3.2733888113923175
2433.0,-30.233468735146296,5.131966127268001,35.01789788210805,24.11368761621418,4.9658746664729225,-26.713567241287596,-40.25756648099048,1.4459731726142935,-0.8715145520797591,-5.068407264553863,40.03465053348011,47954.189521396984,15478.063175673164,15478.063175673164,63432.252697070144,87850.28733300163,87850.28733300163,15478.063175673164,103328.35050867479,103328.35050867479,103328.35050867479,128194.7515015366,103999.61771822251,64103.61007998969,44328.897375814246,24866.4009928618,0.0,69195.29836867604,21136.44084393253,1540.1135495552714,0.0,0.8864446738815663,2.820249701487287,0.0014959080323721466,353711.3480923496,1556027.801378138,4.399145828286738,1556027.801378138,4.399145828286738,0.8500000000000001,0.09599422215098993,4.564652377983593,1.2679031245177619,1.0,0.0,4.564652377983444,1.2849856307313339,1.2852784043427035,3.5522983828120136,19366.135192870734,1974.7962038892726,2034.6934298245008,2034.6934298245008,7.607073846504825,5.131966127268001,0.4272537220687651,4.704712405199236,3.273538648020664,3.273538648020664,0.9352967565773326,0.0,0.0,0.00022783007301151355,1.00003051092999,0.00022782312191619065,199.11519156908713,0.0,1.3956228802956478e-06,3.9551952427578656,0.05934362235349402,7.658795209449915e-05,0.0001512421209170144,0.0006903677068951318,0.0959942221509861,0.08165148520784284,0.014342736943143274,0.09599433012757429,0.08165148520784608,0.014342736943143843,0.4294907267780814,0.4294907267780814,0.07544348394909235,0.0,4.198086910042946,4.007854098466282,5.28409714151087,4.196892712474096,4.008694186031107,5.271257666701501,24866.4009928618,21136.44084393253,0.85,0.9167133344681874,0.6930267034314187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452893499298864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78932614007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.865591863512,1540.1135495552714,0.4294907267780814,0.07544348394909235,6.112851554438009,3.273538648020664
2434.0,-30.233759134890953,5.1317329237323,35.01785570851031,24.113414680492156,4.965737931678418,-26.71384231562466,-40.25776838008312,1.4458211124122373,-0.8714370383366941,-5.068459030261423,40.03456737139757,47953.71600152475,15477.984424284059,15477.984424284059,63431.70042580881,87849.66128276804,87849.66128276804,15477.984424284059,103327.6457070521,103327.6457070521,103327.6457070521,128193.81285383587,103999.06177332236,64103.20599020868,44328.72864790409,24866.167146783766,0.0,69194.89579468785,21136.2420747662,1540.1024373251335,0.0,0.886444711463334,2.8202426154552223,0.0014959080323721466,353710.6340034965,1556024.2130676727,4.399144564741277,1556024.2130676727,4.399144564741277,0.85,0.0959935066735358,4.564652377983593,1.2679016661969946,1.0,0.0,4.564652377983793,1.2849863566613111,1.2852791215055503,3.5522963760048043,19366.031668412354,1974.7856473324075,2034.6934298245008,2034.6934298245008,7.607035142202767,5.1317329237323,0.4272597159420215,4.704473207790278,3.2736884336269276,3.2736884336269276,0.9353395524648365,0.0,0.0,0.00022782312191619065,1.0000302833721826,0.00022781622287272414,199.11543181378835,0.0,1.3840686768342649e-06,3.922450630148307,0.05934500642217085,7.658619838608028e-05,0.00015123692353011036,0.000690343982630641,0.09599350667352029,0.08165078047411918,0.014342726199401102,0.09599340038956856,0.08165078047413238,0.01434272619940342,0.42948748339330284,0.42948748339330284,0.07544350886312116,0.0,4.197894415104997,4.008140293685074,5.281155751069434,4.197021991924714,4.009188016011876,5.26929164153961,24866.167146783766,21136.2420747662,0.85,0.9167106864937069,0.6930238921641124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452895255381577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75658152746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.851957921212,1540.1024373251335,0.42948748339330284,0.07544350886312116,6.112851554438009,3.2736884336269276
2435.0,-30.234046816962138,5.13150097871404,35.01781361361032,24.113179358560615,4.965662072647981,-26.714108855717445,-40.257957636471815,1.4457241114032064,-0.8719563754058868,-5.068462090719177,40.03448531642438,47953.19652240417,15477.833402191101,15477.833402191101,63431.02992459527,87848.9285286122,87848.9285286122,15477.833402191101,103326.7619308033,103326.7619308033,103326.7619308033,128192.68067536328,103998.42581251847,64102.78246442059,44328.49260899764,24865.91874455999,0.0,69194.41135355763,21136.03093287599,1540.089354140393,0.0,0.8864449935655839,2.820249134448585,0.0014959080323721466,353710.5917856456,1556020.6725333303,4.399135080117432,1556020.6725333303,4.399135080117432,0.85,0.09599276814639572,4.564652377983593,1.2679000809462746,1.0,0.0,4.56465237798331,1.284986824831809,1.2852795809170723,3.552295081765571,19365.91324391065,1974.7735713939676,2034.6934298245008,2034.6934298245008,7.606960918690398,5.13150097871404,0.42728863624866253,4.704212342465378,3.273838027439105,3.273838027439105,0.9353822935540299,0.0,0.0,0.00022781622287272414,1.00003000003548,0.00022780938858298397,199.11566981069217,0.0,1.3737060189350688e-06,3.893082857661985,0.05934638012818979,7.658455452670901e-05,0.00015123166834601513,0.0006903199945420639,0.09599276814638809,0.08165005530026977,0.014342712846118318,0.09599283736043342,0.08165005530027626,0.014342712846119461,0.42948424461738893,0.42948424461738893,0.0754435397480851,0.0,4.197618852463222,4.008364954735157,5.278008042331862,4.196505715313265,4.00925786271813,5.265411784351215,24865.91874455999,21136.03093287599,0.85,0.9167074144252253,0.6930212366050955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528969983670499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.72721375497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.838357955156,1540.089354140393,0.42948424461738893,0.0754435397480851,6.112851554438009,3.273838027439105
2436.0,-30.234332484959907,5.131269832643068,35.017771662900046,24.112918960768752,4.965545319001291,-26.714377672680033,-40.258150979038305,1.4455905067215127,-0.8720651161077058,-5.068500717947536,40.03440532642504,47952.70612002273,15477.73752851666,15477.73752851666,63430.443648539396,87848.26826947869,87848.26826947869,15477.73752851666,103326.00579799536,103326.00579799536,103326.00579799536,128191.70385785148,103997.84266179368,64102.368547327,44328.30457162964,24865.698059856113,0.0,69194.00263148575,21135.843350877694,1540.0786891286527,0.0,0.8864450866823549,2.8202460528184465,0.0014959080323721466,353710.0589380565,1556017.2211050035,4.399131949418213,1556017.2211050035,4.399131949418213,0.85,0.09599205067052578,4.564652377983593,1.267898594052531,1.0,0.0,4.564652377982899,1.2849874641580827,1.2852802116065687,3.5522933143743387,19365.80465335982,1974.7624982394418,2034.6934298245008,2034.6934298245008,7.606913799221175,5.131269832643068,0.4273015580888062,4.703968274554262,3.2739876122314833,3.2739876122314833,0.935425032066138,0.0,0.0,0.00022780938858298397,1.0000297900709556,0.00022780260232729675,199.11590614186838,0.0,1.3608141792943455e-06,3.856547384120175,0.05934774094236908,7.65828752089503e-05,0.00015122651337403368,0.0006902964638869504,0.09599205067051125,0.0816493496053464,0.014342701065164859,0.09599207781147208,0.08164934960535876,0.014342701065167029,0.42948100598629063,0.42948100598629063,0.07544356093222689,0.0,4.197397736601943,4.008625190533962,5.275023029725105,4.1964356018398234,4.009593708998466,5.263009555500446,24865.698059856113,21135.843350877694,0.85,0.9167043563928222,0.6930182428585585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528987250449303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69067828143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.824802753166,1540.0786891286527,0.42948100598629063,0.07544356093222689,6.112851554438009,3.2739876122314833
2437.0,-30.234615703425984,5.131039619470113,35.01772973947561,24.112672742363088,4.965437977076086,-26.714643343349973,-40.25834386758504,1.4454656170002078,-0.872102228162646,-5.068527959881026,40.03432221974906,47952.22545902775,15477.625580754599,15477.625580754599,63429.85103978235,87847.63016926788,87847.63016926788,15477.625580754599,103325.25575002248,103325.25575002248,103325.25575002248,128190.70875692519,103997.28486816907,64101.96743565741,44328.13048056851,24865.45300690271,0.0,69193.58348747122,21135.635055867304,1540.0663623870078,0.0,0.8864452492051367,2.820243355392981,0.0014959080323721466,353709.68314656033,1556013.6352036688,4.399126485205471,1556013.6352036688,4.399126485205471,0.85,0.09599132243819658,4.564652377983593,1.2678971016639848,1.0,0.0,4.564652377984647,1.284988062603525,1.285280801467638,3.55229165999808,19365.700784643945,1974.7519065780818,2034.6934298245008,2034.6934298245008,7.6068587797472755,5.131039619470113,0.4273200663978054,4.7037195530723075,3.2741370514645967,3.2741370514645967,0.9354677289898847,0.0,0.0,0.00022780260232729675,1.0000295346936576,0.0002277958744459285,199.11614044705377,0.0,1.3512514504722621e-06,3.829446610638391,0.05934909219381956,7.658119986860259e-05,0.00015122140245869416,0.0006902731343350922,0.09599132243818542,0.08164863482843089,0.014342687609754537,0.09599123528219801,0.08164863482844037,0.014342687609756204,0.42947776977902025,0.42947776977902025,0.07544358212747039,0.0,4.197214584936603,4.0089244188718,5.272070179612854,4.196425731718364,4.010070256115455,5.260207103562152,24865.45300690271,21135.635055867304,0.85,0.9167013448764003,0.6930154942431966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529004396381535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66357750795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.811278310379,1540.0663623870078,0.42947776977902025,0.07544358212747039,6.112851554438009,3.2741370514645967
2438.0,-30.23489661921067,5.1308105767408305,35.01768797138132,24.112442938517802,4.965359887702397,-26.714904015968227,-40.25852463729677,1.4453672844599332,-0.8724591786042311,-5.0685353512212075,40.03424289719097,47951.69922873157,15477.485127513837,15477.485127513837,63429.18435624541,87846.93288328516,87846.93288328516,15477.485127513837,103324.418010799,103324.418010799,103324.418010799,128189.64019998215,103996.6802568915,64101.533168118076,44327.94120974825,24865.22218918315,0.0,69193.1633989314,21135.438860805676,1540.0543882604609,0.0,0.8864454992930427,2.8202472170613007,0.0014959080323721466,353709.58118605433,1556010.2125859358,4.39911807694986,1556010.2125859358,4.39911807694986,0.85,0.09599059013321659,4.564652377983593,1.267895496631973,1.0,0.0,4.564652377984819,1.2849885366527223,1.28528126697913,3.552290349510895,19365.588197847977,1974.7404259199602,2034.6934298245008,2034.6934298245008,7.606789750556586,5.1308105767408305,0.42734823585927906,4.7034623408815515,3.2742863868784937,3.2742863868784937,0.9355103962509982,0.0,0.0,0.0002277958744459285,1.0000292946288145,0.00022778920144582416,199.1163728477245,0.0,1.3396297714328073e-06,3.796510772240576,0.05935043182359099,7.657962981758686e-05,0.00015121624462834164,0.0006902495906325084,0.09599059013321373,0.08164791671967196,0.014342673413541777,0.0959906474614377,0.08164791671967439,0.014342673413542204,0.42947453804985014,0.42947453804985014,0.0754436032927782,0.0,4.196990682242756,4.009198320035807,5.268988389079766,4.1960761726169835,4.010280068813131,5.256647512787083,24865.22218918315,21135.438860805676,0.85,0.9166972752863759,0.6930120964735675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529021395329873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.63064166955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.79779341761,1540.0543882604609,0.42947453804985014,0.0754436032927782,6.112851554438009,3.2742863868784937
2439.0,-30.235175185751796,5.13058247987043,35.017646384065415,24.112195113580697,4.965262339964508,-26.71516451998437,-40.258712915796764,1.4452516741971093,-0.872727946666771,-5.0685595976324045,40.03416462651517,47951.21981737087,15477.371624448011,15477.371624448011,63428.59144181888,87846.24235263173,87846.24235263173,15477.371624448011,103323.61397707975,103323.61397707975,103323.61397707975,128188.61866687037,103996.07239778395,64101.13570206557,44327.70743968709,24865.004689790625,0.0,69192.71212947772,21135.25398632203,1540.0435668827806,0.0,0.886445659555073,2.8202479379746785,0.0014959080323721466,353709.2467169201,1556006.8353605054,4.399112688749711,1556006.8353605054,4.399112688749711,0.85,0.09598986734335183,4.564652377983593,1.2678939888579777,1.0,0.0,4.564652377981989,1.2849890914413058,1.2852818133189199,3.5522888158246215,19365.47500626215,1974.7288835904362,2034.6934298245008,2034.6934298245008,7.606733966690495,5.13058247987043,0.4273690942281032,4.703213385642327,3.2744356916876107,3.2744356916876107,0.9355530547678887,0.0,0.0,0.00022778920144582416,1.0000290497066657,0.00022778258442856294,199.11660330534792,0.0,1.3287035767876197e-06,3.765545936616114,0.05935176052716778,7.657799458164211e-05,0.00015121120686418203,0.0006902265949903575,0.09598986734334404,0.08164720835542665,0.014342658987917393,0.09599001486280685,0.08164720835543327,0.014342658987918559,0.4294713085661306,0.4294713085661306,0.07544361464318519,0.0,4.1967689746522865,4.0094641593289,5.265967733767695,4.195831650965658,4.010482055933608,5.253839181862475,24865.004689790625,21135.25398632203,0.85,0.9166946848842598,0.693009687604694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529038256107403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.599676833925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.78434521461,1540.0435668827806,0.4294713085661306,0.07544361464318519,6.112851554438009,3.2744356916876107
2440.0,-30.23545156949161,5.130355092450896,35.01760480360222,24.111936042923503,4.9651359539729185,-26.715425943000874,-40.25890133399514,1.445110327482291,-0.8725799562163274,-5.068601926631669,40.0340816514708,47950.751624320066,15477.286490344139,15477.286490344139,63428.0381146642,87845.63259046336,87845.63259046336,15477.286490344139,103322.91908080749,103322.91908080749,103322.91908080749,128187.68497022543,103995.5310777478,64100.735276254476,44327.55089054814,24864.765889417933,0.0,69192.31677996607,21135.051006005244,1540.0319454932571,0.0,0.88644574461289,2.8202410232815707,0.0014959080323721466,353708.6628066175,1556003.2551568877,4.39910982900523,1556003.2551568877,4.39910982900523,0.85,0.09598914614425877,4.564652377983593,1.26789258053992,1.0,0.0,4.564652377983911,1.2849897665505072,1.2852824800786697,3.552286949519591,19365.374205151216,1974.7186047377256,2034.6934298245008,2034.6934298245008,7.606692125446685,5.130355092450896,0.4273818806151173,4.702973211835778,3.2745849000929415,3.2745849000929415,0.9355956857408404,0.0,0.0,0.00022778258442856294,1.00002882214026,0.00022777601943618287,199.11683195761,0.0,1.3175580010665093e-06,3.7339593750224873,0.05935307808516885,7.657635816470976e-05,0.00015120622626385317,0.0006902038602812225,0.09598914614424793,0.08164650238897682,0.014342643755271112,0.09598906437205156,0.08164650238898603,0.014342643755272732,0.4294680805722854,0.4294680805722854,0.07544361979601456,0.0,4.196636459758565,4.009798349311438,5.263155732536802,4.196021970415359,4.011055743898794,5.251827201661058,24864.765889417933,21135.051006005244,0.85,0.9166919257287992,0.6930068807611268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529054975918498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.56809027233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.770934710928,1540.0319454932571,0.4294680805722854,0.07544361979601456,6.112851554438009,3.2745849000929415
2441.0,-30.2357254904017,5.1301287599419645,35.01756324821835,24.111692408937984,4.965044688617281,-26.715681636806835,-40.25908130044115,1.4450008350224186,-0.8728956498546836,-5.068616041359766,40.033999221028445,47950.25592055184,15477.159901071747,15477.159901071747,63427.41582162359,87844.93242991978,87844.93242991978,15477.159901071747,103322.09233099152,103322.09233099152,103322.09233099152,128186.61034633106,103994.91434706502,64100.32224122284,44327.32456204686,24864.518015339534,0.0,69191.84257738639,21134.840313038603,1540.0191424878096,0.0,0.8864459716682712,2.820243551594761,0.0014959080323721466,353708.468100195,1555999.6984579016,4.399102195136401,1555999.6984579016,4.399102195136401,0.85,0.09598841240479193,4.564652377983593,1.2678910205652945,1.0,0.0,4.564652377984048,1.2849902924882852,1.2852829976998628,3.5522854955927277,19365.259361558114,1974.7068939503413,2034.6934298245008,2034.6934298245008,7.606629910043354,5.1301287599419645,0.4274080575475967,4.702720702394368,3.2747339423544988,3.2747339423544988,0.9356382692441425,0.0,0.0,0.00022777601943618287,1.0000285653696435,0.00022776951311584718,199.11705857283144,0.0,1.3072004845453382e-06,3.7046061732014888,0.05935438528565339,7.657479518165335e-05,0.0001512012242545295,0.0006901810278474686,0.09598841240477975,0.08164578499330057,0.014342627411479182,0.0959883770090341,0.08164578499331093,0.014342627411481,0.42946485809417445,0.42946485809417445,0.07544363063535924,0.0,4.196459526694639,4.010093056627397,5.260271079274332,4.195720391505063,4.011245423372429,5.248705859664199,24864.518015339534,21134.840313038603,0.85,0.9166892144935196,0.6930044660528115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529071564752278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.538737070514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.757558650483,1540.0191424878096,0.42946485809417445,0.07544363063535924,6.112851554438009,3.2747339423544988
