time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2442.0,-30.235997195685513,5.129903272413094,35.01752177898102,24.11144091691824,4.964936433023039,-26.715937035465043,-40.25926123196257,1.4448762728025737,-0.8729953922722871,-5.068645978346007,40.03391861944484,47949.770755171456,15477.058503464401,15477.058503464401,63426.82925863586,87844.27417266078,87844.27417266078,15477.058503464401,103321.33267612518,103321.33267612518,103321.33267612518,128185.62052423149,103994.33071025096,64099.911011391756,44327.13299873244,24864.2878481063,0.0,69191.42084683874,21134.644670890357,1540.0077240266103,0.0,0.8864461113492337,2.820241368071843,0.0014959080323721466,353708.05513300624,1555996.2206762345,4.3990974988995575,1555996.2206762345,4.3990974988995575,0.85,0.09598769038122681,4.564652377983593,1.2678895226819442,1.0,0.0,4.5646523779843164,1.2849908888255706,1.2852835858119889,3.552283847051631,19365.150680490886,1974.6958115657117,2034.6934298245008,2034.6934298245008,7.606580075701796,5.129903272413094,0.42742731513173204,4.702475957281362,3.274882923868389,3.274882923868389,0.9356808353909684,0.0,0.0,0.00022776951311584718,1.0000283343769825,0.00022776305959145403,199.11728335551246,0.0,1.2955193673746994e-06,3.671501887139898,0.059355680805020766,7.657323253139959e-05,0.00015119628058444758,0.0006901584617120732,0.09598769038122382,0.08164507790703623,0.01434261247418758,0.095987606112318,0.08164507790703879,0.01434261247418803,0.42946163785616237,0.42946163785616237,0.07544363974169208,0.0,4.196309963587169,4.01040421793266,5.257476379640821,4.195650586073725,4.011592732626525,5.2462407294109425,24864.2878481063,21134.644670890357,0.85,0.916686324436619,0.6930016780738246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529088005800237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50563278445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.744222715934,1540.0077240266103,0.42946163785616237,0.07544363974169208,6.112851554438009,3.274882923868389
2443.0,-30.23626648736255,5.129678882324112,35.01748042202282,24.111216666083806,4.964854841167154,-26.716187595043394,-40.25943662328643,1.4447759488479737,-0.8731540000048312,-5.068654975292926,40.033838951313406,47949.27621517784,15476.926810677938,15476.926810677938,63426.20302585578,87843.6187425074,87843.6187425074,15476.926810677938,103320.54555318534,103320.54555318534,103320.54555318534,128184.59942281703,103993.76103020344,64099.50147566152,44326.95506060214,24864.0538696317,0.0,69191.00893023383,21134.445789186946,1539.995601899068,0.0,0.8864463544972405,2.8202424152659575,0.0014959080323721466,353707.93102426565,1555992.7831767574,4.3990893239824205,1555992.7831767574,4.3990893239824205,0.85,0.0959869592872464,4.564652377983593,1.2678879918297756,1.0,0.0,4.5646523779836405,1.2849913716291665,1.2852840604324038,3.552282512369194,19365.04459836233,1974.684994199072,2034.6934298245008,2034.6934298245008,7.606515352051276,5.129678882324112,0.42745667659104747,4.702222205733064,3.27503178306375,3.27503178306375,0.9357233665896428,0.0,0.0,0.00022776305959145403,1.0000280827363839,0.00022775666356111157,199.11750614185155,0.0,1.2850082452338577e-06,3.641713366992753,0.059356965813266,7.657170933975e-05,0.000151191350251704,0.0006901359564569909,0.09598695928723595,0.08164436284343884,0.014342596443797114,0.09598691251855275,0.08164436284344773,0.014342596443798676,0.42945842060490963,0.42945842060490963,0.07544365099570009,0.0,4.196152516187908,4.010724017993198,5.254579280811811,4.195500975288098,4.01198635252814,5.242974060087477,24864.0538696317,21134.445789186946,0.85,0.916682730986178,0.6929986562780968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45291043138989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.4758442643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.730922037068,1539.995601899068,0.42945842060490963,0.07544365099570009,6.112851554438009,3.27503178306375
2444.0,-30.23653362703493,5.129455437165304,35.0174392222334,24.11097855018454,4.964761437311572,-26.716437398813778,-40.25961190983651,1.4446652090904972,-0.873315699933471,-5.068675139992125,40.03376081523725,47948.791587126376,15476.813419056874,15476.813419056874,63425.60500618325,87842.95356019454,87842.95356019454,15476.813419056874,103319.7669792514,103319.7669792514,103319.7669792514,128183.60068390987,103993.17519395344,64099.09552848937,44326.75518384897,24863.833704658457,0.0,69190.58888850742,21134.258648959687,1539.9845281895364,0.0,0.8864465350990562,2.8202421961379467,0.0014959080323721466,353707.652861648,1555989.4117875728,4.399083251942515,1555989.4117875728,4.399083251942515,0.85,0.0959862361628424,4.564652377983593,1.2678864521859219,1.0,0.0,4.56465237798437,1.2849919030561117,1.2852845837611195,3.5522810432714986,19364.93550773039,1974.673870050465,2034.6934298245008,2034.6934298245008,7.606459622957449,5.129455437165304,0.4274813356334697,4.701974101531834,3.2751805975075956,3.2751805975075956,0.9357658850021702,0.0,0.0,0.00022775666356111157,1.0000278583754907,0.00022775031880721214,199.1177271482623,0.0,1.273561610997811e-06,3.6092736055677963,0.059358239374877,7.657018708600124e-05,0.00015118647647511033,0.0006901137093610728,0.09598623616283296,0.0816436556754565,0.014342580487376449,0.09598623439949114,0.08164365567546454,0.014342580487377857,0.42945520647458973,0.42945520647458973,0.07544365589249731,0.0,4.196002437121763,4.011047032150998,5.25171350172468,4.195359440058667,4.012301282210274,5.240212221666923,24863.833704658457,21134.258648959687,0.85,0.916679652898839,0.6929958590812151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529120477164323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.443404502876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.717660653949,1539.9845281895364,0.42945520647458973,0.07544365589249731,6.112851554438009,3.2751805975075956
2445.0,-30.23679859212791,5.129232919732406,35.01739812044013,24.11073027122768,4.964665177463035,-26.71668553072617,-40.25978314513338,1.4445521160612893,-0.8735964140697092,-5.068695828660546,40.03368126997773,47948.29859656598,15476.702091947776,15476.702091947776,63425.000688513755,87842.2551360813,87842.2551360813,15476.702091947776,103318.95722802907,103318.95722802907,103318.95722802907,128182.56204862084,103992.55381094596,64098.678906946174,44326.527671110875,24863.60482059177,0.0,69190.13249170265,21134.064097503004,1539.9729612436047,0.0,0.8864467181399753,2.8202434917240513,0.0014959080323721466,353707.3674712978,1555985.9796010857,4.39907709789887,1555985.9796010857,4.39907709789887,0.85,0.09598551066936813,4.564652377983593,1.267884903750383,1.0,0.0,4.564652377982169,1.2849924453899513,1.2852851180651004,3.5522795440236044,19364.81979781151,1974.6620709224364,2034.6934298245008,2034.6934298245008,7.606404908518674,5.129232919732406,0.42750614501246353,4.701726774719942,3.2753293230218956,3.2753293230218956,0.9358083780062559,0.0,0.0,0.00022775031880721214,1.0000276316589503,0.00022774402586196155,199.11794635605796,0.0,1.2633529757700519e-06,3.580342333332327,0.059359502727852766,7.65687000418623e-05,0.00015118161876534985,0.000690091535604663,0.09598551066936575,0.08164294740259198,0.014342563266773778,0.09598557735379129,0.081642947402594,0.014342563266774128,0.42945199524920474,0.42945199524920474,0.07544365567219101,0.0,4.195830553927749,4.011337613367459,5.248886908500992,4.195099414590857,4.012461148094076,5.237541363139485,24863.60482059177,21134.064097503004,0.85,0.9166769654057209,0.6929933051120547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529136511297367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.414473230645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.704433406267,1539.9729612436047,0.42945199524920474,0.07544365567219101,6.112851554438009,3.2753293230218956
2446.0,-30.237061208747008,5.129011249547219,35.01735707148114,24.11048331940549,4.9645603088790535,-26.716932409601498,-40.25995790781451,1.4444315097334826,-0.8736615313209768,-5.06872212786286,40.03360060528702,47947.83391409939,15476.600422222476,15476.600422222476,63424.434336321865,87841.60230046007,87841.60230046007,15476.600422222476,103318.20272268254,103318.20272268254,103318.20272268254,128181.57398614295,103991.97299210688,64098.28551564956,44326.319418285915,24863.371263460398,0.0,69189.69068174632,21133.865573941337,1539.961258666877,0.0,0.8864468766128055,2.8202412755105115,0.0014959080323721466,353707.00468655943,1555982.4991196818,4.399071769863673,1555982.4991196818,4.399071769863673,0.85,0.09598478590777886,4.564652377983593,1.2678834300441673,1.0,0.0,4.564652377982151,1.2849930227764925,1.2852856874963368,3.5522779478761057,19364.711641489335,1974.6510420469106,2034.6934298245008,2034.6934298245008,7.606354940438069,5.129011249547219,0.4275287126239249,4.701482536923294,3.27547795599158,3.27547795599158,0.9358508445690229,0.0,0.0,0.00022774402586196155,1.0000273868062288,0.0002277377888512673,199.11816362136318,0.0,1.253038334828592e-06,3.5511106409042297,0.059360755766187594,7.656718239269258e-05,0.00015117684346926898,0.000690069738038052,0.09598478590776821,0.08164224035517806,0.014342545552590149,0.09598478967165563,0.0816422403551871,0.014342545552591743,0.42944878459551195,0.42944878459551195,0.07544365182495821,0.0,4.195687385252768,4.011646408828767,5.246149248555298,4.195060596541907,4.012832280296834,5.235148700923389,24863.371263460398,21133.865573941337,0.85,0.9166746333360116,0.6929910141475605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452915241494224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38524153821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.691240818003,1539.961258666877,0.42944878459551195,0.07544365182495821,6.112851554438009,3.27547795599158
2447.0,-30.23732147476978,5.128790595285653,35.01731610412691,24.11025973213839,4.964473950113714,-26.717175321505696,-40.26012456798924,1.4443277968497141,-0.8736842359335242,-5.068734188028015,40.033520884263496,47947.34237672576,15476.478511387806,15476.478511387806,63423.820888113565,87840.9715200115,87840.9715200115,15476.478511387806,103317.4500313993,103317.4500313993,103317.4500313993,128180.587040779,103991.4216460457,64097.8726864534,44326.16551065811,24863.137009379705,0.0,69189.30252003782,21133.666457972748,1539.949188436602,0.0,0.8864471043211019,2.8202401644393893,0.0014959080323721466,353706.8383225292,1555979.0593609593,4.399064114056321,1555979.0593609593,4.399064114056321,0.85,0.09598405525568272,4.564652377983593,1.2678819123795262,1.0,0.0,4.564652377984256,1.2849935209933347,1.2852861778117153,3.5522765705892376,19364.608973396957,1974.6405728150753,2034.6934298245008,2034.6934298245008,7.606295024367728,5.128790595285653,0.4275582571145655,4.701232338171088,3.275626473685269,3.275626473685269,0.9358932781957912,0.0,0.0,0.0002277377888512673,1.0000271417306539,0.00022773160782130645,199.11837894241083,0.0,1.241902115922417e-06,3.51955059652413,0.059361997668303516,7.656573513206169e-05,0.0001511720537192056,0.0006900478744940353,0.09598405525567845,0.08164152824903234,0.01434252700664611,0.0959840241839668,0.08164152824903598,0.01434252700664675,0.42944557569789127,0.42944557569789127,0.07544364858707427,0.0,4.195565364758636,4.011987546198611,5.243368742178461,4.195049952094507,4.013329486261966,5.232224015460986,24863.137009379705,21133.666457972748,0.85,0.9166709097803881,0.692987797685051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529168177660647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.353681493834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.678086445329,1539.949188436602,0.42944557569789127,0.07544364858707427,6.112851554438009,3.275626473685269
2448.0,-30.237579473147594,5.12857087187749,35.01727525799159,24.11002116221937,4.964381990745793,-26.71741675239002,-40.26029472062362,1.4442192699881433,-0.8738624760910056,-5.068752112628721,40.03344248028768,47946.87858697874,15476.366808979628,15476.366808979628,63423.245395958365,87840.29795372528,87840.29795372528,15476.366808979628,103316.66476270491,103316.66476270491,103316.66476270491,128179.57781318302,103990.8239067797,64097.48402312431,44325.93320406154,24862.91305047811,0.0,69188.84625453965,21133.476092906392,1539.9378394082357,0.0,0.8864472973254673,2.8202404265726355,0.0014959080323721466,353706.59106161655,1555975.6764350887,4.399057625035984,1555975.6764350887,4.399057625035984,0.85,0.09598332985721172,4.564652377983593,1.2678804249363025,1.0,0.0,4.564652377982644,1.2849940416224763,1.2852866906164298,3.5522751313462204,19364.497666262476,1974.6292226461103,2034.6934298245008,2034.6934298245008,7.606240125479009,5.12857087187749,0.42758551855522775,4.700985353322262,3.2757749283989424,3.2757749283989424,0.9359356938282692,0.0,0.0,0.00022773160782130645,1.0000269053042652,0.00022772548079795664,199.11859238781662,0.0,1.2307566660018297e-06,3.4879643914491854,0.059363228424969515,7.656425756934608e-05,0.00015116735025196037,0.0006900264048010895,0.09598332985720492,0.08164082134980602,0.014342508507398908,0.0959833466260959,0.0816408213498118,0.014342508507399923,0.42944237037306776,0.42944237037306776,0.07544364141221262,0.0,4.195437880786869,4.0123170762760765,5.240618071314202,4.1948896365377095,4.013601589961979,5.229581480760942,24862.91305047811,21133.476092906392,0.85,0.9166686370608039,0.6929856643451809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529183799324323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32209528876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.664970409049,1539.9378394082357,0.42944237037306776,0.07544364141221262,6.112851554438009,3.2757749283989424
2449.0,-30.23783551306306,5.128352034660892,35.01723449005688,24.109788599330955,4.964285100121603,-26.71765691344263,-40.26046092677859,1.444106500501149,-0.873817823711363,-5.068772771796794,40.03336306575504,47946.40564804943,15476.260465991747,15476.260465991747,63422.66611404118,87839.67458528838,87839.67458528838,15476.260465991747,103315.93505128012,103315.93505128012,103315.93505128012,128178.61873506702,103990.27320753326,64097.083148084224,44325.76673272115,24862.683683786905,0.0,69188.45041650806,21133.281131218868,1539.9262459203517,0.0,0.886447480042311,2.820237416945027,0.0014959080323721466,353706.3060788812,1555972.2499120084,4.399051481895282,1555972.2499120084,4.399051481895282,0.85,0.09598260420642349,4.564652377983593,1.267878960021772,1.0,0.0,4.564652377984223,1.2849945819943391,1.285287223237757,3.5522736375270583,19364.395118615754,1974.6187656963136,2034.6934298245008,2034.6934298245008,7.606187860608873,5.128352034660892,0.4276118911714626,4.70074014348943,3.275923296162956,3.275923296162956,0.9359780846179875,0.0,0.0,0.00022772548079795664,1.0000267011199844,0.00022771940043492288,199.11880421336133,0.0,1.220004264940506e-06,3.457492086841394,0.059364448429234454,7.656281430231964e-05,0.000151162666495637,0.0006900050250816501,0.09598260420641351,0.0816401148201814,0.014342489386232114,0.09598254136740433,0.08164011482018989,0.014342489386233606,0.4294391674297311,0.4294391674297311,0.07544363104411898,0.0,4.1953499761310695,4.0126834399821405,5.23792281253435,4.19495494808541,4.014110161339545,5.2271026365100965,24862.683683786905,21133.281131218868,0.85,0.9166655089432212,0.6929827935069583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529199284911318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29162298415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.651891125719,1539.9262459203517,0.4294391674297311,0.07544363104411898,6.112851554438009,3.275923296162956
2450.0,-30.23808914145729,5.128134256586575,35.017193844637646,24.10955816684293,4.964207842554713,-26.717892940450096,-40.2606227324344,1.4440116415475013,-0.8741504395544553,-5.068778797050842,40.03328509838354,47945.923820543576,15476.133368918081,15476.133368918081,63422.05718946166,87838.97077604101,87838.97077604101,15476.133368918081,103315.10414495908,103315.10414495908,103315.10414495908,128177.5606861661,103989.64997181826,64096.68114928609,44325.520913924636,24862.456541207022,0.0,69187.97745513165,21133.08806002597,1539.9144336509664,0.0,0.8864477321825076,2.8202411163185115,0.0014959080323721466,353706.2229635938,1555968.8858355791,4.399043004668119,1555968.8858355791,4.399043004668119,0.85,0.09598187343148111,4.564652377983593,1.2678773868596185,1.0,0.0,4.5646523779853725,1.2849950384558204,1.2852876719895485,3.552272375673091,19364.279063697682,1974.6069313881585,2034.6934298245008,2034.6934298245008,7.606125395634146,5.128134256586575,0.42764546239459733,4.700488794191978,3.276071565055745,3.276071565055745,0.9360204471587842,0.0,0.0,0.00022771940043492288,1.0000264496864721,0.00022771337748748283,199.1190140442125,0.0,1.2107146164652561e-06,3.431165223062536,0.05936565914385092,7.656140927161126e-05,0.00015115799116331163,0.0006899836838148332,0.09598187343147294,0.08163940422217743,0.014342469209295505,0.09598195831944684,0.08163940422218438,0.014342469209296728,0.4294359688458441,0.4294359688458441,0.07544361964932565,0.0,4.1952088255494004,4.012999508996302,5.235157521435212,4.194628357496413,4.014252491076888,5.224085179433132,24862.456541207022,21133.08806002597,0.85,0.9166629741502533,0.6929805666257042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529214652978615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26529612037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.638842476976,1539.9144336509664,0.4294359688458441,0.07544361964932565,6.112851554438009,3.276071565055745
2451.0,-30.238340632234696,5.127917329319562,35.01715331660491,24.10932022556665,4.96411128821074,-26.718128973106605,-40.26078446824101,1.4438996290826605,-0.8742034694575409,-5.068800497097503,40.03320722664896,47945.452358390234,15476.03127204158,15476.03127204158,63421.483630431816,87838.32113938277,87838.32113938277,15476.03127204158,103314.35241142435,103314.35241142435,103314.35241142435,128176.58882370553,103989.07107709153,64096.27976866979,44325.323676024156,24862.236412281192,0.0,69187.56008830536,21132.900950439012,1539.9033895355253,0.0,0.8864479039900808,2.8202392784069827,0.0014959080323721466,353705.9236227158,1555965.5258911066,4.399037228312845,1555965.5258911066,4.399037228312845,0.85,0.095981150265013,4.564652377983593,1.2678758680960165,1.0,0.0,4.5646523779840305,1.284995575070973,1.2852882009870414,3.5522708922413817,19364.171265671248,1974.5959390486303,2034.6934298245008,2034.6934298245008,7.606075217619609,5.127917329319562,0.42767220395710925,4.700245125362453,3.2762197887277607,3.2762197887277607,0.9360627967793602,0.0,0.0,0.00022771337748748283,1.0000262268160642,0.0002277074054472437,199.11922210696522,0.0,1.1992833559027999e-06,3.398769030628535,0.05936685842720682,7.656000487125924e-05,0.00015115337261622358,0.0006899626017528851,0.09598115026500617,0.08163870122564018,0.014342449039365986,0.09598122599927432,0.081638701225646,0.014342449039367006,0.42943277094254806,0.42943277094254806,0.07544360138770599,0.0,4.195095520256814,4.013332016172512,5.232485519402019,4.194597027639986,4.014621358121474,5.221756380560294,24862.236412281192,21132.900950439012,0.85,0.9166602139096365,0.6929779326976782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452922987633185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23289992794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.625833604376,1539.9033895355253,0.42943277094254806,0.07544360138770599,6.112851554438009,3.2762197887277607
2452.0,-30.238589843446043,5.1277013915152265,35.017112877836546,24.10909590488302,4.964028189400174,-26.718361608154815,-40.26094194324685,1.443799954109073,-0.8742836151974416,-5.068810351062471,40.03312877057565,47944.97186048224,15475.91253652019,15475.91253652019,63420.88439700243,87837.67217610206,87837.67217610206,15475.91253652019,103313.58471262225,103313.58471262225,103313.58471262225,128175.59196355623,103988.49798684519,64095.874439723964,44325.13727457914,24862.007250933984,0.0,69187.14452551313,21132.706163293886,1539.8915520924797,0.0,0.8864481383659114,2.8202391862569516,0.0014959080323721466,353705.78769245045,1555962.1407396195,4.399029348347953,1555962.1407396195,4.399029348347953,0.85,0.09598041966324528,4.564652377983593,1.2678743729600686,1.0,0.0,4.564652377986062,1.284996053846586,1.285288672197236,3.5522695687037182,19364.06454851755,1974.585056927447,2034.6934298245008,2034.6934298245008,7.606016862134873,5.1277013915152265,0.42770481355686485,4.699996577958362,3.2763679060965227,3.2763679060965227,0.936105116027578,0.0,0.0,0.0002277074054472437,1.0000259891408811,0.00022770148768120154,199.11942828417224,0.0,1.189148006805697e-06,3.370045451287345,0.05936804757521363,7.65586374915986e-05,0.00015114876795564513,0.0006899415830780258,0.09598041966323669,0.08163799222609494,0.01434242743714174,0.09598051041978337,0.08163799222610225,0.014342427437143023,0.42942957479168586,0.42942957479168586,0.07544358144863454,0.0,4.194986357264668,4.013672811411141,5.229794033302198,4.194526735865054,4.015017519395428,5.219009584120215,24862.007250933984,21132.706163293886,0.85,0.916657058647877,0.6929751500700001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244971410578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.2041763486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.612859101087,1539.8915520924797,0.42942957479168586,0.07544358144863454,6.112851554438009,3.2763679060965227
2453.0,-30.238836996581853,5.127486255415321,35.01707250842237,24.108863865863555,4.963927071731724,-26.718594192655022,-40.26110692704094,1.4436842678049153,-0.8741179419406535,-5.068834316875792,40.033049913110055,47944.53683744266,15475.816331988639,15475.816331988639,63420.3531694313,87837.07059703293,87837.07059703293,15475.816331988639,103312.88692902157,103312.88692902157,103312.88692902157,128174.66834573032,103987.96307188526,64095.50544499734,44324.95291876435,24861.781416708756,0.0,69186.7343354731,21132.51420420244,1539.8802344043684,0.0,0.8864483021880679,2.820234186935749,0.0014959080323721466,353705.45709682896,1555958.7382748306,4.399023840474357,1555958.7382748306,4.399023840474357,0.85,0.09597969578157592,4.564652377983593,1.2678729553008456,1.0,0.0,4.564652377984025,1.284996607437537,1.2852892183095452,3.5522680383461465,19363.96494011842,1974.5748996974933,2034.6934298245008,2034.6934298245008,7.605969580057809,5.127486255415321,0.4277312696444273,4.699754985770894,3.2765159604077474,3.2765159604077474,0.9361474172593564,0.0,0.0,0.00022770148768120154,1.0000257745629153,0.000227695618926146,199.11963275906697,0.0,1.178342191036389e-06,3.3394217693971266,0.059369225917404664,7.655720493619733e-05,0.0001511442827450042,0.0006899211096506078,0.09597969578156429,0.081637289699247,0.014342406082317297,0.0959796525934382,0.08163728969925689,0.014342406082319036,0.42942638076725137,0.42942638076725137,0.07544355720423358,0.0,4.194942251977295,4.014069635868566,5.227219397359022,4.194716374935126,4.015611999747023,5.216875377864483,24861.781416708756,21132.51420420244,0.85,0.9166548150967535,0.6929729708728392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529259929693865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17355266671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.599921882078,1539.8802344043684,0.42942638076725137,0.07544355720423358,6.112851554438009,3.2765159604077474
2454.0,-30.239081810777186,5.12727215512673,35.01703222465943,24.108638462517433,4.963850350757404,-26.718822231933633,-40.26125989677382,1.4435907719138688,-0.8743490746613247,-5.068838853966949,40.03297166903735,47944.05675107148,15475.69203463094,15475.69203463094,63419.748785702424,87836.38738614108,87836.38738614108,15475.69203463094,103312.07942077202,103312.07942077202,103312.07942077202,128173.63002691709,103987.35664899474,64095.101424362656,44324.72802736898,24861.550606145072,0.0,69186.27863351406,21132.31801522331,1539.8681734913484,0.0,0.8864485629252993,2.820236716617458,0.0014959080323721466,353705.3945101016,1555955.362281676,4.399015074216627,1555955.362281676,4.399015074216627,0.85,0.09597896354228996,4.564652377983593,1.2678714068653067,1.0,0.0,4.564652377983606,1.2849970570847469,1.2852896605174202,3.55226679533364,19363.852015975626,1974.5633846395688,2034.6934298245008,2034.6934298245008,7.60590849107218,5.12727215512673,0.4277671013523552,4.6995050537743746,3.2766638966701347,3.2766638966701347,0.9361896847628957,0.0,0.0,0.000227695618926146,1.0000255306930155,0.00022768980584761015,199.11983529927423,0.0,1.1685843514138186e-06,3.311768051906762,0.05937039450175608,7.655587672111345e-05,0.00015113974220503255,0.000689900383664029,0.09597896354228513,0.08163657991604142,0.014342383626243703,0.09597901516692518,0.08163657991604555,0.014342383626244425,0.4294231920702618,0.4294231920702618,0.07544353481015448,0.0,4.194854341357711,4.014426816658727,5.224577202717285,4.194489779305627,4.015847037452261,5.214000061210697,24861.550606145072,21132.31801522331,0.85,0.9166521171292149,0.6929705961645295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529274764475364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.14589894922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.587017586144,1539.8681734913484,0.4294231920702618,0.07544353481015448,6.112851554438009,3.2766638966701347
2455.0,-30.239324479788948,5.12705904076393,35.01699210252843,24.10842360639947,4.963772997636971,-26.71904840357695,-40.26141258710993,1.4434969214249949,-0.8743663227876937,-5.068846403411202,40.032895809352894,47943.58578094672,15475.57372353593,15475.57372353593,63419.15950448265,87835.75563048245,87835.75563048245,15475.57372353593,103311.32935401838,103311.32935401838,103311.32935401838,128172.66458077313,103986.80040960689,64094.70530797586,44324.55011292337,24861.33522675474,0.0,69185.8853396781,21132.13494274153,1539.8570713969887,0.0,0.8864487996397498,2.820236061304923,0.0014959080323721466,353705.2903696062,1555952.0891728902,4.399007115632876,1555952.0891728902,4.399007115632876,0.85,0.09597823632985134,4.564652377983593,1.2678699062345555,1.0,0.0,4.564652377981862,1.2849975082766605,1.2852901043418932,3.552265548051803,19363.748436679653,1974.5528224908255,2034.6934298245008,2034.6934298245008,7.605850344182197,5.12705904076393,0.4278020125540456,4.6992570282098844,3.2768117868421016,3.2768117868421016,0.9362319390977433,0.0,0.0,0.00022768980584761015,1.0000253070281513,0.00022768404384110308,199.12003606508338,0.0,1.157499240638048e-06,3.2803528479682282,0.05937155200099672,7.655455095324052e-05,0.00015113525489436963,0.0006898799006507407,0.09597823632984263,0.08163587516990337,0.014342361159939273,0.09597832650850605,0.08163587516991076,0.014342361159940576,0.4294200054947287,0.4294200054947287,0.07544350808134782,0.0,4.1947831961838915,4.014805739882661,5.221923426815863,4.194480080623521,4.016307282206924,5.211294211912843,24861.33522675474,21132.13494274153,0.85,0.9166488105647145,0.6929677281075577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928945889605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11448374528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.574151908542,1539.8570713969887,0.4294200054947287,0.07544350808134782,6.112851554438009,3.2768117868421016
2456.0,-30.239565145030618,5.126846696039898,35.01695205223537,24.10818615406754,4.963672171709754,-26.71927511888839,-40.261565312370635,1.443382145567557,-0.8742965477842404,-5.068870348470561,40.0328176575021,47943.12490263334,15475.481366883769,15475.481366883769,63418.606269517106,87835.12787173044,87835.12787173044,15475.481366883769,103310.60923861421,103310.60923861421,103310.60923861421,128171.72178410376,103986.23648099069,64094.30764086922,44324.36537791274,24861.11254548955,0.0,69185.47792340229,21131.945663666116,1539.8459268272015,0.0,0.886448961007419,2.8202323343513056,0.0014959080323721466,353704.9600606385,1555948.717169717,4.3990016902872044,1555948.717169717,4.3990016902872044,0.85,0.09597751399675628,4.564652377983593,1.2678684319788593,1.0,0.0,4.564652377983403,1.2849980572865771,1.2852906460722677,3.552264030361561,19363.643425545382,1974.5421143352096,2034.6934298245008,2034.6934298245008,7.60580495323985,5.126846696039898,0.42782970493507566,4.6990169911048225,3.2769596176012015,3.2769596176012015,0.9362741764574861,0.0,0.0,0.00022768404384110308,1.0000250981097054,0.0002276783295454106,199.1202351734799,0.0,1.1473309434953539e-06,3.251535893865833,0.05937269933194021,7.655322490336149e-05,0.0001511308189377416,0.00068985965205077,0.09597751399674871,0.08163517562580125,0.014342338370947465,0.09597752251120194,0.08163517562580767,0.014342338370948598,0.42941682217352223,0.42941682217352223,0.07544347542069962,0.0,4.194751177267619,4.015206211556858,5.219409511368951,4.194573800686328,4.016763202546201,5.209308405458216,24861.11254548955,21131.945663666116,0.85,0.9166462120812421,0.692965147335007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930402458497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08566679118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.561321045649,1539.8459268272015,0.42941682217352223,0.07544347542069962,6.112851554438009,3.2769596176012015
2457.0,-30.239803707522075,5.1266351910521895,35.01691200610648,24.10795313715937,4.96357635148623,-26.71949944075243,-40.261717688385374,1.4432720847165015,-0.874249174147792,-5.068888032078016,40.032737678201286,47942.67258558592,15475.380598525018,15475.380598525018,63418.05318411093,87834.49746644682,87834.49746644682,15475.380598525018,103309.87806497184,103309.87806497184,103309.87806497184,128170.75373563849,103985.67124098845,64093.91983972969,44324.168223620836,24860.87567066665,0.0,69185.04389428749,21131.744320066653,1539.8338209393817,0.0,0.886449160956235,2.8202296370037367,0.0014959080323721466,353704.71612512297,1555945.2663236198,4.39899496780587,1555945.2663236198,4.39899496780587,0.85,0.0959767864807812,4.564652377983593,1.2678669698117306,1.0,0.0,4.564652377983631,1.284998584133865,1.2852911656962722,3.5522625739392013,19363.538170213295,1974.5313812783463,2034.6934298245008,2034.6934298245008,7.605755428157953,5.1266351910521895,0.4278605930514603,4.698774598000729,3.277107325344059,3.277107325344059,0.936316378669731,0.0,0.0,0.0002276783295454106,1.000024878867636,0.00022767266530730607,199.12043254256602,0.0,1.1378319021354836e-06,3.2246156106519606,0.05937383716384235,7.655190190700377e-05,0.00015112642763840685,0.0006898396072958191,0.0959767864807769,0.0816344714732185,0.014342315007558388,0.09597669781349419,0.08163447147322217,0.014342315007559031,0.4294136430156652,0.4294136430156652,0.07544344473026184,0.0,4.194736218806554,4.0156163395468525,5.216955069667961,4.194638857930215,4.017223697682027,5.20710380154236,24860.87567066665,21131.744320066653,0.85,0.916643968326618,0.6929629568327047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529318470029442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.05874650796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.54852223598,1539.8338209393817,0.4294136430156652,0.07544344473026184,6.112851554438009,3.277107325344059
2458.0,-30.240040005151094,5.126424636678356,35.01687202849219,24.10772832753139,4.96349473581535,-26.719720303442923,-40.26186950560657,1.4431750341071217,-0.8743545652080797,-5.068896100210016,40.03265958156515,47942.228885688965,15475.266524859979,15475.266524859979,63417.495410548945,87833.83962381672,87833.83962381672,15475.266524859979,103309.1061486767,103309.1061486767,103309.1061486767,128169.75199167708,103985.08404463925,64093.546086854665,44323.9310642051,24860.645843000384,0.0,69184.57690720548,21131.548966550326,1539.8218939863266,0.0,0.8864494031396911,2.820230088209719,0.0014959080323721466,353704.60482977965,1555941.896713949,4.398986825355995,1555941.896713949,4.398986825355995,0.85,0.09597605812455166,4.564652377983593,1.2678655202826485,1.0,0.0,4.564652377984068,1.2849990499948518,1.2852916243844117,3.552261286109029,19363.428826312494,1974.520231303503,2034.6934298245008,2034.6934298245008,7.605699363856882,5.126424636678356,0.42789630541715784,4.6985283312611985,3.2772549324995,3.2772549324995,0.9363585521427142,0.0,0.0,0.00022767266530730607,1.000024642717916,0.0002276670549722916,199.12062803821254,0.0,1.127865541400056e-06,3.196370944327759,0.05937496502938375,7.655058378336403e-05,0.00015112208152394204,0.0006898197687940923,0.09597605812453977,0.08163376615770845,0.014342291966831315,0.09597599599171439,0.08163376615771857,0.014342291966833095,0.42941046804128535,0.42941046804128535,0.07544341754812266,0.0,4.194701173813769,4.016007819823756,5.214472337640302,4.1945415350019175,4.017558617842326,5.204526271892121,24860.645843000384,21131.548966550326,0.85,0.9166420934482017,0.6929612209668055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529332789287681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03050184164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.535757529235,1539.8218939863266,0.42941046804128535,0.07544341754812266,6.112851554438009,3.2772549324995
2459.0,-30.240274132385736,5.126215157944375,35.016832222187794,24.107521783467405,4.963430494520541,-26.719937475047384,-40.26200944846494,1.4430938371821556,-0.874490020567805,-5.068893279555821,40.03258461606908,47941.73987589798,15475.137448077738,15475.137448077738,63416.87732397572,87833.18575789037,87833.18575789037,15475.137448077738,103308.3232059681,103308.3232059681,103308.3232059681,128168.75319798375,103984.50780354414,64093.13403177924,44323.74863529433,24860.42999201565,0.0,69184.17862730999,21131.365493213303,1539.8105170785616,0.0,0.8864496895252304,2.8202322121606658,0.0014959080323721466,353704.6437391146,1555938.6622077278,4.398977196791787,1555938.6622077278,4.398977196791787,0.85,0.09597532911712763,4.564652377983593,1.267863908656873,1.0,0.0,4.5646523779847765,1.284999441555149,1.2852920088242081,3.552260203677053,19363.321522428145,1974.509289352444,2034.6934298245008,2034.6934298245008,7.605635925905811,5.126215157944375,0.42793753197103435,4.698277625973341,3.277402473915147,3.277402473915147,0.9364007068328991,0.0,0.0,0.0002276670549722916,1.0000244164188257,0.0002276614962938476,199.12082173856598,0.0,1.1171334315838853e-06,3.1659561451087312,0.059376082162815334,7.654936877516727e-05,0.00015111768619712433,0.000689799705655082,0.09597532911711947,0.08163306044752347,0.014342268669595998,0.09597539016419777,0.08163306044753041,0.014342268669597218,0.4294072955558113,0.4294072955558113,0.07544338982004808,0.0,4.194641384031911,4.016388279646264,5.21188641575543,4.194403258988018,4.017915414900187,5.201548400120714,24860.42999201565,21131.365493213303,0.85,0.9166384364494332,0.6929581419786244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346972628474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.00008704242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.523030243148,1539.8105170785616,0.4294072955558113,0.07544338982004808,6.112851554438009,3.277402473915147
2460.0,-30.240506038340044,5.126006482589786,35.01679254700481,24.107293132133805,4.9633394511128905,-26.7201553275596,-40.26215700488535,1.442988740332371,-0.8744562758470238,-5.068911216587849,40.03250882261818,47941.29764790195,15475.041042550647,15475.041042550647,63416.3386904526,87832.55357218096,87832.55357218096,15475.041042550647,103307.5946147316,103307.5946147316,103307.5946147316,128167.81226491011,103983.93992895554,64092.75542916059,44323.5383331055,24860.217650178507,0.0,69183.755983284,21131.18500265173,1539.799820869996,0.0,0.8864498729932074,2.8202296656275445,0.0014959080323721466,353704.396307923,1555935.3919832378,4.398971028419713,1555935.3919832378,4.398971028419713,0.85,0.09597460893874007,4.564652377983593,1.267862454731949,1.0,0.0,4.564652377983222,1.284999944852338,1.285292505092714,3.552258812359814,19363.215776500456,1974.498506268752,2034.6934298245008,2034.6934298245008,7.60558854504456,5.126006482589786,0.42796958283367914,4.698036899756107,3.2775499888915265,3.2775499888915265,0.9364428539690076,0.0,0.0,0.0002276614962938476,1.0000241848116376,0.00022765599047659975,199.1210136015175,0.0,1.1068486195495819e-06,3.1368089878035152,0.059377189011434885,7.654808768401483e-05,0.0001511134086098328,0.0006897801799560795,0.09597460893873194,0.08163236364268918,0.01434224529604277,0.09597465667974689,0.08163236364269609,0.014342245296043983,0.4294041246538745,0.4294041246538745,0.07544335373988584,0.0,4.194611678928652,4.016784944797507,5.209410170041224,4.194454940740798,4.018337975250461,5.199471210496597,24860.217650178507,21131.18500265173,0.85,0.9166362506507321,0.6929559831860733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529361025721352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97093988511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.510338560709,1539.799820869996,0.4294041246538745,0.07544335373988584,6.112851554438009,3.2775499888915265
2461.0,-30.24073607153982,5.125798602753998,35.016752889210636,24.107065179292135,4.963244075711177,-26.720371927395583,-40.26230057990176,1.4428799315669747,-0.8743110756580563,-5.068929085576043,40.032429978727485,47940.84586458781,15474.945580294574,15474.945580294574,63415.79144488239,87831.94427563115,87831.94427563115,15474.945580294574,103306.88985592572,103306.88985592572,103306.88985592572,128166.87615967017,103983.39210018238,64092.36453526475,44323.36396101958,24859.98630374444,0.0,69183.35026476403,21130.988358182774,1539.7880323450484,0.0,0.8864500678760074,2.8202256511131734,0.0014959080323721466,353704.14981549204,1555931.9901483634,4.398964476272069,1555931.9901483634,4.398964476272069,0.85,0.0959738840220554,4.564652377983593,1.267861018939875,1.0,0.0,4.564652377983608,1.2850004654112275,1.2852930186947749,3.5522573733253915,19363.11376337467,1974.4881038249218,2034.6934298245008,2034.6934298245008,7.605541627776986,5.125798602753998,0.4280019681527598,4.6977966346012385,3.277697397089466,3.277697397089466,0.9364849705969903,0.0,0.0,0.00022765599047659975,1.0000239895505019,0.0002276505292427317,199.12120391540452,0.0,1.0963239110997957e-06,3.1069819640568213,0.05937828533534598,7.654684117861003e-05,0.00015110914929798974,0.0006897607376781465,0.0959738840220499,0.08163166316224585,0.014342220859804048,0.09597380639257065,0.08163166316225053,0.014342220859804869,0.4294009562555307,0.4294009562555307,0.07544331590779321,0.0,4.194620497588858,4.017211153412234,5.2070239185013065,4.194618009917974,4.018882486170639,5.1974450479178245,24859.98630374444,21130.988358182774,0.85,0.9166337160919608,0.6929535167221398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374945511238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.941112861365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.49768357368,1539.7880323450484,0.4294009562555307,0.07544331590779321,6.112851554438009,3.277697397089466
2462.0,-30.24096373355069,5.125591802114374,35.01671334037937,24.10685832090678,4.963180873211664,-26.720583175460842,-40.26243957979602,1.4428003151218713,-0.8744592246917477,-5.068923556518175,40.032353836896824,47940.38416056102,15474.816076754916,15474.816076754916,63415.200237315934,87831.28438834868,87831.28438834868,15474.816076754916,103306.10046510359,103306.10046510359,103306.10046510359,128165.86153803748,103982.8073569316,64091.97724344558,44323.144570540026,24859.761072933896,0.0,69182.90564347392,21130.79691199381,1539.7760493458045,0.0,0.8864503723490766,2.8202282601948694,0.0014959080323721466,353704.2260856553,1555928.704903156,4.398954239597812,1555928.704903156,4.398954239597812,0.85,0.09597315174502812,4.564652377983593,1.267859469954856,1.0,0.0,4.564652377982754,1.285000849268311,1.2852933956211947,3.5522563121905635,19363.004876273968,1974.477000430725,2034.6934298245008,2034.6934298245008,7.60547798008552,5.125591802114374,0.42804559014825205,4.697546211966122,3.2778446974766533,3.2778446974766533,0.9365270564219009,0.0,0.0,0.0002276505292427317,1.0000237423071328,0.0002276451244222704,199.12139226784737,0.0,1.0874474626686912e-06,3.081826109203071,0.05937937278280865,7.654563441188427e-05,0.00015110489483084744,0.0006897413175145884,0.09597315174501483,0.08163095614766397,0.014342195597350869,0.09597318125353331,0.08163095614767527,0.014342195597352855,0.42939779191680816,0.42939779191680816,0.07544328048297239,0.0,4.194588018361685,4.017609606283713,5.204518934086309,4.1944643318264525,4.019213793569236,5.194509819839993,24859.761072933896,21130.79691199381,0.85,0.9166310614954338,0.6929512964895727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938875291717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91595700652,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.485058373966,1539.7760493458045,0.42939779191680816,0.07544328048297239,6.112851554438009,3.2778446974766533
2463.0,-30.241189569098868,5.125385771162775,35.01667390814758,24.106634978111856,4.963089027948965,-26.720795643905458,-40.26258256109429,1.4426951027555182,-0.8742989566905521,-5.068941757745955,40.0322781354164,47939.949901715816,15474.723714191827,15474.723714191827,63414.67361590764,87830.68012951572,87830.68012951572,15474.723714191827,103305.40384370755,103305.40384370755,103305.40384370755,128164.95225429791,103982.26426488966,64091.603587371384,44322.956308353634,24859.54841059036,0.0,69182.504718944,21130.616149001806,1539.765339217649,0.0,0.886450554134886,2.820224007256283,0.0014959080323721466,353703.9750102666,1555925.438662666,4.398948127788227,1555925.438662666,4.398948127788227,0.85,0.09597243228048367,4.564652377983593,1.2678580643841997,1.0,0.0,4.564652377984514,1.2850013527893864,1.28529389231134,3.552254920257462,19362.90374519159,1974.4666879302913,2034.6934298245008,2034.6934298245008,7.605432586238104,5.125385771162775,0.42807865532890776,4.697307115833867,3.2779919769549566,3.2779919769549566,0.9365691362728448,0.0,0.0,0.0002276451244222704,1.0000235518714078,0.00022763976307984307,199.12157910950762,0.0,1.0762153752123458e-06,3.049994373351788,0.059380448998183864,7.65443930978309e-05,0.0001511007313244395,0.0006897223125551627,0.09597243228047656,0.08163026119414168,0.014342171086334874,0.09597238865210611,0.08163026119414774,0.014342171086335937,0.42939462942607326,0.42939462942607326,0.07544323819000688,0.0,4.194606639563347,4.018046548267307,5.202137357848983,4.194642801055409,4.019760191421199,5.192576555837263,24859.54841059036,21130.616149001806,0.85,0.9166287614698493,0.6929490352578778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529402418020658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88412527066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.472473009297,1539.765339217649,0.42939462942607326,0.07544323819000688,6.112851554438009,3.2779919769549566
2464.0,-30.241413245276366,5.125180708943594,35.01663455083431,24.106413835566514,4.963015883962402,-26.721004298330456,-40.26271737003697,1.442606937016491,-0.8744915105120867,-5.068943366261448,40.03220145309475,47939.487979450336,15474.607466301746,15474.607466301746,63414.095445752086,87830.00040383973,87830.00040383973,15474.607466301746,103304.60787014148,103304.60787014148,103304.60787014148,128163.9301281028,103981.65329883964,64091.20975822704,44322.7150451251,24859.322257961325,0.0,69182.03730308643,21130.423919267127,1539.7534629689073,0.0,0.8864508241473213,2.8202263688600717,0.0014959080323721466,353703.9528217342,1555922.1301077679,4.398939049719776,1555922.1301077679,4.398939049719776,0.85,0.09597170296030731,4.564652377983593,1.2678565181465822,1.0,0.0,4.564652377982143,1.2850017764485175,1.2852943091772269,3.5522537490954758,19362.78997505106,1974.455086604606,2034.6934298245008,2034.6934298245008,7.6053754533608,5.125180708943594,0.42811975658914836,4.6970609523544455,3.278139143954748,3.278139143954748,0.9366111839870709,0.0,0.0,0.00022763976307984307,1.0000233267159566,0.00022763445311561328,199.12176416495063,0.0,1.0675589702769956e-06,3.0254621217650057,0.059381516557154145,7.654322275038175e-05,0.00015109654032946133,0.0006897031821199694,0.09597170296029986,0.08162955792178797,0.014342145038511889,0.09597175801250224,0.08162955792179431,0.014342145038513002,0.42939147101436986,0.42939147101436986,0.0754431962192988,0.0,4.194577104883763,4.018433876269796,5.199716039346072,4.194451855749378,4.019980178449487,5.190027947267993,24859.322257961325,21130.423919267127,0.85,0.9166265972760387,0.6929470401316384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529415973517479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.85959301908,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.459916646028,1539.7534629689073,0.42939147101436986,0.0754431962192988,6.112851554438009,3.278139143954748
2465.0,-30.24163475019427,5.124976471302532,35.016595286393276,24.106194648798578,4.962930471982488,-26.72121222525238,-40.26285581113768,1.4425079470405946,-0.8743821135124108,-5.068955604032776,40.03212544355018,47939.0538591753,15474.508516927435,15474.508516927435,63413.56237610274,87829.38573595908,87829.38573595908,15474.508516927435,103303.89425288652,103303.89425288652,103303.89425288652,128162.99874587715,103981.10076815763,64090.83710502753,44322.515181255665,24859.10449299064,0.0,69181.6196742463,21130.238819042042,1539.7423185169919,0.0,0.8864510374804355,2.8202234876483603,0.0014959080323721466,353703.78400885785,1555918.8505859287,4.398931877265309,1555918.8505859287,4.398931877265309,0.85,0.0959709799549954,4.564652377983593,1.2678551004873588,1.0,0.0,4.564652377982902,1.2850022506556589,1.2852947766686509,3.5522524381996425,19362.687086366266,1974.4445948786044,2034.6934298245008,2034.6934298245008,7.605326822263424,5.124976471302532,0.42815633660000163,4.696820134702531,3.2782862598038998,3.2782862598038998,0.9366532170868285,0.0,0.0,0.00022763445311561328,1.0000231003194298,0.00022762919480850169,199.12194742433152,0.0,1.0573294450886935e-06,2.996471647381357,0.05938257388659923,7.654202088747452e-05,0.00015109243222813877,0.0006896844300654985,0.09597097995498534,0.08162886064116293,0.014342119313822416,0.09597098843658686,0.08162886064117147,0.01434211931382392,0.42938831314727144,0.42938831314727144,0.0754431505076484,0.0,4.194581793418138,4.018848802538287,5.197366954535198,4.1945734905203835,4.020485565154388,5.187947495781657,24859.10449299064,21130.238819042042,0.85,0.9166244253126268,0.6929449481654907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45294293994246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.830602544695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.447396014304,1539.7423185169919,0.42938831314727144,0.0754431505076484,6.112851554438009,3.2782862598038998
