time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.241854090282278,5.124773304600744,35.016556156881336,24.105997464526467,4.9628717441201555,-26.721415534957792,-40.26298223817719,1.4424331887956097,-0.8744281423720395,-5.0689473901821,40.03205084473764,47938.57376837436,15474.380004214572,15474.380004214572,63412.95377258893,87828.74967739689,87828.74967739689,15474.380004214572,103303.12968161146,103303.12968161146,103303.12968161146,128162.01581051867,103980.5380998984,64090.42973642871,44322.342626077436,24858.88612890721,0.0,69181.22875498465,21130.053209571128,1539.7306643649026,0.0,0.8864513500535876,2.820225058677278,0.0014959080323721466,353703.897314103,1555915.6319368728,4.398921368274205,1555915.6319368728,4.398921368274205,0.85,0.09597024833880603,4.564652377983593,1.2678535196324812,1.0,0.0,4.564652377983951,1.2850026113598818,1.2852951306976967,3.5522514410713537,19362.582309927508,1974.4339106552704,2034.6934298245008,2034.6934298245008,7.605263661538086,5.124773304600744,0.4282028053330187,4.696570499267725,3.278433282630419,3.278433282630419,0.9366952236086912,0.0,0.0,0.00022762919480850169,1.0000228745922666,0.00022762398800258603,199.12212889296092,0.0,1.047044352215362e-06,2.967323694178336,0.059383620930951446,7.654092333870971e-05,0.00015108827146979197,0.0006896654376500165,0.09597024833879376,0.08162815614031996,0.014342092198473811,0.0959703493432968,0.0816281561403304,0.014342092198475645,0.42938515764837054,0.42938515764837054,0.0754431045712091,0.0,4.1945670015769565,4.019259802433851,5.194909477788713,4.194519247810035,4.020919213496029,5.185095506628215,24858.88612890721,21130.053209571128,0.85,0.9166208076062814,0.6929419241476003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529442695027726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80145459149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.434911424272,1539.7306643649026,0.42938515764837054,0.0754431045712091,6.112851554438009,3.278433282630419
2467.0,-30.242071213217354,5.124570842004308,35.01651712517264,24.10577443605291,4.962777049022003,-26.72162044589145,-40.26312019033355,1.4423262816960092,-0.8741818181076724,-5.06896749935007,40.03197543441759,47938.1588383577,15474.295511572234,15474.295511572234,63412.45434992993,87828.15989799134,87828.15989799134,15474.295511572234,103302.45540956357,103302.45540956357,103302.45540956357,128161.13010688253,103980.00419358337,64090.06999533138,44322.14910916888,24858.67469731896,0.0,69180.82380648784,21129.873492721115,1539.7200645268804,0.0,0.8864515210468197,2.8202194428107634,0.0014959080323721466,353703.6199199946,1555912.3782795344,4.398915619329741,1555912.3782795344,4.398915619329741,0.85,0.09596952981504132,4.564652377983593,1.2678521415358412,1.0,0.0,4.5646523779818935,1.2850031224041396,1.285295635167179,3.5522500283450578,19362.4828893517,1974.423772577965,2034.6934298245008,2034.6934298245008,7.605222135556287,5.124570842004308,0.4282365711933922,4.696334270810916,3.27858028812755,3.27858028812755,0.9367372251793,0.0,0.0,0.00022762398800258603,1.000022643407187,0.00022761883393664575,199.12230852754126,0.0,1.0367902786569878e-06,2.9382636497139036,0.059384657721230104,7.653972575375825e-05,0.0001510842622488278,0.0006896471369500086,0.0959695298150376,0.08162746417602143,0.014342065639016173,0.09596951607205688,0.0816274641760246,0.01434206563901673,0.42938200408244515,0.42938200408244515,0.07544305031310475,0.0,4.194619090548997,4.019719532722604,5.192622887335801,4.194785681242422,4.021520751010314,5.183438373070601,24858.67469731896,21129.873492721115,0.85,0.9166189539359468,0.6929399825080143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529455860712097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.77239454702,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.422462819502,1539.7200645268804,0.42938200408244515,0.07544305031310475,6.112851554438009,3.27858028812755
2468.0,-30.242286439817317,5.124369354492821,35.01647814874681,24.105568311084085,4.962707933437673,-26.72182109160867,-40.263249970134325,1.4422425852290495,-0.87416308811936,-5.068965335517235,40.03189898121661,47937.714629348426,15474.178501378507,15474.178501378507,63411.89313072693,87827.53049335036,87827.53049335036,15474.178501378507,103301.70899472888,103301.70899472888,103301.70899472888,128160.15588333264,103979.44153204575,64089.691944088445,44321.943986619226,24858.44688860376,0.0,69180.39087522299,21129.679855313196,1539.7080049560705,0.0,0.8864518094760578,2.8202194480723146,0.0014959080323721466,353703.6497687839,1555909.0796312545,4.3989059220857705,1555909.0796312545,4.3989059220857705,0.85,0.09596879867499616,4.564652377983593,1.2678506584884603,1.0,0.0,4.564652377984167,1.285003524721552,1.2852960309528356,3.5522489161830966,19362.378114164592,1974.413088482264,2034.6934298245008,2034.6934298245008,7.6051646280261505,5.124369354492821,0.4282809785858257,4.696088375906995,3.278727167418627,3.278727167418627,0.9367791906910362,0.0,0.0,0.00022761883393664575,1.000022445678975,0.00022761372499204428,199.12248659348992,0.0,1.0262895083331475e-06,2.9085044666161397,0.05938568401073844,7.653859913016042e-05,0.00015108023480648534,0.0006896287530757429,0.09596879867498681,0.0816267612818154,0.01434203739317142,0.09596879581357479,0.08162676128182335,0.014342037393172817,0.4293788552932106,0.4293788552932106,0.0754429981264523,0.0,4.194655698876602,4.020170243399036,5.190283899596295,4.194802247397888,4.021977153184196,5.18093231328578,24858.44688860376,21129.679855313196,0.85,0.916616577739487,0.6929378979053638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529468893336397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.742635363924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.410051320361,1539.7080049560705,0.4293788552932106,0.0754429981264523,6.112851554438009,3.278727167418627
2469.0,-30.24249946270146,5.1241687315778,35.01643928728191,24.105347517784708,4.962631495652989,-26.72202048608414,-40.26337576853109,1.442152519035653,-0.8742598701037991,-5.068971092337751,40.03182437682497,47937.262500435245,15474.074749802445,15474.074749802445,63411.33725023769,87826.86745941929,87826.86745941929,15474.074749802445,103300.94220922173,103300.94220922173,103300.94220922173,128159.1757333434,103978.84087261086,64089.30150971887,44321.71040321332,24858.23352412167,0.0,69179.943927335,21129.49849550342,1539.6969532067944,0.0,0.8864520507805074,2.820220055824716,0.0014959080323721466,353703.570356868,1555905.8607567588,4.39889780922181,1555905.8607567588,4.39889780922181,0.85,0.09596807493550005,4.564652377983593,1.2678491430217402,1.0,0.0,4.564652377982115,1.2850039567543121,1.2852964565185838,3.5522477218771216,19362.266263255176,1974.4016828636873,2034.6934298245008,2034.6934298245008,7.605113636768924,5.1241687315778,0.4283221430191402,4.69584658855866,3.2788740034226684,3.2788740034226684,0.9368211438350481,0.0,0.0,0.00022761372499204428,1.0000222158930034,0.00022760866846221908,199.12266283648995,0.0,1.0173057529122603e-06,2.8830445037533456,0.059386701316491354,7.65375070839235e-05,0.0001510762179081208,0.000689610417331071,0.09596807493549071,0.08162606527663707,0.014342009658853636,0.09596815377149852,0.08162606527664502,0.014342009658855036,0.4293757100846259,0.4293757100846259,0.07544294289379905,0.0,4.194669751583035,4.020587427301791,5.187985227196123,4.194711222233934,4.022245374312206,5.178779778973137,24858.23352412167,21129.49849550342,0.85,0.9166144644008888,0.6929358391904369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529481812156808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71717540106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.3976705737,1539.6969532067944,0.4293757100846259,0.07544294289379905,6.112851554438009,3.2788740034226684
2470.0,-30.2427104280519,5.123968896895614,35.016400479454056,24.10513339508327,4.96254619670046,-26.72221891457899,-40.26350893601773,1.442054683227651,-0.874038826959179,-5.068982175723396,40.03174821617272,47936.855216342075,15473.980161862348,15473.980161862348,63410.83537820442,87826.2755091349,87826.2755091349,15473.980161862348,103300.25567099724,103300.25567099724,103300.25567099724,128158.26820897001,103978.3062903369,64088.950958738664,44321.50592399804,24858.012537972772,0.0,69179.51846197082,21129.310657276856,1539.6855915833298,0.0,0.8864522705514164,2.8202158312877104,0.0014959080323721466,353703.4174681915,1555902.5747411742,4.398890420336683,1555902.5747411742,4.398890420336683,0.85,0.09596735157872155,4.564652377983593,1.2678477533860133,1.0,0.0,4.56465237798374,1.2850044250384516,1.2852969184113152,3.5522464273591923,19362.166716806674,1974.391531950939,2034.6934298245008,2034.6934298245008,7.605067149205384,5.123968896895614,0.42836118591797145,4.695607710977643,3.2790207644341254,3.2790207644341254,0.9368630755526073,0.0,0.0,0.00022760866846221908,1.0000220013512477,0.00022760366087413094,199.12283737747583,0.0,1.0068696835054833e-06,2.8534686830545395,0.05938770818617486,7.653635108287867e-05,0.0001510723173793404,0.0006895926127730982,0.09596735157871705,0.08162536987998913,0.01434198169872793,0.0959673256484078,0.08162536987999294,0.0143419816987286,0.4293725660070771,0.4293725660070771,0.07544288611081723,0.0,4.194729417641327,4.0210438023317465,5.185768982948559,4.194943348764241,4.022848525771167,5.176883067248923,24858.012537972772,21129.310657276856,0.85,0.9166128470966802,0.6929342135084938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529494598722406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.687599580364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.385326800593,1539.6855915833298,0.4293725660070771,0.07544288611081723,6.112851554438009,3.2790207644341254
2471.0,-30.24291959612047,5.123770059847765,35.016361769244554,24.10493135629224,4.9624839485585825,-26.722413420022907,-40.263630194216944,1.4419777724611182,-0.8740841479703931,-5.068975806357017,40.03167344384065,47936.40064485305,15473.860445741866,15473.860445741866,63410.26109059491,87825.63325583782,87825.63325583782,15473.860445741866,103299.49370157969,103299.49370157969,103299.49370157969,128157.28586859397,103977.73115955023,64088.56295503587,44321.298005015946,24857.79216701428,0.0,69179.09017203022,21129.123341962135,1539.673856557829,0.0,0.8864525743406858,2.820217177026511,0.0014959080323721466,353703.5053297853,1555899.3486309354,4.398880206686811,1555899.3486309354,4.398880206686811,0.8499999999999999,0.09596662191974689,4.564652377983593,1.2678462489088997,1.0,0.0,4.564652377984402,1.285004795299169,1.2852972823212019,3.5522454038164666,19362.059619676776,1974.3806110829669,2034.6934298245008,2034.6934298245008,7.60500831178117,5.123770059847765,0.4284086916181975,4.695361368229568,3.279167428857629,3.279167428857629,0.9369049796736083,0.0,0.0,0.00022760366087413094,1.0000218139501695,0.00022759869604751671,199.123010431758,0.0,9.971251485283553e-07,2.825852670929359,0.059388705311323384,7.653529847808324e-05,0.0001510683623960477,0.0006895745596492063,0.0959666219197302,0.0816246688640844,0.014341953055645802,0.0959666728949339,0.0816246688640986,0.014341953055648298,0.4293694254900748,0.4293694254900748,0.07544283155576556,0.0,4.1947602497089065,4.021479731351178,5.183475960750627,4.194891658386609,4.023235401182205,5.17431625204722,24857.79216701428,21129.123341962135,0.85,0.9166102204135708,0.6929319325485174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529507261807029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65998356824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.373017145983,1539.673856557829,0.4293694254900748,0.07544283155576556,6.112851554438009,3.279167428857629
2472.0,-30.243126666093545,5.12357198603732,35.01632315725766,24.104716919269435,4.962400024424197,-26.722608204720853,-40.26375525919718,1.4418815630515078,-0.8738936299181432,-5.068987243242198,40.03159888434283,47935.97422564461,15473.76885725342,15473.76885725342,63409.74308289803,87825.03369599841,87825.03369599841,15473.76885725342,103298.80255325184,103298.80255325184,103298.80255325184,128156.38296959797,103977.18781620893,64088.19210501113,44321.10634577533,24857.58041634612,0.0,69178.68676212145,21128.943353894203,1539.6630297318334,0.0,0.8864527864980942,2.8202133153436475,0.0014959080323721466,353703.3475648182,1555896.13170863,4.398873073779724,1555896.13170863,4.398873073779724,0.85,0.09596590193998984,4.564652377983593,1.2678448328981178,1.0,0.0,4.56465237798421,1.2850052557834644,1.2852977365301501,3.5522441308619674,19361.958441799063,1974.370293810737,2034.6934298245008,2034.6934298245008,7.604963298371727,5.12357198603732,0.4284483579370768,4.6951236281002435,3.279314061176354,3.279314061176354,0.9369468746218155,0.0,0.0,0.00022759869604751671,1.0000215951761573,0.00022759378111972115,199.1231817504522,0.0,9.88611221696729e-07,2.80172420228853,0.05938969392254508,7.653421284182458e-05,0.00015106448320569214,0.000689556852493725,0.09596590193998361,0.08162397683926075,0.014341925100722866,0.09596588963024015,0.08162397683926605,0.0143419251007238,0.4293662868853683,0.4293662868853683,0.07544277264769951,0.0,4.194831993585808,4.021945733142331,5.1812859676474545,4.1950936133240475,4.023788300766114,5.172504378439214,24857.58041634612,21128.943353894203,0.85,0.9166080775852168,0.6929298092991812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452951981703158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.6358550996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.360736464741,1539.6630297318334,0.4293662868853683,0.07544277264769951,6.112851554438009,3.279314061176354
2473.0,-30.243331633413852,5.1233747853290295,35.01628459683904,24.104511422943347,4.962325871028248,-26.722800119526713,-40.26387606337664,1.4417943571411724,-0.8737426702613789,-5.068989223831378,40.03152316239093,47935.538268814205,15473.664084994909,15473.664084994909,63409.202353809116,87824.43028519647,87824.43028519647,15473.664084994909,103298.09437019138,103298.09437019138,103298.09437019138,128155.45144899742,103976.64414349185,64087.81523758746,44320.921006560435,24857.35707880604,0.0,69178.27808536647,21128.753516985133,1539.6513172163302,0.0,0.8864530511251598,2.8202110844400137,0.0014959080323721466,353703.32024378504,1555892.8646365663,4.39886417680272,1555892.8646365663,4.39886417680272,0.85,0.0959651758375815,4.564652377983593,1.267843318530359,1.0,0.0,4.564652377982956,1.2850056740313969,1.2852981485572414,3.5522429746657003,19361.857202587125,1974.3599702841568,2034.6934298245008,2034.6934298245008,7.60491180547507,5.1233747853290295,0.42849273139175725,4.694882053937272,3.2794605923432827,3.2794605923432827,0.9369887406695093,0.0,0.0,0.00022759378111972115,1.0000213759258147,0.00022758891619593228,199.1233513297801,0.0,9.786760607261097e-07,2.773567956097795,0.05939067259860581,7.653316420529608e-05,0.00015106061691442507,0.0006895392042180989,0.09596517583757325,0.0816232795101469,0.014341896327426343,0.09596511233458149,0.08162327951015393,0.014341896327427578,0.4293631519255327,0.4293631519255327,0.07544271497897224,0.0,4.194916419665844,4.022426004897795,5.17909962166749,4.195246553569973,4.024343387684439,5.170350664246996,24857.35707880604,21128.753516985133,0.85,0.9166056760701925,0.692927600910526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529532246339272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.60769885341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.348490843076,1539.6513172163302,0.4293631519255327,0.07544271497897224,6.112851554438009,3.2794605923432827
2474.0,-30.243534636815255,5.123178425601689,35.016246114922204,24.104306066315644,4.962250585960158,-26.722990379723033,-40.26399665800852,1.4417063288679226,-0.8735651291484032,-5.068992973748967,40.03144832806953,47935.110697128875,15473.563167280787,15473.563167280787,63408.67386440966,87823.83274047358,87823.83274047358,15473.563167280787,103297.39590775437,103297.39590775437,103297.39590775437,128154.53547513929,103976.10491923543,64087.44538044355,44320.732820879864,24857.13956738492,0.0,69177.87238826478,21128.56863227718,1539.6399790518317,0.0,0.8864533035032005,2.820208294429066,0.0014959080323721466,353703.26851593755,1555889.63586698,4.398855691651244,1555889.63586698,4.398855691651244,0.85,0.09596445285150938,4.564652377983593,1.267841905266978,1.0,0.0,4.5646523779841095,1.2850060960247291,1.2852985643948396,3.5522418081164875,19361.756791738717,1974.3497312271488,2034.6934298245008,2034.6934298245008,7.604862206988811,5.123178425601689,0.42853665924917017,4.694641766352519,3.2796070567730107,3.2796070567730107,0.9370305876494316,0.0,0.0,0.00022758891619593228,1.000021171143059,0.00022758409798043596,199.12351928451525,0.0,9.687199288049934e-07,2.7453522782333515,0.05939164131853462,7.653211740098792e-05,0.00015105679879494436,0.0006895217758299319,0.09596445285149816,0.08162258498807658,0.014341867863421573,0.09596433802155234,0.08162258498808612,0.014341867863423252,0.42936002105797283,0.42936002105797283,0.07544265706297941,0.0,4.195020880839763,4.022925123470145,5.176940174590015,4.195427844600545,4.02491457599541,5.16829543198719,24857.13956738492,21128.56863227718,0.85,0.916603411977241,0.6929254838612312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544549455935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57948317554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.336280442223,1539.6399790518317,0.42936002105797283,0.07544265706297941,6.112851554438009,3.2796070567730107
2475.0,-30.243735405660704,5.12298308136511,35.0162077720105,24.104107939079427,4.962195768337539,-26.723176581719066,-40.26411281721664,1.441636944395917,-0.8736890231849657,-5.068981993146195,40.03137541303019,47934.67342165144,15473.441308389547,15473.441308389547,63408.11473004099,87823.17446248235,87823.17446248235,15473.441308389547,103296.6157708719,103296.6157708719,103296.6157708719,128153.54279325543,103975.51332999334,64087.07410449965,44320.48802832632,24856.927022383537,0.0,69177.41505070985,21128.387969026007,1539.6285788904327,0.0,0.8864536240819767,2.820211220427989,0.0014959080323721466,353703.41998673504,1555886.489910789,4.398844913541236,1555886.489910789,4.398844913541236,0.85,0.09596372570112724,4.564652377983593,1.2678404139773924,1.0,0.0,4.564652377983507,1.285006430674464,1.2852988929289806,3.552240883018565,19361.646629821855,1974.338497837881,2034.6934298245008,2034.6934298245008,7.604802316447342,5.12298308136511,0.42858782704591913,4.694395254319191,3.2797534462308113,3.2797534462308113,0.9370724132088032,0.0,0.0,0.00022758409798043596,1.0000209381343512,0.00022757933289378827,199.12368539073856,0.0,9.594200262973843e-07,2.718996354526787,0.05939260073856092,7.653110911025257e-05,0.00015105298887018337,0.0006895043848478117,0.09596372570111736,0.08162188706264706,0.014341838638470302,0.09596376172791818,0.08162188706265547,0.014341838638471778,0.4293568949277882,0.4293568949277882,0.0754425991234769,0.0,4.195071932101712,4.023378126728289,5.174685664415335,4.195292969961201,4.025210742830723,5.165688792758033,24856.927022383537,21128.387969026007,0.85,0.9166013891030803,0.6929237437755281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955673470845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.553127251835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.324102552968,1539.6285788904327,0.4293568949277882,0.0754425991234769,6.112851554438009,3.2797534462308113
2476.0,-30.24393441105762,5.122788476134302,35.01616954024549,24.10389301311227,4.962114079005804,-26.72336388368431,-40.26422911612315,1.4415435516325388,-0.8735454991929714,-5.06899215909079,40.03130196456502,47934.24543969702,15473.352627696975,15473.352627696975,63407.59806739399,87822.56240137319,87822.56240137319,15473.352627696975,103295.91502907017,103295.91502907017,103295.91502907017,128152.63500863245,103974.95482184715,64086.699131379035,44320.284100520126,24856.719979562284,0.0,69177.0040800824,21128.21198262794,1539.6179852451585,0.0,0.886453838692686,2.820208129844281,0.0014959080323721466,353703.27975365415,1555883.3209445302,4.398837698163742,1555883.3209445302,4.398837698163742,0.85,0.09596300822586085,4.564652377983593,1.2678389523597438,1.0,0.0,4.56465237798412,1.285006877566302,1.2852993337990415,3.552239647641942,19361.542628052397,1974.3278926088317,2034.6934298245008,2034.6934298245008,7.6047587321455135,5.122788476134302,0.4286296166069059,4.694158859527396,3.279899814762113,3.279899814762113,0.937114232789175,0.0,0.0,0.00022757933289378827,1.0000207542568262,0.00022757460975189034,199.12385003821356,0.0,9.488416144943619e-07,2.6890171354770214,0.05939354958017541,7.653009961920483e-05,0.00015104923327458346,0.0006894872418594257,0.09596300822585387,0.08162119857253759,0.014341809653316268,0.09596301950449572,0.08162119857254353,0.014341809653317312,0.4293537701225872,0.4293537701225872,0.07544253395837401,0.0,4.195151450377011,4.023843827885116,5.172549968455826,4.1954466598978115,4.025687575982772,5.16398798536693,24856.719979562284,21128.21198262794,0.85,0.9165993657948891,0.6929216735695316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529568785851255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.523148032786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.311962662538,1539.6179852451585,0.4293537701225872,0.07544253395837401,6.112851554438009,3.279899814762113
2477.0,-30.244131393527564,5.1225947971718115,35.01613138039472,24.103696282859914,4.962050026100689,-26.72354760091003,-40.2643449260853,1.4414662334831343,-0.8734338388807714,-5.068986699700688,40.03122759567251,47933.82481827023,15473.241475498791,15473.241475498791,63407.06629376902,87821.95293385512,87821.95293385512,15473.241475498791,103295.19440935392,103295.19440935392,103295.19440935392,128151.69461076966,103974.40607414817,64086.338605784906,44320.07496484806,24856.500201415736,0.0,69176.57516626379,21128.025171203375,1539.6062985783349,0.0,0.886454136372857,2.8202072902626982,0.0014959080323721466,353703.35506264557,1555880.1122709997,4.398827689930825,1555880.1122709997,4.398827689930825,0.85,0.0959622810785418,4.564652377983593,1.2678375011822212,1.0,0.0,4.5646523779830686,1.2850072491473463,1.285299699395067,3.552238620453248,19361.440443810206,1974.3174727159844,2034.6934298245008,2034.6934298245008,7.604704103670993,5.1225947971718115,0.42867898134275606,4.6939158158290555,3.280046080653094,3.280046080653094,0.9371560230437411,0.0,0.0,0.00022757460975189034,1.0000205433171376,0.0002275699347105506,199.12401301225358,0.0,9.404901989933776e-07,2.6653492239472323,0.0593944900703744,7.652909438449734e-05,0.000151045515367393,0.0006894702709055278,0.09596228107853218,0.08162050192883943,0.014341779149692742,0.09596229474188173,0.08162050192884762,0.01434177914969418,0.42935064744971435,0.42935064744971435,0.07544246871784643,0.0,4.195230426534579,4.024314905197173,5.170379939399993,4.19555286081993,4.026209463466387,5.161710441341029,24856.500201415736,21128.025171203375,0.85,0.9165973617712653,0.6929198894721622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452958073116198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49948012126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.299851407564,1539.6062985783349,0.42935064744971435,0.07544246871784643,6.112851554438009,3.280046080653094
2478.0,-30.24432649752293,5.122401861287199,35.016093292046406,24.103491694573336,4.961969114422518,-26.723731313228228,-40.26445689434183,1.441373930127818,-0.8731059901772369,-5.068995028875461,40.03115335861713,47933.39553653317,15473.15230615357,15473.15230615357,63406.54784268674,87821.38469625561,87821.38469625561,15473.15230615357,103294.53700240918,103294.53700240918,103294.53700240918,128150.82387919107,103973.88996187031,64085.96086989192,44319.92121330933,24856.28687678189,0.0,69176.20809009123,21127.843845264608,1539.595303134597,0.0,0.8864543632166177,2.8202019738205424,0.0014959080323721466,353703.2401667115,1555876.9092906185,4.398820063274751,1555876.9092906185,4.398820063274751,0.85,0.0959615615007298,4.564652377983593,1.2678360692365098,1.0,0.0,4.564652377984718,1.2850076907556527,1.2853001350961004,3.5522373996838374,19361.344336724742,1974.3076725206613,2034.6934298245008,2034.6934298245008,7.604660279208837,5.122401861287199,0.4287223348534299,4.693679526433769,3.2801923016263,3.2801923016263,0.9371978004646572,0.0,0.0,0.0002275699347105506,1.0000203474415765,0.00022756530433881573,199.1241744323646,0.0,9.309129925650953e-07,2.63820742092948,0.05939542098336697,7.652812250754246e-05,0.00015104181220300814,0.0006894533672474123,0.0959615615007174,0.08161981236686495,0.014341749133852446,0.09596145306258248,0.0816198123668755,0.014341749133854298,0.42934752711932495,0.42934752711932495,0.07544239991030728,0.0,4.195366020610891,4.0248346786400475,5.168311938936881,4.195889038698226,4.026898162867553,5.160024230943293,24856.28687678189,21127.843845264608,0.85,0.916594730953012,0.6929173607507858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529592555064887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47233831824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.287774045048,1539.595303134597,0.42934752711932495,0.07544239991030728,6.112851554438009,3.2801923016263
2479.0,-30.244519231850578,5.122209939588974,35.01605531011559,24.103298282157652,4.9619169058685335,-26.72391002212352,-40.264564322400815,1.44130769614144,-0.8731821127201442,-5.068981014737649,40.031080281536056,47932.95656564478,15473.030603786967,15473.030603786967,63405.98716943175,87820.73605701988,87820.73605701988,15473.030603786967,103293.76666080684,103293.76666080684,103293.76666080684,128149.8372908185,103973.3055329706,64085.585378672055,44319.689060331715,24856.07063001166,0.0,69175.75969034337,21127.66003550991,1539.583615359564,0.0,0.8864546998606789,2.8202046222983057,0.0014959080323721466,353703.43348329363,1555873.7563625497,4.39880874505573,1555873.7563625497,4.39880874505573,0.85,0.09596083280211123,4.564652377983593,1.2678345735510814,1.0,0.0,4.564652377984692,1.285008010274869,1.2853004487376591,3.5522365164145495,19361.23550816046,1974.2965750955177,2034.6934298245008,2034.6934298245008,7.6046004655952375,5.122209939588974,0.4287764085978436,4.693433530991131,3.2803384239630615,3.2803384239630615,0.9372395497037319,0.0,0.0,0.00022756530433881573,1.0000201003378557,0.0002275607302912542,199.12433389214848,0.0,9.220189490232613e-07,2.6130017015319225,0.05939634300231599,7.652719004992489e-05,0.00015103811428889084,0.0006894364875549432,0.09596083280210133,0.08161911488800662,0.014341717914094712,0.0959608511352529,0.08161911488801504,0.014341717914096193,0.42934441193120576,0.42934441193120576,0.07544233299220747,0.0,4.195448065743051,4.025309735187818,5.166139919380953,4.195798902017486,4.027236255477305,5.157478779028679,24856.07063001166,21127.66003550991,0.85,0.916592567299018,0.6929155065330783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529604266230203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.44713259884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.275727748556,1539.583615359564,0.42934441193120576,0.07544233299220747,6.112851554438009,3.2803384239630615
2480.0,-30.24471005221611,5.122018755757834,35.01601744128747,24.103087826538854,4.961839198428943,-26.72408955821395,-40.26467566201461,1.4412187044266869,-0.8730264061540538,-5.068988129473052,40.0310076120075,47932.54519725575,15472.942059736884,15472.942059736884,63405.48725699264,87820.12632414735,87820.12632414735,15472.942059736884,103293.06838388424,103293.06838388424,103293.06838388424,128148.93403345585,103972.74743567633,64085.225055527895,44319.469311276036,24855.86564957162,0.0,69175.33496084766,21127.485802135878,1539.5730641075975,0.0,0.8864549272134894,2.8202017275698137,0.0014959080323721466,353703.33533979784,1555870.6210232205,4.398801101291616,1555870.6210232205,4.398801101291616,0.85,0.09596011554266307,4.564652377983593,1.267833129516803,1.0,0.0,4.5646523779838555,1.2850084361775667,1.2853008688592866,3.5522353390626566,19361.131582897186,1974.2859776679281,2034.6934298245008,2034.6934298245008,7.60455694844971,5.122018755757834,0.4288211184948585,4.693197637262975,3.280484530686242,3.280484530686242,0.9372812944817834,0.0,0.0,0.0002275607302912542,1.0000199007593193,0.00022755620175005155,199.12449176862805,0.0,9.108041738804606e-07,2.5812190287772254,0.05939725380648987,7.652622365174916e-05,0.00015103450663950504,0.0006894200198895953,0.09596011554265307,0.08161842818738571,0.014341687355267368,0.09596011960063612,0.0816184281873942,0.014341687355268862,0.4293412984905934,0.4293412984905934,0.07544225989650052,0.0,4.195554200457536,4.025793478818116,5.164080217907667,4.195961723318987,4.0277151197061585,5.155828022135665,24855.86564957162,21127.485802135878,0.85,0.9165909683397894,0.6929138142140541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529615835173353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41534992609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.263722420941,1539.5730641075975,0.4293412984905934,0.07544225989650052,6.112851554438009,3.280484530686242
2481.0,-30.244899091337917,5.121828477869327,35.01597964463964,24.102901154570304,4.961777179277225,-26.724265921926246,-40.26478270590303,1.4411440098656405,-0.8727581052032747,-5.068981151670812,40.03093397673838,47932.1225173839,15472.833346620817,15472.833346620817,63404.95586400472,87819.55369201307,87819.55369201307,15472.833346620817,103292.38703863388,103292.38703863388,103292.38703863388,128148.0352772728,103972.2328230085,64084.85984568119,44319.303308141454,24855.64823863891,0.0,69174.95154678036,21127.301002843073,1539.561475631887,0.0,0.8864552299783462,2.8201989914705394,0.0014959080323721466,353703.4315943825,1555867.4440217186,4.398790922124683,1555867.4440217186,4.398790922124683,0.85,0.09595938949898898,4.564652377983593,1.2678316827351228,1.0,0.0,4.56465237798534,1.2850087950799194,1.2853012220237976,3.5522343469249953,19361.035755059394,1974.276205947943,2034.6934298245008,2034.6934298245008,7.604503518721933,5.121828477869327,0.4288726915007919,4.692955786368535,3.28063054012983,3.28063054012983,0.9373230114656658,0.0,0.0,0.00022755620175005155,1.000019715021317,0.00022755171556312852,199.12464817160236,0.0,9.017434654306122e-07,2.555540981030355,0.059398155549955305,7.652529454996411e-05,0.00015103090720008743,0.0006894035896998984,0.09595938949898059,0.08161773401072564,0.014341655488254942,0.09595933697874179,0.08161773401073279,0.014341655488256198,0.4293381872917072,0.4293381872917072,0.07544218722465851,0.0,4.19568607137694,4.026312274860061,5.161993019665431,4.196223046467537,4.0284005583508815,5.1536577249733,24855.64823863891,21127.301002843073,0.85,0.9165883668328468,0.6929115445056618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529627289247629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38967187834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.25174901189,1539.561475631887,0.4293381872917072,0.07544218722465851,6.112851554438009,3.28063054012983
2482.0,-30.245086035604157,5.121639154568473,35.0159420000325,24.102707777079218,4.961724148851373,-26.724439501190037,-40.264885558839865,1.4410776144372843,-0.8728054397297456,-5.0689694275531805,40.03086281192404,47931.69033420945,15472.71879610256,15472.71879610256,63404.40913031201,87818.90897770379,87818.90897770379,15472.71879610256,103291.62777380635,103291.62777380635,103291.62777380635,128147.0713363237,103971.64929328684,64084.48820113643,44319.067880167124,24855.44356251735,0.0,69174.51144268448,21127.12702813975,1539.5505009056578,0.0,0.886455547998032,2.820200990664005,0.0014959080323721466,353703.59332158003,1555864.3736129112,4.398780230084774,1555864.3736129112,4.398780230084774,0.85,0.09595866505996653,4.564652377983593,1.2678301897970963,1.0,0.0,4.564652377983797,1.2850091150573795,1.285301536308983,3.5522334623904728,19360.927093934224,1974.2651255968374,2034.6934298245008,2034.6934298245008,7.604447220059653,5.121639154568473,0.4289269031270262,4.6927122514414465,3.2807765042263934,3.2807765042263934,0.9373647154932553,0.0,0.0,0.00022755171556312852,1.0000194965752958,0.0002275472791704668,199.1248028415956,0.0,8.933103926808569e-07,2.5316416528575485,0.05939904886034798,7.652440183392977e-05,0.00015102731372919874,0.0006893871867544611,0.09595866505995194,0.08161704175652557,0.01434162330342638,0.09595875538410883,0.08161704175653797,0.014341623303428561,0.4293350803352107,0.4293350803352107,0.0754421118506368,0.0,4.195777964561785,4.026792489373861,5.159857958636792,4.196163987823411,4.028735347219765,5.151340274833899,24855.44356251735,21127.12702813975,0.85,0.9165862946910239,0.6929097052448854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529638636419009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.36577255017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.23980492641,1539.5505009056578,0.4293350803352107,0.0754421118506368,6.112851554438009,3.2807765042263934
2483.0,-30.24527110954966,5.121450524864547,35.01590443936782,24.102502839546673,4.961644132929328,-26.724614095533706,-40.26499609518794,1.4409871189133714,-0.8724841498711271,-5.068977675807464,40.0307899676909,47931.30344697217,15472.635564471086,15472.635564471086,63403.93901144325,87818.33520549815,87818.33520549815,15472.635564471086,103290.97076996924,103290.97076996924,103290.97076996924,128146.20760545046,103971.12346892696,64084.14868494353,44318.8608710927,24855.23683548122,0.0,69174.09770657393,21126.95131015904,1539.539873943924,0.0,0.886455770200052,2.8201957705824805,0.0014959080323721466,353703.4795418347,1555861.2307502516,4.398772759503573,1555861.2307502516,4.398772759503573,0.85,0.09595794798949331,4.564652377983593,1.2678288166457787,1.0,0.0,4.564652377983071,1.285009547713895,1.2853019633628517,3.552232266370603,19360.829178327756,1974.2551409836956,2034.6934298245008,2034.6934298245008,7.604406313832572,5.121450524864547,0.42897224670677225,4.6924782781577745,3.2809224391604177,3.2809224391604177,0.9374064111886907,0.0,0.0,0.0002275472791704668,1.0000193015455314,0.00022754288724106836,199.1249559643718,0.0,8.833958140903926e-07,2.5035437371321727,0.05939993225616207,7.652344244016531e-05,0.0001510238367303015,0.0006893713154631766,0.09595794798948484,0.08161635685355254,0.014341591135932308,0.09595793945390994,0.08161635685355974,0.014341591135933572,0.4293319747778772,0.4293319747778772,0.07544203001973014,0.0,4.195924885904162,4.027312386096128,5.157865824791884,4.196493525936319,4.0293765146335545,5.1498817268542325,24855.23683548122,21126.95131015904,0.85,0.9165849807017821,0.6929082566467223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529649857862263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.337674634444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.227896506565,1539.539873943924,0.4293319747778772,0.07544203001973014,6.112851554438009,3.2809224391604177
2484.0,-30.245454264810782,5.121262757477426,35.01586691783704,24.102305934671335,4.961579609067843,-26.72478541343872,-40.265094792097784,1.4409107576957554,-0.8723417233466648,-5.068971832333598,40.030715986208634,47930.87031972944,15472.532086454472,15472.532086454472,63403.40240618391,87817.7271778506,87817.7271778506,15472.532086454472,103290.25926430507,103290.25926430507,103290.25926430507,128145.27600927494,103970.56961983514,64083.76914459767,44318.6671947083,24855.016744969864,0.0,69173.68393967816,21126.764233224385,1539.5281497810265,0.0,0.8864560684318716,2.820194568566558,0.0014959080323721466,353703.560149066,1555858.0388259178,4.398762732753416,1555858.0388259178,4.398762732753416,0.85,0.09595722248336315,4.564652377983593,1.2678273500828077,1.0,0.0,4.564652377983112,1.2850099141341949,1.2853023242225672,3.552231253452338,19360.726044137227,1974.244624223076,2034.6934298245008,2034.6934298245008,7.604355457022843,5.121262757477426,0.4290244197342368,4.6922383377431895,3.281068267790681,3.281068267790681,0.9374480765116232,0.0,0.0,0.00022754288724106836,1.0000191014709543,0.000227538540920238,199.1251074999104,0.0,8.745427480648966e-07,2.478454148015917,0.05940080679891014,7.652258581551023e-05,0.00015102030142555813,0.0006893551780259729,0.09595722248335047,0.0816156645485185,0.01434155793483197,0.09595720008329642,0.08161566454852928,0.014341557934833868,0.4293288730674045,0.4293288730674045,0.07544195027085732,0.0,4.196064440601049,4.0278244498054505,5.155869024272533,4.196630108986938,4.0298836763973895,5.14789313978406,24855.016744969864,21126.764233224385,0.85,0.9165827059532331,0.6929061398772228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529660967054696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31258504533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.216019324002,1539.5281497810265,0.4293288730674045,0.07544195027085732,6.112851554438009,3.281068267790681
2485.0,-30.24563533819356,5.121075958645647,35.01582953783309,24.10212760968136,4.961530481386466,-26.724953317778198,-40.26519296513868,1.4408484609711352,-0.872182734367243,-5.068956684556441,40.03064506539438,47930.44495241473,15472.41585981357,15472.41585981357,63402.8608122283,87817.13365013752,87817.13365013752,15472.41585981357,103289.54950995109,103289.54950995109,103289.54950995109,128144.3604449977,103970.036381826,64083.40342512295,44318.481063003375,24854.810935046604,0.0,69173.29199804997,21126.589294789614,1539.5170309619155,0.0,0.8864564030344227,2.820194236354944,0.0014959080323721466,353703.7691036711,1555854.9789584733,4.398751483200763,1555854.9789584733,4.398751483200763,0.85,0.09595649728794728,4.564652377983593,1.2678258796734738,1.0,0.0,4.564652377984006,1.285010214642509,1.285302619213906,3.5522304227390773,19360.626748009014,1974.2344988358934,2034.6934298245008,2034.6934298245008,7.604298334588969,5.121075958645647,0.42908132842093316,4.6919946302247135,3.2812140421703404,3.2812140421703404,0.937489726334383,0.0,0.0,0.000227538540920238,1.000018884375642,0.00022753424407810145,199.1252573131845,0.0,8.654616025757902e-07,2.4527181816997894,0.05940167226051272,7.652173374649182e-05,0.00015101680717374616,0.00068933922798113,0.0959564972879361,0.08161497258293794,0.014341524704998155,0.09595653197518315,0.08161497258294745,0.014341524704999827,0.4293257743058154,0.4293257743058154,0.07544187057641073,0.0,4.196201351184413,4.028345813765043,5.15380132673306,4.196773950189197,4.030459693247565,5.145559612918703,24854.810935046604,21126.589294789614,0.85,0.9165800698630282,0.6929039166412075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529671961092747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.28684907901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.204174409953,1539.5170309619155,0.4293257743058154,0.07544187057641073,6.112851554438009,3.2812140421703404
2486.0,-30.245814605367904,5.120889898963225,35.015792269734014,24.10192647892984,4.961459004744366,-26.72512183128085,-40.265295014809794,1.4407662306572822,-0.8719663541909313,-5.068958959444069,40.03057356482906,47930.04652246317,15472.3271618906,15472.3271618906,63402.37368435377,87816.53815986364,87816.53815986364,15472.3271618906,103288.86532175425,103288.86532175425,103288.86532175425,128143.47401946841,103969.49010100031,64083.05364764767,44318.262725947374,24854.608697714175,0.0,69172.87142366155,21126.417393057047,1539.5065170727464,0.0,0.8864566508400163,2.8201911047438455,0.0014959080323721466,353703.7377229391,1555851.8940823653,4.398743151821271,1555851.8940823653,4.398743151821271,0.85,0.09595578032333785,4.564652377983593,1.2678244197042665,1.0,0.0,4.56465237798326,1.2850106083325747,1.2853030074717808,3.5522293344384677,19360.525023131984,1974.2241257852565,2034.6934298245008,2034.6934298245008,7.604254741818843,5.120889898963225,0.4291305772283316,4.691759321734893,3.281359795785216,3.281359795785216,0.9375313702243474,0.0,0.0,0.00022753424407810145,1.0000186960297093,0.00022752999017064548,199.1254056322665,0.0,8.556097960739052e-07,2.424798162073447,0.059402527870308794,7.652084804050161e-05,0.00015101339603759982,0.000689323657330408,0.09595578032332351,0.08161428861456771,0.014341491708755805,0.09595579692753586,0.08161428861457991,0.014341491708757946,0.4293226788089243,0.4293226788089243,0.07544178529321893,0.0,4.196361151965448,4.02887599066122,5.151837152461155,4.196992605253115,4.030992443893183,5.143976282534879,24854.608697714175,21126.417393057047,0.85,0.9165786005330712,0.6929023696140512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529682830180062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25892905938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.192365097691,1539.5065170727464,0.4293226788089243,0.07544178529321893,6.112851554438009,3.281359795785216
2487.0,-30.245991878449487,5.120704576121471,35.015755021256425,24.101725802198075,4.961384523982592,-26.72528885016497,-40.26539301322771,1.4406814956980822,-0.8716742712894074,-5.068960769422044,40.0304996001387,47929.63898233949,15472.238741010393,15472.238741010393,63401.877723349884,87815.95848736922,87815.95848736922,15472.238741010393,103288.19722837962,103288.19722837962,103288.19722837962,128142.58803867734,103968.95734764666,64082.69241188686,44318.07215084422,24854.390810297715,0.0,69172.46296114194,21126.232188753056,1539.49509334145,0.0,0.8864569099577262,2.820187025105822,0.0014959080323721466,353703.7127553621,1555848.7028969885,4.398734440124708,1555848.7028969885,4.398734440124708,0.85,0.09595505993708237,4.564652377983593,1.2678230416076262,1.0,0.0,4.564652377982191,1.2850110136552715,1.2853034074201048,3.5522282139817882,19360.425817253177,1974.2140096009523,2034.6934298245008,2034.6934298245008,7.604211285208171,5.120704576121471,0.429180331648201,4.69152424447327,3.281505461045428,3.281505461045428,0.9375729888701223,0.0,0.0,0.00022752999017064548,1.000018488088027,0.0002275257836539289,199.12555230170153,0.0,8.470610476918957e-07,2.4005710091588326,0.05940337493135649,7.651999750493089e-05,0.0001510099926657146,0.000689308122120839,0.09595505993707994,0.08161360176573064,0.014341458171349292,0.09595497413998219,0.08161360176573271,0.014341458171349655,0.4293195868060189,0.4293195868060189,0.07544170044097748,0.0,4.196547594438869,4.029423541761389,5.149952667388334,4.197286498132655,4.031610364619155,5.142411427883417,24854.390810297715,21126.232188753056,0.85,0.9165768429984383,0.6929005695411521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529693590863455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23470190647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.180585934026,1539.49509334145,0.4293195868060189,0.07544170044097748,6.112851554438009,3.281505461045428
2488.0,-30.246167244799043,5.120520235977088,35.01571787536992,24.101541679725074,4.961338143813364,-26.725451342527688,-40.26548661114646,1.4406222415419965,-0.8716762124874435,-5.068942256050901,40.03042809135128,47929.2198095222,15472.120817326058,15472.120817326058,63401.34062684826,87815.32578401644,87815.32578401644,15472.120817326058,103287.4466013425,103287.4466013425,103287.4466013425,128141.62541701338,103968.38358445426,64082.33159137409,44317.83554786686,24854.178815670883,0.0,69172.01436353775,21126.05199332025,1539.4835328940862,0.0,0.8864572638651705,2.8201892179040966,0.0014959080323721466,353703.9681364409,1555845.6176755452,4.398722541544627,1555845.6176755452,4.398722541544627,0.85,0.09595433379840226,4.564652377983593,1.2678215684508904,1.0,0.0,4.564652377984278,1.2850112996369265,1.2853036880611297,3.5522274234267917,19360.318974787824,1974.2031147015368,2034.6934298245008,2034.6934298245008,7.604153328720672,5.120520235977088,0.4292398678587066,4.691280368118381,3.281651038486438,3.281651038486438,0.9376145824246966,0.0,0.0,0.0002275257836539289,1.0000182892565688,0.00022752162245260092,199.12569739376247,0.0,8.376249644549841e-07,2.373829149265425,0.05940421255632094,7.651918516978074e-05,0.00015100659848414817,0.0006892926288618805,0.0959543337983858,0.08161290951810275,0.01434142428028305,0.09595436650704037,0.08161290951811676,0.014341424280285512,0.42931649900578844,0.42931649900578844,0.07544161945852487,0.0,4.196685017635048,4.029931596396864,5.147964717322793,4.197266043563445,4.03199855138871,5.140048395911663,24854.178815670883,21126.05199332025,0.85,0.9165750225754399,0.6928990033111838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452970423186451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.20796004657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.168840743112,1539.4835328940862,0.42931649900578844,0.07544161945852487,6.112851554438009,3.281651038486438
2489.0,-30.246340778439517,5.120336614926381,35.01568084163357,24.10135081680494,4.961267569862256,-26.72561460479435,-40.26558401584623,1.4405413962171358,-0.871283512583716,-5.068943880095251,40.030357066167745,47928.82782203816,15472.034526084773,15472.034526084773,63400.86234812294,87814.7733116748,87814.7733116748,15472.034526084773,103286.80783775957,103286.80783775957,103286.80783775957,128140.78586536991,103967.87811282773,64081.98603956504,44317.65785918077,24853.978027610345,0.0,69171.63588679112,21125.88132346879,1539.47308616372,0.0,0.8864575132660382,2.8201838276767246,0.0014959080323721466,353703.94573369686,1555842.553323599,4.3987141565420655,1555842.553323599,4.3987141565420655,0.85,0.09595361892493477,4.564652377983593,1.2678201744193216,1.0,0.0,4.564652377984558,1.285011686566109,1.2853040697308824,3.55222635381749,19360.224849135535,1974.1935165561672,2034.6934298245008,2034.6934298245008,7.604110918773296,5.120336614926381,0.42929049296319555,4.691046121963185,3.2817966035030843,3.2817966035030843,0.9376561724294527,0.0,0.0,0.00022752162245260092,1.0000180981443656,0.00022751750480795322,199.12584096968735,0.0,8.286021164306519e-07,2.3482583979644676,0.059405041158437366,7.65183398040931e-05,0.00015100328264850782,0.0006892774932248397,0.09595361892492019,0.08161222760745833,0.014341391317461854,0.09595355897325887,0.08161222760747074,0.014341391317464036,0.42931341253661315,0.42931341253661315,0.07544153403870374,0.0,4.1968813855589815,4.0304911462663995,5.146078415005547,4.19766036751156,4.032726313489377,5.138530261636333,24853.978027610345,21125.88132346879,0.85,0.9165731232941657,0.6928971276677665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529714758426653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.182389295274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.157127841296,1539.47308616372,0.42931341253661315,0.07544153403870374,6.112851554438009,3.2817966035030843
