time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.2465121734293,5.1201539202484545,35.01564389982941,24.10116725312548,4.961217332386583,-26.72577390817167,-40.2656733180396,1.4404790671288819,-0.8711875639638151,-5.0689282883071245,40.03028567639593,47928.407969169864,15471.92336135114,15471.92336135114,63400.331330521,87814.16080973086,87814.16080973086,15471.92336135114,103286.08417108201,103286.08417108201,103286.08417108201,128139.85133131462,103967.32096416314,64081.62088079157,44317.44453707952,24853.76716023262,0.0,69171.21169731214,21125.702086197725,1539.4616559989786,0.0,0.8864578518332356,2.8201843822324024,0.0014959080323721466,353704.16081335593,1555839.4732462373,4.398702773720632,1555839.4732462373,4.398702773720632,0.85,0.09595289510231717,4.564652377983593,1.2678186627989638,1.0,0.0,4.564652377984567,1.2850119867543845,1.2853043646959625,3.55222552399122,19360.121100519937,1974.1829371416272,2034.6934298245008,2034.6934298245008,7.604056284137923,5.1201539202484545,0.4293494357758094,4.690804484472645,3.28194207821275,3.28194207821275,0.9376977366322142,0.0,0.0,0.00022751750480795322,1.0000178751238171,0.00022751343797707932,199.12598277634402,0.0,8.199294532864952e-07,2.3236800706139276,0.05940586108789065,7.651756476683836e-05,0.00015099994004111485,0.0006892622353840548,0.09595289510230455,0.08161153800523176,0.014341357097072792,0.09595290205997853,0.08161153800524248,0.014341357097074679,0.42931033059502927,0.42931033059502927,0.0754414499103178,0.0,4.197048076015733,4.031026823711386,5.144129283310008,4.197740724343305,4.033198791788493,5.136362655102005,24853.76716023262,21125.702086197725,0.85,0.9165710672809366,0.692895307066484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529725174992725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.157810967925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.145445809205,1539.4616559989786,0.42931033059502927,0.0754414499103178,6.112851554438009,3.28194207821275
2491.0,-30.246681840851014,5.119972079501541,35.01560710138357,24.10097897462549,4.961163177902482,-26.725932048274398,-40.2657623757608,1.4404133853259182,-0.8710918803747632,-5.068917603973838,40.03021596837769,47927.99568044432,15471.820889629604,15471.820889629604,63399.81657007393,87813.54487243839,87813.54487243839,15471.820889629604,103285.36576206799,103285.36576206799,103285.36576206799,128138.93408599176,103966.75779268618,64081.26082526343,44317.21885269195,24853.568323923777,0.0,69170.78717661573,21125.53307533521,1539.4510281293708,0.0,0.8864581592580348,2.820184365854555,0.0014959080323721466,353704.3081975855,1555836.4657317721,4.398692437929408,1555836.4657317721,4.398692437929408,0.85,0.09595217637047775,4.564652377983593,1.2678172467881819,1.0,0.0,4.564652377982838,1.2850123025276872,1.285304675314913,3.5522246510828572,19360.016230375233,1974.172243362946,2034.6934298245008,2034.6934298245008,7.604005921896598,5.119972079501541,0.4294065376676519,4.690565541833889,3.2820875263431195,3.2820875263431195,0.9377392932408913,0.0,0.0,0.00022751343797707932,1.0000176949754611,0.00022750941220361318,199.12612315384297,0.0,8.098116945516613e-07,2.295006342359408,0.0594066708995852,7.651679185854152e-05,0.0001509966461185378,0.0006892471997725306,0.09595217637047097,0.0816108534580245,0.014341322912446467,0.09595227235603684,0.08161085345803026,0.014341322912447479,0.4293072512002913,0.4293072512002913,0.07544136174589619,0.0,4.197200265644483,4.0315443562068936,5.142186594637337,4.197825723599067,4.033634538870501,5.134436377891177,24853.568323923777,21125.53307533521,0.85,0.9165692506605914,0.6928935991153088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529735463197722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.129137239666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.133800836962,1539.4510281293708,0.4293072512002913,0.07544136174589619,6.112851554438009,3.2820875263431195
2492.0,-30.24684968133551,5.119790893188419,35.01557035069875,24.10078371120619,4.961086841933748,-26.726090762067617,-40.265855310112215,1.4403279226658467,-0.8706468154566664,-5.068922084314505,40.03014376261202,47927.61042154393,15471.742357574643,15471.742357574643,63399.35277911858,87812.99846732106,87812.99846732106,15471.742357574643,103284.7408248957,103284.7408248957,103284.7408248957,128138.10120150706,103966.25314052313,64080.91675613856,44317.04042709396,24853.360376611356,0.0,69170.40080370531,21125.356320119652,1539.4402315450964,0.0,0.8864583983669757,2.820177947907762,0.0014959080323721466,353704.246393858,1555833.3504579887,4.398684398958365,1555833.3504579887,4.398684398958365,0.85,0.09595146148149018,4.564652377983593,1.2678158390196046,1.0,0.0,4.564652377981793,1.2850127107857028,1.2853050784923783,3.5522235225148866,19359.92225731812,1974.162660777954,2034.6934298245008,2034.6934298245008,7.603967325391683,5.119790893188419,0.42945694838598314,4.690333944802436,3.2822329275848814,3.2822329275848814,0.9377808364528233,0.0,0.0,0.00022750941220361318,1.0000175044628627,0.00022750542984326542,199.12626201996372,0.0,8.016366630068233e-07,2.271838302961337,0.05940747253624821,7.651598531369692e-05,0.00015099342688991625,0.0006892325051129479,0.09595146148148062,0.08161017288518686,0.01434128859629376,0.09595140693952936,0.081610172885195,0.01434128859629519,0.42930417309935476,0.42930417309935476,0.07544126944410164,0.0,4.197417621381021,4.032113855165335,5.1403846479556705,4.198275268857856,4.034383461526204,5.133168457087436,24853.360376611356,21125.356320119652,0.85,0.9165676653954332,0.6928918997817424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529745647716945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.105969200275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.122184760497,1539.4402315450964,0.42930417309935476,0.07544126944410164,6.112851554438009,3.2822329275848814
2493.0,-30.247015451322145,5.119610749324655,35.01553370680867,24.10060818018394,4.961051436641444,-26.726243518859004,-40.26593602085484,1.4402795041783347,-0.8707077963846928,-5.068894963929755,40.03007337184836,47927.17782289967,15471.617263651673,15471.617263651673,63398.79508655134,87812.35493335497,87812.35493335497,15471.617263651673,103283.97219700665,103283.97219700665,103283.97219700665,128137.12175398495,103965.6691921023,64080.543104922064,44316.8067635336,24853.149556978293,0.0,69169.95632051189,21125.17712343155,1539.4285307378877,0.0,0.8864587921325306,2.8201819299867337,0.0014959080323721466,353704.6205041246,1555830.3134958998,4.398671160355274,1555830.3134958998,4.398671160355274,0.85,0.09595073368878161,4.564652377983593,1.2678143257508054,1.0,0.0,4.564652377982408,1.2850129455969426,1.2853053082393917,3.552222873414804,19359.813518225506,1974.1515724763815,2034.6934298245008,2034.6934298245008,7.603905844914512,5.119610749324655,0.4295223449110006,4.690088404413655,3.282378223179592,3.282378223179592,0.9378223494798835,0.0,0.0,0.00022750542984326542,1.0000172885477403,0.0002275014966727792,199.12639917318558,0.0,7.929925300668601e-07,2.2473408302094815,0.05940826552877827,7.651528485967081e-05,0.00015099014498359462,0.0006892175243514526,0.09595073368876059,0.08160948083026831,0.014341252858492283,0.09595085574604714,0.08160948083028619,0.014341252858495423,0.4293010995311132,0.4293010995311132,0.07544118107563039,0.0,4.197562004593408,4.032624354669849,5.138429840467154,4.198187167545086,4.034717235203232,5.130662491829298,24853.149556978293,21125.17712343155,0.85,0.9165654925786161,0.6928900981348052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975572258519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08147172752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.110599628097,1539.4285307378877,0.4293010995311132,0.07544118107563039,6.112851554438009,3.282378223179592
2494.0,-30.24717956912481,5.119431205196423,35.01549716208365,24.10041302153843,4.960973765555093,-26.72639901531802,-40.266028431337304,1.440193211748397,-0.8702270131250884,-5.068902231404215,40.030002972441316,47926.808405644624,15471.545295387838,15471.545295387838,63398.353701032465,87811.81534064817,87811.81534064817,15471.545295387838,103283.36063603601,103283.36063603601,103283.36063603601,128136.31379276673,103965.16903657887,64080.21261551616,44316.61824562523,24852.95315673071,0.0,69169.57140235594,21125.010183221104,1539.4184592898937,0.0,0.886459010465928,2.820174712841643,0.0014959080323721466,353704.5202534223,1555827.2761653787,4.398663819876147,1555827.2761653787,4.398663819876147,0.8500000000000001,0.09595002350294125,4.564652377983593,1.2678130196360877,1.0,0.0,4.564652377984709,1.2850133575472136,1.2853057152289487,3.552221734641291,19359.720382503503,1974.142075275808,2034.6934298245008,2034.6934298245008,7.603870474345767,5.119431205196423,0.42957223341055606,4.689858971785867,3.2825235312693377,3.2825235312693377,0.9378638660769536,0.0,0.0,0.0002275014966727792,1.000017116259218,0.00022749760276483884,199.12653495960356,0.0,7.83198076254501e-07,2.219583348105256,0.05940904872685453,7.651448287588448e-05,0.00015098701379689472,0.000689203231572637,0.09595002350293101,0.08160880494778902,0.01434121855514199,0.09595000608948087,0.08160880494779774,0.01434121855514352,0.4292980263893933,0.4292980263893933,0.07544108537896439,0.0,4.1977880413588196,4.033198082245633,5.136662177417406,4.1986752182791065,4.035479375157649,5.129577801545338,24852.95315673071,21125.010183221104,0.85,0.9165642119169339,0.6928886132148596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452976567318191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.05371424541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.099050379988,1539.4184592898937,0.4292980263893933,0.07544108537896439,6.112851554438009,3.2825235312693377
2495.0,-30.247341702699448,5.119252500989342,35.01546063765374,24.10022502243521,4.960917145344542,-26.72655062036806,-40.266112704388775,1.4401260630131034,-0.8700607673504805,-5.068889794784626,40.029930474120846,47926.41042125146,15471.444504849758,15471.444504849758,63397.854926101216,87811.21193195127,87811.21193195127,15471.444504849758,103282.65643680103,103282.65643680103,103282.65643680103,128135.391501974,103964.61381639262,64079.862208124396,44316.39067585358,24852.735065172965,0.0,69169.12574102654,21124.82480539702,1539.4066799498962,0.0,0.8864593369534299,2.820173967217316,0.0014959080323721466,353704.69180957397,1555824.1482834702,4.3986528432059595,1555824.1482834702,4.3986528432059595,0.85,0.09594930079283379,4.564652377983593,1.2678115393361082,1.0,0.0,4.564652377983767,1.2850136798289038,1.285306032579977,3.5522208437433633,19359.61699299665,1974.1315324801692,2034.6934298245008,2034.6934298245008,7.60382093836329,5.119252500989342,0.42963150751189527,4.689620993477447,3.2826687200395286,3.2826687200395286,0.9379053485827225,0.0,0.0,0.00022749760276483884,1.0000169093399336,0.00022749375599558593,199.12666910448846,0.0,7.753803956165838e-07,2.1974280411773988,0.059409824107250146,7.65137515195167e-05,0.00015098385124532213,0.0006891887956240807,0.09594930079281953,0.08160811786441809,0.014341182928401445,0.0959492818687522,0.08160811786443022,0.014341182928403577,0.4292949577650601,0.4292949577650601,0.07544099386996689,0.0,4.197992225849816,4.033750131615875,5.134871670638347,4.198829027434158,4.035981670986985,5.127733496181122,24852.735065172965,21124.82480539702,0.85,0.9165629064543432,0.6928873237561348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529775524616595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.031558938485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.087528704962,1539.4066799498962,0.4292949577650601,0.07544099386996689,6.112851554438009,3.2826687200395286
2496.0,-30.247501918145087,5.119074708609914,35.015424246016416,24.100050783623033,4.960872922854578,-26.726699259118536,-40.266192716639466,1.440070263827961,-0.8699041707653237,-5.068870817222733,40.02986129310802,47926.001933984306,15471.335085531302,15471.335085531302,63397.33701951561,87810.61484914352,87810.61484914352,15471.335085531302,103281.94993467482,103281.94993467482,103281.94993467482,128134.48399174548,103964.06973251372,64079.50612864966,44316.18178207117,24852.53405707066,0.0,69168.71583914183,21124.653948510062,1539.3957300626619,0.0,0.8864596847797246,2.820174115015559,0.0014959080323721466,353704.95359446196,1555821.1635285686,4.398641149121097,1555821.1635285686,4.398641149121097,0.85,0.0959485804103212,4.564652377983593,1.2678100985987113,1.0,0.0,4.564652377985017,1.285013948900289,1.2853062967691689,3.552220099937443,19359.51567722082,1974.1212011462449,2034.6934298245008,2034.6934298245008,7.603767161555024,5.119074708609914,0.42969422226952325,4.689380486340391,3.2828138629457198,3.2828138629457198,0.9379468179844913,0.0,0.0,0.00022749375599558593,1.0000167093135959,0.00022748995479459136,199.12680166252292,0.0,7.659943481450369e-07,2.1708279826430346,0.05941059010159829,7.651305714612067e-05,0.00015098069884946527,0.0006891744060328363,0.09594858041030589,0.08160743271005517,0.014341147700250719,0.09594864205251048,0.08160743271006819,0.014341147700253007,0.42929189182197686,0.42929189182197686,0.07544090314680924,0.0,4.198180636372854,4.034294489241688,5.133019218040545,4.198966646457393,4.036507530888798,5.125645741526739,24852.53405707066,21124.653948510062,0.85,0.9165608505288996,0.6928855242222597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978525695735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00495887995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.076041310045,1539.3957300626619,0.42929189182197686,0.07544090314680924,6.112851554438009,3.2828138629457198
2497.0,-30.247660364925913,5.118897569956498,35.01538793515519,24.099864914920204,4.9608025787006715,-26.726848918112392,-40.26627667536957,1.4399911318871583,-0.8694027781871796,-5.068871614283161,40.02979086259006,47925.62049009041,15471.256638409986,15471.256638409986,63396.8771285004,87810.08412320242,87810.08412320242,15471.256638409986,103281.34076161242,103281.34076161242,103281.34076161242,128133.67426018906,103963.57921134184,64079.1643444177,44316.0165188046,24852.333498576638,0.0,69168.35001738124,21124.48347379014,1539.385266257031,0.0,0.8864599362400338,2.820167382421912,0.0014959080323721466,353704.9425994541,1555818.1248692973,4.398632694910209,1555818.1248692973,4.398632694910209,0.8499999999999999,0.0959478684983921,4.564652377983593,1.2678087237989533,1.0,0.0,4.564652377984348,1.2850143270692773,1.2853066701393407,3.5522190545487238,19359.424335545362,1974.1118868875062,2034.6934298245008,2034.6934298245008,7.603728606792838,5.118897569956498,0.4297481496650324,4.689149420291465,3.2829589830795745,3.2829589830795745,0.9379882808798784,0.0,0.0,0.00022748995479459136,1.0000165248747006,0.00022748619561371272,199.1269327573644,0.0,7.569209965244452e-07,2.1451141041502777,0.05941134702259482,7.65123285301043e-05,0.00015097762626448705,0.0006891603807505089,0.09594786849838365,0.08160675551749798,0.014341112980885671,0.0959477880173312,0.08160675551750517,0.014341112980886934,0.42928882792529394,0.42928882792529394,0.07544080810060594,0.0,4.198439231122279,4.034899002946588,5.131294386356501,4.199468836096003,4.037315578902906,5.124393667983895,24852.333498576638,21124.48347379014,0.85,0.9165590492265533,0.6928836740799403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529794874171424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97924500146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.064586937195,1539.385266257031,0.42928882792529394,0.07544080810060594,6.112851554438009,3.2829589830795745
2498.0,-30.247816807216473,5.118721408966392,35.01535172296418,24.09969476228582,4.960765357556063,-26.726993460265852,-40.26635232204569,1.4399420106054748,-0.8693153264094349,-5.068845934938582,40.02972111482931,47925.209729760085,15471.139318812666,15471.139318812666,63396.34904857275,87809.47365507932,87809.47365507932,15471.139318812666,103280.61297389198,103280.61297389198,103280.61297389198,128132.73824219785,103963.02322871669,64078.80745192285,44315.79530754871,24852.125268305874,0.0,69167.92057585459,21124.306478059993,1539.3737419528084,0.0,0.8864603203167889,2.8201692302937396,0.0014959080323721466,353705.296831932,1555815.1156713723,4.398619782079881,1555815.1156713723,4.398619782079881,0.85,0.09594714475019689,4.564652377983593,1.2678072220692411,1.0,0.0,4.564652377984384,1.2850145647090496,1.2853069030023228,3.5522183976312456,19359.320804062074,1974.1013296143,2034.6934298245008,2034.6934298245008,7.603670947198714,5.118721408966392,0.4298146739968871,4.688906734969505,3.2831040041001436,3.2831040041001436,0.9380297154571838,0.0,0.0,0.00022748619561371272,1.0000163158399462,0.00022748248404591247,199.12706219389136,0.0,7.48554158043127e-07,2.121402483894222,0.05941209557675286,7.651167205378037e-05,0.00015097452355993234,0.0006891462179827851,0.09594714475017498,0.08160606792553263,0.014341076824642352,0.09594717416203924,0.08160606792555126,0.014341076824645626,0.4292857696781052,0.4292857696781052,0.07544071610333317,0.0,4.198648505687686,4.035466758234634,5.129448432498066,4.19953060852913,4.037785963687554,5.1221137261806575,24852.125268305874,21124.306478059993,0.85,0.9165571050968302,0.6928820373774546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804385230254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.9555333812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.05316265608,1539.3737419528084,0.4292857696781052,0.07544071610333317,6.112851554438009,3.2831040041001436
2499.0,-30.247971508745056,5.118545954165837,35.0153156362644,24.09951266543942,4.960703883458268,-26.727138861004562,-40.26643561720846,1.4398712357176926,-0.8689299854689807,-5.068841014684664,40.02965234562294,47924.843526889104,15471.054576066585,15471.054576066585,63395.89810295569,87808.9196109828,87808.9196109828,15471.054576066585,103279.97418704939,103279.97418704939,103279.97418704939,128131.90575336863,103962.5117457275,64078.48327369001,44315.587191152765,24851.931566319232,0.0,69167.51875747199,21124.141831371348,1539.363534297592,0.0,0.8864605949211115,2.8201647036867343,0.0014959080323721466,353705.36470416834,1555812.1486965097,4.3986105497657855,1555812.1486965097,4.3986105497657855,0.85,0.09594643334545043,4.564652377983593,1.267805888480507,1.0,0.0,4.564652377982064,1.2850149035842566,1.285307237184955,3.5522174608648767,19359.225559012768,1974.0916173222017,2034.6934298245008,2034.6934298245008,7.603629298297293,5.118545954165837,0.4298720098727422,4.688673944293095,3.283249024818056,3.283249024818056,0.938071149948016,0.0,0.0,0.00022748248404591247,1.0000161343097387,0.00022747881383227114,199.1271901903008,0.0,7.390735921979508e-07,2.0945345602889924,0.05941283465034506,7.651094920845001e-05,0.00015097153483746247,0.0006891325755036559,0.09594643334544296,0.08160539188837858,0.01434104145706438,0.09594641365179907,0.08160539188838493,0.014341041457065495,0.4292827141235103,0.4292827141235103,0.07544061804723844,0.0,4.198899805585313,4.036067066548924,5.127698785526945,4.199911029215684,4.038477545466378,5.120709710637527,24851.931566319232,21124.141831371348,0.85,0.9165559100832599,0.6928807681381791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529813775977551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.9286654576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.04177325003,1539.363534297592,0.4292827141235103,0.07544061804723844,6.112851554438009,3.283249024818056
2500.0,-30.24812445420247,5.11837138781792,35.015279644384755,24.099333013314777,4.960659892349943,-26.727280932561243,-40.2665070380084,1.4398163707087253,-0.8688686659912719,-5.068820886624084,40.02958293404157,47924.43025706035,15470.947961750036,15470.947961750036,63395.37821881038,87808.29660958359,87808.29660958359,15470.947961750036,103279.24457133362,103279.24457133362,103279.24457133362,128130.97155608302,103961.93852410815,64078.11924248519,44315.35475735884,24851.726984749406,0.0,69167.08174210825,21123.967937036996,1539.3523428633375,0.0,0.8864609494519826,2.820166247791546,0.0014959080323721466,353705.64235996315,1555809.154011393,4.398598630292868,1555809.154011393,4.398598630292868,0.85,0.09594571336229743,4.564652377983593,1.2678043911466381,1.0,0.0,4.564652377984473,1.2850151679197657,1.2853074968640732,3.552216730151937,19359.11881739564,1974.080732706443,2034.6934298245008,2034.6934298245008,7.603576900076029,5.11837138781792,0.42993672672103767,4.688434661096882,3.283393964968166,3.283393964968166,0.938112561419476,0.0,0.0,0.00022747881383227114,1.0000159511821978,0.00022747518533414442,199.12731673392136,0.0,7.308393297966721e-07,2.0711986606437685,0.05941356548967486,7.651032941528112e-05,0.00015096848441699002,0.0006891186513945924,0.0959457133622775,0.08160470872125676,0.014341004641020736,0.09594580701009149,0.08160470872127372,0.014341004641023716,0.42927966307637766,0.42927966307637766,0.07544051975606807,0.0,4.1991033615078095,4.036619861662587,5.125900135316044,4.199952220632838,4.038868813076135,5.118744049642999,24851.726984749406,21123.967937036996,0.85,0.9165541847664204,0.6928791709869757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529823062243699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90532955795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.0304135025,1539.3523428633375,0.42927966307637766,0.07544051975606807,6.112851554438009,3.283393964968166
2501.0,-30.248275586378053,5.118197461930102,35.01524372075091,24.099146655667596,4.960591691829509,-26.727423793008796,-40.26658617714418,1.4397398984602607,-0.8684111188711654,-5.0688197479845565,40.02951293807132,47924.06186261894,15470.871106538176,15470.871106538176,63394.93296915712,87807.75392332488,87807.75392332488,15470.871106538176,103278.62502986306,103278.62502986306,103278.62502986306,128130.15170883511,103961.43368009893,64077.78813155403,44315.16172060544,24851.526678972044,0.0,69166.68839957748,21123.797677126237,1539.34184097286,0.0,0.8864612092109673,2.8201603224339795,0.0014959080323721466,353705.65806688997,1555806.1341178825,4.398589897093648,1555806.1341178825,4.398589897093648,0.85,0.0959450022972761,4.564652377983593,1.267803061404266,1.0,0.0,4.5646523779849755,1.285015533286024,1.2853078576505297,3.5522157201562585,19359.02480861418,1974.0711464785816,2034.6934298245008,2034.6934298245008,7.6035391276967905,5.118197461930102,0.4299930100260321,4.6882044519040695,3.2835388807101538,3.2835388807101538,0.9381539659171868,0.0,0.0,0.00022747518533414442,1.0000157620872625,0.00022747159990693693,199.12744177741328,0.0,7.225330957473996e-07,2.0476587933481305,0.05941428802277061,7.650964264744106e-05,0.00015096554268670336,0.0006891052234184441,0.09594500229726961,0.08160403387105558,0.014340968426214034,0.09594497896857583,0.08160403387106109,0.014340968426215003,0.4292766131529528,0.4292766131529528,0.07544041713754267,0.0,4.199364621519976,4.0372170319598695,5.124235490809895,4.200408629113383,4.039607864967763,5.117579203028242,24851.526678972044,21123.797677126237,0.85,0.9165529597560489,0.6928777851233903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529832243109344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88178969066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.019083778212,1539.34184097286,0.4292766131529528,0.07544041713754267,6.112851554438009,3.2835388807101538
2502.0,-30.248424828017125,5.118024415525477,35.01520785911421,24.098972242232435,4.9605473146940655,-26.727562569203094,-40.26665707407517,1.439685055880014,-0.8682387908638702,-5.068798940562825,40.02944289659024,47923.66430245577,15470.765568554967,15470.765568554967,63394.42987101074,87807.15681803331,87807.15681803331,15470.765568554967,103277.92238658828,103277.92238658828,103277.92238658828,128129.2396477211,103960.88448312377,64077.43789721693,44314.94065100759,24851.317261132815,0.0,69166.25791214041,21123.619671962893,1539.3303555502268,0.0,0.8864615694923895,2.820160476138426,0.0014959080323721466,353705.94509429723,1555803.1122652956,4.39857778429628,1555803.1122652956,4.39857778429628,0.85,0.09594428174589499,4.564652377983593,1.2678016052814205,1.0,0.0,4.564652377984417,1.2850157973417091,1.2853081171587137,3.5522149902175624,19358.922540710682,1974.0607180546551,2034.6934298245008,2034.6934298245008,7.603487258465948,5.118024415525477,0.4300587044379567,4.687965711087521,3.283683698713692,3.283683698713692,0.9381953424896263,0.0,0.0,0.00022747159990693693,1.0000155649344329,0.00022746805938150707,199.12756525685245,0.0,7.139569475068004e-07,2.0233539892342725,0.059415001979718114,7.650902741012865e-05,0.0001509625724968083,0.0006890916655340765,0.09594428174587505,0.08160335050425571,0.01434093124161934,0.09594430732204287,0.08160335050427267,0.01434093124162232,0.4292735671891187,0.4292735671891187,0.07544031798771252,0.0,4.199596539136735,4.03779022056068,5.122510864824562,4.200560149698958,4.040122022012952,5.115652158121975,24851.317261132815,21123.619671962893,0.85,0.9165513905861232,0.6928763496693952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529841315139915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85748488655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.00778528182,1539.3303555502268,0.4292735671891187,0.07544031798771252,6.112851554438009,3.283683698713692
2503.0,-30.248572307436962,5.1178520509921706,35.01517207914784,24.09879007553684,4.960485437923587,-26.72770150926054,-40.26673181271178,1.4396146397470633,-0.8678367701894558,-5.068793099993584,40.02937355212404,47923.29316582683,15470.683743996762,15470.683743996762,63393.97690982359,87806.60435875884,87806.60435875884,15470.683743996762,103277.2881027556,103277.2881027556,103277.2881027556,128128.4063112928,103960.37109663544,64077.10529039746,44314.739784708865,24851.1182085372,0.0,69165.85799324606,21123.450477256618,1539.319813201408,0.0,0.8864618508779306,2.820155836451644,0.0014959080323721466,353706.0256619023,1555800.1204889198,4.3985683240128495,1555800.1204889198,4.3985683240128495,0.85,0.09594357056803961,4.564652377983593,1.2678002244373787,1.0,0.0,4.564652377984592,1.2850161341853958,1.2853084495291576,3.5522140590687923,19358.826941204097,1974.0509696179734,2034.6934298245008,2034.6934298245008,7.6034470437795445,5.1178520509921706,0.43011783924889624,4.687734211743274,3.283828492151514,3.283828492151514,0.9382367120432897,0.0,0.0,0.00022746805938150707,1.000015381163702,0.00022746456071186233,199.12768727840114,0.0,7.050162085770437e-07,1.9980159351073419,0.059415706995926694,7.650837883978777e-05,0.00015095968054171932,0.0006890784647644026,0.09594357056803207,0.08160267548919087,0.014340895078841202,0.09594352284201539,0.08160267548919728,0.014340895078842328,0.42927052333618115,0.42927052333618115,0.07544021686419916,0.0,4.199866933308954,4.038392869224481,5.120876332546629,4.200956329804114,4.04081443640888,5.114349453259933,24851.1182085372,21123.450477256618,0.85,0.9165501411984786,0.6928749900060007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452985027369763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.83214683242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.996519621438,1539.319813201408,0.42927052333618115,0.07544021686419916,6.112851554438009,3.283828492151514
2504.0,-30.24871799074768,5.117680565455207,35.015136384898504,24.098620481696003,4.960443773170914,-26.727836811216193,-40.2667984139174,1.4395625936394323,-0.867632319075426,-5.068770889213058,40.029304488866174,47922.89271043679,15470.578264435662,15470.578264435662,63393.470974872456,87806.01668838096,87806.01668838096,15470.578264435662,103276.59495281662,103276.59495281662,103276.59495281662,128127.5083434547,103959.83095136177,64076.75180672969,44314.53238292453,24850.91339063807,0.0,69165.4457735626,21123.27638204236,1539.308557116794,0.0,0.8864622147695653,2.820155729076858,0.0014959080323721466,353706.33204816043,1555797.1408492285,4.398556089850809,1555797.1408492285,4.398556089850809,0.8500000000000001,0.09594285208017211,4.564652377983593,1.2677987699629738,1.0,0.0,4.564652377983698,1.2850163849752823,1.2853086958800117,3.552213365801865,19358.726358849824,1974.0407130722342,2034.6934298245008,2034.6934298245008,7.603395203261679,5.117680565455207,0.4301848819078513,4.687495683547356,3.2839732028765085,3.2839732028765085,0.9382780579647167,0.0,0.0,0.00022746456071186233,1.0000151938578064,0.00022746110470018104,199.1278078140146,0.0,6.966819949084903e-07,1.9743967735706616,0.0594164036779216,7.650780088909826e-05,0.00015095675982276406,0.000689065132697678,0.0959428520801525,0.08160199392401114,0.014340858156141357,0.09594285699843218,0.08160199392402782,0.014340858156144288,0.42926748334133047,0.42926748334133047,0.0754401184776735,0.0,4.20011354167292,4.0389790700782555,5.1191760794974925,4.20113857013763,4.041365554497702,5.112417534358087,24850.91339063807,21123.27638204236,0.85,0.9165482889015603,0.6928733296584139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452985912648464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80852767088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.98528428946,1539.308557116794,0.42926748334133047,0.0754401184776735,6.112851554438009,3.2839732028765085
2505.0,-30.248861819773957,5.117509810514251,35.01510079915628,24.098442296404414,4.960389560842688,-26.72797169896162,-40.266864945273824,1.4394994400303915,-0.8673176064605741,-5.068759705748128,40.02923626084856,47922.500969815716,15470.490592914699,15470.490592914699,63392.991562730414,87805.44732766216,87805.44732766216,15470.490592914699,103275.93792057686,103275.93792057686,103275.93792057686,128126.65598043706,103959.30250995702,64076.40041416084,44314.335661995756,24850.71805986019,0.0,69165.05372185595,21123.11035088116,1539.2981002540585,0.0,0.886462519365028,2.8201528709049457,0.0014959080323721466,353706.4863183684,1555794.1972490717,4.398545849251725,1555794.1972490717,4.398545849251725,0.85,0.09594214091504295,4.564652377983593,1.2677973599964751,1.0,0.0,4.564652377982419,1.2850166876577493,1.2853089941900682,3.5522125290868907,19358.627955914213,1974.0306787653494,2034.6934298245008,2034.6934298245008,7.603352114941996,5.117509810514251,0.43024720708955133,4.6872626034247,3.2841178914911784,3.2841178914911784,0.9383193975689081,0.0,0.0,0.00022746110470018104,1.000015000483892,0.0002274576927247252,199.12792681555493,0.0,6.881880298748259e-07,1.9503248766652566,0.059417091865951475,7.650722354857522e-05,0.00015095388115160584,0.0006890519925645302,0.09594214091502892,0.08160131912477013,0.01434082179025879,0.09594214096837937,0.08160131912478207,0.01434082179026089,0.42926444583688117,0.42926444583688117,0.07544001720398968,0.0,4.200375675322562,4.039574258675145,5.117528808160671,4.201442099287533,4.041976008332028,5.110961159315195,24850.71805986019,21123.11035088116,0.85,0.9165465527961908,0.6928715932547935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529867871466242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78445577397,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.974080023554,1539.2981002540585,0.42926444583688117,0.07544001720398968,6.112851554438009,3.2841178914911784
2506.0,-30.24900402932063,5.117339892821939,35.0150653098203,24.09827811587604,4.960346227059715,-26.7281040409707,-40.26693486431611,1.439446238709864,-0.8669708861770005,-5.068739327712554,40.02916789738197,47922.13309069356,15470.390123077419,15470.390123077419,63392.52321377098,87804.89239359739,87804.89239359739,15470.390123077419,103275.28251667481,103275.28251667481,103275.28251667481,128125.79999761176,103958.79274619053,64076.07720635692,44314.12837759291,24850.517480936942,0.0,69164.64585852985,21122.9398587964,1539.2871294411166,0.0,0.8864628713652376,2.820150665176013,0.0014959080323721466,353706.767423135,1555791.2478093833,4.398534014895479,1555791.2478093833,4.398534014895479,0.85,0.09594142498789367,4.564652377983593,1.2677960126707335,1.0,0.0,4.564652377984003,1.2850169436749272,1.2853092458808084,3.552211821370598,19358.53303100742,1974.0209991187023,2034.6934298245008,2034.6934298245008,7.603302736575796,5.117339892821939,0.4303141331056013,4.687025759716338,3.284262514693082,3.284262514693082,0.9383607184837377,0.0,0.0,0.0002274576927247252,1.0000148315982735,0.00022745431921363706,199.12804447729079,0.0,6.794195988652612e-07,1.9254751431841501,0.05941777128555034,7.650661681500181e-05,0.0001509510759097234,0.0006890391876105007,0.0959414249878774,0.08160064039570307,0.014340784592174327,0.09594142023208514,0.0816006403957169,0.014340784592176761,0.42926141126081,0.42926141126081,0.0754399157013012,0.0,4.200647190147549,4.040185914610618,5.115850455832742,4.201768441535535,4.042670783311792,5.109176014557249,24850.517480936942,21122.9398587964,0.85,0.9165451861552905,0.6928703602229676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452987650514996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7596060405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.962908049036,1539.2871294411166,0.42926141126081,0.0754399157013012,6.112851554438009,3.284262514693082
2507.0,-30.249144310639345,5.117170679727982,35.015029908144854,24.098100105207436,4.960290592345272,-26.728235877534193,-40.267000906728185,1.439382159240013,-0.8666175148894126,-5.068728766697324,40.02909947199238,47921.75646750443,15470.305571274817,15470.305571274817,63392.062038779244,87804.3303218315,87804.3303218315,15470.305571274817,103274.63589310632,103274.63589310632,103274.63589310632,128124.95630262913,103958.26931814355,64075.73863291416,44313.92298358821,24850.32040952281,0.0,69164.24339311101,21122.77234809439,1539.2765841402556,0.0,0.8864631734998191,2.8201472222804544,0.0014959080323721466,353706.9131071046,1555788.2957023513,4.398523857042198,1555788.2957023513,4.398523857042198,0.8500000000000001,0.09594071447662744,4.564652377983593,1.2677946175402033,1.0,0.0,4.564652377983095,1.2850172505200794,1.2853095484605128,3.552210973149318,19358.435561626822,1974.0110600079358,2034.6934298245008,2034.6934298245008,7.603261181518234,5.117170679727982,0.43037687473260444,4.686793804995378,3.284407105873425,3.284407105873425,0.93840203024955,0.0,0.0,0.00022745431921363706,1.0000146305111863,0.00022745099148936175,199.12816054376447,0.0,6.717606660065821e-07,1.9037697274626537,0.05941844304621635,7.650604372558679e-05,0.00015094827548805026,0.0006890264046590511,0.09594071447661424,0.08159996689142336,0.014340747585190886,0.09594067853278858,0.08159996689143459,0.01434074758519286,0.4292583804232523,0.4292583804232523,0.07543981103164796,0.0,4.200936649313803,4.04080661928856,5.114240989558368,4.202111251807935,4.043309267335303,5.107823368085974,24850.32040952281,21122.77234809439,0.85,0.9165438516904719,0.6928689466771148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529885041630153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73790062477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.951763723793,1539.2765841402556,0.4292583804232523,0.07543981103164796,6.112851554438009,3.284407105873425
2508.0,-30.249282796412142,5.11700225849998,35.01499457686774,24.097931174933933,4.960243641289292,-26.72836522937524,-40.26706659989429,1.4393260742523113,-0.866278433907155,-5.068710592697174,40.02903071912839,47921.38684073393,15470.210547360291,15470.210547360291,63391.597388094226,87803.77020290478,87803.77020290478,15470.210547360291,103273.98075026507,103273.98075026507,103273.98075026507,128124.09839027391,103957.75100624733,64075.41026005617,44313.7119402124,24850.11764000884,0.0,69163.82958022124,21122.599994007513,1539.2655344388656,0.0,0.8864635156658816,2.8201448597447065,0.0014959080323721466,353707.16380853864,1555785.3294712105,4.3985123533244455,1555785.3294712105,4.3985123533244455,0.8499999999999999,0.09594000010648047,4.564652377983593,1.2677932284539568,1.0,0.0,4.564652377982457,1.2850175198583924,1.2853098135836847,3.5522102286096553,19358.339044942677,1974.0012180451713,2034.6934298245008,2034.6934298245008,7.603214479684367,5.11700225849998,0.4304434594380879,4.686558799061892,3.284551626411451,3.284551626411451,0.9384433218318432,0.0,0.0,0.00022745099148936175,1.0000144432615268,0.0002274477064026545,199.12827512475016,0.0,6.626436137391591e-07,1.8779320013367768,0.05941910568983009,7.65054736707258e-05,0.00015094551781863594,0.0006890138168568013,0.09594000010646647,0.08159929013225868,0.014340709974207794,0.09593994648193493,0.08159929013227059,0.014340709974209886,0.429255353533233,0.429255353533233,0.07543970688860861,0.0,4.2012295331987275,4.041432384533607,5.112625638246357,4.202432158790032,4.04396955720847,5.106198988907977,24850.11764000884,21122.599994007513,0.85,0.9165426173310436,0.6928677479483871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529893462373082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.712062898645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.940653287063,1539.2655344388656,0.429255353533233,0.07543970688860861,6.112851554438009,3.284551626411451
2509.0,-30.249419555038006,5.1168346156788,35.01495934488792,24.097762104962044,4.9601974633948265,-26.728492949259767,-40.267124435026176,1.4392708576166053,-0.865958296612007,-5.0686927540246325,40.02896294880188,47920.988936681264,15470.117138541567,15470.117138541567,63391.10607522283,87803.20584058658,87803.20584058658,15470.117138541567,103273.32297912815,103273.32297912815,103273.32297912815,128123.24361720702,103957.2280154994,64075.05319552625,44313.52757774794,24849.920638078875,0.0,69163.44821582682,21122.43254236704,1539.2548216502462,0.0,0.8864638525557339,2.8201427088078335,0.0014959080323721466,353707.4098844278,1555782.4056342433,4.398501027000219,1555782.4056342433,4.398501027000219,0.85,0.09593928802810545,4.564652377983593,1.2677917371643708,1.0,0.0,4.564652377982,1.285017785045056,1.2853100746090536,3.5522094955468217,19358.241656993076,1973.9912872380555,2034.6934298245008,2034.6934298245008,7.603168571628955,5.1168346156788,0.4305102510620715,4.686324364616729,3.284696103807217,3.284696103807217,0.9384846010877762,0.0,0.0,0.0002274477064026545,1.0000142631449496,0.00022744446232932032,199.12838827683578,0.0,6.541536496490097e-07,1.8538714431052934,0.05941975984347974,7.65049718074951e-05,0.0001509427345951594,0.0006890011124091407,0.095939288028094,0.08159861559577926,0.014340672432314742,0.09593924205827825,0.081598615595789,0.014340672432316452,0.4292523305220553,0.4292523305220553,0.07543960173685724,0.0,4.201524422393334,4.0420592698627615,5.111017413341756,4.202734457412646,4.044600294173279,5.1046186286339434,24849.920638078875,21122.43254236704,0.85,0.9165405674599796,0.6928658152951287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529901775342955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.688002340416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.92957414506,1539.2548216502462,0.4292523305220553,0.07543960173685724,6.112851554438009,3.284696103807217
2510.0,-30.249554484816287,5.116667823291056,35.014924240494835,24.09760208046066,4.960160417178429,-26.72861810974245,-40.267185657843925,1.43922404210462,-0.8656628290347612,-5.068668426975345,40.02889620105526,47920.61591523372,15470.015086529267,15470.015086529267,63390.63100176299,87802.64104557995,87802.64104557995,15470.015086529267,103272.65613210922,103272.65613210922,103272.65613210922,128122.38276635806,103956.7079450739,64074.7243353379,44313.315121928885,24849.72663424884,0.0,69163.04175617773,21122.267639111513,1539.2441295263332,0.0,0.8864642188406572,2.8201416440189364,0.0014959080323721466,353707.7454645633,1555779.5259188262,4.3984887124127,1555779.5259188262,4.3984887124127,0.85,0.09593857440933393,4.564652377983593,1.2677903332421554,1.0,0.0,4.564652377982607,1.28501801083168,1.2853102962781253,3.5522088713988462,19358.144812847,1973.981411883467,2034.6934298245008,2034.6934298245008,7.603118415664028,5.116667823291056,0.4305804251880403,4.686087398103016,3.284840535320328,3.284840535320328,0.9385258672343795,0.0,0.0,0.00022744446232932032,1.0000140724209154,0.0002274412616801524,199.12849991587115,0.0,6.459870944875117e-07,1.8307274257776083,0.05942040583057423,7.65044405510036e-05,0.00015094002177831674,0.0006889887293432888,0.09593857440931222,0.08159794008595718,0.01434063432335504,0.09593857905412453,0.08159794008597564,0.014340634323358288,0.42924931109907943,0.42924931109907943,0.07543949513357076,0.0,4.201812117256111,4.042684863817271,5.109368314909318,4.203005597940603,4.045232895223023,5.102818408593009,24849.72663424884,21122.267639111513,0.85,0.9165390849239342,0.6928644937880193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990998464525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.664858323085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.918524987375,1539.2441295263332,0.42924931109907943,0.07543949513357076,6.112851554438009,3.284840535320328
2511.0,-30.24968779619702,5.116501806981162,35.01488926835929,24.09743769038471,4.960117383968429,-26.728742412170412,-40.26724674096329,1.4391719999418289,-0.8653162105595698,-5.068649231430846,40.02882984452676,47920.25014671705,15469.921957187285,15469.921957187285,63390.17210390433,87802.08382834708,87802.08382834708,15469.921957187285,103272.00578553436,103272.00578553436,103272.00578553436,128121.54259186977,103956.19196526488,64074.39930570305,44313.102955068694,24849.536806335404,0.0,69162.6397614041,21122.106285385093,1539.2337944370502,0.0,0.8864645575231401,2.8201393012882368,0.0014959080323721466,353708.0102581944,1555776.6630858278,4.398477325832021,1555776.6630858278,4.398477325832021,0.85,0.09593786395225126,4.564652377983593,1.2677889672340825,1.0,0.0,4.564652377985077,1.285018260988295,1.2853105423785331,3.5522081798845124,19358.048730429033,1973.9716142035286,2034.6934298245008,2034.6934298245008,7.6030726449643184,5.116501806981162,0.4306486192648906,4.685853187716272,3.2849849439761565,3.2849849439761565,0.9385671268503304,0.0,0.0,0.0002274412616801524,1.0000139036452174,0.00022743809946150856,199.12861021597547,0.0,6.37340467566492e-07,1.8062228850834383,0.0594210431710418,7.650391051013305e-05,0.00015093735117001936,0.0006889765389447735,0.09593786395223605,0.08159726811862307,0.014340595833612989,0.09593789184188867,0.081597268118636,0.014340595833615261,0.4292462948862452,0.4292462948862452,0.07543938381724558,0.0,4.202109678794272,4.043318007571145,5.107742431225347,4.203333020871298,4.045886612096922,5.101275598502639,24849.536806335404,21122.106285385093,0.85,0.9165377770800317,0.6928632324045377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452991808417477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64035378239,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.907507908982,1539.2337944370502,0.4292462948862452,0.07543938381724558,6.112851554438009,3.2849849439761565
2512.0,-30.249819317254968,5.11633646801652,35.01485436371645,24.09726456915962,4.960063132496859,-26.728866224918516,-40.26730398237703,1.4391100401604477,-0.86488883700207,-5.068637209836338,40.0287618661079,47919.87496980665,15469.840675757034,15469.840675757034,63389.71564556369,87801.53785780192,87801.53785780192,15469.840675757034,103271.37853355895,103271.37853355895,103271.37853355895,128120.71830807975,103955.68126593782,64074.05884858537,44312.913797058274,24849.339774520802,0.0,69162.25357157907,21121.938808342682,1539.2232103050876,0.0,0.8864648654857976,2.820135049562713,0.0014959080323721466,353708.17609059345,1555773.7302834196,4.39846697206385,1555773.7302834196,4.39846697206385,0.85,0.09593715486686019,4.564652377983593,1.2677875847416002,1.0,0.0,4.5646523779836965,1.285018557477973,1.2853108348719275,3.552207360290855,19357.95363130821,1973.9619167919943,2034.6934298245008,2034.6934298245008,7.6030326972114715,5.11633646801652,0.43071381893766425,4.685622649078856,3.2851293087614906,3.2851293087614906,0.9386083739318545,0.0,0.0,0.00022743809946150856,1.0000137169379981,0.00022743497974999274,199.128719034896,0.0,6.296882037465888e-07,1.7845363694178327,0.059421672859245545,7.650341380824808e-05,0.0001509346856532605,0.0006889643717873616,0.09593715486684866,0.08159659797558858,0.01434055689126008,0.09593712084174083,0.08159659797559839,0.014340556891261803,0.4292432821166081,0.4292432821166081,0.07543926903945188,0.0,4.2024334893644095,4.043966856911993,5.106203154791558,4.203748372834241,4.046584826260812,5.100069064691638,24849.339774520802,21121.938808342682,0.85,0.9165362950465296,0.6928616766400224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452992608656402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61866726673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.896518754827,1539.2232103050876,0.4292432821166081,0.07543926903945188,6.112851554438009,3.2851293087614906
2513.0,-30.249948935197157,5.116171925063652,35.01481952649164,24.097099934611492,4.9600212479547645,-26.728987087823228,-40.26736076977102,1.4390594005807988,-0.864566384892214,-5.068615092227525,40.02869402050318,47919.50700181437,15469.745154344206,15469.745154344206,63389.252156158575,87800.97424804307,87800.97424804307,15469.745154344206,103270.71940238727,103270.71940238727,103270.71940238727,128119.85823214501,103955.15773105762,64073.73036935916,44312.69706855385,24849.138829757736,0.0,69161.83589831158,21121.768005294074,1539.2121653867796,0.0,0.8864652244786028,2.820133368884183,0.0014959080323721466,353708.48119305127,1555770.803215194,4.398454902657725,1555770.803215194,4.398454902657725,0.85,0.0959364414875229,4.564652377983593,1.2677861956553538,1.0,0.0,4.564652377982657,1.2850188009038361,1.2853110743440612,3.5522066873830793,19357.856142033823,1973.9519756526258,2034.6934298245008,2034.6934298245008,7.602985750869864,5.116171925063652,0.4307840040852122,4.68538792097844,3.2852736011854584,3.2852736011854584,0.9386496003387024,0.0,0.0,0.00022743497974999274,1.0000135184664054,0.00022743190521942253,199.1288262793046,0.0,6.212241579021819e-07,1.7605492634947837,0.059422294083403444,7.650292104898297e-05,0.00015093205870100976,0.0006889523806635234,0.09593644148750227,0.08159592407142828,0.014340517416073985,0.09593641410859438,0.08159592407144582,0.014340517416077067,0.4292402734764302,0.4292402734764302,0.07543915566273407,0.0,4.2027488072421875,4.044607945776363,5.104651231141133,4.204048707335289,4.04721381390641,5.098485796179602,24849.138829757736,21121.768005294074,0.85,0.9165351285549965,0.6928605404904269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993398149239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59468016081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.885561023093,1539.2121653867796,0.4292402734764302,0.07543915566273407,6.112851554438009,3.2852736011854584
