time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-30.250076893222264,5.1160081478050135,35.01478479403267,24.096935369912558,4.959978832713073,-26.72910650966544,-40.2674135408364,1.439008449156299,-0.8642314337077437,-5.068594647792723,40.02862739756455,47919.128319740514,15469.653271036559,15469.653271036559,63388.78159077707,87800.41333296735,87800.41333296735,15469.653271036559,103270.0666040039,103270.0666040039,103270.0666040039,128119.01229332178,103954.63588810431,64073.39024815079,44312.495155503915,24848.94568931787,0.0,69161.44084482179,21121.60383592019,1539.2016058379747,0.0,0.8864655704979633,2.8201313268683146,0.0014959080323721466,353708.76321501005,1555767.928900599,4.398443269427536,1555767.928900599,4.398443269427536,0.85,0.09593573146488307,4.564652377983593,1.2677847703034058,1.0,0.0,4.564652377984151,1.2850190456958421,1.2853113152407085,3.5522060106991007,19357.7589678191,1973.9420666404023,2034.6934298245008,2034.6934298245008,7.602940592564293,5.1160081478050135,0.43085378193731305,4.6851543658677,3.285417858174704,3.285417858174704,0.938690816621344,0.0,0.0,0.00022743190521942253,1.0000133453587576,0.0002274288700995592,199.12893215041706,0.0,6.122276638061884e-07,1.735053199226738,0.05942290631106725,7.650246314309574e-05,0.00015092944207632678,0.000688940436681442,0.09593573146486543,0.08159525322391228,0.014340478240953152,0.09593572393183583,0.08159525322392729,0.014340478240955787,0.4292372681015835,0.4292372681015835,0.07543904161342824,0.0,4.203064589168264,4.04524730528351,5.1031123628454225,4.204363214084992,4.047843117238301,5.0969959576344195,24848.94568931787,21121.60383592019,0.85,0.9165335599789355,0.6928590228080577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529941762188798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.56918409654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.874637033077,1539.2016058379747,0.4292372681015835,0.07543904161342824,6.112851554438009,3.285417858174704
2515.0,-30.250203127257592,5.115845187701579,35.01475018149295,24.09677499616521,4.959943022027645,-26.72922371920643,-40.26746596265582,1.4389636139765307,-0.8639574873569131,-5.068569370990821,40.02856142552864,47918.756482900855,15469.555212412168,15469.555212412168,63388.31169531302,87799.84129995332,87799.84129995332,15469.555212412168,103269.39651236549,103269.39651236549,103269.39651236549,128118.15051809746,103954.10516876506,64073.059194032394,44312.27330525852,24848.754005731975,0.0,69161.0273109905,21121.44090487218,1539.1910156355768,0.0,0.8864659388110896,2.8201306582612147,0.0014959080323721466,353709.1118975859,1555765.0826718668,4.39843088668388,1555765.0826718668,4.39843088668388,0.85,0.09593502022658912,4.564652377983593,1.2677833345113325,1.0,0.0,4.564652377981425,1.285019261783787,1.2853115274774105,3.5522054133626098,19357.66014070128,1973.9319890789698,2034.6934298245008,2034.6934298245008,7.602892399247816,5.115845187701579,0.4309261649397831,4.684919022761796,3.285562071910121,3.285562071910121,0.9387320205457489,0.0,0.0,0.0002274288700995592,1.0000131655681066,0.00022742587590870073,199.12903659521623,0.0,6.043801773347092e-07,1.7128134225665659,0.05942351069124459,7.650200827019995e-05,0.00015092686182935925,0.0006889286587509858,0.0959350202265729,0.0815945815522285,0.014340438674344395,0.09593508097811163,0.08159458155224229,0.014340438674346822,0.42923426566148015,0.42923426566148015,0.07543892678346105,0.0,4.203365128079781,4.04587289022561,5.101549912153814,4.204611883633902,4.048422669558192,5.095348389590356,24848.754005731975,21121.44090487218,0.85,0.9165322459754712,0.6928577892203461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529949443251646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.546944319874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.863741976133,1539.1910156355768,0.42923426566148015,0.07543892678346105,6.112851554438009,3.285562071910121
2516.0,-30.250327812275653,5.1156827782563035,35.01471561139916,24.096597998309903,4.959879100951083,-26.729342345559445,-40.267522365879245,1.4388936342349004,-0.8633888408870689,-5.068564633143314,40.02849343676489,47918.41089515796,15469.489133433011,15469.489133433011,63387.90002859097,87799.3220848734,87799.3220848734,15469.489133433011,103268.81121830642,103268.81121830642,103268.81121830642,128117.36970085156,103953.61366134975,64072.740836858036,44312.080916101906,24848.558482545133,0.0,69160.63939864704,21121.27471016336,1539.180681657499,0.0,0.8864662096457813,2.8201236834622008,0.0014959080323721466,353709.17725417815,1555762.149439647,4.398421781184559,1555762.149439647,4.398421781184559,0.8499999999999999,0.09593431687626502,4.564652377983593,1.2677820349903781,1.0,0.0,4.564652377984009,1.28501959545864,1.2853118573803606,3.552204490978528,19357.568615373955,1973.9226560929528,2034.6934298245008,2034.6934298245008,7.602859923112498,5.1156827782563035,0.43098935568786434,4.684693422568439,3.2857062591919264,3.2857062591919264,0.938773216911979,0.0,0.0,0.00022742587590870073,1.0000130040258093,0.000227422918495199,199.129139758469,0.0,5.962303410289375e-07,1.6897167864760088,0.05942410692158562,7.650151885278816e-05,0.00015092435705591257,0.0006889172253309161,0.09593431687625768,0.08159391714280705,0.014340399733450642,0.09593422892253016,0.08159391714281329,0.01434039973345174,0.4292312651597541,0.4292312651597541,0.07543880887238724,0.0,4.203726059569647,4.046541016219635,5.100149969642928,4.205175792256227,4.049222428892847,5.094559313762602,24848.558482545133,21121.27471016336,0.85,0.9165314343497959,0.6928566784779518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529957020834459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.523847683784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.852877191186,1539.180681657499,0.4292312651597541,0.07543880887238724,6.112851554438009,3.2857062591919264
2517.0,-30.25045067110432,5.115521230252993,35.01468109068494,24.09643706576901,4.959846426472942,-26.729456203225368,-40.26757049197329,1.4388519585939914,-0.8631905599011134,-5.068534585070589,40.028425734853684,47918.0353670238,15469.38576039732,15469.38576039732,63387.42112742111,87798.73311745585,87798.73311745585,15469.38576039732,103268.11887785317,103268.11887785317,103268.11887785317,128116.47231483566,103953.06590288387,64072.4059553129,44311.84438618997,24848.353436982496,0.0,69160.19782317246,21121.10042143512,1539.1692090590923,0.0,0.8864666085776,2.8201245752322244,0.0014959080323721466,353709.59175478655,1555759.2285872295,4.398408369049201,1555759.2285872295,4.398408369049201,0.85,0.09593360212266368,4.564652377983593,1.2677806360134856,1.0,0.0,4.564652377982885,1.2850197966002752,1.2853120547672103,3.5522039349589076,19357.46661534034,1973.912254984153,2034.6934298245008,2034.6934298245008,7.602809117898221,5.115521230252993,0.4310645311220975,4.684456699130895,3.2858503409887714,3.2858503409887714,0.9388143831396489,0.0,0.0,0.000227422918495199,1.0000128135751325,0.0002274200044318856,199.12924141084167,0.0,5.889072065090745e-07,1.6689630232467172,0.059424695828792125,7.650110125929109e-05,0.0001509218172359079,0.0006889056319354921,0.09593360212263578,0.08159324213704718,0.014340359985588604,0.09593358736536069,0.0815932421370709,0.014340359985592776,0.42922826920661045,0.42922826920661045,0.07543869731362397,0.0,4.204038938646022,4.0471681050984785,5.098661848074357,4.205344025169495,4.049732852786178,5.092766723352611,24848.353436982496,21121.10042143512,0.85,0.9165303617188736,0.692855672413485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996450544021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50309392055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.842039230414,1539.1692090590923,0.42922826920661045,0.07543869731362397,6.112851554438009,3.2858503409887714
2518.0,-30.250571867058778,5.11536040805139,35.014646692632965,24.09627760006117,4.9598044106840256,-26.729569498350138,-40.26761851329354,1.438802041975394,-0.8627662520228228,-5.068514549338688,40.0283602662064,47917.66751294781,15469.298664192347,15469.298664192347,63386.96617714016,87798.19368733637,87798.19368733637,15469.298664192347,103267.49235152872,103267.49235152872,103267.49235152872,128115.65830696972,103952.56263468,64072.073751060234,44311.65431513307,24848.165955440996,0.0,69159.82027057407,21120.941062124846,1539.1589790636274,0.0,0.8864669483214022,2.8201213022773963,0.0014959080323721466,353709.8681395488,1555756.4040880932,4.3983969468284725,1555756.4040880932,4.3983969468284725,0.85,0.09593289650266876,4.564652377983593,1.2677791941771286,1.0,0.0,4.564652377984575,1.2850200362185435,1.2853122906951515,3.5522032725778305,19357.372899995145,1973.9026986784627,2034.6934298245008,2034.6934298245008,7.602766312331694,5.11536040805139,0.43113546743112785,4.684224940620262,3.285994411971533,3.285994411971533,0.9388555462775808,0.0,0.0,0.0002274200044318856,1.0000126401570455,0.00022741712984364955,199.12934168745605,0.0,5.802752170218457e-07,1.6444999650399106,0.05942527610400915,7.650068457702491e-05,0.00015091931985486068,0.0006888942322591563,0.09593289650265502,0.08159257513926395,0.014340321363391076,0.09593287517840136,0.08159257513927563,0.01434032136339313,0.429225274848165,0.429225274848165,0.07543858455388462,0.0,4.204373858762153,4.047816413897806,5.097200513202154,4.205748297315893,4.050447258186296,5.091393449364261,24848.165955440996,21120.941062124846,0.85,0.9165287869336739,0.6928541359054932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529971880430472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47863086235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.831233698138,1539.1589790636274,0.429225274848165,0.07543858455388462,6.112851554438009,3.285994411971533
2519.0,-30.250691373263535,5.1152002619896315,35.01461235848014,24.09611380370336,4.959756122322023,-26.72968189970592,-40.267670166771836,1.4387466487643674,-0.8622854549223575,-5.068497816902894,40.028293331285866,47917.325009440814,15469.217527410965,15469.217527410965,63386.542536851775,87797.66334695133,87797.66334695133,15469.217527410965,103266.8808743623,103266.8808743623,103266.8808743623,128114.85137398531,103952.06480542898,64071.7632383432,44311.446185650864,24847.97049962301,0.0,69159.41668527387,21120.774924679557,1539.1483660788892,0.0,0.8864672765301134,2.820116894734503,0.0014959080323721466,353710.09895681683,1555753.5163338657,4.398385912424293,1555753.5163338657,4.398385912424293,0.85,0.09593219087865966,4.564652377983593,1.2677778820181267,1.0,0.0,4.564652377984727,1.2850203013847228,1.2853125522275413,3.552202539574493,19357.280197456523,1973.893245650301,2034.6934298245008,2034.6934298245008,7.602726435670085,5.1152002619896315,0.4312051833857993,4.683995078603832,3.286138432657804,3.286138432657804,0.9388966950450869,0.0,0.0,0.00022741712984364955,1.0000124639354473,0.0002274142953665523,199.12944056607176,0.0,5.724148630648693e-07,1.6222237219258397,0.05942584851887221,7.650023638077005e-05,0.0001509168934628795,0.0006888831566232294,0.09593219087864573,0.08159190827592436,0.014340282602721372,0.09593209927770195,0.08159190827593621,0.014340282602723456,0.42922228347087915,0.42922228347087915,0.07543847146634294,0.0,4.20473584766637,4.048487455596273,5.0957910749360735,4.206212361980533,4.051203035593062,5.090185295108938,24847.97049962301,21120.774924679557,0.85,0.9165280098487106,0.6928532267341095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452997915560846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45635461924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.82045738348,1539.1483660788892,0.42922228347087915,0.07543847146634294,6.112851554438009,3.286138432657804
2520.0,-30.25080899831126,5.11504101086071,35.01457814588968,24.095961881708376,4.959732323608889,-26.729790158708365,-40.26770987603811,1.4387134840059785,-0.8621072011889055,-5.068462973364106,40.02822820372419,47916.93549373996,15469.1101354706,15469.1101354706,63386.04562921057,87797.07504543102,87797.07504543102,15469.1101354706,103266.18518090162,103266.18518090162,103266.18518090162,128113.96306345394,103951.51939061616,64071.41603013167,44311.22595609387,24847.77788255231,0.0,69159.00383864618,21120.611200169464,1539.1374914604808,0.0,0.8864676905872902,2.8201186130076237,0.0014959080323721466,353710.57960989495,1555750.7065578974,4.398371991795452,1555750.7065578974,4.398371991795452,0.8500000000000001,0.09593147931748722,4.564652377983593,1.2677764390828088,1.0,0.0,4.56465237798296,1.2850204624434272,1.2853127096803245,3.5522020943573502,19357.1786338428,1973.8828890439447,2034.6934298245008,2034.6934298245008,7.602673655266517,5.11504101086071,0.4312836323843747,4.6837573784763356,3.286282389275926,3.286282389275926,0.9389378255074075,0.0,0.0,0.0002274142953665523,1.00001226775034,0.00022741150553897788,199.129537888316,0.0,5.644278386753058e-07,1.5995884948058168,0.05942641294671089,7.649989182586725e-05,0.00015091440354068504,0.0006888717909939634,0.09593147931746239,0.08159123617321151,0.014340243144250874,0.0959315247425871,0.08159123617323263,0.014340243144254586,0.4292192962898561,0.4292192962898561,0.07543836029073027,0.0,4.205047309540987,4.0491177828765785,5.094275048316092,4.206355772175186,4.051704483223375,5.088277441922855,24847.77788255231,21120.611200169464,0.85,0.9165262960856924,0.6928517305647466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529986329360587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43371939212,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.809710880276,1539.1374914604808,0.4292192962898561,0.07543836029073027,6.112851554438009,3.286282389275926
2521.0,-30.250925023767987,5.114882447514159,35.01454407045141,24.095797107461863,4.95969003598949,-26.729898826882412,-40.26775339208541,1.438663839103907,-0.861769277278313,-5.068443816994701,40.02816377336908,47916.5717743016,15469.027601586145,15469.027601586145,63385.599375887745,87796.51253330061,87796.51253330061,15469.027601586145,103265.54013488676,103265.54013488676,103265.54013488676,128113.13605275523,103950.99055031895,64071.08548995959,44311.00562262152,24847.595917868468,0.0,69158.60154048998,21120.456530188196,1539.127591139424,0.0,0.8864680220755948,2.8201163809499974,0.0014959080323721466,353710.84386478504,1555747.9268650443,4.398360847143743,1555747.9268650443,4.398360847143743,0.8499999999999999,0.0959307766363522,4.564652377983593,1.267775034061633,1.0,0.0,4.5646523779827595,1.2850207005337644,1.2853129442396367,3.5522014362006415,19357.08015662802,1973.8728471626928,2034.6934298245008,2034.6934298245008,7.6026330919643295,5.114882447514159,0.4313552264789182,4.6835272210352406,3.286426348955351,3.286426348955351,0.9389789568443859,0.0,0.0,0.00022741150553897788,1.0000121009309566,0.00022740875368135063,199.12963388715082,0.0,5.555370756812175e-07,1.5743920724805704,0.05942696848378657,7.649951424140324e-05,0.00015091199129757462,0.0006888607799427132,0.0959307766363385,0.08159057261129142,0.014340204025047088,0.09593086761992108,0.08159057261130306,0.014340204025049135,0.4292163104431964,0.4292163104431964,0.07543824323867514,0.0,4.205366123057956,4.049745781695833,5.092821809938016,4.206674539716403,4.052293736082788,5.0870454528173354,24847.595917868468,21120.456530188196,0.85,0.9165251749455584,0.6928505017014853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529993390196712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40852296979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.798998079377,1539.127591139424,0.4292163104431964,0.07543824323867514,6.112851554438009,3.286426348955351
2522.0,-30.25103947553041,5.1147245176131015,35.014510033943886,24.095638829190307,4.959639456844599,-26.730006907599314,-40.26780057521535,1.4386068889134453,-0.861126250615655,-5.068428382216016,40.028096756420496,47916.233050794304,15468.951588126889,15468.951588126889,63385.18463892119,87796.0181129729,87796.0181129729,15468.951588126889,103264.96970109979,103264.96970109979,103264.96970109979,128112.36903901713,103950.52527810082,64070.77542997871,44310.833164580115,24847.39933791733,0.0,69158.23250249744,21120.28943722973,1539.116941864868,0.0,0.8864683439591724,2.8201096735647275,0.0014959080323721466,353711.05678184784,1555745.0355838125,4.398350025408796,1555745.0355838125,4.398350025408796,0.85,0.09593007179254082,4.564652377983593,1.2677737059677026,1.0,0.0,4.564652377983392,1.2850209727330852,1.2853132129644833,3.5522006837562543,19356.99351664919,1973.864012343582,2034.6934298245008,2034.6934298245008,7.602595733285056,5.1147245176131015,0.4314253772062875,4.683299140406814,3.2865702506972423,3.2865702506972423,0.9390200716277836,0.0,0.0,0.00022740875368135063,1.0000119368120426,0.00022740603917820363,199.12972858399976,0.0,5.479764018220601e-07,1.5529651227637185,0.059427516460188394,7.649910483997118e-05,0.00015090964884137946,0.0006888500874444717,0.09593007179252454,0.08158990755600606,0.014340164236518472,0.09593001054292737,0.08158990755601991,0.014340164236520908,0.4292133259429856,0.4292133259429856,0.07543812428393497,0.0,4.2057480874818225,4.050433210222934,5.091453047771722,4.207302131600386,4.053211904703403,5.086007492592387,24847.39933791733,21120.28943722973,0.85,0.916524068723593,0.6928493010440073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530000355018469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38709602007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.788313402783,1539.116941864868,0.4292133259429856,0.07543812428393497,6.112851554438009,3.2865702506972423
2523.0,-30.25115212520522,5.11456744147748,35.01447608785416,24.09548722151669,4.959613116528733,-26.730110942212047,-40.267843392770715,1.4385719335355096,-0.8608789342670775,-5.0683947651948325,40.02803131700337,47915.88253076168,15468.84913627449,15468.84913627449,63384.73166703617,87795.44294161329,87795.44294161329,15468.84913627449,103264.29207788777,103264.29207788777,103264.29207788777,128111.49632061293,103949.98955152111,64070.46379988907,44310.58416848005,24847.204242725154,0.0,69157.7884112052,21120.12360631638,1539.1059496894823,0.0,0.8864687528873837,2.820110333859938,0.0014959080323721466,353711.52051656885,1555742.21236521,4.398336277238487,1555742.21236521,4.398336277238487,0.85,0.09592936091682913,4.564652377983593,1.267772333365865,1.0,0.0,4.5646523779857455,1.2850211419239126,1.2853133787054125,3.552200216059846,19356.893757115482,1973.8538397021903,2034.6934298245008,2034.6934298245008,7.6025453808089045,5.11456744147748,0.4315042614523419,4.6830631800251385,3.2867140792562806,3.2867140792562806,0.9390611655017944,0.0,0.0,0.00022740603917820363,1.0000117488721247,0.0002274033674451188,199.12982178988767,0.0,5.405382749026508e-07,1.5318854710741123,0.0594280569984633,7.649873331977328e-05,0.00015090730585843036,0.0006888393925417815,0.09592936091680342,0.08158923708977528,0.014340123827028137,0.095929392136082,0.08158923708979715,0.01434012382703198,0.4292103465440021,0.4292103465440021,0.07543800796311137,0.0,4.206089561508975,4.051087458528343,5.090002030977473,4.207515830927775,4.053767544971663,5.084262114155138,24847.204242725154,21120.12360631638,0.85,0.9165234042788786,0.6928486817111429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453000722538014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36601636838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.777656385018,1539.1059496894823,0.4292103465440021,0.07543800796311137,6.112851554438009,3.2867140792562806
2524.0,-30.25126309759161,5.114411040875379,35.014442259545476,24.095327511336677,4.959571531621195,-26.730214991639766,-40.26788240354506,1.4385234256693,-0.8604556156497551,-5.068374569986037,40.027966855427835,47915.52238792567,15468.768072252124,15468.768072252124,63384.29046017779,87794.90043342112,87794.90043342112,15468.768072252124,103263.66850567324,103263.66850567324,103263.66850567324,128110.68902135405,103949.47872601196,64070.13482331388,44310.38211410898,24847.0205156808,0.0,69157.40262978978,21119.96743832868,1539.0959212138541,0.0,0.8864690897873455,2.8201070927815914,0.0014959080323721466,353711.79910244345,1555739.4313369046,4.398324950665061,1555739.4313369046,4.398324950665061,0.85,0.09592865874180462,4.564652377983593,1.267770956917666,1.0,0.0,4.564652377983228,1.2850213744494772,1.2853136078504448,3.5521995732866,19356.79863449785,1973.844139894648,2034.6934298245008,2034.6934298245008,7.602505539906498,5.114411040875379,0.4315773178105822,4.682833723064797,3.28685790215139,3.28685790215139,0.93910225775754,0.0,0.0,0.0002274033674451188,1.000011573947826,0.0002274007355208703,199.12991360806944,0.0,5.320217330510327e-07,1.5077495914666266,0.05942858902019635,7.649839483177944e-05,0.00015090497261333936,0.0006888287420890284,0.09592865874178691,0.08158857470919999,0.014340084032586919,0.09592869329029349,0.08158857470921504,0.014340084032589566,0.4292073696713526,0.4292073696713526,0.07543788784679882,0.0,4.20644840657036,4.051751496517568,5.0886117999311296,4.2079189543362645,4.054445559866565,5.0830894416786805,24847.0205156808,21119.96743832868,0.85,0.9165221371815199,0.6928473390538513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001398757135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34188048878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.767031654015,1539.0959212138541,0.4292073696713526,0.07543788784679882,6.112851554438009,3.28685790215139
2525.0,-30.251372584760063,5.114255276421072,35.014408470794365,24.095168709196173,4.959523840719182,-26.7303183146834,-40.26792127462102,1.4384695706424773,-0.8598814023073942,-5.0683569124710335,40.027900350997335,47915.168943075536,15468.691734516844,15468.691734516844,63383.86067759238,87794.39027533648,87794.39027533648,15468.691734516844,103263.08200985333,103263.08200985333,103263.08200985333,128109.90698231841,103948.99677026818,64069.8091234922,44310.20849641775,24846.824972465078,0.0,69157.03346888283,21119.801226595315,1539.0852737134685,0.0,0.8864694211503867,2.820101556787337,0.0014959080323721466,353712.04268185626,1555736.5621788306,4.398313810248544,1555736.5621788306,4.398313810248544,0.85,0.09592795524143531,4.564652377983593,1.2677695788210261,1.0,0.0,4.564652377984016,1.2850216319165941,1.285313861993858,3.552198861567388,19356.70888782093,1973.8349882804964,2034.6934298245008,2034.6934298245008,7.602468021853823,5.114255276421072,0.431649476881967,4.682605799539105,3.287001667038885,3.287001667038885,0.9391433334396815,0.0,0.0,0.0002274007355208703,1.0000114190553442,0.0002273981388489376,199.13000419746027,0.0,5.240948482271137e-07,1.4852847998756402,0.05942911311504458,7.649805755729556e-05,0.00015090267796357475,0.0006888182678105238,0.09592795524142113,0.081587911339355,0.014340043902066132,0.09592787720040687,0.08158791133936706,0.01434004390206825,0.4292043958498434,0.4292043958498434,0.0754377674144193,0.0,4.206847745691505,4.0524505841869995,5.087293221357243,4.208475510163623,4.055280087319886,5.082052628329507,24846.824972465078,21119.801226595315,0.85,0.9165208149958011,0.6928459267217548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530020649083337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31941569719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.756436769701,1539.0852737134685,0.4292043958498434,0.0754377674144193,6.112851554438009,3.287001667038885
2526.0,-30.25148025757823,5.114100343898314,35.014374772620805,24.095016926899575,4.959498019128054,-26.730417817571034,-40.26795962182803,1.4384355791207992,-0.8596459257602191,-5.068323029506215,40.02783541174612,47914.82168680825,15468.591902730957,15468.591902730957,63383.41358953921,87793.81196284278,87793.81196284278,15468.591902730957,103262.40386557374,103262.40386557374,103262.40386557374,128109.03550966908,103948.45586381134,64069.498714702204,44309.95238789904,24846.631644095345,0.0,69156.58403199438,21119.636897481043,1539.0743713753254,0.0,0.8864698296184355,2.820102404997281,0.0014959080323721466,353712.51008619857,1555733.7605501432,4.398300077571517,1555733.7605501432,4.398300077571517,0.85,0.0959272468507552,4.564652377983593,1.2677681908337401,1.0,0.0,4.564652377982795,1.2850217963535597,1.285314023131265,3.552198407012606,19356.608163724057,1973.8247172810345,2034.6934298245008,2034.6934298245008,7.602418957073635,5.114100343898314,0.4317294616903746,4.682370882207939,3.2871453631632948,3.2871453631632948,0.9391843894752271,0.0,0.0,0.0002273981388489376,1.0000112298351125,0.00022739558523401013,199.13009328573358,0.0,5.170752928590399e-07,1.4653913799625191,0.05942963019033744,7.649772482963695e-05,0.00015090041401930065,0.0006888079336919093,0.09592724685073298,0.08158724344069246,0.014340003410040514,0.09592727073481765,0.08158724344071136,0.014340003410043838,0.4292014270382856,0.4292014270382856,0.07543765014928214,0.0,4.207201435066224,4.053109442652612,5.085898023212565,4.20867710374597,4.055808470862871,5.080381876977924,24846.631644095345,21119.636897481043,0.85,0.9165203064427779,0.6928454081051935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453002722144556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29952227727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.745867940173,1539.0743713753254,0.4292014270382856,0.07543765014928214,6.112851554438009,3.2871453631632948
2527.0,-30.251586340023547,5.113946024449953,35.01434116766242,24.09486308405178,4.959451931443387,-26.730517915651152,-40.26799800395963,1.4383835070709934,-0.8590147480110204,-5.068305841799552,40.02777073047313,47914.482546801824,15468.518333803335,15468.518333803335,63383.00088060516,87793.31714771909,87793.31714771909,15468.518333803335,103261.83548152243,103261.83548152243,103261.83548152243,128108.28212361806,103947.98842863126,64069.186465006074,44309.77995958354,24846.446642095627,0.0,69156.22660167917,21119.47964578128,1539.0643380714864,0.0,0.8864701519689216,2.8200960598454676,0.0014959080323721466,353712.7471851373,1555730.9700550204,4.398289240169038,1555730.9700550204,4.398289240169038,0.8499999999999999,0.095926547878297,4.564652377983593,1.2677668720809745,1.0,0.0,4.564652377984159,1.285022045315106,1.2853142688678052,3.5521977188058855,19356.52112097246,1973.815841390532,2034.6934298245008,2034.6934298245008,7.602382799819406,5.113946024449953,0.43180207725993114,4.6821439471900215,3.287289050646298,3.287289050646298,0.9392254430417994,0.0,0.0,0.00022739558523401013,1.000011063974493,0.00022739306936289078,199.13018105820464,0.0,5.085015787246327e-07,1.441093474105609,0.059430138691916164,7.649739180028752e-05,0.0001508981934337226,0.00068879779749067,0.09592654787828296,0.08158658409426792,0.01433996378401504,0.09592646442990102,0.08158658409427987,0.014339963784017138,0.42919846026017583,0.42919846026017583,0.07543752989063254,0.0,4.2076134580973985,4.053820947422707,5.084593732413282,4.209291093788522,4.056699238884221,5.0794093923335595,24846.446642095627,21119.47964578128,0.85,0.9165190756527797,0.6928440850709807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530033684900403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27522437141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.735331808557,1539.0643380714864,0.42919846026017583,0.07543752989063254,6.112851554438009,3.287289050646298
2528.0,-30.25169069450087,5.113792529240177,35.01430765396749,24.094711092207604,4.959427188787058,-26.730614323655814,-40.26802828358484,1.4383508179420068,-0.8588050034377375,-5.068271225605156,40.02770617878253,47914.11372590017,15468.41942517304,15468.41942517304,63382.53315107321,87792.73284372837,87792.73284372837,15468.41942517304,103261.15226890141,103261.15226890141,103261.15226890141,128107.4067903498,103947.44050786654,64068.85349538012,44309.54112498491,24846.2545214484,0.0,69155.79564643331,21119.31634323114,1539.0534838821984,0.0,0.8864705627702433,2.820097334591033,0.0014959080323721466,353713.2247048919,1555728.1851541428,4.398275429062935,1555728.1851541428,4.398275429062935,0.85,0.0959258409358155,4.564652377983593,1.2677654214529324,1.0,0.0,4.564652377984123,1.2850222034903351,1.285314423845886,3.552197281560765,19356.419090716605,1973.805437199921,2034.6934298245008,2034.6934298245008,7.6023341887466795,5.113792529240177,0.43188306257420717,4.68190946666597,3.287432664852539,3.287432664852539,0.939266475672154,0.0,0.0,0.00022739306936289078,1.0000108837627582,0.00022739059449760685,199.13026740102413,0.0,5.009858715143384e-07,1.419793959871635,0.05943063967778768,7.649712907471309e-05,0.00015089594028817768,0.0006887875126645004,0.09592584093578965,0.08158591776477601,0.014339923171013645,0.09592587572616859,0.081585917764798,0.01433992317101751,0.42919549874193913,0.42919549874193913,0.07543741182208652,0.0,4.2079715476179445,4.0544820539532225,5.083215326128311,4.209466222167407,4.0571914516217475,5.077767739817659,24846.2545214484,21119.31634323114,0.85,0.9165180236682323,0.6928430694495425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530040052892677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.253924857185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.724823948318,1539.0534838821984,0.42919549874193913,0.07543741182208652,6.112851554438009,3.287432664852539
2529.0,-30.25179344628744,5.1136397574900725,35.014274276370884,24.0945654217154,4.959395387668475,-26.730709994980074,-40.26805842351166,1.438311936361083,-0.8583237290724242,-5.06824386689094,40.02764311552508,47913.75216873346,15468.332610012507,15468.332610012507,63382.084778745964,87792.21007372832,87792.21007372832,15468.332610012507,103260.54268374083,103260.54268374083,103260.54268374083,128106.61687102991,103946.95014906058,64068.523856014646,44309.36254782881,24846.07418728908,0.0,69155.4367351179,21119.16305919572,1539.0434779956759,0.0,0.8864709311426096,2.8200941647533324,0.0014959080323721466,353713.60211029724,1555725.4644711597,4.398263044422147,1555725.4644711597,4.398263044422147,0.85,0.09592513997455823,4.564652377983593,1.2677640246739617,1.0,0.0,4.564652377983485,1.285022390560436,1.2853146077781048,3.5521967644414456,19356.327779275874,1973.7961260242669,2034.6934298245008,2034.6934298245008,7.602291521306333,5.1136397574900725,0.4319610784456325,4.68167867904444,3.287576270505007,3.287576270505007,0.9393075058585734,0.0,0.0,0.00022739059449760685,1.0000107166166077,0.0002273881576659,199.13035241784314,0.0,4.928205857697882e-07,1.3966535400715798,0.05943113249837345,7.649686756208105e-05,0.0001508937269355258,0.0006887774094790547,0.09592513997453672,0.08158525715297427,0.014339882821562448,0.0959251841209136,0.08158525715299257,0.014339882821565666,0.4291925388484442,0.4291925388484442,0.0754372901397567,0.0,4.208351525515809,4.055166144158989,5.0818526261678585,4.2099201378185285,4.057953860844179,5.076454034006247,24846.07418728908,21119.16305919572,0.85,0.9165162967810431,0.6928414370695793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004631716247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23078443738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.714347168954,1539.0434779956759,0.4291925388484442,0.0754372901397567,6.112851554438009,3.287576270505007
2530.0,-30.25189475432298,5.113487550850121,35.014240943310746,24.094401590432994,4.959345454164734,-26.730806179963064,-40.26809617700053,1.438256879804821,-0.8577896837425669,-5.068228495951663,40.02757765753806,47913.43349461181,15468.264796794185,15468.264796794185,63381.69829140599,87791.6870798652,87791.6870798652,15468.264796794185,103259.95187665938,103259.95187665938,103259.95187665938,128105.8359100854,103946.45058692686,64068.228169142225,44309.13601976071,24845.884033426017,0.0,69155.02005318672,21119.001428412113,1539.0331827037476,0.0,0.8864712470397529,2.820088893091868,0.0014959080323721466,353713.81414801703,1555722.6404782587,4.398252423998466,1555722.6404782587,4.398252423998466,0.85,0.09592444186387698,4.564652377983593,1.2677627537259837,1.0,0.0,4.564652377982444,1.2850226532479474,1.2853148673938048,3.552196038292591,19356.23475405106,1973.7866400912708,2034.6934298245008,2034.6934298245008,7.602258192836639,5.113487550850121,0.43203383483520597,4.681453716014915,3.287719838575793,3.287719838575793,0.9393485253073693,0.0,0.0,0.0002273881576659,1.0000105660469678,0.00022738575509733184,199.13043624016558,0.0,4.852471565684166e-07,1.3751904417148926,0.05943161774553002,7.649653999064422e-05,0.00015089161767525578,0.0006887677814391474,0.09592444186386369,0.08158459951677263,0.014339842347091057,0.09592439730731091,0.08158459951678394,0.014339842347093042,0.42918958208982344,0.42918958208982344,0.07543716560031265,0.0,4.208763745786257,4.055867339386339,5.080608749073747,4.210438812209077,4.058700984023403,5.075662593744482,24845.884033426017,21119.001428412113,0.85,0.9165162303858708,0.692841003556385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530052485229767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.209321339025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.703899018346,1539.0331827037476,0.42918958208982344,0.07543716560031265,6.112851554438009,3.287719838575793
2531.0,-30.251994320034672,5.11333619383551,35.014207691006916,24.094264511391543,4.9593253648455935,-26.730897812049808,-40.26812195135278,1.4382288568606914,-0.857395246606643,-5.068189887138805,40.02751334360545,47913.0668567501,15468.162841753372,15468.162841753372,63381.22969850347,87791.15005493809,87791.15005493809,15468.162841753372,103259.31289669147,103259.31289669147,103259.31289669147,128105.00333359498,103945.94988966703,64067.89732262521,44308.94729671312,24845.690436903515,0.0,69154.63773361663,21118.83687136799,1539.022151020079,0.0,0.8864716773464498,2.8200881898489154,0.0014959080323721466,353714.3467460081,1555719.8658460008,4.398237957147714,1555719.8658460008,4.398237957147714,0.8500000000000001,0.09592373430386868,4.564652377983593,1.267761316285469,1.0,0.0,4.56465237798414,1.2850227893524155,1.285315000441707,3.5521956620582107,19356.14151745041,1973.7771326039383,2034.6934298245008,2034.6934298245008,7.602208084530725,5.11333619383551,0.43211763393415126,4.6812185599013585,3.2878633225018907,3.2878633225018907,0.939389520714826,0.0,0.0,0.00022738575509733184,1.0000103843367494,0.00022738339387159864,199.13051862094915,0.0,4.784245270758379e-07,1.3558551097329246,0.0594320961700571,7.649631635797582e-05,0.00015088943873935601,0.0006887578353542111,0.09592373430384003,0.08158393330865986,0.01433980099518017,0.09592373237026643,0.08158393330868423,0.014339800995184454,0.42918662933286666,0.42918662933286666,0.07543704507529782,0.0,4.209155950422371,4.0565626804050225,5.079263920640756,4.210794640532185,4.059416511852703,5.073958244832227,24845.690436903515,21118.83687136799,0.85,0.9165145213058261,0.6928395321989976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530058566635313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18998600704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.693476365825,1539.022151020079,0.42918662933286666,0.07543704507529782,6.112851554438009,3.2878633225018907
2532.0,-30.25209234551154,5.113185498333973,35.01417456604151,24.09410885246473,4.959289794465334,-26.730989605983673,-40.268151462636865,1.4381870549374887,-0.857016284866404,-5.068165486024171,40.027450547981346,47912.7255602907,15468.083460184454,15468.083460184454,63380.80902047516,87790.59870249181,87790.59870249181,15468.083460184454,103258.68216267627,103258.68216267627,103258.68216267627,128104.19405943686,103945.42705696689,64067.58407177668,44308.71442798912,24845.511896760592,0.0,69154.22632474972,21118.6851122465,1539.0123086395013,0.0,0.8864720296558252,2.8200860285185843,0.0014959080323721466,353714.68335302174,1555717.1567202318,4.398226112563052,1555717.1567202318,4.398226112563052,0.8499999999999999,0.09592303689468244,4.564652377983593,1.2677599662123251,1.0,0.0,4.564652377983822,1.2850229898546464,1.2853151979551443,3.5521951078088625,19356.044158931447,1973.7672047979124,2034.6934298245008,2034.6934298245008,7.602169070511339,5.113185498333973,0.4321952465200649,4.680990251813908,3.2880068090539,3.2880068090539,0.9394305168725429,0.0,0.0,0.00022738339387159864,1.0000102237033939,0.00022738106919498982,199.13059972739964,0.0,4.701921048321934e-07,1.3325244250944361,0.05943256636216193,7.649606030234254e-05,0.0001508873335692561,0.0006887482259845083,0.09592303689466142,0.0815832764332404,0.014339760461421013,0.09592308352378641,0.08158327643325829,0.014339760461424154,0.42918367988954936,0.42918367988954936,0.07543692080819372,0.0,4.209545963390326,4.057246082081804,5.077972689850355,4.2111492011577525,4.060025496445746,5.072854328343794,24845.511896760592,21118.6851122465,0.85,0.9165138906021091,0.6928387187110087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006454345589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.166655322406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.683085240924,1539.0123086395013,0.42918367988954936,0.07543692080819372,6.112851554438009,3.2880068090539
2533.0,-30.25218878621795,5.113035455478315,35.014141500197674,24.093953577708476,4.959251523302861,-26.731080243425353,-40.26818083422256,1.4381429805102817,-0.8565683455846624,-5.068141190619494,40.02738602007767,47912.39115910399,15468.005142679027,15468.005142679027,63380.39630178301,87790.06158711114,87790.06158711114,15468.005142679027,103258.06672979017,103258.06672979017,103258.06672979017,128103.38913330804,103944.91649748295,64067.27573866376,44308.48973202132,24845.32240351787,0.0,69153.81213553919,21118.524042990186,1539.0018391119497,0.0,0.8864723877096414,2.820082941573122,0.0014959080323721466,353715.0185020434,1555714.3728642543,4.398214074857743,1555714.3728642543,4.398214074857743,0.8499999999999999,0.09592233712772517,4.564652377983593,1.267758606248535,1.0,0.0,4.5646523779814006,1.285023200916361,1.2853154060774343,3.552194524370066,19355.949085851305,1973.7575100417887,2034.6934298245008,2034.6934298245008,7.602130579452058,5.113035455478315,0.4322730948035627,4.680762360674752,3.288150242900662,3.288150242900662,0.9394714979716178,0.0,0.0,0.00022738106919498982,1.000010058424751,0.00022737878212261985,199.13067952266528,0.0,4.629142472861357e-07,1.3118989768089084,0.05943302927640922,7.649580545959453e-05,0.0001508852637353953,0.0006887387779124537,0.09592233712771231,0.0815826177238412,0.014339719403871104,0.09592236472678632,0.08158261772385214,0.014339719403873028,0.42918073283638414,0.42918073283638414,0.07543679590245626,0.0,4.209942739710641,4.057929438058807,5.076727178148474,4.211572845034823,4.060708471717874,5.0717914856811035,24845.32240351787,21118.524042990186,0.85,0.916513411835627,0.692838032778255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530070427822455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14602987412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.672721653202,1539.0018391119497,0.42918073283638414,0.07543679590245626,6.112851554438009,3.288150242900662
2534.0,-30.252283541248975,5.112886071754311,35.014108485114384,24.09380340194332,4.959214293256051,-26.731169259393212,-40.26820989148689,1.4381000114002631,-0.8560479064466335,-5.068115783103557,40.027321366889836,47912.06382521901,15467.926046880388,15467.926046880388,63379.989872099395,87789.54293566132,87789.54293566132,15467.926046880388,103257.4689825417,103257.4689825417,103257.4689825417,128102.60030577448,103944.42410849738,64066.97414839117,44308.27773345134,24845.131323232774,0.0,69153.40905668412,21118.361624747857,1538.9912530484073,0.0,0.886472751891255,2.8200790249344645,0.0014959080323721466,353715.3689926277,1555711.58360706,4.3982018311437425,1555711.58360706,4.3982018311437425,0.85,0.09592163726713823,4.564652377983593,1.2677572754072028,1.0,0.0,4.564652377983544,1.2850234067277886,1.2853156089965676,3.5521939554448445,19355.857396363677,1973.7481603160793,2034.6934298245008,2034.6934298245008,7.602091705881484,5.112886071754311,0.4323517405877553,4.680534331166556,3.288293622469762,3.288293622469762,0.9395124635627891,0.0,0.0,0.00022737878212261985,1.0000098826216388,0.00022737653504635442,199.1307579232543,0.0,4.5542627515083733e-07,1.290678063777473,0.05943348470268437,7.649555334482975e-05,0.0001508832287777901,0.000688729489038382,0.09592163726712082,0.08158195877550968,0.014339678491611132,0.09592161110923737,0.0815819587755245,0.014339678491613737,0.4291777881481693,0.4291777881481693,0.07543667239861629,0.0,4.210358748911517,4.0586299948915325,5.0755125301751605,4.212067876656931,4.061479920339707,5.070702407260853,24845.131323232774,21118.361624747857,0.85,0.9165128767570615,0.6928373377217909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530076217061352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12480896109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.662386546199,1538.9912530484073,0.4291777881481693,0.07543667239861629,6.112851554438009,3.288293622469762
2535.0,-30.252376719521347,5.112737433422098,35.01407555811031,24.093662027176492,4.959187744568026,-26.731255787891282,-40.2682310557924,1.4380668129379346,-0.8555931010037625,-5.068082873783645,40.0272579022049,47911.706893551556,15467.836599865574,15467.836599865574,63379.54349341713,87789.01563258383,87789.01563258383,15467.836599865574,103256.85223244941,103256.85223244941,103256.85223244941,128101.79611081995,103943.9272474241,64066.64717339713,44308.08897114108,24844.943878370537,0.0,69153.03284951161,21118.202296614956,1538.9807003561473,0.0,0.8864731500345403,2.820076855374911,0.0014959080323721466,353715.8229692031,1555708.8456277354,4.398188445652842,1555708.8456277354,4.398188445652842,0.85,0.09592093622152591,4.564652377983593,1.267755921487697,1.0,0.0,4.5646523779838795,1.2850235667317689,1.285315766149235,3.5521935131454296,19355.764874112843,1973.7387256721556,2034.6934298245008,2034.6934298245008,7.60204774495179,5.112737433422098,0.4324341710618276,4.680303262360271,3.2884369508054845,3.2884369508054845,0.9395534145158527,0.0,0.0,0.00022737653504635442,1.000009718177866,0.00022737432538221818,199.1308350192819,0.0,4.4746199984649377e-07,1.2681073075649634,0.05943393216468422,7.649536971364555e-05,0.00015088116533270885,0.000688720070128885,0.09592093622149944,0.08158129856603387,0.014339637655465573,0.095920922672066,0.08158129856605638,0.014339637655469532,0.429174846851004,0.429174846851004,0.07543655105835269,0.0,4.210773114733058,4.059334717801619,5.0742630533383135,4.212489772779861,4.062215385318325,5.06932790959894,24844.943878370537,21118.202296614956,0.85,0.9165114078415252,0.6928359454286744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530081905115144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.102238204876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.652081994203,1538.9807003561473,0.429174846851004,0.07543655105835269,6.112851554438009,3.2884369508054845
2536.0,-30.2524683770543,5.112589456992019,35.014042728918355,24.093516391608887,4.9591543547716475,-26.73134163167995,-40.268255887180544,1.4380276093972277,-0.8550701330874517,-5.068055930383501,40.02719489716713,47911.37463245639,15467.757171609504,15467.757171609504,63379.131804065895,87788.5004552314,87788.5004552314,15467.757171609504,103256.2576268409,103256.2576268409,103256.2576268409,128101.01901551255,103943.43867748696,64066.34105163211,44307.886250949836,24844.761388671635,0.0,69152.64763962147,21118.04718037089,1538.9705690185303,0.0,0.8864735160714191,2.8200730850854385,0.0014959080323721466,353716.19464761385,1555706.1274820103,4.398176139579548,1555706.1274820103,4.398176139579548,0.85,0.09592023961672487,4.564652377983593,1.2677545763598759,1.0,0.0,4.5646523779834975,1.2850237547612302,1.2853159513818333,3.5521929933752463,19355.67389578368,1973.7294484644276,2034.6934298245008,2034.6934298245008,7.602008707986858,5.112589456992019,0.4325141776072323,4.680075279384787,3.2885802550281906,3.2885802550281906,0.939594358579483,0.0,0.0,0.00022737432538221818,1.0000095595763807,0.00022737215180076618,199.13091085709596,0.0,4.400122645608353e-07,1.2469947577654072,0.05943437217694878,7.64951542656971e-05,0.00015087917111652108,0.0006887109672252213,0.09592023961670695,0.0815806424238981,0.014339597192808841,0.09592020257697267,0.08158064242391334,0.014339597192811521,0.4291719089864582,0.4291719089864582,0.07543642852623382,0.0,4.2112060527301765,4.0600559535428715,5.073043967713659,4.212985797296028,4.062991479014954,5.068219018791922,24844.761388671635,21118.04718037089,0.85,0.9165105598610862,0.6928350000731606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530087498521775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.08112565507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.641805871439,1538.9705690185303,0.4291719089864582,0.07543642852623382,6.112851554438009,3.2885802550281906
2537.0,-30.252558435541545,5.112442216928518,35.014009996860885,24.093380011059367,4.959129032806949,-26.73142522926774,-40.2682765974663,1.4379958265331452,-0.854547323521615,-5.06802242326891,40.02713206801547,47911.03082166767,15467.66880762008,15467.66880762008,63378.69962928775,87787.99051913257,87787.99051913257,15467.66880762008,103255.65932675265,103255.65932675265,103255.65932675265,128100.23599346683,103942.9583190306,64066.02632632465,44307.70221411772,24844.57666671419,0.0,69152.27888083192,21117.89016670706,1538.9601566166243,0.0,0.8864739149572749,2.820070085191557,0.0014959080323721466,353716.65687148087,1555703.4169278885,4.398162729139263,1555703.4169278885,4.398162729139263,0.85,0.09591954049234569,4.564652377983593,1.267753199911677,1.0,0.0,4.564652377983962,1.2850239079887475,1.285316101850943,3.5521925698082524,19355.58444654328,1973.7203271803603,2034.6934298245008,2034.6934298245008,7.6019652793365635,5.112442216928518,0.4325975358308627,4.679844681097656,3.2887235111941537,3.2887235111941537,0.9396352889126154,0.0,0.0,0.00022737215180076618,1.000009392807441,0.00022737001615798656,199.13098537190288,0.0,4.328272543598639e-07,1.2266324388558543,0.05943480500420314,7.649497457465861e-05,0.00015087717722610757,0.0006887018658086039,0.09591954049232147,0.08157998424958772,0.014339556242733757,0.09591949472287808,0.08157998424960831,0.014339556242737375,0.42916897533960174,0.42916897533960174,0.07543630605137973,0.0,4.211647792513759,4.060792232672384,5.0717980555443205,4.213475099747313,4.063800250182453,5.066878306670787,24844.57666671419,21117.89016670706,0.85,0.9165091976000732,0.6928337228658992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530093000643827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.060763336165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.631557108212,1538.9601566166243,0.42916897533960174,0.07543630605137973,6.112851554438009,3.2887235111941537
