time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2538.0,-30.252646888610386,5.112295689784425,35.01397738355049,24.093238391820364,4.959103239407197,-26.7315074289466,-40.268297063279874,1.4379637797434088,-0.8541108423680726,-5.067990089010214,40.0270700626432,47910.693838459585,15467.583257291211,15467.583257291211,63378.2770957508,87787.45883645776,87787.45883645776,15467.583257291211,103255.04209374898,103255.04209374898,103255.04209374898,128099.4391571394,103942.45526307831,64065.71747573014,44307.48643038686,24844.397063390417,0.0,69151.88349377728,21117.737503881854,1538.9500613008825,0.0,0.8864743048698339,2.8200680909980704,0.0014959080323721466,353717.1029164884,1555700.7419164784,4.398149620386818,1555700.7419164784,4.398149620386818,0.85,0.09591884377382982,4.564652377983593,1.2677518273098398,1.0,0.0,4.564652377981701,1.2850240623730689,1.2853162535258735,3.5521921430436065,19355.4907707222,1973.7107749050085,2034.6934298245008,2034.6934298245008,7.60192323352877,5.112295689784425,0.4326807007845961,4.679614988999829,3.2888667428699843,3.2888667428699843,0.9396762122485669,0.0,0.0,0.00022737001615798656,1.0000092253735082,0.00022736791860401365,199.13105855842727,0.0,4.2527265110794935e-07,1.2052226932399284,0.059435230276854246,7.649479700514481e-05,0.00015087521915284173,0.0006886929278848146,0.095918843773803,0.08157932864421821,0.014339515129584786,0.09591883986856006,0.08157932864424103,0.014339515129588795,0.4291660464603528,0.4291660464603528,0.07543618118213666,0.0,4.212082449443756,4.06152051655738,5.070550343702848,4.213879246642136,4.064494352309339,5.065621160685453,24844.397063390417,21117.737503881854,0.85,0.9165083276647696,0.6928328111666097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530098406780434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03935359055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.62133732395,1538.9500613008825,0.4291660464603528,0.07543618118213666,6.112851554438009,3.2888667428699843
2539.0,-30.252733798680296,5.112149818811336,35.0139448628423,24.09308716831731,4.959071786382406,-26.731588805669478,-40.268317389395065,1.4379267933715207,-0.8537304231672351,-5.067961619391601,40.027007533241594,47910.36377264227,15467.50451677073,15467.50451677073,63377.868289412996,87786.90886691723,87786.90886691723,15467.50451677073,103254.41338368796,103254.41338368796,103254.41338368796,128098.62892525307,103941.93061784089,64065.41225932035,44307.24262057838,24844.215541565107,0.0,69151.45816214348,21117.58321033034,1538.9399413958718,0.0,0.8864746769654572,2.820066386711174,0.0014959080323721466,353717.495649879,1555698.0443011227,4.3981371106421125,1555698.0443011227,4.3981371106421125,0.85,0.09591814853521768,4.564652377983593,1.267750487676822,1.0,0.0,4.564652377982958,1.2850242397951523,1.2853164282927516,3.5521916525957913,19355.393074684278,1973.7008126816272,2034.6934298245008,2034.6934298245008,7.601884534568359,5.112149818811336,0.4327623985708646,4.679387420240471,3.2890099442097305,3.2890099442097305,0.9397171269170659,0.0,0.0,0.00022736791860401365,1.00000906444941,0.00022736585765769938,199.13113046831276,0.0,4.1768814300831783e-07,1.1837281972855727,0.05943564796499726,7.649462064808786e-05,0.0001508732979559258,0.0006886841582887437,0.09591814853519647,0.08157867486784008,0.014339473667356382,0.09591819141462578,0.08157867486785814,0.014339473667359555,0.42916312140099777,0.42916312140099777,0.07543605345759417,0.0,4.212502012876996,4.062224271706384,5.069341526494952,4.214231196224375,4.065092739324143,5.064560554843524,24844.215541565107,21117.58321033034,0.85,0.9165080531029034,0.6928322995055871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103716548841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.017859094594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.611146699619,1538.9399413958718,0.42916312140099777,0.07543605345759417,6.112851554438009,3.2890099442097305
2540.0,-30.252819246883945,5.112004535509633,35.013912384523024,24.09293713225054,4.959032467493637,-26.731669653095306,-40.26833764566106,1.437882873705043,-0.8531564561120604,-5.067938024461063,40.02694372648253,47910.04043184361,15467.433996204305,15467.433996204305,63377.47442804792,87786.40060545564,87786.40060545564,15467.433996204305,103253.83460165994,103253.83460165994,103253.83460165994,128097.86256059064,103941.44340314527,64065.1095153636,44307.037653090745,24844.027958930703,0.0,69151.06561202146,21117.423765091098,1538.9295881162984,0.0,0.8864750288240284,2.82006154939887,0.0014959080323721466,353717.8211380631,1555695.2915822272,4.398125281267659,1555695.2915822272,4.398125281267659,0.85,0.09591745419965486,4.564652377983593,1.2677491722209382,1.0,0.0,4.564652377983096,1.2850244495883099,1.2853166354851076,3.5521910726648,19355.30234871941,1973.691561207896,2034.6934298245008,2034.6934298245008,7.601849875506025,5.112004535509633,0.43284211171721676,4.679162423792416,3.289153099282489,3.289153099282489,0.9397580283664254,0.0,0.0,0.00022736585765769938,1.0000089119869318,0.00022736383139420526,199.13120116868657,0.0,4.103985693951561e-07,1.1630695456658724,0.05943605836356665,7.649444489744216e-05,0.00015087141276025722,0.0006886755530258522,0.09591745419963739,0.08157802204030092,0.014339432159336479,0.09591741966345704,0.08157802204031576,0.01433943215933909,0.42916019839500386,0.42916019839500386,0.07543592497661204,0.0,4.212949568967474,4.062947535465526,5.068209222577821,4.214781568348997,4.065884891584346,5.063725009309167,24844.027958930703,21117.423765091098,0.85,0.9165075601818371,0.6928315566479827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530108933695847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.99720044297,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.600984038265,1538.9295881162984,0.42916019839500386,0.07543592497661204,6.112851554438009,3.289153099282489
2541.0,-30.252903062908306,5.1118599737274355,35.013879968797156,24.092800577078037,4.9590076717627385,-26.73174757895036,-40.26835367605088,1.4378521878047268,-0.8526435963706831,-5.0679032059939875,40.026880593000875,47909.70524131266,15467.347413863716,15467.347413863716,63377.052655176376,87785.88739078927,87785.88739078927,15467.347413863716,103253.23480465298,103253.23480465298,103253.23480465298,128097.07409013913,103940.95715201438,64064.80078606213,44306.84040661361,24843.839285486145,0.0,69150.67969209976,21117.263392663222,1538.9189114646351,0.0,0.886475435500861,2.8200588348300513,0.0014959080323721466,353718.3014535154,1555692.5679131518,4.398111608928429,1555692.5679131518,4.398111608928429,0.85,0.09591675599730748,4.564652377983593,1.2677478243457156,1.0,0.0,4.5646523779834745,1.285024597378116,1.2853167807045838,3.5521906641297174,19355.211802183327,1973.6823280308085,2034.6934298245008,2034.6934298245008,7.601807322490752,5.1118599737274355,0.43292729189579493,4.678932681831641,3.289296188517828,3.289296188517828,0.9397989110050936,0.0,0.0,0.00022736383139420526,1.000008741760939,0.00022736184385131967,199.13127051862827,0.0,4.034922834691083e-07,1.1434971313514528,0.059436461855850116,7.649430581228229e-05,0.00015086952558192296,0.0006886669387127811,0.09591675599728514,0.08157736549552483,0.014339390501760313,0.09591670588969463,0.08157736549554383,0.014339390501763648,0.42915727868439124,0.42915727868439124,0.07543579972640636,0.0,4.213399002685776,4.063678664838278,5.067044579488254,4.215259609623331,4.0666685464974535,5.062452391864724,24843.839285486145,21117.263392663222,0.85,0.9165065757468903,0.692830575991955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530114063091595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97762802866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.590847765961,1538.9189114646351,0.42915727868439124,0.07543579972640636,6.112851554438009,3.289296188517828
2542.0,-30.252985311980588,5.111716112281,35.01384766545595,24.092663812357955,4.958983650296549,-26.73182401695321,-40.26836946196852,1.4378223552691791,-0.8521513278408293,-5.067869394039165,40.02681903497623,47909.37662665299,15467.263373572305,15467.263373572305,63376.6400002253,87785.36993916384,87785.36993916384,15467.263373572305,103252.63331273614,103252.63331273614,103252.63331273614,128096.29357755104,103940.46630217027,64064.49829095579,44306.63112357165,24843.6602648149,0.0,69150.29138838654,21117.111225092664,1538.9088102291241,0.0,0.8864758313261762,2.8200562750927207,0.0014959080323721466,353718.767884775,1555689.9122150228,4.398098301421749,1555689.9122150228,4.398098301421749,0.85,0.09591606150981326,4.564652377983593,1.2677464165771388,1.0,0.0,4.5646523779842045,1.285024741094379,1.2853169218993494,3.552190266855213,19355.120399304655,1973.673007531079,2034.6934298245008,2034.6934298245008,7.601766018827914,5.111716112281,0.43301234865692795,4.678703763624072,3.2894392532727146,3.2894392532727146,0.939839786649347,0.0,0.0,0.00022736184385131967,1.0000085783376527,0.0002273598934813847,199.13133857210488,0.0,3.9578194001778744e-07,1.1216460180104095,0.059436857637790136,7.649416884847539e-05,0.00015086767500284426,0.0006886584914625888,0.09591606150979066,0.08157671223394211,0.014339349275848548,0.09591603207266974,0.08157671223396133,0.01433934927585193,0.42915436256944006,0.42915436256944006,0.07543567434404277,0.0,4.213850617484297,4.064413973397279,5.065870738713727,4.215718066198349,4.067418683926178,5.061239842808504,24843.6602648149,21117.111225092664,0.85,0.9165057547518751,0.6928297143039825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530119094512128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95577691532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.58074134338,1538.9088102291241,0.42915436256944006,0.07543567434404277,6.112851554438009,3.2894392532727146
2543.0,-30.253066054299634,5.111572897346262,35.01381545490887,24.09252261221411,4.958954510331028,-26.731899610529307,-40.268381336331345,1.4377880665607066,-0.851631574319299,-5.0678392245760095,40.02675713110391,47909.03697308667,15467.18579216861,15467.18579216861,63376.22276525528,87784.8554558222,87784.8554558222,15467.18579216861,103252.0412479908,103252.0412479908,103252.0412479908,128095.52150657859,103939.97538296605,64064.18173782826,44306.43738348643,24843.480258587788,0.0,69149.91764207422,21116.95821979962,1538.898734626098,0.0,0.8864762098216823,2.8200529251583255,0.0014959080323721466,353719.1840687713,1555687.2416000022,4.398085576544641,1555687.2416000022,4.398085576544641,0.8500000000000001,0.09591536889333258,4.564652377983593,1.2677450802410029,1.0,0.0,4.564652377983963,1.28502490558804,1.2853170839240078,3.5521898121459077,19355.02898351019,1973.6636857143053,2034.6934298245008,2034.6934298245008,7.601727889543885,5.111572897346262,0.4330960361550362,4.678476861191226,3.289582288359252,3.289582288359252,0.9398806538169291,0.0,0.0,0.0002273598934813847,1.0000084211926712,0.00022735797885603944,199.131405378923,0.0,3.883797758619144e-07,1.1006682847926654,0.059437246017565996,7.64940658227519e-05,0.0001508658276586328,0.000688650058978441,0.09591536889331134,0.08157606089943904,0.014339307993872301,0.09591533110259606,0.0815760608994571,0.014339307993875474,0.4291514500719749,0.4291514500719749,0.07543554752153124,0.0,4.214311192411344,4.065154679572743,5.064726267168908,4.216207650256706,4.06817414594866,5.060205905764008,24843.480258587788,21116.95821979962,0.85,0.9165046745723681,0.6928285471150938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530124031872804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.934799182105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.5706635182,1538.898734626098,0.4291514500719749,0.07543554752153124,6.112851554438009,3.289582288359252
2544.0,-30.253145275378966,5.111430356540859,35.013783325759,24.09238088820132,4.958928422216782,-26.731973529568375,-40.26839673807842,1.4377566764061689,-0.851185548988326,-5.06780625088446,40.026695080862496,47908.72131432878,15467.104896648292,15467.104896648292,63375.82621097707,87784.32462958305,87784.32462958305,15467.104896648292,103251.42952623134,103251.42952623134,103251.42952623134,128094.72728388428,103939.46882526122,64063.8898794603,44306.19882866769,24843.29775765293,0.0,69149.49658632063,21116.80309400499,1538.8884478075508,0.0,0.8864766031541637,2.820050879579403,0.0014959080323721466,353719.638937189,1555684.5646739032,4.398072352861782,1555684.5646739032,4.398072352861782,0.85,0.09591467517881579,4.564652377983593,1.2677437851158904,1.0,0.0,4.5646523779851,1.2850250564431651,1.2853172323529634,3.5521893951376664,19354.934655615434,1973.6540669459434,2034.6934298245008,2034.6934298245008,7.601688131455944,5.111430356540859,0.433181316832683,4.678249039708176,3.289725278707741,3.289725278707741,0.9399215082022118,0.0,0.0,0.00022735797885603944,1.0000082625364908,0.00022735610031796415,199.13147092709417,0.0,3.812620357752004e-07,1.080496609386918,0.05943762727960177,7.649393219252039e-05,0.00015086404666351903,0.0006886419293548598,0.09591467517879226,0.08157540876140675,0.014339266417385522,0.09591466293755087,0.08157540876142674,0.014339266417389038,0.4291485412861597,0.4291485412861597,0.0754354205460741,0.0,4.214761205751984,4.0658822135272885,5.06358619028282,4.216620701896147,4.068854253339225,5.059088747612236,24843.29775765293,21116.80309400499,0.85,0.9165045204900925,0.6928282009186201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530128878787143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.914627506696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.560613136677,1538.8884478075508,0.4291485412861597,0.0754354205460741,6.112851554438009,3.289725278707741
2545.0,-30.253222959128486,5.111288438994752,35.01375126979873,24.092245136294537,4.958897874255561,-26.73204651080497,-40.26841196520252,1.4377214259320277,-0.8505325716888592,-5.067776714313943,40.02663295435332,47908.412469803094,15467.030105532946,15467.030105532946,63375.44257533604,87783.84152587119,87783.84152587119,15467.030105532946,103250.87163140414,103250.87163140414,103250.87163140414,128093.9874859633,103939.00724052967,64063.602080831784,44306.00573299765,24843.115854559157,0.0,69149.1215875568,21116.64847637528,1538.8782772656957,0.0,0.8864769792267403,2.8200456918563286,0.0014959080323721466,353720.0463912936,1555681.884461003,4.398059709457548,1555681.884461003,4.398059709457548,0.8499999999999999,0.09591398362513205,4.564652377983593,1.2677424647146842,1.0,0.0,4.564652377985231,1.2850252252894494,1.2853173988235438,3.5521889283966495,19354.848702296465,1973.6453021466523,2034.6934298245008,2034.6934298245008,7.601651373527572,5.111288438994752,0.43326530444420364,4.678023134550548,3.2898682337270215,3.2898682337270215,0.9399623524934347,0.0,0.0,0.00022735610031796415,1.0000081022018596,0.0002273542582478702,199.13153520330314,0.0,3.7407605012404013e-07,1.0601315260515298,0.059438001355651894,7.649380007758222e-05,0.00015086230024038193,0.0006886339575403342,0.0959139836251142,0.08157475863705377,0.014339224988060431,0.09591389328360615,0.08157475863706895,0.014339224988063101,0.42914563516435383,0.42914563516435383,0.07543529295188875,0.0,4.215247194745814,4.066645274905227,5.0624846894151005,4.217244142625077,4.069752977080327,5.05813499917457,24843.115854559157,21116.64847637528,0.85,0.9165039427881941,0.692827491801777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453013363438535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89426242336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.550590539244,1538.8782772656957,0.42914563516435383,0.07543529295188875,6.112851554438009,3.2898682337270215
2546.0,-30.253299004614128,5.111147290552156,35.013719324025374,24.092111933883302,4.958883807063,-26.732116369228763,-40.268419159669406,1.4377011716776462,-0.8501837716838168,-5.067734945967102,40.02657205184546,47908.07389775879,15466.937813111492,15466.937813111492,63375.01171087028,87783.29480200571,87783.29480200571,15466.937813111492,103250.2326151172,103250.2326151172,103250.2326151172,128093.16838542663,103938.48884784798,64063.291335850874,44305.77501333012,24842.935770309432,0.0,69148.71078363956,21116.495404763016,1538.867921541526,0.0,0.8864774132626847,2.8200459628773844,0.0014959080323721466,353720.6225821855,1555679.2570563904,4.3980451173579365,1555679.2570563904,4.3980451173579365,0.85,0.09591328839684253,4.564652377983593,1.267741083321162,1.0,0.0,4.564652377983701,1.2850253238806082,1.285317495069889,3.552188655861614,19354.752170568976,1973.6354586498935,2034.6934298245008,2034.6934298245008,7.601606014152984,5.111147290552156,0.4333552641369769,4.6777920264151795,3.290011139194847,3.290011139194847,0.9400031826270991,0.0,0.0,0.0002273542582478702,1.0000079313397534,0.0002273524550383055,199.13159812403393,0.0,3.668142457611146e-07,1.0395515724869988,0.05943836816989766,7.649373765637762e-05,0.00015086052059149258,0.0006886258340617993,0.09591328839680961,0.08157410534773468,0.014339183049074935,0.09591330401957085,0.08157410534776267,0.014339183049079857,0.42914273381410845,0.42914273381410845,0.07543516644294801,0.0,4.215692790526248,4.067372802934813,5.061315056449644,4.217551174283301,4.070361325321471,5.056716141801701,24842.935770309432,21116.495404763016,0.85,0.9165031566411311,0.6928267115154045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530138297701378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8736824698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.540596098948,1538.867921541526,0.42914273381410845,0.07543516644294801,6.112851554438009,3.290011139194847
2547.0,-30.253373582561032,5.111006695906353,35.01368747001878,24.091966298315697,4.958848960750882,-26.73218698470222,-40.26843026569111,1.4376623628920746,-0.8496213114458442,-5.067709643776601,40.02651083318514,47907.76072524808,15466.871357496482,15466.871357496482,63374.63208274456,87782.78605360973,87782.78605360973,15466.871357496482,103249.65741110621,103249.65741110621,103249.65741110621,128092.41788061822,103937.99822538094,64062.99583767579,44305.55820856128,24842.760469512017,0.0,69148.3186780733,21116.346399085214,1538.8582219220598,0.0,0.8864777644369677,2.820041477963904,0.0014959080323721466,353720.9716241706,1555676.6160159772,4.398033311038418,1555676.6160159772,4.398033311038418,0.85,0.09591260138320949,4.564652377983593,1.2677397733600815,1.0,0.0,4.564652377983737,1.285025509223696,1.2853176781378266,3.552188143518778,19354.66081003099,1973.6261424677123,2034.6934298245008,2034.6934298245008,7.60157335291074,5.111006695906353,0.43343793743318226,4.67756875847317,3.2901540401463225,3.2901540401463225,0.9400440114703779,0.0,0.0,0.0002273524550383055,1.0000077782836247,0.00022735068664018256,199.13165983054384,0.0,3.5907600236816606e-07,1.0176213907113827,0.059438727245900026,7.649364129752324e-05,0.00015085881374078227,0.0006886180428816457,0.09591260138319035,0.08157345975340514,0.014339141629785212,0.09591258492837727,0.08157345975342142,0.01433914162978807,0.4291398346341292,0.4291398346341292,0.07543503593452179,0.0,4.216162885955555,4.068112409475816,5.060240970140967,4.218088332330751,4.071118345142509,5.055992868274814,24842.760469512017,21116.346399085214,0.85,0.9165028636168481,0.6928261111927726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530142862676028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85175228802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.530631889082,1538.8582219220598,0.4291398346341292,0.07543503593452179,6.112851554438009,3.2901540401463225
2548.0,-30.253446717543028,5.1108668283404315,35.013655689020034,24.091838963236683,4.958831002843738,-26.732254612314243,-40.268433339055605,1.4376388976149224,-0.8490764367105612,-5.067670001014346,40.026449251667955,47907.41696502737,15466.784107910516,15466.784107910516,63374.20107293788,87782.28392149732,87782.28392149732,15466.784107910516,103249.06802940783,103249.06802940783,103249.06802940783,128091.64436678521,103937.5213082271,64062.67684838852,44305.38273315397,24842.576337377377,0.0,69147.95907053135,21116.18988677077,1538.8476833941866,0.0,0.8864781900898355,2.820038904399265,0.0014959080323721466,353721.51849390415,1555673.9593249348,4.3980190007912805,1555673.9593249348,4.3980190007912805,0.8500000000000001,0.095911906808783,4.564652377983593,1.2677383974613625,1.0,0.0,4.564652377984911,1.2850256226898016,1.2853177893571752,3.5521878298651446,19354.572001607652,1973.6170865287997,2034.6934298245008,2034.6934298245008,7.601530471961358,5.1108668283404315,0.4335275098302773,4.677339318510154,3.290296872912425,3.290296872912425,0.9400848208321214,0.0,0.0,0.00022735068664018256,1.0000076277902104,0.00022734895247006857,199.1317203431636,0.0,3.521440534643919e-07,0.9979762475180867,0.05943907938995349,7.64936146322001e-05,0.00015085707200798246,0.0006886100924768792,0.09591190680875605,0.08157280751893883,0.014339099289817215,0.09591188661656191,0.08157280751896176,0.014339099289821244,0.42913693840814454,0.42913693840814454,0.07543490724324906,0.0,4.216634614677787,4.068861753151339,5.059122228883609,4.218593564303774,4.071933552076587,5.0547228249101295,24842.576337377377,21116.18988677077,0.85,0.9165013967844778,0.6928247428989409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014733955768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83210714483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.520694544059,1538.8476833941866,0.42913693840814454,0.07543490724324906,6.112851554438009,3.290296872912425
2549.0,-30.253518207952194,5.110727625197208,35.01362402386097,24.09170160479846,4.958809512838545,-26.732321112897957,-40.268440009653546,1.4376124177843026,-0.8486420083256121,-5.06763466751623,40.026389063732,47907.09818295265,15466.704377186885,15466.704377186885,63373.802560139535,87781.75218219859,87781.75218219859,15466.704377186885,103248.45655938546,103248.45655938546,103248.45655938546,128090.85880274081,103937.01241041446,64062.380401769675,44305.14667627199,24842.402243355344,0.0,69147.54891962733,21116.041906852042,1538.8378164118658,0.0,0.8864785887010735,2.820037288668586,0.0014959080323721466,353722.00591813383,1555671.3627577585,4.398005599679332,1555671.3627577585,4.398005599679332,0.85,0.09591121710027861,4.564652377983593,1.2677370699169117,1.0,0.0,4.56465237798391,1.2850257501928566,1.2853179146606504,3.552187477409328,19354.47723795318,1973.607423325313,2034.6934298245008,2034.6934298245008,7.601491286341325,5.110727625197208,0.43361543173096884,4.677112193466239,3.2904396906898827,3.2904396906898827,0.940125625911395,0.0,0.0,0.00022734895247006857,1.0000074562692989,0.0002273472573076937,199.13177949507877,0.0,3.4532827816599716e-07,0.978660340322436,0.05943942471823166,7.64935567563568e-05,0.00015085539571371178,0.0006886024407762503,0.09591121710025483,0.08157215983975387,0.014339057260500958,0.09591125981150031,0.0815721598397741,0.014339057260504516,0.42913404562914614,0.42913404562914614,0.07543477658057468,0.0,4.217093433365449,4.069593932172154,5.0580149447612825,4.218992659190633,4.072588984656306,5.053653159301859,24842.402243355344,21116.041906852042,0.85,0.9165010698181244,0.6928242422394001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530151729821341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81279123763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.5107836205,1538.8378164118658,0.42913404562914614,0.07543477658057468,6.112851554438009,3.2904396906898827
2550.0,-30.253588284696843,5.11058901404058,35.01359243031562,24.09156550364571,4.958780065266307,-26.732387136727997,-40.26844661040229,1.4375789172974978,-0.8480114824061502,-5.067604502882239,40.026327819301436,47906.78592153663,15466.63333879527,15466.63333879527,63373.4192603319,87781.26264283189,87781.26264283189,15466.63333879527,103247.89598162717,103247.89598162717,103247.89598162717,128090.11947677957,103936.5414151503,64062.08624946384,44304.95018409607,24842.223495152404,0.0,69147.17367924847,21115.889970879543,1538.8278033700667,0.0,0.8864789647736293,2.820032471870187,0.0014959080323721466,353722.4220385016,1555668.7206157225,4.397992956314182,1555668.7206157225,4.397992956314182,0.85,0.09591052867257266,4.564652377983593,1.267735767648556,1.0,0.0,4.56465237798469,1.2850259104709163,1.28531807279671,3.552187034353891,19354.389532265785,1973.5984798341724,2034.6934298245008,2034.6934298245008,7.601456372781094,5.11058901404058,0.43370125102090373,4.676887763019677,3.290582475788911,3.290582475788911,0.9401664216539746,0.0,0.0,0.0002273472573076937,1.0000073088313568,0.00022734559567707518,199.13183747734323,0.0,3.375607002397948e-07,0.9566470244795784,0.0594397622789319,7.649349948658323e-05,0.0001508537578211105,0.000688594964365893,0.09591052867255147,0.08157151357617382,0.014339015096377652,0.09591051259487472,0.08157151357619184,0.01433901509638082,0.42913115506597677,0.42913115506597677,0.07543464429001769,0.0,4.217582501103834,4.070351561702296,5.056965374751314,4.219593020476111,4.073438717812621,5.0528245945729395,24842.223495152404,21115.889970879543,0.85,0.9165005001404806,0.692823486087238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530156021364409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79077792179,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.500903205384,1538.8278033700667,0.42913115506597677,0.07543464429001769,6.112851554438009,3.290582475788911
2551.0,-30.253656918033993,5.110451172610617,35.01356094339243,24.09144208012151,4.958770086600771,-26.73244991429517,-40.268448915425665,1.4375630828619224,-0.8475611162404562,-5.067559590979092,40.0262677377934,47906.46066480516,15466.54097159558,15466.54097159558,63373.001636400746,87780.74187037739,87780.74187037739,15466.54097159558,103247.28284197296,103247.28284197296,103247.28284197296,128089.32793159585,103936.04745930614,64061.787365209406,44304.733437885254,24842.045089622883,0.0,69146.77852750814,21115.73832617945,1538.8174654816808,0.0,0.8864794118637868,2.8200317662915384,0.0014959080323721466,353723.04159778886,1555666.128646544,4.397977925383384,1555666.128646544,4.397977925383384,0.85,0.09590983497645712,4.564652377983593,1.2677344032889235,1.0,0.0,4.564652377984527,1.2850259880054529,1.285318148213525,3.552186820025793,19354.297551007898,1973.5891003561765,2034.6934298245008,2034.6934298245008,7.601410976654904,5.110451172610617,0.4337941938844665,4.67665697872615,3.2907252074653237,3.2907252074653237,0.9402072021329496,0.0,0.0,0.00022734559567707518,1.0000071582910433,0.00022734396828278327,199.13189426534552,0.0,3.308835582758173e-07,0.9377240041536663,0.059440093162490173,7.649347948762395e-05,0.00015085211618945122,0.0006885874708880358,0.09590983497642379,0.08157086270392774,0.014338972272496042,0.09590989264002146,0.0815708627039561,0.014338972272501027,0.42912826830758755,0.42912826830758755,0.075434513460288,0.0,4.218049298550625,4.07109609540214,5.055841137946572,4.219998474738645,4.074158545629302,5.051429784104073,24842.045089622883,21115.73832617945,0.85,0.9164996979749324,0.6928227414925324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530160228048061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77185490146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.49104872767,1538.8174654816808,0.42912826830758755,0.075434513460288,6.112851554438009,3.2907252074653237
2552.0,-30.253723977147562,5.110313941968185,35.01352957811926,24.091305070929252,4.9587461873763266,-26.73251266705466,-40.26845122044904,1.4375348772834726,-0.8470645209481518,-5.067526631133566,40.026208307244794,47906.14303459899,15466.467677091832,15466.467677091832,63372.61071169082,87780.22259918405,87780.22259918405,15466.467677091832,103246.69027627588,103246.69027627588,103246.69027627588,128088.56571188432,103935.54789702181,64061.48895955044,44304.50993052374,24841.875435608436,0.0,69146.38536613218,21115.59412026717,1538.8079041320818,0.0,0.8864797956147632,2.8200290497925593,0.0014959080323721466,353723.49627909425,1555663.564763544,4.397965023890008,1555663.564763544,4.397965023890008,0.8500000000000001,0.09590914864498055,4.564652377983593,1.267733057062142,1.0,0.0,4.564652377983574,1.285026123364271,1.285318281511765,3.5521864458545593,19354.204525755038,1973.579614420321,2034.6934298245008,2034.6934298245008,7.6013749542730205,5.110313941968185,0.4338819623874306,4.676431979580754,3.290867940324019,3.290867940324019,0.9402479829497198,0.0,0.0,0.00022734396828278327,1.000006994106659,0.00022734237822594184,199.13194975084497,0.0,3.240661080659493e-07,0.9184033502589003,0.05944041722859824,7.649345948866963e-05,0.00015085050879411362,0.0006885801336870855,0.09590914864495527,0.08157021883021447,0.014338929814740801,0.09590924583998628,0.08157021883023598,0.014338929814744581,0.42912538430362845,0.42912538430362845,0.07543437856972125,0.0,4.218519952830263,4.071835800328813,5.0547704600110706,4.2204621101853945,4.07485650414327,5.050550571783731,24841.875435608436,21115.59412026717,0.85,0.9164992555450433,0.6928220872419365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530164348086703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75253424757,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.481220830325,1538.8079041320818,0.42912538430362845,0.07543437856972125,6.112851554438009,3.290867940324019
2553.0,-30.253789642352878,5.110177229440695,35.013498241168044,24.091169947665207,4.958710336939969,-26.73257536018165,-40.26845729732884,1.43749605476873,-0.8462745437897752,-5.067500522622763,40.02614640162515,47905.849884180905,15466.405503298753,15466.405503298753,63372.25538747966,87779.76676222077,87779.76676222077,15466.405503298753,103246.17226551952,103246.17226551952,103246.17226551952,128087.86544038326,103935.10564842448,64061.20896860874,44304.329644239704,24841.69317486374,0.0,69146.02281910344,21115.43919863418,1538.7977806491876,0.0,0.8864801533899833,2.8200216474525197,0.0014959080323721466,353723.85644651303,1555660.8941073266,4.397952995693859,1555660.8941073266,4.397952995693859,0.8500000000000001,0.0959084624717635,4.564652377983593,1.2677317943563686,1.0,0.0,4.564652377984359,1.2850263083315916,1.2853184644777678,3.5521859345510904,19354.12217308574,1973.5712167851143,2034.6934298245008,2034.6934298245008,7.601344397437203,5.110177229440695,0.43396680255821884,4.676210426882476,3.2910106277012363,3.2910106277012363,0.9402887507717818,0.0,0.0,0.00022734237822594184,1.000006848728559,0.0002273408212303669,199.13200408303487,0.0,3.166311190485161e-07,0.8973325913834946,0.059440733859717286,7.649340676417673e-05,0.00015084897146176512,0.0006885731162993253,0.09590846247175132,0.08156957528072327,0.014338887191028044,0.09590840182956097,0.08156957528073364,0.014338887191029867,0.42912250270662367,0.42912250270662367,0.07543424293023174,0.0,4.219051824370524,4.072629564939007,5.053801928892312,4.22122597883299,4.0758536530187826,5.049977569536452,24841.69317486374,21115.43919863418,0.85,0.9164989221906683,0.6928214802680688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168373627328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73146348869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.471422182149,1538.7977806491876,0.42912250270662367,0.07543424293023174,6.112851554438009,3.2910106277012363
2554.0,-30.253853796116026,5.110041280564992,35.01346697987205,24.091046314593427,4.958700918503982,-26.732634049453605,-40.268455201853044,1.437481171841543,-0.8458380816708768,-5.067454335893871,40.02608593133324,47905.52578526105,15466.313865084332,15466.313865084332,63371.839650345384,87779.24266605171,87779.24266605171,15466.313865084332,103245.55653113604,103245.55653113604,103245.55653113604,128087.06718157323,103934.60657680506,64060.90942920504,44304.107941777795,24841.510650437194,0.0,69145.61859221499,21115.284052871615,1538.7871711510534,0.0,0.8864806083911656,2.820021275224462,0.0014959080323721466,353724.49359404924,1555658.2853755997,4.39793769882655,1555658.2853755997,4.39793769882655,0.85,0.09590776953917508,4.564652377983593,1.2677304146112873,1.0,0.0,4.564652377981407,1.2850263811971523,1.2853185353590102,3.5521857331295292,19354.029239201325,1973.561740166247,2034.6934298245008,2034.6934298245008,7.601299359588708,5.110041280564992,0.4340611923505282,4.675980088214464,3.2911532426587238,3.2911532426587238,0.9403294979024925,0.0,0.0,0.0002273408212303669,1.000006691091683,0.00022733930008226688,199.13205716466453,0.0,3.100476491882008e-07,0.8786750377993611,0.05944104390736647,7.649342494503252e-05,0.00015084739628533437,0.0006885659261664849,0.09590776953913674,0.08156892535490698,0.014338844184229758,0.09590777714004893,0.08156892535493959,0.014338844184235493,0.42911962680793975,0.42911962680793975,0.07543411217472559,0.0,4.2195478277001826,4.073396606794631,5.052745266412444,4.221616254223022,4.076551486642757,5.048606627358538,24841.510650437194,21115.284052871615,0.85,0.9164982675775835,0.692820843324622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530172315494083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.71280593511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.461649223296,1538.7871711510534,0.42911962680793975,0.07543411217472559,6.112851554438009,3.2911532426587238
2555.0,-30.25391638940598,5.1099059026614215,35.01343582607325,24.090914823487424,4.958674897465736,-26.732692994534542,-40.26845310637725,1.4374515025942864,-0.8451955224589369,-5.067422803705979,40.02602653981111,47905.20943566407,15466.24534842851,15466.24534842851,63371.45478409258,87778.75846144198,87778.75846144198,15466.24534842851,103245.00380987048,103245.00380987048,103245.00380987048,128086.34439690586,103934.13906471002,64060.609292016205,44303.921969659794,24841.34058703537,0.0,69145.26255669516,21115.139498980065,1538.777616839948,0.0,0.8864809847143736,2.8200164593850583,0.0014959080323721466,353724.928582199,1555655.7231859958,4.397925047073664,1555655.7231859958,4.397925047073664,0.85,0.09590708664858476,4.564652377983593,1.267729138717987,1.0,0.0,4.564652377983364,1.2850265231863542,1.2853186754256762,3.552185340630224,19353.94218212712,1973.552862815245,2034.6934298245008,2034.6934298245008,7.601265685397398,5.1099059026614215,0.4341491466132048,4.675756756048217,3.291295860130288,3.291295860130288,0.940370245751511,0.0,0.0,0.00022733930008226688,1.0000065283407353,0.0002273378159435424,199.13210895516315,0.0,3.029093504060973e-07,0.8584450990508798,0.05944134681671688,7.64934431258921e-05,0.00015084585695637477,0.000688558899664889,0.09590708664856346,0.08156828440554026,0.014338802243023203,0.09590705857993448,0.08156828440555837,0.014338802243026388,0.42911675437590846,0.42911675437590846,0.07543397933408283,0.0,4.22007234404731,4.074185922715742,5.05175281599486,4.222227281247058,4.0774023964485195,5.047843109079224,24841.34058703537,21115.139498980065,0.85,0.9164974206603325,0.6928198355799797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301761666313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69257599636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.451904354832,1538.777616839948,0.42911675437590846,0.07543397933408283,6.112851554438009,3.291295860130288
2556.0,-30.25397754776408,5.109771211210441,35.01340475557921,24.09078678991648,4.958659943971919,-26.732749541088083,-40.268446889799066,1.4374319372959359,-0.8447245186807208,-5.067381525266297,40.02596665862771,47904.8806261934,15466.162974117613,15466.162974117613,63371.043600311015,87778.23943366676,87778.23943366676,15466.162974117613,103244.40240778438,103244.40240778438,103244.40240778438,128085.56527273601,103933.64115153397,64060.30115566206,44303.711106524344,24841.16286495163,0.0,69144.87397147597,21114.988435208885,1538.7673926422995,0.0,0.8864814125355527,2.820015055438379,0.0014959080323721466,353725.4980210269,1555653.1398753047,4.397910663999773,1555653.1398753047,4.397910663999773,0.8499999999999999,0.09590639878855362,4.564652377983593,1.2677277463348586,1.0,0.0,4.5646523779855155,1.285026617814232,1.2853187681678107,3.5521850790513936,19353.84946396052,1973.543408193473,2034.6934298245008,2034.6934298245008,7.601225200521546,5.109771211210441,0.43424188005255715,4.675529331157884,3.2914384232636524,3.2914384232636524,0.9404109780753293,0.0,0.0,0.0002273378159435424,1.0000063786832931,0.0002273363658368637,199.13215955840357,0.0,2.9553967418919317e-07,0.8375594366521735,0.05944164235639107,7.64934970624665e-05,0.0001508443188810759,0.0006885518788858184,0.09590639878852186,0.08156763911535728,0.01433875967316458,0.09590641987653026,0.0815676391153843,0.014338759673169325,0.42911388657985383,0.42911388657985383,0.07543384801642089,0.0,4.220574235736194,4.074954053258352,5.050729538903852,4.222657006585564,4.07810407746598,5.046715088214171,24841.16286495163,21114.988435208885,0.85,0.9164966245574935,0.6928189737673885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530179924095508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67169033396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.442188609384,1538.7673926422995,0.42911388657985383,0.07543384801642089,6.112851554438009,3.2914384232636524
2557.0,-30.254037336607745,5.109637101095639,35.01337377162239,24.090649710875027,4.958635722273127,-26.732805781781906,-40.268444375228114,1.4374041674472902,-0.8442240290230529,-5.067347994275641,40.02590703820708,47904.57601371409,15466.093213776361,15466.093213776361,63370.66922749045,87777.7213180115,87777.7213180115,15466.093213776361,103243.81453178787,103243.81453178787,103243.81453178787,128084.8042436086,103933.13927144524,64060.0123573959,44303.47434894371,24840.989711820734,0.0,69144.46406076444,21114.841255047624,1538.7576078234295,0.0,0.8864817998846207,2.8200123543803626,0.0014959080323721466,353725.9605838082,1555650.5678173038,4.3978976415804345,1555650.5678173038,4.3978976415804345,0.85,0.09590571591883312,4.564652377983593,1.26772643967066,1.0,0.0,4.564652377983074,1.2850267507678634,1.2853188992881464,3.552184711529157,19353.75600710114,1973.5338782460005,2034.6934298245008,2034.6934298245008,7.601190915090515,5.109637101095639,0.43433133565365356,4.675305765441985,3.2915809678470427,3.2915809678470427,0.9404517050991551,0.0,0.0,0.0002273363658368637,1.0000062358485784,0.00022733494821055008,199.13220902851157,0.0,2.88762874518992e-07,0.8183539863868233,0.059441931119265594,7.64935188795181e-05,0.0001508428469573456,0.0006885451600656628,0.09590571591881164,0.08156699836571632,0.014338717553095313,0.09590576006616715,0.0815669983657346,0.014338717553098528,0.4291110217335449,0.4291110217335449,0.07543371538535848,0.0,4.22107205213041,4.0757088435641435,5.049755163507939,4.223123965252569,4.078790965352312,5.0459215599470895,24840.989711820734,21114.841255047624,0.85,0.9164966434883355,0.6928186755719931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530183595422803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6524848837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.432499523964,1538.7576078234295,0.4291110217335449,0.07543371538535848,6.112851554438009,3.2915809678470427
2558.0,-30.25409561211442,5.1095036909132965,35.013342880714575,24.0905315958895,4.958624076877271,-26.732859402564007,-40.26843766970558,1.437387867326824,-0.8436366359510998,-5.067304453277156,40.025847780529844,47904.25918120192,15466.00922188106,15466.00922188106,63370.26840308298,87777.23273858994,87777.23273858994,15466.00922188106,103243.241960471,103243.241960471,103243.241960471,128084.055970197,103932.67200552876,64059.71637280459,44303.284036360186,24840.814009726007,0.0,69144.09804608619,21114.691908267105,1538.7474468937608,0.0,0.8864822369846606,2.820009674504753,0.0014959080323721466,353726.5612361815,1555648.0114114352,4.397882946575608,1555648.0114114352,4.397882946575608,0.85,0.0959050287435397,4.564652377983593,1.2677250830037519,1.0,0.0,4.56465237798312,1.2850268299778682,1.2853189766943767,3.5521844925698622,19353.668995868713,1973.5250055695587,2034.6934298245008,2034.6934298245008,7.601149635213131,5.1095036909132965,0.4344257039933366,4.67507798691996,3.291723463314428,3.291723463314428,0.9404924180898365,0.0,0.0,0.00022733494821055008,1.0000060780132254,0.00022733356647412648,199.1322572464847,0.0,2.8229505940804807e-07,0.8000241983624082,0.059442213414325,7.64935770583493e-05,0.0001508413711522008,0.0006885384235281991,0.09590502874350902,0.08156635381350548,0.01433867493000354,0.09590508291736058,0.08156635381353158,0.014338674930008129,0.42910815894981175,0.42910815894981175,0.0754335839880938,0.0,4.221575309903301,4.076477560017452,5.048737773474443,4.223667817326032,4.0796341763062856,5.04475117682631,24840.814009726007,21114.691908267105,0.85,0.9164956980253786,0.6928177608054499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530187184540067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63415509567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.422835835869,1538.7474468937608,0.42910815894981175,0.0754335839880938,6.112851554438009,3.291723463314428
2559.0,-30.25415245391014,5.1093708402171325,35.01331207825419,24.09040502915161,4.958599409373626,-26.73291303510916,-40.26843857774509,1.4373599905726548,-0.8429280334927398,-5.067271465771287,40.025788574920014,47903.98484082599,15465.942083539661,15465.942083539661,63369.92692436565,87776.76502470326,87776.76502470326,15465.942083539661,103242.70710824292,103242.70710824292,103242.70710824292,128083.34989153066,103932.21897438158,64059.456274084,44303.06966699732,24840.642783287734,0.0,69143.71245028505,21114.546365794573,1538.7377864283437,0.0,0.8864826200543701,2.820004154865883,0.0014959080323721466,353727.01630261465,1555645.457254953,4.39787006804166,1555645.457254953,4.39787006804166,0.85,0.09590434759856915,4.564652377983593,1.2677238664543258,1.0,0.0,4.564652377983417,1.2850269632906335,1.2853191082617892,3.552184124054998,19353.584635342824,1973.5164031899603,2034.6934298245008,2034.6934298245008,7.601116638428254,5.1093708402171325,0.43451550024609986,4.674855339971033,3.291865946411247,3.291865946411247,0.9405331275460707,0.0,0.0,0.00022733356647412648,1.000005928482526,0.00022733221873904008,199.1323042782051,0.0,2.7514829295145593e-07,0.7797702622244261,0.05944248856261795,7.649356917996332e-05,0.00015083999729416316,0.0006885321523438405,0.09590434759854807,0.08156571484271022,0.014338632755837862,0.09590433453972107,0.08156571484272813,0.014338632755841014,0.42910529916418577,0.42910529916418577,0.07543345031872903,0.0,4.222117004481788,4.077280317626673,5.0477839867600665,4.224343432278545,4.080553293287437,5.044031699223979,24840.642783287734,21114.546365794573,0.85,0.9164958703935546,0.6928176567792681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530190682813513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61390115954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.413200471998,1538.7377864283437,0.42910529916418577,0.07543345031872903,6.112851554438009,3.291865946411247
2560.0,-30.254207932060762,5.109238635090029,35.01328134404698,24.090277135279052,4.958583081177226,-26.73296460615444,-40.26842775112016,1.437339755270914,-0.842423174589328,-5.067231093826455,40.02572895800678,47903.66239760513,15465.86461525239,15465.86461525239,63369.52701285752,87776.25286870015,87776.25286870015,15465.86461525239,103242.11748395253,103242.11748395253,103242.11748395253,128082.58294477835,103931.72470389385,64059.15129685226,44302.859341157324,24840.46546082582,0.0,69143.32480198314,21114.395641701947,1538.7275995969474,0.0,0.8864830422880583,2.8200021967449933,0.0014959080323721466,353727.5732388569,1555642.8853578602,4.39785587285106,1555642.8853578602,4.39785587285106,0.85,0.09590366294267727,4.564652377983593,1.267722485060804,1.0,0.0,4.5646523779847055,1.2850270607723617,1.2853192040337131,3.5521838545874838,19353.49259549405,1973.507017737357,2034.6934298245008,2034.6934298245008,7.601078564738066,5.109238635090029,0.43460896899733026,4.674629666092699,3.2920083759360934,3.2920083759360934,0.9405738216960267,0.0,0.0,0.00022733221873904008,1.000005786259407,0.0002273309033434621,199.13235018164497,0.0,2.6837759331163774e-07,0.7605820994451814,0.059442756940211255,7.649366311461246e-05,0.00015083855562442763,0.000688525571622654,0.09590366294264914,0.08156507280716371,0.014338590135485428,0.09590367871554054,0.08156507280718764,0.014338590135489633,0.42910244435468664,0.42910244435468664,0.07543331801202553,0.0,4.222640479218228,4.078063499821894,5.046819746212634,4.224807919237151,4.081272033661207,5.0430397057663185,24840.46546082582,21114.395641701947,0.85,0.9164952248729582,0.692816877620429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530194095022972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59471299675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.403591887622,1538.7275995969474,0.42910244435468664,0.07543331801202553,6.112851554438009,3.2920083759360934
2561.0,-30.254262045670902,5.10910699082766,35.01325067900318,24.09015039391818,4.958559287057684,-26.733015695579585,-40.26842446820808,1.4373129369663777,-0.841737968194991,-5.067196884516732,40.02566950411331,47903.38177489617,15465.797311484328,15465.797311484328,63369.17908638049,87775.78030153473,87775.78030153473,15465.797311484328,103241.57761301906,103241.57761301906,103241.57761301906,128081.86899013967,103931.2659723704,64058.88408999014,44302.64653597806,24840.29137712061,0.0,69142.93791309868,21114.24767055252,1538.7177427093532,0.0,0.886483432489827,2.819997129922772,0.0014959080323721466,353728.04516128404,1555640.3204967047,4.3978427545585275,1555640.3204967047,4.3978427545585275,0.85,0.09590298253707367,4.564652377983593,1.2677212514774876,1.0,0.0,4.564652377982984,1.2850271889947695,1.2853193305948645,3.5521835001439586,19353.407173481017,1973.4983071161935,2034.6934298245008,2034.6934298245008,7.601045486650196,5.10910699082766,0.4346998690766535,4.674407121751006,3.292150778789779,3.292150778789779,0.9406145082256511,0.0,0.0,0.0002273309033434621,1.000005643942714,0.00022732962030810788,199.13239495606192,0.0,2.6193781285968935e-07,0.7423317616443597,0.05944301887802411,7.649369159804381e-05,0.0001508372117454183,0.0006885194372821384,0.09590298253704914,0.08156443451027727,0.014338548026771866,0.09590293426928247,0.08156443451029814,0.014338548026775536,0.4290995928736856,0.4290995928736856,0.07543318552539403,0.0,4.223191774702684,4.078870660527741,5.045905308385784,4.225458916321713,4.082163543650779,5.042312738059593,24840.29137712061,21114.24767055252,0.85,0.9164953211277361,0.6928166956848558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530197425374383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57646265895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.394008726873,1538.7177427093532,0.4290995928736856,0.07543318552539403,6.112851554438009,3.292150778789779
