time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2562.0,-30.254314557002697,5.10897601442728,35.0132200938307,24.09002704024317,4.958547069246989,-26.733064185053333,-40.26840941570697,1.4372966972976733,-0.8412385453821685,-5.067153615196615,40.025610500436656,47903.05385004455,15465.717168045547,15465.717168045547,63368.77101809009,87775.27019190729,87775.27019190729,15465.717168045547,103240.98735995284,103240.98735995284,103240.98735995284,128081.1030908523,103930.77427667788,64058.57408616229,44302.444656128435,24840.11573089945,0.0,69142.56038702789,21114.098371264532,1538.7075818972507,0.0,0.8864838672781447,2.819995582938548,0.0014959080323721466,353728.64206858515,1555637.7750612155,4.397828137308682,1555637.7750612155,4.397828137308682,0.85,0.09590229916772958,4.564652377983593,1.2677198937116194,1.0,0.0,4.564652377983691,1.285027267643939,1.285319407613093,3.552183282735123,19353.315613093928,1973.4889705550752,2034.6934298245008,2034.6934298245008,7.601006098191173,5.10897601442728,0.43479522566486306,4.674180788762417,3.292293130495781,3.292293130495781,0.9406551801416517,0.0,0.0,0.00022732962030810788,1.0000054768301843,0.00022732837526920048,199.1324384047466,0.0,2.554939029010966e-07,0.7240697208217078,0.059443274371927014,7.64938221977296e-05,0.00015083579811037828,0.0006885129845295913,0.09590229916769943,0.08156379346350119,0.014338505704198248,0.09590229540800484,0.08156379346352682,0.014338505704202755,0.4290967460323008,0.4290967460323008,0.07543305527335814,0.0,4.223720634303504,4.0796576429539755,5.044955549390863,4.225915069814448,4.082886818196812,5.041238949090143,24840.11573089945,21114.098371264532,0.85,0.9164944234546882,0.6928157358059281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020067381388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55820061813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.384451053147,1538.7075818972507,0.4290967460323008,0.07543305527335814,6.112851554438009,3.292293130495781
2563.0,-30.254365803116805,5.108845600143595,35.01318959376434,24.08989987978714,4.958525562025597,-26.73311246463908,-40.268401871994115,1.4372722235479478,-0.8406117460732503,-5.067118160989129,40.02555180897608,47902.76743599558,15465.649714042189,15465.649714042189,63368.41715003777,87774.7852456185,87774.7852456185,15465.649714042189,103240.43495966069,103240.43495966069,103240.43495966069,128080.37991394215,103930.3029036051,64058.30085609756,44302.2244972306,24839.944954281455,0.0,69142.16945151205,21113.953211139236,1538.6978814224335,0.0,0.8864842610631419,2.8199914350924535,0.0014959080323721466,353729.13116572716,1555635.2430979414,4.397814898567413,1555635.2430979414,4.397814898567413,0.85,0.09590162098819209,4.564652377983593,1.2677185804536566,1.0,0.0,4.564652377983416,1.285027384748907,1.2853195231446914,3.5521829590234923,19353.22783705346,1973.4800198899175,2034.6934298245008,2034.6934298245008,7.600972946266482,5.108845600143595,0.43488726439365877,4.673958335749936,3.2924354642663793,3.2924354642663793,0.9406958469332513,0.0,0.0,0.00022732837526920048,1.0000053448723434,0.00022732716023454884,199.1324808065869,0.0,2.4792763353806144e-07,0.7026269134468661,0.059443522299560556,7.649388764915741e-05,0.00015083448762004306,0.0006885070025967663,0.09590162098816717,0.08156315707270262,0.01433846391546455,0.09590159235266074,0.08156315707272381,0.014338463915468277,0.4290939022165672,0.4290939022165672,0.075432924056556,0.0,4.2242649281959075,4.080454888968404,5.044050803273194,4.226506414915889,4.083710450814976,5.040499367826214,24839.944954281455,21113.953211139236,0.85,0.9164944874122978,0.6928155106499628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020382606995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.536757810754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.374923674612,1538.6978814224335,0.4290939022165672,0.075432924056556,6.112851554438009,3.2924354642663793
2564.0,-30.254415518981038,5.108715881800077,35.01315919131968,24.089775687921815,4.958518328390503,-26.733157939363352,-40.26838636547325,1.4372607487728257,-0.8402344337027898,-5.067071498721114,40.02549365226951,47902.45099623041,15465.566201222246,15465.566201222246,63368.01719745265,87774.2484217494,87774.2484217494,15465.566201222246,103239.81462297165,103239.81462297165,103239.81462297165,128079.58685927173,103929.78550177008,64058.00336762274,44301.9801490526,24839.772236300076,0.0,69141.75238535268,21113.806400855065,1538.6878045918058,0.0,0.8864847100861927,2.8199919017468256,0.0014959080323721466,353729.7748808805,1555632.7342071496,4.397799802776041,1555632.7342071496,4.397799802776041,0.85,0.09590093842043051,4.564652377983593,1.267717233677395,1.0,0.0,4.564652377984045,1.2850274409586597,1.2853195778057886,3.552182803643678,19353.131489835017,1973.4701952078456,2034.6934298245008,2034.6934298245008,7.600931901842432,5.108715881800077,0.43498476368281924,4.673731118117257,3.2925777493148463,3.2925777493148463,0.9407364998042418,0.0,0.0,0.00022732716023454884,1.0000051852719278,0.00022732598148751857,199.13252194228963,0.0,2.4195286444712755e-07,0.6856944178431594,0.059443764252425,7.649402218836707e-05,0.00015083313804618176,0.000688500842261231,0.09590093842040044,0.0815625168369726,0.014338421583427841,0.09590102874512046,0.08156251683699818,0.014338421583432338,0.42909106196866714,0.42909106196866714,0.07543279416554939,0.0,4.224762276926754,4.0812068432366,5.043089687225063,4.226837065018344,4.084302274050856,5.039334118197303,24839.772236300076,21113.806400855065,0.85,0.9164942312176172,0.692815113062976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530206902376244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.519825315154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.365419892227,1538.6878045918058,0.42909106196866714,0.07543279416554939,6.112851554438009,3.2925777493148463
2565.0,-30.254464023826035,5.108586615008923,35.013128848724755,24.089650099072628,4.9584866223585395,-26.73320477135535,-40.26837857728822,1.4372273698878693,-0.839357387150244,-5.0670436994733254,40.02543459061989,47902.176883602966,15465.512014938437,15465.512014938437,63367.688898541404,87773.81748841662,87773.81748841662,15465.512014938437,103239.32950335505,103239.32950335505,103239.32950335505,128078.93122185537,103929.36220825,64057.73652225817,44301.80631776869,24839.601718500307,0.0,69141.408036269,21113.66146072526,1538.6782970971556,0.0,0.8864850661597999,2.81998354532636,0.0014959080323721466,353730.15837740153,1555630.1862800827,4.3977878318770625,1555630.1862800827,4.3977878318770625,0.85,0.0959002643572082,4.564652377983593,1.2677160182269294,1.0,0.0,4.56465237798182,1.2850275996014544,1.2853197349698477,3.552182365109745,19353.05266685743,1973.4621575010256,2034.6934298245008,2034.6934298245008,7.600905270663987,5.108586615008923,0.435073822196121,4.673512792812802,3.2927200269481243,3.2927200269481243,0.9407771505566069,0.0,0.0,0.00022732598148751857,1.0000050589665959,0.00022732483145878983,199.1325620759902,0.0,2.3472686886926246e-07,0.6652159463754899,0.05944399897929387,7.649408976107065e-05,0.00015083189172644792,0.0006884951532448943,0.09590026435718584,0.08156188433142238,0.014338380025763459,0.09590019051670265,0.0815618843314414,0.014338380025766803,0.42908822235883204,0.42908822235883204,0.07543266131223937,0.0,4.225337096569547,4.082028310410124,5.0422515549192894,4.227686312323101,4.085366391033631,5.038951991307897,24839.601718500307,21113.66146072526,0.85,0.916494047464308,0.6928145990095439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530209886822765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49934684369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.355945057643,1538.6782970971556,0.42908822235883204,0.07543266131223937,6.112851554438009,3.2927200269481243
2566.0,-30.254511038022738,5.108458122282966,35.01309859086457,24.089534987602406,4.958487936875269,-26.73324695930476,-40.268358775041975,1.437223858157275,-0.838991948825992,-5.06698974298846,40.02537637349874,47901.85352229253,15465.419127114814,15465.419127114814,63367.27264940734,87773.283267661,87773.283267661,15465.419127114814,103238.70239477581,103238.70239477581,103238.70239477581,128078.12712180022,103928.85009594537,64057.43481084788,44301.57253899721,24839.42472702441,0.0,69140.99726602162,21113.511017970748,1538.6678036608455,0.0,0.8864855526116587,2.819985022927402,0.0014959080323721466,353730.9027194888,1555627.6747891656,4.397771477780074,1555627.6747891656,4.397771477780074,0.85,0.09589957907970695,4.564652377983593,1.2677146362839267,1.0,0.0,4.564652377984894,1.2850276184110905,1.2853197523058644,3.552182313114553,19352.95730462108,1973.452433259174,2034.6934298245008,2034.6934298245008,7.600859618664403,5.108458122282966,0.435175217087731,4.673282905195235,3.2928622246024597,3.2928622246024597,0.9408177784578456,0.0,0.0,0.00022732483145878983,1.000004903496255,0.00022732371677779595,199.13260097631763,0.0,2.2900816721520254e-07,0.649009145887884,0.05944422798746109,7.649426157173564e-05,0.00015083056988705418,0.0006884891195075623,0.09589957907966642,0.08156124171753858,0.014338337362127855,0.09589963937232285,0.08156124171757304,0.014338337362133916,0.42908538797786794,0.42908538797786794,0.0754325329093563,0.0,4.225849411627848,4.082798249882046,5.041288204936961,4.227997794162491,4.085979316850285,5.037537587310339,24839.42472702441,21113.511017970748,0.85,0.9164934721088889,0.6928140382180057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530212798572857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4831400432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.346492826615,1538.6678036608455,0.42908538797786794,0.0754325329093563,6.112851554438009,3.2928622246024597
2567.0,-30.254556645275663,5.108330168955883,35.013068458864545,24.0894126118161,4.9584689442566425,-26.733289911736854,-40.26834284942595,1.4372022107178142,-0.8383275737151621,-5.066953772067825,40.0253195237071,47901.55527532361,15465.35439924995,15465.35439924995,63366.90967457356,87772.8086466105,87772.8086466105,15465.35439924995,103238.16304586045,103238.16304586045,103238.16304586045,128077.42649795121,103928.38762189331,64057.148278077875,44301.37704868382,24839.263452090767,0.0,69140.64050077458,21113.37393427715,1538.658631338598,0.0,0.886485942347868,2.819980438293512,0.0014959080323721466,353731.3989472742,1555625.2222879038,4.397758375189586,1555625.2222879038,4.397758375189586,0.85,0.09589890530404784,4.564652377983593,1.2677133658854292,1.0,0.0,4.564652377982516,1.2850277220201647,1.2853198545060223,3.552182026709587,19352.871185698612,1973.4436515730258,2034.6934298245008,2034.6934298245008,7.600827806567345,5.108330168955883,0.4352686482558683,4.673061520700014,3.293004440321811,3.293004440321811,0.9408584115205174,0.0,0.0,0.00022732371677779595,1.0000047567559924,0.00022732263545948754,199.13263871252929,0.0,2.2196932557091917e-07,0.629061068667985,0.05944444995678666,7.649439974776792e-05,0.00015082931703002805,0.0006884834006507587,0.09589890530402506,0.08156060967441806,0.014338295629607,0.09589895394621369,0.08156060967443743,0.014338295629610405,0.4290825552016316,0.4290825552016316,0.07543239991152086,0.0,4.2263917038058025,4.083591736456924,5.040391637913331,4.228626198352686,4.086833233205823,5.036873898295255,24839.263452090767,21113.37393427715,0.85,0.916492951404806,0.6928132995063442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021562084026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46319196598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.337068841414,1538.658631338598,0.4290825552016316,0.07543239991152086,6.112851554438009,3.293004440321811
2568.0,-30.25460085467022,5.108202784832861,35.01303838010945,24.089290061406814,4.958450743652345,-26.733331526596928,-40.26833052104337,1.4371814155790321,-0.837679936500308,-5.066914934999883,40.02526081056691,47901.28065525087,15465.28609476258,15465.28609476258,63366.56675001345,87772.32970715474,87772.32970715474,15465.28609476258,103237.61580191732,103237.61580191732,103237.61580191732,128076.70495220504,103927.92055383965,64056.88509940753,44301.150504924575,24839.08915028772,0.0,69140.2396552123,21113.225777744563,1538.6486425103544,0.0,0.886486353464377,2.8199764107324032,0.0014959080323721466,353731.9347148873,1555622.6894048133,4.397744553820583,1555622.6894048133,4.397744553820583,0.85,0.09589822755691528,4.564652377983593,1.2677120817499241,1.0,0.0,4.564652377985556,1.285027821571706,1.2853199526905985,3.5521817515208407,19352.784211310915,1973.434782653701,2034.6934298245008,2034.6934298245008,7.600794236651423,5.108202784832861,0.43536363719869264,4.672839147634169,3.293146604605279,3.293146604605279,0.9408990298872225,0.0,0.0,0.00022732263545948754,1.000004610963192,0.00022732158728801583,199.13267529214139,0.0,2.1532576804232895e-07,0.6102332266319602,0.0594446652825547,7.649450671314412e-05,0.00015082812874634343,0.000688477976548812,0.09589822755688862,0.08155997438852322,0.014338253168365405,0.09589823888866902,0.08155997438854588,0.014338253168369392,0.4290797256509946,0.4290797256509946,0.0754322666469897,0.0,4.226946217088255,4.084394461118507,5.039524364472129,4.229234998499578,4.087678291875648,5.036129253532579,24839.08915028772,21113.225777744563,0.85,0.9164933049987832,0.6928133442135057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021835864968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44436412394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.327671474846,1538.6486425103544,0.4290797256509946,0.0754322666469897,6.112851554438009,3.293146604605279
2569.0,-30.254643671227868,5.108076008782556,35.01300837279272,24.089171911496692,4.958437715360173,-26.733371370465303,-40.26830652784554,1.4371654145976498,-0.8370617186212712,-5.066872468979682,40.025202733841866,47900.95827667025,15465.213126036644,15465.213126036644,63366.171402706896,87771.84729030241,87771.84729030241,15465.213126036644,103237.06041633905,103237.06041633905,103237.06041633905,128075.97723467147,103927.45174435464,64056.57589974529,44300.97316067705,24838.91681833242,0.0,69139.88997900947,21113.079295582556,1538.6386813181052,0.0,0.8864867807843547,2.8199731973850537,0.0014959080323721466,353732.5205455843,1555620.1839797173,4.397730187714674,1555620.1839797173,4.397730187714674,0.8500000000000001,0.09589754970523358,4.564652377983593,1.2677107201376931,1.0,0.0,4.564652377983761,1.2850278986188433,1.2853200284082518,3.5521815385406903,19352.696912645155,1973.4258806672162,2034.6934298245008,2034.6934298245008,7.600758374381036,5.108076008782556,0.4354605653090218,4.672615443473534,3.293288727343094,3.293288727343094,0.9409396363837412,0.0,0.0,0.00022732158728801583,1.0000044656939935,0.00022732057214390223,199.13271071930762,0.0,2.0872518932653648e-07,0.5915271865514043,0.05944487400774403,7.649471488694993e-05,0.0001508268724010659,0.0006884722417693533,0.09589754970520249,0.081559338961974,0.014338210743228498,0.09589755499608822,0.08155933896200043,0.014338210743233147,0.42907689977027214,0.42907689977027214,0.0754321343485346,0.0,4.227503612168334,4.085201025976687,5.038654519062504,4.229810750358411,4.088507030852099,5.035256029304605,24838.91681833242,21113.079295582556,0.85,0.9164922221013737,0.6928121854288855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530221012546418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42565808386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.318300591798,1538.6386813181052,0.42907689977027214,0.0754321343485346,6.112851554438009,3.293288727343094
2570.0,-30.2546850403768,5.107949815863973,35.0129784476796,24.08904869752007,4.958423440718079,-26.733410036136785,-40.26828993866218,1.437148436478047,-0.8365123902179334,-5.066831426010622,40.025145113552334,47900.67764358781,15465.143150229833,15465.143150229833,63365.82079381765,87771.34725883637,87771.34725883637,15465.143150229833,103236.4904090662,103236.4904090662,103236.4904090662,128075.2379343634,103926.96408609979,64056.3071946448,44300.72987939443,24838.747525297185,0.0,69139.47740469161,21112.935396502606,1538.6289241231652,0.0,0.8864871991877757,2.819970729431561,0.0014959080323721466,353733.0867456143,1555617.6982482271,4.397716121384323,1555617.6982482271,4.397716121384323,0.85,0.09589687407391245,4.564652377983593,1.2677094623772427,1.0,0.0,4.564652377982784,1.2850279801706403,1.2853201086740318,3.5521813131084095,19352.60610408356,1973.4166207709627,2034.6934298245008,2034.6934298245008,7.60072398305417,5.107949815863973,0.4355571120506845,4.672392703813289,3.2934308212093066,3.2934308212093066,0.9409802346312305,0.0,0.0,0.00022732057214390223,1.0000043147328879,0.00022731959132058548,199.13274494887327,0.0,2.021483991117879e-07,0.5728885630828069,0.05944507615614314,7.649485882110934e-05,0.0001508257133227929,0.0006884669509799582,0.09589687407388528,0.0815587055229763,0.014338168550908987,0.0958969082021578,0.0815587055229994,0.014338168550913048,0.429074077593603,0.429074077593603,0.07543200208872533,0.0,4.228051719107498,4.085994036581667,5.0377997848641485,4.230319035792661,4.089243153016071,5.0344590281798105,24838.747525297185,21112.935396502606,0.85,0.9164926200254707,0.6928122606888175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530223582831823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40701946039,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.308956138271,1538.6289241231652,0.429074077593603,0.07543200208872533,6.112851554438009,3.2934308212093066
2571.0,-30.25472516151372,5.107824156932895,35.01294858022687,24.088931490574055,4.958404116285479,-26.733448083385422,-40.26827324470503,1.4371270381572385,-0.835742389566235,-5.06679377153288,40.025086942797635,47900.402631215664,15465.07907172938,15465.07907172938,63365.48170294504,87770.89810957357,87770.89810957357,15465.07907172938,103235.97718130295,103235.97718130295,103235.97718130295,128074.55307982085,103926.52442251673,64056.04128405723,44300.53682051055,24838.575898517905,0.0,69139.11271902846,21112.78951374022,1538.6191139020855,0.0,0.8864876023006675,2.8199649438353793,0.0014959080323721466,353733.60620101803,1555615.1887727878,4.397702569115727,1555615.1887727878,4.397702569115727,0.85,0.09589620001402412,4.564652377983593,1.2677081881323833,1.0,0.0,4.564652377984705,1.285028082337464,1.28532020960363,3.5521810306903934,19352.52423277888,1973.4082722212868,2034.6934298245008,2034.6934298245008,7.600692490103188,5.107824156932895,0.4356523417270859,4.672171815205809,3.2935728796935053,3.2935728796935053,0.941020822769573,0.0,0.0,0.00022731959132058548,1.0000041845684555,0.00022731864009017483,199.13277814582167,0.0,1.953140393730528e-07,0.5535199875832316,0.05944527147018251,7.649500366458086e-05,0.00015082458765600462,0.0006884618127023763,0.09589620001400083,0.08155807343727026,0.014338126576730573,0.09589614362941419,0.08155807343729006,0.014338126576734056,0.42907125809559504,0.42907125809559504,0.07543187019668258,0.0,4.2286379473720785,4.086824180789563,5.036988836532885,4.231051381966665,4.090215474286083,5.03381676737348,24838.575898517905,21112.78951374022,0.85,0.9164925497446483,0.6928119373743789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530226066229859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38765088489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.299639253946,1538.6191139020855,0.42907125809559504,0.07543187019668258,6.112851554438009,3.2935728796935053
2572.0,-30.254763804800472,5.107699180257722,35.01291880684599,24.088816937897377,4.958401373277676,-26.733483142164058,-40.26824851809067,1.437120710641222,-0.8352806080271193,-5.0667437835778415,40.02502994792377,47900.09721093755,15464.99720102083,15464.99720102083,63365.09441195838,87770.38481684361,87770.38481684361,15464.99720102083,103235.38201786444,103235.38201786444,103235.38201786444,128073.78778133704,103926.02754707931,64055.751826489584,44300.30635621081,24838.405763472612,0.0,69138.71211968342,21112.64489895172,1538.609097395067,0.0,0.8864880640658072,2.8199646817431128,0.0014959080323721466,353734.2958015591,1555612.7300275934,4.3976870450251,1555612.7300275934,4.3976870450251,0.85,0.09589552242266833,4.564652377983593,1.2677068517962473,1.0,0.0,4.564652377984501,1.2850281139139865,1.2853202399649095,3.5521809434039575,19352.431707853248,1973.3988373046095,2034.6934298245008,2034.6934298245008,7.600652252735068,5.107699180257722,0.43575353975947273,4.671945640498249,3.2937148889424033,3.2937148889424033,0.9410613968406867,0.0,0.0,0.00022731864009017483,1.000004030432113,0.0002273177239015206,199.13281011997955,0.0,1.894211543307107e-07,0.5368195513732341,0.05944546089133684,7.649521820307515e-05,0.00015082342188709968,0.0006884564913725721,0.09589552242262658,0.0815574381033171,0.014338084319309477,0.09589556037810407,0.08155743810335261,0.01433808431931572,0.42906844352196166,0.42906844352196166,0.07543174068537287,0.0,4.229184649613671,4.087619596893489,5.036110966873025,4.2314631755507435,4.090895129251351,5.032694699418073,24838.405763472612,21112.64489895172,0.85,0.9164922583786266,0.6928115341231624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022847471027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37095044868,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.290345992491,1538.609097395067,0.42906844352196166,0.07543174068537287,6.112851554438009,3.2937148889424033
2573.0,-30.254801101687192,5.107574693187764,35.01288911900709,24.08869994049894,4.9583803462238345,-26.733518817524395,-40.26822770303113,1.437098062061048,-0.8344715815584323,-5.066708530920747,40.0249728927416,47899.816507357355,15464.938448394973,15464.938448394973,63364.75495575233,87769.94450198096,87769.94450198096,15464.938448394973,103234.88295037593,103234.88295037593,103234.88295037593,128073.1241180691,103925.59464439185,64055.478120937674,44300.12947050464,24838.241167693173,0.0,69138.37063819781,21112.504992539198,1538.5997435354834,0.0,0.8864884508770161,2.8199580985558956,0.0014959080323721466,353734.782124377,1555610.2686836573,4.39767404082047,1555610.2686836573,4.39767404082047,0.85,0.09589485278749273,4.564652377983593,1.2677055978821592,1.0,0.0,4.56465237798354,1.2850282217983697,1.2853203466964285,3.5521806451810516,19352.351095518756,1973.3906171341648,2034.6934298245008,2034.6934298245008,7.600623377315803,5.107574693187764,0.4358482191369353,4.671726474050828,3.293856894573614,3.293856894573614,0.9411019698781755,0.0,0.0,0.0002273177239015206,1.0000038900057098,0.00022731683963771645,199.1328409801102,0.0,1.8244322131883572e-07,0.5170440892175804,0.059445643334558165,7.649539880370723e-05,0.00015082232509781336,0.0006884514849107482,0.09589485278747391,0.08155681003976772,0.014338042747706184,0.09589479536486875,0.08155681003978373,0.014338042747708996,0.4290656313344191,0.4290656313344191,0.07543160847812341,0.0,4.229782304958292,4.088460884036806,5.03531313254615,4.232236949362289,4.091892242888719,5.032188943579911,24838.241167693173,21112.504992539198,0.85,0.9164918752184817,0.6928108959642375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530230794475736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35117498653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.281080999928,1538.5997435354834,0.4290656313344191,0.07543160847812341,6.112851554438009,3.293856894573614
2574.0,-30.254837145833662,5.107450819850657,35.0128594901019,24.088581127021484,4.958371024113577,-26.733552194613086,-40.26820269702,1.4370860728930104,-0.8339485845319814,-5.0666629289943526,40.02491523362336,47899.52253023704,15464.864800452786,15464.864800452786,63364.387330689824,87769.44185963529,87769.44185963529,15464.864800452786,103234.30666008807,103234.30666008807,103234.30666008807,128072.37470292929,103925.1042120762,64055.19596851087,44299.89804840592,24838.068042841212,0.0,69137.96609124713,21112.35783641503,1538.5896536413793,0.0,0.8864888926742799,2.819956512869282,0.0014959080323721466,353735.4112197865,1555607.781289082,4.397659188049273,1555607.781289082,4.397659188049273,0.85,0.0958941778935788,4.564652377983593,1.267704306053929,1.0,0.0,4.564652377984473,1.2850282797323078,1.2853204035071735,3.5521804850353047,19352.259770389526,1973.381304562672,2034.6934298245008,2034.6934298245008,7.600587181227926,5.107450819850657,0.435947906871065,4.671502912979592,3.29399883960794,3.29399883960794,0.9411425256022685,0.0,0.0,0.00022731683963771645,1.0000037593477904,0.00022731598507787023,199.13287080370858,0.0,1.7608596349303207e-07,0.4990276205392529,0.059445819420521656,7.649561576740421e-05,0.00015082122387031225,0.0006884464581900165,0.09589417789354861,0.08155617731061482,0.014338000582933785,0.09589416037036906,0.0815561773106405,0.0143380005829383,0.42906282436886967,0.42906282436886967,0.0754314783843526,0.0,4.230352015152789,4.0892736050955705,5.03449091211894,4.232714344462352,4.09261012688404,5.031288884283697,24838.068042841212,21112.35783641503,0.85,0.9164919206194548,0.6928106977723362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530233033417168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33315851785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.271841692138,1538.5896536413793,0.42906282436886967,0.0754314783843526,6.112851554438009,3.29399883960794
2575.0,-30.254871815107062,5.1073275246259495,35.012829953215345,24.08847300047057,4.958360275704891,-26.733584476823818,-40.26817755131049,1.4370729374216575,-0.8331963823677597,-5.066619592503472,40.02485865604058,47899.23447550193,15464.795426964913,15464.795426964913,63364.02990246684,87768.99495282359,87768.99495282359,15464.795426964913,103233.7903797885,103233.7903797885,103233.7903797885,128071.69244441306,103924.66823156417,64054.918417179775,44299.722015982654,24837.902064624566,0.0,69137.62408060722,21112.21675493088,1538.5800298734387,0.0,0.8864893189900893,2.8199516281029915,0.0014959080323721466,353736.0090634905,1555605.3405544995,4.397644855758213,1555605.3405544995,4.397644855758213,0.85,0.09589350647471245,4.564652377983593,1.2677030334575101,1.0,0.0,4.564652377984868,1.285028342969437,1.2853204656604875,3.5521803102300584,19352.178584922476,1973.3730259489712,2034.6934298245008,2034.6934298245008,7.600553085925483,5.1073275246259495,0.4360468306403167,4.671280693985633,3.294140762306559,3.294140762306559,0.9411830749447311,0.0,0.0,0.00022731598507787023,1.0000036159514765,0.00022731516311727052,199.13289948971882,0.0,1.7017095545256334e-07,0.48226448775256453,0.05944598959147711,7.649583394376282e-05,0.00015082015113410742,0.0006884415615221483,0.09589350647467977,0.08155554767430534,0.014337958800374436,0.09589344056665881,0.08155554767433314,0.014337958800379323,0.42906002040876373,0.42906002040876373,0.07543134797005174,0.0,4.230950406527143,4.090118815120832,5.033675655063519,4.2334232101356974,4.093581043281176,5.030497165860254,24837.902064624566,21112.21675493088,0.85,0.9164912845224625,0.6928099585785078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530235197156922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31639538506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.262626237682,1538.5800298734387,0.42906002040876373,0.07543134797005174,6.112851554438009,3.294140762306559
2576.0,-30.25490508259289,5.107204871519408,35.0128005256053,24.088363616634183,4.9583572263448925,-26.733614727297716,-40.26815205635501,1.437066871049694,-0.8326324839704284,-5.066570600689133,40.02480276516399,47898.951824808886,15464.718372784935,15464.718372784935,63363.67019759382,87768.50700457921,87768.50700457921,15464.718372784935,103233.22537736414,103233.22537736414,103233.22537736414,128070.96279840972,103924.19410080284,64054.64915280013,44299.49438666968,24837.73742104558,0.0,69137.23180771526,21112.07680788874,1538.5703466650257,0.0,0.886489771663824,2.819949897823761,0.0014959080323721466,353736.68492553016,1555602.9294469927,4.397629637351533,1555602.9294469927,4.397629637351533,0.85,0.09589283389669633,4.564652377983593,1.2677017344860362,1.0,0.0,4.564652377982616,1.2850283730568621,1.2853204946984547,3.5521802270599423,19352.090295363105,1973.3640229194584,2034.6934298245008,2034.6934298245008,7.600515215758484,5.107204871519408,0.4361486518465263,4.671056219672882,3.2942826529468565,3.2942826529468565,0.9412236151276733,0.0,0.0,0.00022731516311727052,1.0000034697479174,0.00022731437439369337,199.13292701587045,0.0,1.6367939748631007e-07,0.4638674124762027,0.059446153270874595,7.649605515093575e-05,0.00015081910796633477,0.0006884367998238942,0.09589283389666096,0.08155491725382452,0.014337916642836441,0.09589282717959603,0.0815549172538546,0.01433791664284173,0.4290572213658239,0.4290572213658239,0.07543121717362443,0.0,4.231529970714746,4.090948447567712,5.032823048715045,4.2339381167187184,4.094358982162873,5.029505931192261,24837.73742104558,21112.07680788874,0.85,0.9164912817716091,0.6928098012084956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530237278363256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29799830978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.253437125044,1538.5703466650257,0.4290572213658239,0.07543121717362443,6.112851554438009,3.2942826529468565
2577.0,-30.254937100333745,5.107082758798957,35.01277119707963,24.08824518732729,4.958344706135869,-26.733644799959702,-40.2681227895431,1.4370524057618357,-0.8320329459535856,-5.06652912209651,40.02474679597278,47898.65734276841,15464.653526454134,15464.653526454134,63363.31086922255,87768.0210554232,87768.0210554232,15464.653526454134,103232.67458187733,103232.67458187733,103232.67458187733,128070.2497233889,103923.71705209196,64054.3631868019,44299.28207254451,24837.575141511563,0.0,69136.85721405607,21111.938870284826,1538.5609707409246,0.0,0.8864901862925099,2.8199468164848565,0.0014959080323721466,353737.2571404084,1555600.5149638567,4.39761569798794,1555600.5149638567,4.39761569798794,0.8499999999999999,0.0958921654135359,4.564652377983593,1.2677003948530183,1.0,0.0,4.564652377982901,1.2850284423813747,1.2853205630251416,3.5521800354274813,19352.001462442073,1973.3549644824761,2034.6934298245008,2034.6934298245008,7.600483345438441,5.107082758798957,0.4362472902187724,4.670835468580185,3.2944245318007597,3.2944245318007597,0.9412641519430742,0.0,0.0,0.00022731437439369337,1.0000033394021117,0.0002273136153021264,199.13295350796562,0.0,1.5706083452337063e-07,0.4451104050392324,0.05944631033170912,7.649630908537873e-05,0.00015081806530831463,0.0006884320404524832,0.0958921654135059,0.08155429092061225,0.014337874492893641,0.09589218288628566,0.08155429092063778,0.014337874492898129,0.4290544258750506,0.4290544258750506,0.07543108326213416,0.0,4.2321080552579815,4.091768952400912,5.03201270809484,4.234496176142898,4.095128871919258,5.0288503449045265,24837.575141511563,21111.938870284826,0.85,0.9164910501072109,0.6928092955464894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530239275420418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27924130235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.24427493924,1538.5609707409246,0.4290544258750506,0.07543108326213416,6.112851554438009,3.2944245318007597
2578.0,-30.25496783673475,5.106961168947256,35.01274192137091,24.08812721204015,4.958329336417351,-26.733674004157933,-40.26809715488923,1.4370355038405118,-0.8313626490700017,-5.066488551069494,40.024689677317284,47898.38624689726,15464.590782204115,15464.590782204115,63362.97702910137,87767.5501574502,87767.5501574502,15464.590782204115,103232.14093965432,103232.14093965432,103232.14093965432,128069.54679753135,103923.25316117443,64054.09870386893,44299.06050811723,24837.40585787703,0.0,69136.46636599426,21111.794979195474,1538.551213200594,0.0,0.8864906004600189,2.8199426923534956,0.0014959080323721466,353737.8168357338,1555598.0508963235,4.397601774137428,1555598.0508963235,4.397601774137428,0.8499999999999999,0.09589149605227644,4.564652377983593,1.2676991826994346,1.0,0.0,4.564652377984109,1.2850285230477934,1.2853206427343928,3.552179812442826,19351.91507968009,1973.3461558921845,2034.6934298245008,2034.6934298245008,7.600452508237561,5.106961168947256,0.4363457388770575,4.670615430070199,3.2945663692492895,3.2945663692492895,0.9413046769283684,0.0,0.0,0.0002273136153021264,1.0000032057608979,0.000227312886591363,199.13297893986143,0.0,1.5116014571473247e-07,0.4283878529555518,0.059446461491854834,7.649653150592486e-05,0.00015081708379620153,0.0006884275601908821,0.09589149605225035,0.08155366400171124,0.014337832050539108,0.09589147929925673,0.08155366400173343,0.01433783205054301,0.4290516332253569,0.4290516332253569,0.07543094885431012,0.0,4.232696807277023,4.092594275765634,5.0312464740283644,4.235125901999481,4.095971766837238,5.02825880523892,24837.40585787703,21111.794979195474,0.85,0.9164914025786446,0.6928092910235394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024119745551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26251875026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.23513668108,1538.551213200594,0.4290516332253569,0.07543094885431012,6.112851554438009,3.2945663692492895
2579.0,-30.2549971435028,5.106840223006332,35.01271273311865,24.08802278749647,4.958327790156462,-26.733700539097626,-40.26806732928378,1.4370311857513278,-0.8307360663080203,-5.066437832142959,40.02463367324529,47898.10249098833,15464.5135129109,15464.5135129109,63362.616003899224,87767.07804201411,87767.07804201411,15464.5135129109,103231.591554925,103231.591554925,103231.591554925,128068.83018538976,103922.79374110594,64053.82720360582,44298.85170833347,24837.23863046476,0.0,69136.09033879823,21111.652835895045,1538.5413382643906,0.0,0.8864910623513977,2.819940334583122,0.0014959080323721466,353738.5165268148,1555595.6349141756,4.39758624587395,1555595.6349141756,4.39758624587395,0.85,0.0958908237985791,4.564652377983593,1.2676978557044642,1.0,0.0,4.564652377984067,1.2850285447609129,1.2853206635159853,3.5521797524216656,19351.829529450657,1973.3374321965869,2034.6934298245008,2034.6934298245008,7.600414532347883,5.106840223006332,0.43644913425713217,4.6703910887491995,3.294708160908691,3.294708160908691,0.9413451888310546,0.0,0.0,0.000227312886591363,1.0000030566528428,0.00022731219177690582,199.1330031888565,0.0,1.4511034509925256e-07,0.41124271801128176,0.059446606602199935,7.649679029025565e-05,0.00015081609630110735,0.0006884230526190522,0.09589082379854416,0.08155303443038936,0.014337789368154797,0.09589083362308885,0.08155303443041909,0.014337789368160023,0.4290488436878543,0.4290488436878543,0.07543081618498959,0.0,4.233279163944189,4.093420343292735,5.030433078443764,4.2357017658349605,4.096819863680537,5.027276085863548,24837.23863046476,21111.652835895045,0.85,0.9164911653724364,0.692808954863746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530243042571824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24537361532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.226023025167,1538.5413382643906,0.4290488436878543,0.07543081618498959,6.112851554438009,3.294708160908691
2580.0,-30.25502517099056,5.106719827858293,35.01268365081435,24.087909038085513,4.958318717435671,-26.733726675223068,-40.268037433829136,1.4370202216682229,-0.8301224803248601,-5.06639393283184,40.02457838268738,47897.82466074125,15464.447417764666,15464.447417764666,63362.27207850592,87766.59758566346,87766.59758566346,15464.447417764666,103231.04500342812,103231.04500342812,103231.04500342812,128068.12333493539,103922.32194155641,64053.557636683734,44298.627005414084,24837.078331507266,0.0,69135.70533692135,21111.516581781176,1538.5320159228784,0.0,0.8864914868639776,2.8199373507280194,0.0014959080323721466,353739.1221390204,1555593.2497153813,4.397571974252904,1555593.2497153813,4.397571974252904,0.85,0.09589015664154206,4.564652377983593,1.267696594097652,1.0,0.0,4.564652377983585,1.2850285975063394,1.2853207153804993,3.552179606618501,19351.74167399445,1973.3284734332774,2034.6934298245008,2034.6934298245008,7.600382048266862,5.106719827858293,0.43654967468511785,4.670170153173175,3.2948499441647576,3.2948499441647576,0.9413856983327878,0.0,0.0,0.00022731219177690582,1.0000029232262664,0.00022731152729387857,199.13302637935482,0.0,1.3836048951930847e-07,0.3921136272977202,0.05944674496268945,7.649704968145112e-05,0.0001508151420954547,0.0006884186970019507,0.09589015664151229,0.08155240960176466,0.01433774703974764,0.09589019705530931,0.08155240960178997,0.014337747039752092,0.429046057235466,0.429046057235466,0.07543068153451706,0.0,4.233861548567347,4.094241473353804,5.029648119653984,4.236271452506969,4.097608441295279,5.0265918877578315,24837.078331507266,21111.516581781176,0.85,0.9164912944725223,0.6928087943461222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530244801867218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22624452461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.216936985023,1538.5320159228784,0.429046057235466,0.07543068153451706,6.112851554438009,3.2948499441647576
2581.0,-30.255051831522344,5.106599910859452,35.01265461492769,24.087796615809225,4.958300920762235,-26.733752453299104,-40.2680074685253,1.4370015425389835,-0.8292955745879453,-5.0663553323045045,40.02452157008094,47897.553220020476,15464.390039860955,15464.390039860955,63361.94325988143,87766.16340621874,87766.16340621874,15464.390039860955,103230.55344607969,103230.55344607969,103230.55344607969,128067.46403352897,103921.8917909546,64053.289804367385,44298.446651763574,24836.910587449278,0.0,69135.35723921286,21111.373999331885,1538.5223905068106,0.0,0.8864918898658376,2.8199309231750656,0.0014959080323721466,353739.6546526155,1555590.79885928,4.397558425805904,1555590.79885928,4.397558425805904,0.85,0.0958894904264686,4.564652377983593,1.2676953643606979,1.0,0.0,4.564652377983119,1.2850286862944569,1.2853208033348762,3.5521793611832484,19351.66157413552,1973.3203055207966,2034.6934298245008,2034.6934298245008,7.6003538484885205,5.106599910859452,0.43664799160570933,4.669951919253743,3.29499169200011,3.29499169200011,0.9414261977143171,0.0,0.0,0.00022731152729387857,1.0000027806551777,0.00022731089522066086,199.1330484388111,0.0,1.32320516193959e-07,0.37499634289367983,0.05944687728320565,7.649730967951685e-05,0.00015081421761436173,0.0006884144770671313,0.09588949042644332,0.08155178571666541,0.014337704709777912,0.09588942217190025,0.0815517857166869,0.014337704709781691,0.4290432735023413,0.4290432735023413,0.07543054648202474,0.0,4.234487108661995,4.095101161712023,5.028932735707031,4.237059757716565,4.098612418560492,5.026144709922676,24836.910587449278,21111.373999331885,0.85,0.9164911528647341,0.6928083564288503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530246484367355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2091272402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.207875596234,1538.5223905068106,0.4290432735023413,0.07543054648202474,6.112851554438009,3.29499169200011
2582.0,-30.255077243639942,5.1064806428960585,35.01262565636303,24.087691772170388,4.958301589949196,-26.733775260918957,-40.26797324242068,1.4369996072281752,-0.8287255005748193,-5.066302653389509,40.02446575046686,47897.26802104145,15464.312155607202,15464.312155607202,63361.58017664865,87765.6792127922,87765.6792127922,15464.312155607202,103229.9913683994,103229.9913683994,103229.9913683994,128066.73382710709,103921.41952807213,64053.016151955155,44298.225973463304,24836.742458707704,0.0,69134.96843217101,21111.231089901547,1538.5124121778201,0.0,0.8864923610829091,2.8199295428879725,0.0014959080323721466,353740.3813856302,1555588.390843016,4.3975425840545785,1555588.390843016,4.3975425840545785,0.85,0.09588881964475701,4.564652377983593,1.2676940456079322,1.0,0.0,4.564652377982295,1.2850286966569184,1.285320812887419,3.552179332538501,19351.57363240045,1973.311337959492,2034.6934298245008,2034.6934298245008,7.600315570361404,5.1064806428960585,0.43675305109599005,4.6697275918000685,3.2951333834185563,3.2951333834185563,0.9414666809767304,0.0,0.0,0.00022731089522066086,1.0000026504477655,0.0002273102927466034,199.1330694653086,0.0,1.2586666667974167e-07,0.35670613337038787,0.05944700314987233,7.64976066480038e-05,0.00015081328857265706,0.0006884102363147048,0.09588881964471718,0.08155115754598947,0.014337662098727706,0.0958888043006664,0.08155115754602335,0.014337662098733661,0.42904049483125084,0.42904049483125084,0.07543041480548454,0.0,4.23508574082598,4.095940187388862,5.028154639337629,4.237577152814708,4.099395224594275,5.025142569158277,24836.742458707704,21111.231089901547,0.85,0.9164910553016786,0.6928081274533874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530248084808979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19083703068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.198840657882,1538.5124121778201,0.42904049483125084,0.07543041480548454,6.112851554438009,3.2951333834185563
2583.0,-30.255101283372362,5.106361887378087,35.012596796300755,24.087572993617528,4.958290600724681,-26.733797999186113,-40.26793905124066,1.4369873165384268,-0.8281670867151547,-5.066260260066211,40.024410702417114,47896.98943819354,15464.250662156579,15464.250662156579,63361.240100350115,87765.18450907565,87765.18450907565,15464.250662156579,103229.43517123224,103229.43517123224,103229.43517123224,128066.01828518286,103920.93077746872,64052.74310011836,44297.98630816707,24836.583113950623,0.0,69134.5694221177,21111.09564685803,1538.503172631954,0.0,0.8864927770299083,2.81992711317044,0.0014959080323721466,353740.9662244125,1555586.016114219,4.397528600426106,1555586.016114219,4.397528600426106,0.85,0.09588815608933425,4.564652377983593,1.2676927587250253,1.0,0.0,4.564652377983853,1.2850287554199715,1.2853208708895933,3.552179170100967,19351.482620428782,1973.3020573211834,2034.6934298245008,2034.6934298245008,7.600285347896572,5.106361887378087,0.43685364868852794,4.669508238689559,3.2952750707676985,3.2952750707676985,0.9415071630764853,0.0,0.0,0.0002273102927466034,1.000002507310273,0.00022730972281060025,199.13308935627072,0.0,1.1997250833507734e-07,0.3400020886216092,0.059447123122380666,7.649790331452637e-05,0.00015081238943207703,0.000688406132050518,0.09588815608930933,0.0815505358725525,0.014337620216756827,0.09588819081154087,0.0815505358725737,0.014337620216760551,0.42903771952937736,0.42903771952937736,0.07543028154822977,0.0,4.235671717484763,4.096756404916448,5.027421916356218,4.2380931733510465,4.100100897837763,5.024571754341764,24836.583113950623,21111.09564685803,0.85,0.916491425779813,0.6928080964205762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024961030815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17413298593,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.189829840741,1538.503172631954,0.42903771952937736,0.07543028154822977,6.112851554438009,3.2952750707676985
2584.0,-30.25512411266198,5.106243669556883,35.01256799595274,24.08746968666094,4.958281228824025,-26.733819486070015,-40.26790465051306,1.4369766022320827,-0.8273528919983733,-5.066215385612891,40.02435472158702,47896.71585976795,15464.186138544543,15464.186138544543,63360.901998312496,87764.75350216348,87764.75350216348,15464.186138544543,103228.93964070802,103228.93964070802,103228.93964070802,128065.35617247099,103920.50591247703,64052.47529132033,44297.81180128523,24836.416531762963,0.0,69134.22833304819,21110.954051998517,1538.493464307579,0.0,0.886493209016421,2.819921588318036,0.0014959080323721466,353741.5852925489,1555583.601148833,4.397514077578256,1555583.601148833,4.397514077578256,0.8499999999999999,0.09588749022907306,4.564652377983593,1.2676914938213306,1.0,0.0,4.564652377983223,1.2850288067385716,1.285320921487437,3.5521790282419974,19351.403504821934,1973.2939897744832,2034.6934298245008,2034.6934298245008,7.600253636184586,5.106243669556883,0.4369556174325311,4.669288052124352,3.2954167139246042,3.2954167139246042,0.9415476325498869,0.0,0.0,0.00022730972281060025,1.0000023810630851,0.0002273091815730991,199.13310824569103,0.0,1.1349311704261426e-07,0.3216394936987688,0.05944723661549771,7.649820180030266e-05,0.00015081152101029758,0.0006884021680069774,0.09588749022903886,0.08154991213549571,0.01433757809354315,0.09588744459511309,0.08154991213552479,0.014337578093548263,0.4290349460985335,0.4290349460985335,0.07543014926032464,0.0,4.236293428782233,4.097611857842253,5.026704948003442,4.238862493614533,4.101117954633025,5.023922526039598,24836.416531762963,21110.954051998517,0.85,0.9164910569779822,0.6928075573365722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302510534228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15577039101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.18084566998,1538.493464307579,0.4290349460985335,0.07543014926032464,6.112851554438009,3.2954167139246042
2585.0,-30.255145624436704,5.106126026339585,35.01253927599415,24.08736030282455,4.958276922432318,-26.733839280459694,-40.267866163607664,1.4369705784552966,-0.826762489903274,-5.066167065904307,40.024299462394445,47896.42974771073,15464.117186075697,15464.117186075697,63360.54693378643,87764.27133230056,87764.27133230056,15464.117186075697,103228.38851837626,103228.38851837626,103228.38851837626,128064.64105237633,103920.03160579894,64052.19663722671,44297.594409524696,24836.252534000076,0.0,69133.84694352477,21110.814653900063,1538.4838185935134,0.0,0.8864936559592325,2.819919428882171,0.0014959080323721466,353742.2518908562,1555581.2173170533,4.3974990519283885,1555581.2173170533,4.3974990519283885,0.85,0.09588682469596156,4.564652377983593,1.2676901943003762,1.0,0.0,4.564652377985827,1.2850288360468753,1.2853209501068612,3.5521789472256504,19351.315182504484,1973.284983404576,2034.6934298245008,2034.6934298245008,7.600219747802266,5.106126026339585,0.4370594284456457,4.66906659789394,3.2955583213608377,3.2955583213608377,0.9415880918173822,0.0,0.0,0.0002273091815730991,1.0000022436483826,0.00022730867157236574,199.13312604497557,0.0,1.0777830590520153e-07,0.3054437189353411,0.059447344393803614,7.64985357420115e-05,0.00015081064583108758,0.0006883981731181153,0.09588682469592744,0.0815492886015711,0.014337536094356347,0.09588681833580158,0.08154928860160011,0.014337536094361449,0.42903217708893915,0.42903217708893915,0.07543001821519804,0.0,4.2368979177500705,4.098449293316378,5.025975316207621,4.23940457600105,4.101889788543758,5.023148799065041,24836.252534000076,21110.814653900063,0.85,0.9164909770686631,0.6928072408126975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252423874335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.139574616245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1718849471,1538.4838185935134,0.42903217708893915,0.07543001821519804,6.112851554438009,3.2955583213608377
