time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.255165827331332,5.106008876209,35.01251062489691,24.08724686773496,4.958264938562223,-26.733858664471498,-40.267831448558695,1.4369577757024095,-0.826084013704417,-5.066124720136072,40.024244028200805,47896.16746891623,15464.05801567023,15464.05801567023,63360.225484586466,87763.8057510049,87763.8057510049,15464.05801567023,103227.86376667513,103227.86376667513,103227.86376667513,128063.95342115592,103919.56976629185,64051.93769765803,44297.36896514869,24836.0896544808,0.0,69133.4586196295,21110.67620630868,1538.47437454283,0.0,0.8864940730610448,2.819915404566584,0.0014959080323721466,353742.83607601427,1555578.8259386625,4.397485029504289,1555578.8259386625,4.397485029504289,0.85,0.09588616269896176,4.564652377983593,1.2676889623655012,1.0,0.0,4.564652377982091,1.2850288970153319,1.2853210104337773,3.5521787786918,19351.229181742867,1973.276213767481,2034.6934298245008,2034.6934298245008,7.600190667054968,5.106008876209,0.4371607265908164,4.668848149618183,3.2956999051062144,3.2956999051062144,0.9416285443160612,0.0,0.0,0.00022730867157236574,1.0000021071342096,0.00022730819260349697,199.13314276126837,0.0,1.015580403170899e-07,0.2878154862586328,0.05944744595184393,7.649883695737677e-05,0.00015080983461498895,0.0006883944701986216,0.09588616269893531,0.08154866820156771,0.014337494497367601,0.09588613800592888,0.08154866820159021,0.014337494497371555,0.42902941109358766,0.42902941109358766,0.07542988691806649,0.0,4.237510981021842,4.099288952421716,5.025290556253935,4.240040706431671,4.1027271269834955,5.022632150199968,24836.0896544808,21110.67620630868,0.85,0.916491475324456,0.6928073385195396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530253715235144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.121946383566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.162949857458,1538.47437454283,0.42902941109358766,0.07542988691806649,6.112851554438009,3.2956999051062144
2587.0,-30.255184816803894,5.105892387895727,35.012482075388085,24.087146249972307,4.958271328449103,-26.733875118742116,-40.26778870085252,1.4369616303873474,-0.8255596118586368,-5.06606844637911,40.02418968497332,47895.87352534217,15463.978597592755,15463.978597592755,63359.85212293493,87763.31477738504,87763.31477738504,15463.978597592755,103227.29337497779,103227.29337497779,103227.29337497779,128063.22041431426,103919.09040986342,64051.65499807355,44297.150457544296,24835.927039336475,0.0,69133.07749688077,21110.537983436003,1538.464620729929,0.0,0.8864945572543022,2.8199150496823995,0.0014959080323721466,353743.61240726506,1555576.4816262072,4.397468751563695,1555576.4816262072,4.397468751563695,0.85,0.09588549574653782,4.564652377983593,1.2676876381179318,1.0,0.0,4.5646523779841255,1.2850288799651985,1.2853209927642473,3.5521788258231313,19351.139919093617,1973.2671115104158,2034.6934298245008,2034.6934298245008,7.600151635092554,5.105892387895727,0.43726871358495245,4.6686236743107745,3.295841441527387,3.295841441527387,0.9416689832935391,0.0,0.0,0.00022730819260349697,1.000001980576143,0.00022730774240320523,199.13315847355295,0.0,9.537857612325635e-08,0.2703028847333085,0.05944754133042005,7.649920787196882e-05,0.00015080898473152814,0.0006883905907760612,0.09588549574649394,0.08154804334661887,0.014337452399875066,0.09588557039944769,0.08154804334665619,0.014337452399881627,0.4290266482028211,0.4290266482028211,0.07542975765513485,0.0,4.238089817516993,4.100102387848381,5.024525872494223,4.240508834520483,4.103461817629466,5.021574289540354,24835.927039336475,21110.537983436003,0.85,0.9164911272146633,0.6928069060357279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530254928023534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10443378204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.154040271987,1538.464620729929,0.4290266482028211,0.07542975765513485,6.112851554438009,3.295841441527387
2588.0,-30.255202452101987,5.105776292866108,35.01245359686324,24.087039345782273,4.958251182635576,-26.73389300783776,-40.267757478263206,1.4369417383712735,-0.824583941052424,-5.066032984244383,40.02413465350398,47895.640442722215,15463.931403554298,15463.931403554298,63359.571846276514,87762.91652199137,87762.91652199137,15463.931403554298,103226.84792554566,103226.84792554566,103226.84792554566,128062.61670139688,103918.69097658726,64051.42032108158,44296.9673950063,24835.768775851226,0.0,69132.73617085753,21110.403459473542,1538.4556032872817,0.0,0.8864949377780108,2.819906286216703,0.0014959080323721466,353744.10163001396,1555574.1076264123,4.397455958865456,1555574.1076264123,4.397455958865456,0.85,0.09588483873311633,4.564652377983593,1.2676864748680967,1.0,0.0,4.5646523779832044,1.2850289739869203,1.2853210862287914,3.5521785659208445,19351.06553921611,1973.2595268737143,2034.6934298245008,2034.6934298245008,7.600128440424615,5.105776292866108,0.4373673526924122,4.668408940173696,3.2959829823465645,3.2959829823465645,0.9417094235275899,0.0,0.0,0.00022730774240320523,1.0000018393377423,0.00022730732430826454,199.13317306536737,0.0,8.964980603842059e-08,0.25406755031288397,0.05944763098022609,7.649947878612869e-05,0.00015080826361707654,0.000688387299139265,0.09588483873309804,0.08154742758052425,0.0143374111525738,0.09588475155855934,0.0815474275805398,0.014337411152576533,0.429023886764592,0.429023886764592,0.07542962471434562,0.0,4.238748753219056,4.100988680219757,5.0238827054860735,4.241449043191949,4.104600468602371,5.021377562995326,24835.768775851226,21110.403459473542,0.85,0.9164915979845933,0.6928069550777063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025606796986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08819844762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.145154321975,1538.4556032872817,0.429023886764592,0.07542962471434562,6.112851554438009,3.2959829823465645
2589.0,-30.255218864548592,5.105660899204933,35.01242520010298,24.086937959678494,4.958262034852564,-26.733906696138394,-40.267710539605446,1.4369498664423708,-0.8241690795674685,-5.065972579134999,40.024080078011835,47895.33933322789,15463.847239340957,15463.847239340957,63359.18657256884,87762.40162514441,87762.40162514441,15463.847239340957,103226.24886448537,103226.24886448537,103226.24886448537,128061.85104559439,103918.18856562705,64051.13132137621,44296.73027138982,24835.602181109014,0.0,69132.33245249883,21110.261853942662,1538.4455199397707,0.0,0.8864954438860156,2.8199078647589224,0.0014959080323721466,353744.9349582164,1555571.753299695,4.397438944202652,1555571.753299695,4.397438944202652,0.85,0.09588417062708844,4.564652377983593,1.267685128091835,1.0,0.0,4.5646523779816786,1.2850289368122005,1.285321048508329,3.5521786686821435,19350.971983501277,1973.2499868457912,2034.6934298245008,2034.6934298245008,7.600087075857302,5.105660899204933,0.4374777282421993,4.668183170962734,3.2961244476591225,3.2961244476591225,0.9417498421883207,0.0,0.0,0.00022730732430826454,1.0000017117961102,0.00022730693520513703,199.13318664537056,0.0,8.325657218302688e-08,0.23594912556669817,0.059447714236798274,7.649988606814568e-05,0.00015080743824011887,0.0006883835315803724,0.09588417062703782,0.08154680192094298,0.014337368706094842,0.09588423152628257,0.08154680192098603,0.014337368706102412,0.42902113145067117,0.42902113145067117,0.07542949569349741,0.0,4.239337410322889,4.101812825349896,5.023122819480818,4.241803499567538,4.10522285445802,5.0201982894295725,24835.602181109014,21110.261853942662,0.85,0.9164913771150894,0.6928066453730173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530257126624653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07008002288,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.13629486761,1538.4455199397707,0.42902113145067117,0.07542949569349741,6.112851554438009,3.2961244476591225
2590.0,-30.25523399693452,5.105545903279984,35.012396892386676,24.08683056654411,4.958244429635567,-26.73392207820414,-40.26767516098914,1.4369325109051907,-0.8232574171232727,-5.065935739474496,40.02402587807449,47895.09889965223,15463.799510993882,15463.799510993882,63358.898410646114,87761.98966975964,87761.98966975964,15463.799510993882,103225.78918075352,103225.78918075352,103225.78918075352,128061.23680596851,103917.77545307782,64050.88933694511,44296.540129036344,24835.44762521499,0.0,69131.98775425134,21110.13048143274,1538.4366789250844,0.0,0.8864958284183656,2.8199001098533,0.0014959080323721466,353745.4431863135,1555569.4151766666,4.39742601675682,1555569.4151766666,4.39742601675682,0.85,0.09588351558244847,4.564652377983593,1.2676839236309756,1.0,0.0,4.5646523779821235,1.2850290188373685,1.2853211300521081,3.552178441941698,19350.89505635814,1973.2421424602835,2034.6934298245008,2034.6934298245008,7.60006361859029,5.105545903279984,0.43757750907852344,4.667968394201461,3.2962659310594447,3.2962659310594447,0.9417902660169842,0.0,0.0,0.00022730693520513703,1.0000015782876015,0.00022730657644998568,199.1331991662261,0.0,7.748334571521104e-08,0.2195878017569081,0.059447791720143986,7.65001930461689e-05,0.00015080674215896814,0.0006883803542118924,0.09588351558242805,0.08154618812582244,0.014337327456605613,0.0958834584120325,0.0815461881258398,0.014337327456608666,0.42901837785679253,0.42901837785679253,0.07542936229887151,0.0,4.239992160996906,4.102693829182215,5.022481831001755,4.242678322351196,4.106287051121001,5.019988023285748,24835.44762521499,21110.13048143274,0.85,0.9164917785363375,0.6928066218768152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530258111871257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05371869907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.127459323194,1538.4366789250844,0.42901837785679253,0.07542936229887151,6.112851554438009,3.2962659310594447
2591.0,-30.25524790199856,5.105431561568018,35.012368656396255,24.086735012847953,4.958251699498507,-26.73393386777152,-40.26762790801001,1.4369376652714423,-0.8226583636206897,-5.065878075298474,40.023971351800654,47894.8086487115,15463.72100543594,15463.72100543594,63358.52965414744,87761.51775542327,87761.51775542327,15463.72100543594,103225.23876085921,103225.23876085921,103225.23876085921,128060.52042869825,103917.31323391879,64050.60840371178,44296.33870023,24835.281667839045,0.0,69131.62036806904,21109.989417663186,1538.4266957007678,0.0,0.8864963203630081,2.819898929770448,0.0014959080323721466,353746.238703872,1555567.0629785352,4.397409478269339,1555567.0629785352,4.397409478269339,0.85,0.09588285019223355,4.564652377983593,1.2676826252089817,1.0,0.0,4.564652377982691,1.2850289954566143,1.2853211062050043,3.5521785065726217,19350.8089849002,1973.23336561417,2034.6934298245008,2034.6934298245008,7.600025035107986,5.105431561568018,0.4376871133996847,4.6677444481683334,3.2964073421207605,3.2964073421207605,0.9418306691773601,0.0,0.0,0.00022730657644998568,1.0000014502796521,0.00022730624679236113,199.13321067157085,0.0,7.144006100484296e-08,0.20246113288772494,0.05944786316020499,7.650060305906703e-05,0.00015080597339091865,0.0006883768450529872,0.09588285019218615,0.08154556516642807,0.014337285025758081,0.09588284928800905,0.08154556516646838,0.014337285025765168,0.4290156296378057,0.4290156296378057,0.07542923211174939,0.0,4.240616405163792,4.103553795195012,5.021756263599286,4.243219711677796,4.107101966769278,5.0189637856803415,24835.281667839045,21109.989417663186,0.85,0.9164913149267349,0.6928061051326588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530259020275351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0365920302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.118648875577,1538.4266957007678,0.4290156296378057,0.07542923211174939,6.112851554438009,3.2964073421207605
2592.0,-30.25526050640021,5.105317707366109,35.012340527556994,24.086625838559144,4.958244959318351,-26.733945887740873,-40.267588233668334,1.4369303406590483,-0.8220136123852626,-5.065833088928969,40.02391800081356,47894.56040150327,15463.662504229034,15463.662504229034,63358.222905732306,87761.04783937236,87761.04783937236,15463.662504229034,103224.7103436014,103224.7103436014,103224.7103436014,128059.83834594779,103916.84598938821,64050.36242800053,44296.092845986306,24835.128002346388,0.0,69131.2208483327,21109.85880199443,1538.417709095174,0.0,0.8864967433714345,2.8198956611464,0.0014959080323721466,353746.85932321596,1555564.7614834702,4.397395257330502,1555564.7614834702,4.397395257330502,0.85,0.09588219376290383,4.564652377983593,1.2676813932741067,1.0,0.0,4.5646523779841734,1.285029030415663,1.2853211407483582,3.5521784099360643,19350.721977650115,1973.2244933438142,2034.6934298245008,2034.6934298245008,7.599996283254734,5.105317707366109,0.4377911559998289,4.66752655136628,3.29654875887645,3.29654875887645,0.9418710739647,0.0,0.0,0.00022730624679236113,1.0000013146223528,0.000227305947970881,199.13322110072102,0.0,6.564578119877935e-08,0.1860401439173407,0.05944792880598619,7.650094731388977e-05,0.00015080529947847138,0.0006883737688769322,0.09588219376288021,0.08154495041455398,0.014337243348326232,0.09588222380758081,0.08154495041457406,0.014337243348329762,0.4290128850297738,0.4290128850297738,0.07542909893218327,0.0,4.241240518928237,4.104404638470896,5.021081975985396,4.243819476543706,4.10789251459471,5.018470479879625,24835.128002346388,21109.85880199443,0.85,0.9164921742772951,0.6928065180069563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530259855002845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02017104123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.109862510897,1538.417709095174,0.4290128850297738,0.07542909893218327,6.112851554438009,3.29654875887645
2593.0,-30.255271976188236,5.105204345165622,35.012312449591974,24.086516873817914,4.958237054764641,-26.733957002752856,-40.26754084099082,1.4369220813292316,-0.8213393996128957,-5.06578730516636,40.023863224945515,47894.281497487864,15463.603464058437,15463.603464058437,63357.8849615463,87760.5840272692,87760.5840272692,15463.603464058437,103224.18749132764,103224.18749132764,103224.18749132764,128059.15238597259,103916.38379606487,64050.084793810136,44295.88778028303,24834.96489464494,0.0,69130.85267492797,21109.7201604482,1538.4081605900385,0.0,0.8864971756149671,2.819892095952598,0.0014959080323721466,353747.4909440491,1555562.3985234918,4.397380725930094,1555562.3985234918,4.397380725930094,0.85,0.09588153523170218,4.564652377983593,1.267680088258349,1.0,0.0,4.564652377983911,1.285029069685374,1.2853211796429815,3.5521783013836417,19350.63591100313,1973.2157169882814,2034.6934298245008,2034.6934298245008,7.599967266514557,5.105204345165622,0.4378957729892532,4.667308572176369,3.296690132128155,3.296690132128155,0.94191146632233,0.0,0.0,0.000227305947970881,1.0000011962837043,0.00022730567604880488,199.1332305910685,0.0,5.9505283870372824e-08,0.16863797448863657,0.05944798831127006,7.650135854269834e-05,0.00015080458942818268,0.0006883705277441934,0.09588153523166333,0.08154433392015173,0.014337201311511604,0.09588155422224881,0.08154433392018476,0.014337201311517412,0.42901014333037046,0.42901014333037046,0.0754289659859242,0.0,4.2418651944583985,4.105250114426724,5.020442131574839,4.244447905553443,4.108718019165224,5.017969923357384,24834.96489464494,21109.7201604482,0.85,0.9164921668111381,0.6928061732827132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026061165105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0027688718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.101101739318,1538.4081605900385,0.42901014333037046,0.0754289659859242,6.112851554438009,3.296690132128155
2594.0,-30.255282081275947,5.105091547701886,35.01228444563836,24.086422263085865,4.958237770564441,-26.733966027301975,-40.26749316891653,1.4369217165905006,-0.820582433403672,-5.065735263101205,40.02380922474705,47894.00778601154,15463.535695648268,15463.535695648268,63357.54348165981,87760.14666561985,87760.14666561985,15463.535695648268,103223.68236126812,103223.68236126812,103223.68236126812,128058.48580112992,103915.95138379849,64049.81561200128,44295.706413108004,24834.80343986181,0.0,69130.50985296982,21109.58292388254,1538.3985637533933,0.0,0.8864976369680586,2.8198881679761456,0.0014959080323721466,353748.2089038642,1555560.0690275508,4.397365215919143,1555560.0690275508,4.397365215919143,0.85,0.09588087532411486,4.564652377983593,1.26767883269582,1.0,0.0,4.5646523779834025,1.2850290719539263,1.2853211815626036,3.5521782951127308,19350.55538999167,1973.2075061301944,2034.6934298245008,2034.6934298245008,7.599933960066925,5.105091547701886,0.438003511795217,4.667088035906669,3.2968314640432848,3.2968314640432848,0.94195184686951,0.0,0.0,0.00022730567604880488,1.0000010539472886,0.00022730543648085644,199.13323895223448,0.0,5.4148721490288436e-08,0.15345747670347742,0.05944804245999155,7.650177219791018e-05,0.0001508039038508947,0.0006883673983221956,0.09588087532408049,0.08154371603303973,0.014337159291040768,0.09588087243864538,0.08154371603306895,0.014337159291045908,0.4290074041994814,0.4290074041994814,0.07542883486634003,0.0,4.2425035652589145,4.106115617248463,5.019779831852077,4.245152829697531,4.1096753835378195,5.017229715591839,24834.80343986181,21109.58292388254,0.85,0.9164917721048459,0.692805649602106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026130018792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98758837402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.092363277683,1538.3985637533933,0.4290074041994814,0.07542883486634003,6.112851554438009,3.2968314640432848
2595.0,-30.25529103166717,5.1049792460710375,35.01225652350939,24.08631801316517,4.958232800705572,-26.733974581061776,-40.26744916392488,1.436916350100151,-0.8198848094904179,-5.065688191567362,40.023755600146885,47893.757109335944,15463.476195701875,15463.476195701875,63357.23330503782,87759.69118594796,87759.69118594796,15463.476195701875,103223.16738164984,103223.16738164984,103223.16738164984,128057.8134392224,103915.49771671029,64049.566392780725,44295.479248810625,24834.646057572558,0.0,69130.12530638318,21109.449148936674,1538.3893118899553,0.0,0.8864980716021601,2.819884443742537,0.0014959080323721466,353748.85829241,1555557.7557370262,4.397350604171271,1555557.7557370262,4.397350604171271,0.85,0.09588021941555891,4.564652377983593,1.267677615596913,1.0,0.0,4.564652377983672,1.285029097563166,1.2853212068697968,3.5521782243216604,19350.47091104497,1973.1988916750338,2034.6934298245008,2034.6934298245008,7.599904717358651,5.1049792460710375,0.4381092058153797,4.666870040255658,3.296972777383667,3.296972777383667,0.9419922221096192,0.0,0.0,0.00022730543648085644,1.0000009335139917,0.0002273052242882492,199.13324635798043,0.0,4.770594152052747e-08,0.13519863826917486,0.059448090165933075,7.650215403532575e-05,0.0001508032824455307,0.000688364561822723,0.09588021941552995,0.08154310170901137,0.014337117706518578,0.09588021619415728,0.081543101709036,0.01433711770652291,0.42900466890201766,0.42900466890201766,0.07542870341924389,0.0,4.24314624075015,4.106981035141132,5.019146933824118,4.245803382076929,4.110531129404194,5.0167049602480915,24834.646057572558,21109.449148936674,0.85,0.9164923833746861,0.6928058772795778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026190680123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96932953558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.083651773219,1538.3893118899553,0.42900466890201766,0.07542870341924389,6.112851554438009,3.296972777383667
2596.0,-30.255298801955522,5.104867459044508,35.01222866682873,24.08621875746178,4.958229642063977,-26.73398189141192,-40.26740117752922,1.4369127315203458,-0.8191344668828151,-5.065639168642883,40.023701662200835,47893.49353778155,15463.414443183528,15463.414443183528,63356.90798096508,87759.25011503517,87759.25011503517,15463.414443183528,103222.6645582187,103222.6645582187,103222.6645582187,128057.15004689521,103915.05874965111,64049.30456213845,44295.28243056963,24834.485488676513,0.0,69129.76791924614,21109.312665375037,1538.3798314957573,0.0,0.8864985173259239,2.819880250201071,0.0014959080323721466,353749.53460290714,1555555.4289318174,4.397335619615636,1555555.4289318174,4.397335619615636,0.85,0.0958795628339093,4.564652377983593,1.2676763243181632,1.0,0.0,4.564652377983018,1.285029114935884,1.2853212239737761,3.5521781762986313,19350.389169442453,1973.1905563512978,2034.6934298245008,2034.6934298245008,7.599874367568636,5.104867459044508,0.43821602117143943,4.666651437873068,3.2971140523045306,3.2971140523045306,0.942032586372723,0.0,0.0,0.0002273052242882492,1.0000008104308178,0.0002273050400732397,199.13325278728425,0.0,4.22546027318995e-08,0.11974954414220318,0.05944813242053581,7.650257042194463e-05,0.0001508026538663046,0.0006883616925770638,0.09587956283387365,0.08154248674146547,0.014337076092408186,0.09587953094965918,0.08154248674149579,0.014337076092413518,0.42900193724314367,0.42900193724314367,0.07542857305230785,0.0,4.243799910264954,4.107857889214074,5.018522520253782,4.2465047017600455,4.111457394501883,5.016118197616834,24834.485488676513,21109.312665375037,0.85,0.9164924154667405,0.6928056462409693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262444097595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.953880441455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.07496306434,1538.3798314957573,0.42900193724314367,0.07542857305230785,6.112851554438009,3.2971140523045306
2597.0,-30.255305312000434,5.104756214978201,35.012200893479445,24.086118768341862,4.958230629038726,-26.733987652809226,-40.26735298158599,1.4369129698475478,-0.8184872625757862,-5.065587404041178,40.02364837603354,47893.23501806265,15463.34928795686,15463.34928795686,63356.58430601951,87758.78690583628,87758.78690583628,15463.34928795686,103222.13619379315,103222.13619379315,103222.13619379315,128056.46352936584,103914.59896974116,64049.049084121434,44295.05542846636,24834.32733557269,0.0,69129.38276403905,21109.178235236785,1538.3704228483298,0.0,0.886498974669705,2.819877742617116,0.0014959080323721466,353750.2487381377,1555553.130245987,4.397320244423289,1555553.130245987,4.397320244423289,0.85,0.09587890675577967,4.564652377983593,1.2676751050213357,1.0,0.0,4.564652377983884,1.2850291142010213,1.2853212230020123,3.552178178329996,19350.303552205674,1973.1818258228525,2034.6934298245008,2034.6934298245008,7.599842345434137,5.104756214978201,0.43832434241353013,4.6664318725646705,3.297255295294979,3.297255295294979,0.9420729415128511,0.0,0.0,0.0002273050400732397,1.0000006789890934,0.00022730488573570142,199.13325817383586,0.0,3.668333405632367e-08,0.10396056871562129,0.059448169103869866,7.650298862895459e-05,0.0001508020514442851,0.00068835894272996,0.09587890675574587,0.08154187216645004,0.014337034589295835,0.09587890875893967,0.08154187216647879,0.014337034589300888,0.42899920976588163,0.42899920976588163,0.07542844364229163,0.0,4.244440901586131,4.108722073551519,5.0178853989163485,4.24710014146541,4.112276048396893,5.015435463656729,24834.32733557269,21109.178235236785,0.85,0.9164928395538555,0.6928057665658286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262910551834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93809146603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.066297698508,1538.3704228483298,0.42899920976588163,0.07542844364229163,6.112851554438009,3.297255295294979
2598.0,-30.255310652306626,5.10464544723562,35.01217319373431,24.086014518421166,4.95822541531612,-26.733992981376684,-40.26730468086896,1.4369077443861784,-0.817787910913296,-5.065540453627492,40.02359497320274,47892.98187171148,15463.292129109748,15463.292129109748,63356.27400082123,87758.33244467042,87758.33244467042,15463.292129109748,103221.62457378017,103221.62457378017,103221.62457378017,128055.7947325784,103914.1445578184,64048.79562726116,44294.83214506361,24834.17015879824,0.0,69129.00230386184,21109.0446349785,1538.361180244884,0.0,0.8864994078778883,2.8198739814889677,0.0014959080323721466,353750.8964586668,1555550.826530045,4.397305680642423,1555550.826530045,4.397305680642423,0.85,0.09587825366367035,4.564652377983593,1.267673839568161,1.0,0.0,4.564652377982918,1.285029138974232,1.285321247582516,3.552178109849947,19350.2189345607,1973.173197224404,2034.6934298245008,2034.6934298245008,7.599814253316534,5.10464544723562,0.43843067630907306,4.666214770926547,3.2973965157667173,3.2973965157667173,0.9421132902190621,0.0,0.0,0.00022730488573570142,1.0000005569868724,0.00022730475912993456,199.1332625925206,0.0,3.073373685495698e-08,0.08709941024694808,0.05944819983760672,7.650340774723093e-05,0.0001508014779884705,0.0006883563251035122,0.0958782536636375,0.08154126028909303,0.014336993374544476,0.09587825168526729,0.08154126028912097,0.014336993374549389,0.428996485449848,0.428996485449848,0.0754283138105977,0.0,4.245085984530533,4.109584945112658,5.017283259107671,4.247752542714181,4.11312462967868,5.014964083566895,24834.17015879824,21109.0446349785,0.85,0.9164933948031516,0.6928059175683485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263301353064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.921230307555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.057657320542,1538.361180244884,0.428996485449848,0.0754283138105977,6.112851554438009,3.2973965157667173
2599.0,-30.25531472222918,5.1045352891360904,35.01214559252608,24.085923679545544,4.958234818192259,-26.733995704694227,-40.267252224124945,1.4369158006572786,-0.8171509846828258,-5.065482419122091,40.023542443798526,47892.715334564775,15463.218971943526,15463.218971943526,63355.9343065083,87757.87256162363,87757.87256162363,15463.218971943526,103221.09153356716,103221.09153356716,103221.09153356716,128055.10466136216,103913.69084921287,64048.53487385084,44294.617750402256,24834.01312779499,0.0,69128.63087819725,21108.911158625742,1538.351688454939,0.0,0.886499894457101,2.8198723437991675,0.0014959080323721466,353751.69709486904,1555548.560494895,4.397289322622609,1555548.560494895,4.397289322622609,0.85,0.0958775966928341,4.564652377983593,1.267672582357191,1.0,0.0,4.564652377981704,1.2850291015334776,1.28532120997055,3.5521782133466138,19350.134447882905,1973.1645819808912,2034.6934298245008,2034.6934298245008,7.59977829843255,5.1045352891360904,0.43854236968308324,4.665992919453007,3.297537694522669,3.297537694522669,0.9421536270064769,0.0,0.0,0.00022730475912993456,1.0000004244875356,0.00022730466264193848,199.13326596006254,0.0,2.5211419417620623e-08,0.07144916262953685,0.05944822504902614,7.650386293087309e-05,0.00015080089619906147,0.0006883536694371029,0.09587759669278949,0.0815406449792549,0.014336951713534598,0.09587765705256832,0.08154064497929284,0.014336951713541268,0.4289937641592781,0.4289937641592781,0.07542818533902676,0.0,4.245713658214356,4.110438446082753,5.016617820885756,4.248331434439251,4.113961463003875,5.014066552013901,24834.01312779499,21108.911158625742,0.85,0.916493405144096,0.6928057843203986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026362193431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90558005994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.049040159342,1538.351688454939,0.4289937641592781,0.07542818533902676,6.112851554438009,3.297537694522669
2600.0,-30.25531765955543,5.10442555264541,35.01211807497594,24.08582519218328,4.958226101321929,-26.733999220604453,-40.26720364401115,1.4369076623709172,-0.8162682540981336,-5.0654388158967185,40.023489678090556,47892.47259762399,15463.168378881643,15463.168378881643,63355.64097650564,87757.46067003488,87757.46067003488,15463.168378881643,103220.62904891653,103220.62904891653,103220.62904891653,128054.48952528514,103913.2763001953,64048.28913115286,44294.43018782493,24833.86047636861,0.0,69128.29066419354,21108.781404913316,1538.3427834184718,0.0,0.8865003082776247,2.81986576406625,0.0014959080323721466,353752.29864001594,1555546.2842684868,4.397275410643863,1555546.2842684868,4.397275410643863,0.85,0.09587694715168317,4.564652377983593,1.2676713641593236,1.0,0.0,4.564652377982658,1.2850291398188283,1.2853212481406073,3.5521781075152483,19350.05725324994,1973.156710319012,2034.6934298245008,2034.6934298245008,7.599753433231164,5.10442555264541,0.43864765629613345,4.665777896349277,3.297678872574704,3.297678872574704,0.9421939635927725,0.0,0.0,0.00022730466264193848,1.0000003063592273,0.000227304593005079,199.1332683904699,0.0,1.9213969786724697e-08,0.054452390375577794,0.05944824426299592,7.650428447800995e-05,0.00015080037816392854,0.0006883513047868014,0.09587694715165805,0.08154003656701261,0.014336910584645441,0.09587692308811714,0.08154003656703397,0.014336910584649195,0.4289910452958445,0.4289910452958445,0.07542805371402396,0.0,4.246389047919138,4.111333996620374,5.01603250881908,4.2491705617985644,4.114998116218203,5.013774270500903,24833.86047636861,21108.781404913316,0.85,0.9164936723847279,0.6928056825572705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302638662538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.888583287684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.04044827015,1538.3427834184718,0.4289910452958445,0.07542805371402396,6.112851554438009,3.297678872574704
2601.0,-30.255319394345626,5.10431635538709,35.01209061263414,24.085730232205265,4.958228276572243,-26.734000564738547,-40.26714717093853,1.4369094469651855,-0.815554096656399,-5.0653854503458815,40.02343625104216,47892.19867188973,15463.103670998451,15463.103670998451,63355.302342888186,87757.01490507518,87757.01490507518,15463.103670998451,103220.11857607363,103220.11857607363,103220.11857607363,128053.81775164534,103912.83232548437,64048.016625830016,44294.239666282614,24833.69917557172,0.0,69127.93884185434,21108.644299235963,1538.3331516550634,0.0,0.8865007742937079,2.8198625579238894,0.0014959080323721466,353753.0348661885,1555543.9795155001,4.397259743945106,1555543.9795155001,4.397259743945106,0.85,0.09587629251208477,4.564652377983593,1.267670120135881,1.0,0.0,4.564652377982567,1.285029131610999,1.2853212398414222,3.5521781302039726,19349.97457915495,1973.1482799075068,2034.6934298245008,2034.6934298245008,7.599721630954595,5.10431635538709,0.43875764267603845,4.665558712711052,3.297819994215242,3.297819994215242,0.9422342840614978,0.0,0.0,0.000227304593005079,1.0000001809363044,0.0002273045518774334,199.13326982587293,0.0,1.3867015429516007e-08,0.039299121727248365,0.05944825813001135,7.650477451789181e-05,0.00015079981848718717,0.0006883487500570331,0.09587629251204609,0.08153942365641831,0.014336868855627783,0.09587626418070853,0.0815394236564512,0.014336868855633567,0.4289883314941276,0.4289883314941276,0.07542792398363693,0.0,4.247057844498954,4.11222524157381,5.015427552056337,4.249831353689501,4.1158904722853435,5.013109316751752,24833.69917557172,21108.644299235963,0.85,0.9164934381716147,0.6928052459578445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530264042582972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87343001904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.031878934973,1538.3331516550634,0.4289883314941276,0.07542792398363693,6.112851554438009,3.297819994215242
2602.0,-30.25531982525585,5.1042077082598745,35.012063253307915,24.085634608659916,4.958234089661814,-26.734000371463864,-40.26709426017476,1.436914635869845,-0.814931215682293,-5.0653307038471445,40.02338432689665,47891.94778435561,15463.037655265913,15463.037655265913,63354.98543962152,87756.54969804092,87756.54969804092,15463.037655265913,103219.58735330684,103219.58735330684,103219.58735330684,128053.13343726871,103912.3699809818,64047.768199822116,44294.00197906632,24833.546083961875,0.0,69127.5480630282,21108.514171367595,1538.3239560598697,0.0,0.8865012419011141,2.8198607214458726,0.0014959080323721466,353753.7901450398,1555541.7395976882,4.397244023759895,1555541.7395976882,4.397244023759895,0.85,0.0958756403197673,4.564652377983593,1.2676688678702344,1.0,0.0,4.5646523779841885,1.2850291074125806,1.28532121558465,3.5521781970951363,19349.888484356346,1973.139500681308,2034.6934298245008,2034.6934298245008,7.599689185903379,5.1042077082598745,0.4388685264075365,4.665339181852338,3.297961095630058,3.297961095630058,0.9422745987514451,0.0,0.0,0.0002273045518774334,1.0000000449433557,0.00022730454166160454,199.13327018241736,0.0,8.189882546004646e-09,0.023210127135377165,0.059448266319893896,7.6505233648801e-05,0.0001507993182286324,0.0006883464665506314,0.09587564031973134,0.08153881296265275,0.014336827357078592,0.09587567919887915,0.08153881296268332,0.014336827357083968,0.4289856220776123,0.4289856220776123,0.07542779418695625,0.0,4.247705987288896,4.1130958204174135,5.01480204152125,4.250399488164874,4.116680979612511,5.012404219649682,24833.546083961875,21108.514171367595,0.85,0.9164940347928522,0.6928055330515893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530264146723304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85734102444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.023333592691,1538.3239560598697,0.4289856220776123,0.07542779418695625,6.112851554438009,3.297961095630058
2603.0,-30.25531905547725,5.104099514215897,35.012035972722785,24.08554059164601,4.958230219958138,-26.73400006571955,-40.26704131448639,1.4369112302004234,-0.8140721536341289,-5.065283188970636,40.02333190173499,47891.70240351611,15462.983285277262,15462.983285277262,63354.68568879337,87756.1358792748,87756.1358792748,15462.983285277262,103219.11916455207,103219.11916455207,103219.11916455207,128052.51176207214,103911.95403292021,64047.52055716163,44293.81497306509,24833.392597520073,0.0,69127.20757058516,21108.383707892062,1538.314907270044,0.0,0.8865016744361268,2.8198549129508708,0.0014959080323721466,353754.44565796515,1555539.4780693802,4.397229482660371,1555539.4780693802,4.397229482660371,0.85,0.09587499153073069,4.564652377983593,1.267667661211454,1.0,0.0,4.564652377982613,1.2850291233717464,1.2853212315343152,3.5521781529795597,19349.811029202465,1973.1316024536886,2034.6934298245008,2034.6934298245008,7.599662464438681,5.104099514215897,0.4389763082742144,4.665123205941683,3.29810218100566,3.29810218100566,0.94231490885876,0.0,0.0,0.00022730454166160454,0.9999999197131321,0.00022730455991117572,199.13326955132683,0.0,2.0343114087182746e-09,0.00576523853230759,0.0594482683542053,7.650569308531597e-05,0.00015079884857628856,0.0006883443227509433,0.09587499153069569,0.08153820551968312,0.014336786011012567,0.0958749645252245,0.08153820551971289,0.014336786011017802,0.42898291550967765,0.42898291550967765,0.07542766268700728,0.0,4.248389528621658,4.11399927167264,5.01422639398487,4.251211035336496,4.117702343784458,5.012014256185239,24833.392597520073,21108.383707892062,0.85,0.9164942128481391,0.6928053958293386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026417259106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83989613584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.014814313645,1538.314907270044,0.42898291550967765,0.07542766268700728,6.112851554438009,3.29810218100566
2604.0,-30.25531706149775,5.103991831015341,35.012008753602366,24.085445596743398,4.958231890529454,-26.733998104040822,-40.266984317544825,1.4369129330724915,-0.8133497660091393,-5.065230654607573,40.02327913084679,47891.44371498302,15462.921984066796,15462.921984066796,63354.36569904981,87755.69250725817,87755.69250725817,15462.921984066796,103218.61449132496,103218.61449132496,103218.61449132496,128051.84893757432,103911.51051270787,64047.26172043248,44293.60976919488,24833.234446249364,0.0,69126.84421544425,21108.24927931196,1538.3054703085543,0.0,0.886502133828224,2.8198515007659686,0.0014959080323721466,353755.1704205922,1555537.2016295523,4.397214038681381,1555537.2016295523,4.397214038681381,0.85,0.09587434059117413,4.564652377983593,1.2676664188364524,1.0,0.0,4.564652377983549,1.2850291154025384,1.2853212235632958,3.5521781750086685,19349.72843974126,1973.1231806724275,2034.6934298245008,2034.6934298245008,7.599632336454996,5.103991831015341,0.43908661074557465,4.664905220269766,3.2982432219828266,3.2982432219828266,0.9423552062808076,0.0,0.0,0.00022730454166160454,0.9999997117437799,0.00022730460718357144,199.13326791659506,0.0,0.0,0.0,0.0594482683542053,7.650618767945585e-05,0.0001507983539821487,0.0006883420651006266,0.09587434059113292,0.08153759618452816,0.014336744406604759,0.0958743100390812,0.0815375961845632,0.014336744406610919,0.42898021379525303,0.42898021379525303,0.07542753243245857,0.0,4.2490684428988175,4.114897571671122,5.013649128564282,4.251880888598407,4.118589465973514,5.0114400722814025,24833.234446249364,21108.24927931196,0.85,0.9164944012429725,0.6928052952297679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026412654194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.006319074035,1538.3054703085543,0.42898021379525303,0.07542753243245857,6.112851554438009,3.2982432219828266
2605.0,-30.255313782602734,5.1038846393552495,35.01198161083732,24.085350706614577,4.958232906091741,-26.733995051464397,-40.26692718090487,1.436914174953422,-0.8126140681947618,-5.065179186372984,40.02322691661022,47891.190170852875,15462.862999210944,15462.862999210944,63354.05317006382,87755.25251366483,87755.25251366483,15462.862999210944,103218.11551287578,103218.11551287578,103218.11551287578,128051.19527083101,103911.0694807641,64047.007137952256,44293.40260312427,24833.079757955227,0.0,69126.4823610795,21108.117794261943,1538.2962553293025,0.0,0.8865025857615825,2.8198477877120856,0.0014959080323721466,353755.8804760698,1555534.9492051378,4.397198845463047,1555534.9492051378,4.397198845463047,0.85,0.09587369201372985,4.564652377983593,1.267665183604695,1.0,0.0,4.564652377983062,1.285029109590706,1.2853212177501423,3.552178191074191,19349.64631362931,1973.1148061396411,2034.6934298245008,2034.6934298245008,7.599603346900604,5.1038846393552495,0.4391966502596141,4.664687989095635,3.2983842367410183,3.2983842367410183,0.9423954962117195,0.0,0.0,0.00022730454166160454,0.999999369759602,0.00022730468491819963,199.1332652284462,0.0,0.0,0.0,0.0594482683542053,7.650668348880317e-05,0.00015079785817280136,0.0006883398019033103,0.09587369201370001,0.08153698889385182,0.014336703119848197,0.09587365835251133,0.08153698889387719,0.014336703119852658,0.42897751625342767,0.42897751625342767,0.07542740269231342,0.0,4.249748820337231,4.115795477734991,5.013083951561498,4.252565118178211,4.119483795329984,5.010921218250644,24833.079757955227,21108.117794261943,0.85,0.9164946776712343,0.6928052540080819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026400725959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.997848384906,1538.2962553293025,0.42897751625342767,0.07542740269231342,6.112851554438009,3.2983842367410183
2606.0,-30.255309236316755,5.103777941713632,35.011954542191546,24.085250438097887,4.958234717280691,-26.73399077866661,-40.26686986964194,1.436916259630535,-0.8119975009785776,-5.065127067077418,40.02317478995262,47890.94160172254,15462.803716994018,15462.803716994018,63353.74531871655,87754.78405799433,87754.78405799433,15462.803716994018,103217.58777498835,103217.58777498835,103217.58777498835,128050.51273065446,103910.5997703293,64046.757314057504,44293.15828474644,24832.924955666113,0.0,69126.08324041255,21107.986212316195,1538.2870143753698,0.0,0.8865030406969869,2.8198457274980973,0.0014959080323721466,353756.59951472114,1555532.700561176,4.397183551331724,1555532.700561176,4.397183551331724,0.85,0.09587304410637044,4.564652377983593,1.2676639346359302,1.0,0.0,4.56465237798193,1.285029099834703,1.2853212079919216,3.5521782180424997,19349.558847194512,1973.1058870454756,2034.6934298245008,2034.6934298245008,7.599574211200818,5.103777941713632,0.43930721081277735,4.664470730900855,3.298525220308583,3.298525220308583,0.9424357772310238,0.0,0.0,0.00022730454166160454,0.9999988955885056,0.00022730479269963033,199.1332615012475,0.0,0.0,0.0,0.0594482683542053,7.650718081644487e-05,0.00015079736084515967,0.000688337531775508,0.09587304410633311,0.08153638216153056,0.014336661944802558,0.0958730615681075,0.08153638216156231,0.01433666194480814,0.42897482262464975,0.42897482262464975,0.0754272737122115,0.0,4.25040576635439,4.116664676291919,5.012525487436449,4.253129566098835,4.120239385486286,5.010390843601272,24832.924955666113,21107.986212316195,0.85,0.9164955158587464,0.6928056582515077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263811111988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.989403503387,1538.2870143753698,0.42897482262464975,0.0754272737122115,6.112851554438009,3.298525220308583
2607.0,-30.255303511013643,5.1036717759428205,35.011927564215476,24.08515984369444,4.95824150720079,-26.733984946865995,-40.266808576974995,1.436922943053137,-0.8113064406048238,-5.065071465953884,40.023123293599326,47890.67960318221,15462.739892497433,15462.739892497433,63353.41949567964,87754.33729527869,87754.33729527869,15462.739892497433,103217.07718777613,103217.07718777613,103217.07718777613,128049.84929170954,103910.15349622442,64046.495804127946,44292.9529912183,24832.772103933414,0.0,69125.72509515172,21107.856288343402,1538.2778056489904,0.0,0.8865035111052855,2.819843088949171,0.0014959080323721466,353757.36658999196,1555530.4791097434,4.397167737039997,1555530.4791097434,4.397167737039997,0.85,0.09587239578351456,4.564652377983593,1.267662658193149,1.0,0.0,4.5646523779826245,1.2850290685572028,1.2853211767073116,3.552178304502221,19349.475744921278,1973.0974129719402,2034.6934298245008,2034.6934298245008,7.599542843086268,5.1036717759428205,0.4394196129322898,4.664252163010531,3.2986661742522876,3.2986661742522876,0.9424760497863679,0.0,0.0,0.00022730454166160454,0.9999982984479756,0.00022730492843276568,199.13325680745098,0.0,0.0,0.0,0.0594482683542053,7.650771269666306e-05,0.00015079682896494147,0.0006883351039272052,0.09587239578347526,0.08153577502925673,0.014336620754218534,0.09587244880285963,0.08153577502929014,0.014336620754224412,0.428972130983325,0.428972130983325,0.07542714537060742,0.0,4.251057104149822,4.11753086783267,5.011946579524476,4.253765025349082,4.12110008897298,5.009736787535758,24832.772103933414,21107.856288343402,0.85,0.9164955508021582,0.6928054575523162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263539147483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.98098412123,1538.2778056489904,0.428972130983325,0.07542714537060742,6.112851554438009,3.2986661742522876
2608.0,-30.25529651277407,5.103566076556386,35.01190067028892,24.085070157330506,4.958242359335131,-26.733978563243436,-40.26675095139069,1.4369244098045009,-0.8104703117327858,-5.065020593111849,40.02307178575742,47890.44083087557,15462.683926372114,15462.683926372114,63353.12475724768,87753.92199879965,87753.92199879965,15462.683926372114,103216.60592517177,103216.60592517177,103216.60592517177,128049.2267523728,103909.73537988159,64046.25421195738,44292.75685324912,24832.62082720103,0.0,69125.37768045015,21107.727703120876,1538.2687975807278,0.0,0.886503957435373,2.8198379772601423,0.0014959080323721466,353758.0684348509,1555528.2571651149,4.397152732225486,1555528.2571651149,4.397152732225486,0.85,0.09587175021375392,4.564652377983593,1.2676614196645097,1.0,0.0,4.564652377984177,1.2850290616930082,1.2853211698415565,3.5521783234767668,19349.39788600411,1973.0894735719241,2034.6934298245008,2034.6934298245008,7.5995153371610495,5.103566076556386,0.4395300678486267,4.664036008707759,3.298807110814282,3.298807110814282,0.9425163173755091,0.0,0.0,0.00022730454166160454,0.9999975685425956,0.00022730509434425926,199.13325107005852,0.0,0.0,0.0,0.0594482683542053,7.650821275810622e-05,0.00015079632890349832,0.0006883328213205496,0.09587175021372063,0.08153517047309669,0.014336579740623932,0.09587176185556869,0.08153517047312502,0.014336579740628911,0.42896944132900283,0.42896944132900283,0.07542701592723579,0.0,4.25173700223371,4.118425552426231,5.0113966481043235,4.254550281379068,4.122099869287297,5.0092937605190855,24832.62082720103,21107.727703120876,0.85,0.9164958931597278,0.6928054853061556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263196652713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.97258851026,1538.2687975807278,0.42896944132900283,0.07542701592723579,6.112851554438009,3.298807110814282
2609.0,-30.255288348827442,5.1034608000840445,35.01187381943284,24.084976070467405,4.958237957906635,-26.733971655831997,-40.26669325595719,1.4369212649112264,-0.8096054037894191,-5.0649727704922585,40.02301925241624,47890.207046327756,15462.633176680954,15462.633176680954,63352.84022300871,87753.51041011029,87753.51041011029,15462.633176680954,103216.14358679125,103216.14358679125,103216.14358679125,128048.6078072036,103909.31802620612,64046.01466242373,44292.559293091545,24832.464220412345,0.0,69125.0235135039,21107.594587350493,1538.2595521903982,0.0,0.8865043919251284,2.819832127822081,0.0014959080323721466,353758.7281996496,1555525.99098498,4.397138125471474,1555525.99098498,4.397138125471474,0.85,0.09587110552988101,4.564652377983593,1.2676602553157137,1.0,0.0,4.564652377982776,1.2850290764106764,1.2853211845625703,3.552178282793032,19349.320169105915,1973.0815486538131,2034.6934298245008,2034.6934298245008,7.599490394980365,5.1034608000840445,0.43963930258712747,4.663821497496917,3.2989480111259457,3.2989480111259457,0.942556574607413,0.0,0.0,0.00022730454166160454,0.9999967170565296,0.0002273052878920152,199.1332443769806,0.0,0.0,0.0,0.0594482683542053,7.650871342871215e-05,0.00015079582823289238,0.0006883305359332776,0.09587110552984855,0.08153456670190125,0.014336538827947299,0.09587103375553628,0.08153456670192885,0.014336538827952154,0.4289667555703224,0.4289667555703224,0.07542688697441867,0.0,4.252445484354666,4.119345028824341,5.0108969719162815,4.255367366702842,4.123112787552429,5.008989296855589,24832.464220412345,21107.594587350493,0.85,0.9164964726649595,0.6928056528902616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262778009317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.96421859129,1538.2595521903982,0.4289667555703224,0.07542688697441867,6.112851554438009,3.2989480111259457
