time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2610.0,-30.2552789068421,5.103356114157494,35.01184705520636,24.084884218778484,4.958252146526694,-26.733961739087015,-40.26662752786649,1.4369349787716104,-0.8090990758858538,-5.064911182191502,40.0229680739678,47889.94152274755,15462.56231118606,15462.56231118606,63352.50383393361,87753.0240099698,87753.0240099698,15462.56231118606,103215.58632115586,103215.58632115586,103215.58632115586,128047.89593100254,103908.83380426404,64045.75131704165,44292.31387469154,24832.309609846678,0.0,69124.62348453823,21107.463168369675,1538.2500956794597,0.0,0.8865048917160103,2.819832634819024,0.0014959080323721466,353759.577878342,1555523.783254529,4.39712132342456,1555523.783254529,4.39712132342456,0.85,0.0958704569981946,4.564652377983593,1.2676589535968383,1.0,0.0,4.5646523779852,1.2850290122316967,1.2853211203690018,3.5521784602016164,19349.230000432224,1973.0723540079666,2034.6934298245008,2034.6934298245008,7.599455566394472,5.103356114157494,0.4397551079125499,4.663601006244944,3.2990888628510495,3.2990888628510495,0.9425968179574428,0.0,0.0,0.00022730454166160454,0.9999957322741283,0.00022730551173921778,199.13323663612414,0.0,0.0,0.0,0.0594482683542053,7.650928380896503e-05,0.00015079525785263953,0.0006883279323457001,0.09587045699814929,0.08153395930968527,0.014336497688464026,0.09587051567137131,0.0815339593097238,0.014336497688470803,0.42896407502864775,0.42896407502864775,0.07542676109624165,0.0,4.253096039343063,4.120209605614093,5.010322083165818,4.255812106305655,4.123783616232231,5.008139759873302,24832.309609846678,21107.463168369675,0.85,0.9164969100787114,0.6928058209743385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026228963191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.955872258595,1538.2500956794597,0.42896407502864775,0.07542676109624165,6.112851554438009,3.2990888628510495
2611.0,-30.255268236507675,5.10325184864869,35.01182038573902,24.084794846735917,4.958250839585606,-26.733952266524945,-40.266565676406,1.4369348696029116,-0.8082153135290469,-5.064862608442836,40.02291730556582,47889.6997062873,15462.511861056484,15462.511861056484,63352.21156734378,87752.61989527252,87752.61989527252,15462.511861056484,103215.131756329,103215.131756329,103215.131756329,128047.29443392908,103908.4241941847,64045.50400519961,44292.13354331676,24832.162677600085,0.0,69124.29622091685,21107.33827596007,1538.2413859234903,0.0,0.8865053236327352,2.819826623891662,0.0014959080323721466,353760.2480080314,1555521.5932149566,4.397106803191866,1555521.5932149566,4.397106803191866,0.85,0.09586981609379142,4.564652377983593,1.2676577403442937,1.0,0.0,4.564652377982472,1.2850290127425912,1.2853211208800124,3.5521784587893617,19349.153725496348,1973.064576129091,2034.6934298245008,2034.6934298245008,7.599430771440679,5.10325184864869,0.4398651614943905,4.6633866871543,3.299229717263347,3.299229717263347,0.942637062075242,0.0,0.0,0.00022730454166160454,0.9999946193783418,0.00022730576470792518,199.13322788822657,0.0,0.0,0.0,0.0594482683542053,7.650982055189047e-05,0.0001507947211097141,0.0006883254823008291,0.09586981609376154,0.08153335883952822,0.014336457254233312,0.09586981518776189,0.08153335883955364,0.014336457254237782,0.4289613959429859,0.4289613959429859,0.07542663278176377,0.0,4.253788414889641,4.121113094474026,5.009805664282624,4.256647294913762,4.124818314715355,5.0078324471106725,24832.162677600085,21107.33827596007,0.85,0.9164970210311313,0.6928056027251962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530261724800684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.947551801408,1538.2413859234903,0.4289613959429859,0.07542663278176377,6.112851554438009,3.299229717263347
2612.0,-30.25525632550899,5.103148078235495,35.011793776112675,24.084709665644937,4.958256007414385,-26.73394102979143,-40.266503545548744,1.4369407116968258,-0.8073917872484913,-5.0648076990187,40.022865709618344,47889.462367853186,15462.452449583327,15462.452449583327,63351.91481743651,87752.20538526725,87752.20538526725,15462.452449583327,103214.65783485059,103214.65783485059,103214.65783485059,128046.66537453141,103908.00659064965,64045.26357323556,44291.936686015644,24832.007539680824,0.0,69123.94422569647,21107.2064087287,1538.2320560546434,0.0,0.8865057908671726,2.8198221516459627,0.0014959080323721466,353761.00554671435,1555519.3674792412,4.3970910956545035,1555519.3674792412,4.3970910956545035,0.85,0.09586917140134353,4.564652377983593,1.2676565661048516,1.0,0.0,4.564652377983448,1.2850289854023975,1.2853210935336037,3.552178534365281,19349.07596207092,1973.0566464665224,2034.6934298245008,2034.6934298245008,7.599401572214747,5.103148078235495,0.4399783270896833,4.663169751145812,3.2993705240251203,3.2993705240251203,0.9426772925786058,0.0,0.0,0.00022730454166160454,0.9999933770851793,0.00022730604709019265,199.13321812319182,0.0,0.0,0.0,0.0594482683542053,7.651035972290779e-05,0.00015079418193869674,0.0006883230211725626,0.0958691714013039,0.08153275506810687,0.01433641633319703,0.09586913218959889,0.08153275506814057,0.01433641633320296,0.4289587209591843,0.4289587209591843,0.075426505682158,0.0,4.254493653637326,4.122033008631092,5.009281784900736,4.257415911770181,4.1258158320706,5.007290783398105,24832.007539680824,21107.2064087287,0.85,0.9164973950355941,0.692805697132811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026108648815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.939256266878,1538.2320560546434,0.4289587209591843,0.075426505682158,6.112851554438009,3.2993705240251203
2613.0,-30.25524324801929,5.103044766866176,35.01176723876907,24.08461432149636,4.958258768934199,-26.733928983885836,-40.26643753806127,1.4369445048007445,-0.8067087417653056,-5.064755208096227,40.02281459574657,47889.212058552715,15462.397364318358,15462.397364318358,63351.60942287107,87751.75531562635,87751.75531562635,15462.397364318358,103214.1526799447,103214.1526799447,103214.1526799447,128046.0087286363,103907.55178809879,64045.008531025305,44291.71473008165,24831.856048691592,0.0,69123.57077877324,21107.077641387852,1538.2229863249977,0.0,0.8865062440152964,2.8198192554851773,0.0014959080323721466,353761.7297205738,1555517.1625415839,4.397075861683065,1555517.1625415839,4.397075861683065,0.85,0.09586852976676784,4.564652377983593,1.2676552896620708,1.0,0.0,4.564652377985067,1.2850289676511948,1.285321075778366,3.552178583434557,19348.991271685714,1973.0480104506346,2034.6934298245008,2034.6934298245008,7.599374499209959,5.103044766866176,0.4400905940564197,4.662954172809756,3.299511306364888,3.299511306364888,0.9427175161042537,0.0,0.0,0.00022730454166160454,0.9999920131312889,0.00022730635712763612,199.13320740182988,0.0,0.0,0.0,0.0594482683542053,7.651093253913608e-05,0.00015079360912246848,0.0006883204064656041,0.09586852976672988,0.0815321540078413,0.014336375758888575,0.09586851746604932,0.08153215400787359,0.014336375758894248,0.42895605085566485,0.42895605085566485,0.07542637875756708,0.0,4.2551848643469725,4.12293306076856,5.00877721127182,4.2580464663309385,4.12663189341265,5.006858828188854,24831.856048691592,21107.077641387852,0.85,0.9164979284074449,0.6928058188981571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530260373957617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.93098594267,1538.2229863249977,0.42895605085566485,0.07542637875756708,6.112851554438009,3.299511306364888
2614.0,-30.255228986654508,5.10294194635682,35.0117407755821,24.08452365724372,4.9582653063223185,-26.733915494879827,-40.26637132102621,1.4369518145476146,-0.8060209816841848,-5.064699756907598,40.022763681020834,47888.96618768546,15462.338461122617,15462.338461122617,63351.30464880807,87751.30920442595,87751.30920442595,15462.338461122617,103213.64766554857,103213.64766554857,103213.64766554857,128045.35176896052,103907.10213331523,64044.759116574605,44291.49224082292,24831.704103411943,0.0,69123.19634423486,21106.94848790015,1538.2138209566647,0.0,0.8865067115394776,2.8198166434131378,0.0014959080323721466,353762.4947360426,1555514.9661969875,4.3970601444271935,1555514.9661969875,4.3970601444271935,0.85,0.09586788763280414,4.564652377983593,1.267654091245495,1.0,0.0,4.564652377984294,1.2850289334425902,1.2853210415619851,3.552178677996687,19348.90753988439,1973.0394721830992,2034.6934298245008,2034.6934298245008,7.599345549789435,5.10294194635682,0.4402044360885906,4.662737510268229,3.299652054232202,3.299652054232202,0.9427577297806291,0.0,0.0,0.00022730454166160454,0.9999905257040705,0.00022730669523250192,199.13319570988895,0.0,0.0,0.0,0.0594482683542053,7.651150717781186e-05,0.0001507930344837927,0.0006883177834398062,0.0958678876327701,0.08153155246165064,0.014336335171119456,0.09586790799545195,0.08153155246167959,0.014336335171124547,0.42895338406468475,0.42895338406468475,0.07542625279495078,0.0,4.255863180251822,4.123819279862005,5.008265114535334,4.258678775223416,4.127468340477947,5.006322272422665,24831.704103411943,21106.94848790015,0.85,0.916498483856524,0.6928060147739331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530259591646248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.922739384197,1538.2138209566647,0.42895338406468475,0.07542625279495078,6.112851554438009,3.299652054232202
2615.0,-30.25521342245287,5.102839605511366,35.0117143964794,24.084438161831372,4.958271779241076,-26.733900839782528,-40.266304929368175,1.4369591965707393,-0.805234310047183,-5.064644741931582,40.022713203771076,47888.72549168604,15462.280901454531,15462.280901454531,63351.006393140575,87750.88745986568,87750.88745986568,15462.280901454531,103213.16836132022,103213.16836132022,103213.16836132022,128044.72298830024,103906.67621778244,64044.51424960266,44291.29107575531,24831.554626980025,0.0,69122.84570273533,21106.821432933022,1538.2048080758166,0.0,0.8865071752504171,2.8198126714081098,0.0014959080323721466,353763.25373471924,1555512.788726419,4.397044555376207,1555512.788726419,4.397044555376207,0.85,0.09586724688805995,4.564652377983593,1.2676528917299583,1.0,0.0,4.5646523779831085,1.2850288988957446,1.2853210070072865,3.5521787734938144,19348.828228652583,1973.0313846882048,2034.6934298245008,2034.6934298245008,7.599317260678531,5.102839605511366,0.4403183001061688,4.662521305405197,3.29979277798999,3.29979277798999,0.9427979365685685,0.0,0.0,0.00022730454166160454,0.999988902396712,0.00022730706422522786,199.1331829498406,0.0,0.0,0.0,0.0594482683542053,7.651208333589113e-05,0.00015079245832571342,0.0006883151534784595,0.09586724688802165,0.08153095216932968,0.014336294718691968,0.09586726138185414,0.08153095216936225,0.014336294718697695,0.42895071968456616,0.42895071968456616,0.07542612680912991,0.0,4.256552326993074,4.1247178792543195,5.007755024788139,4.259410431884419,4.128415644066081,5.005819379471745,24831.554626980025,21106.821432933022,0.85,0.9164988181415924,0.6928060470431556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530258738514121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.914516978604,1538.2048080758166,0.42895071968456616,0.07542612680912991,6.112851554438009,3.29979277798999
2616.0,-30.255196680965472,5.10273769532267,35.01168808156694,24.08435350460934,4.958273326457613,-26.73388561771514,-40.26624223971737,1.436962263207316,-0.804328484223106,-5.0645931978724725,40.02266231523442,47888.507572665236,15462.22922264352,15462.22922264352,63350.73679530875,87750.49180837796,87750.49180837796,15462.22922264352,103212.72103102149,103212.72103102149,103212.72103102149,128044.12475841453,103906.27359519272,64044.289359480004,44291.09359523634,24831.403727393048,0.0,69122.4973226294,21106.69316828409,1538.1957940546204,0.0,0.8865076227474719,2.81980671648183,0.0014959080323721466,353763.96484902524,1555510.5935162234,4.3970295114146625,1555510.5935162234,4.3970295114146625,0.85,0.09586660797807847,4.564652377983593,1.2676517158420757,1.0,0.0,4.564652377983901,1.2850288845443107,1.2853209926525904,3.552178813165186,19348.75325488176,1973.0237394912394,2034.6934298245008,2034.6934298245008,7.599291861859108,5.10273769532267,0.44043076541393855,4.662306929908731,3.2999334750788725,3.2999334750788725,0.9428381357368207,0.0,0.0,0.00022730454166160454,0.9999871563045605,0.0002273074611294064,199.13316922461627,0.0,0.0,0.0,0.0594482683542053,7.651262737100579e-05,0.00015079191429059874,0.0006883126701472796,0.09586660797804046,0.08153035356899264,0.014336254409047821,0.09586654553019267,0.08153035356902497,0.014336254409053506,0.428948058575021,0.428948058575021,0.07542600058510492,0.0,4.257275804941855,4.125650850588613,5.007279058550296,4.260264713649349,4.129479588050458,5.005473299351536,24831.403727393048,21106.69316828409,0.85,0.9164995370410166,0.692806386163184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530257807444826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.906321148555,1538.1957940546204,0.428948058575021,0.07542600058510492,6.112851554438009,3.2999334750788725
2617.0,-30.25517880842036,5.102636278229241,35.01166183499798,24.084262421261542,4.958281681413794,-26.733868696873824,-40.26617172695694,1.4369715698672805,-0.8036894648224688,-5.06453628027025,40.0226116760519,47888.25814214839,15462.170051211451,15462.170051211451,63350.42819335984,87750.03574137679,87750.03574137679,15462.170051211451,103212.20579258824,103212.20579258824,103212.20579258824,128043.45748009352,103905.81316177254,64044.03556254441,44290.86399914237,24831.251687505282,0.0,69122.11568664765,21106.56393437949,1538.1865833491615,0.0,0.886508096747872,2.8198049211682346,0.0014959080323721466,353764.7500993341,1555508.4090648966,4.397013576474545,1555508.4090648966,4.397013576474545,0.85,0.09586596780807785,4.564652377983593,1.2676504850061616,1.0,0.0,4.564652377983337,1.2850288409904347,1.2853209490888138,3.5521789335602705,19348.66751595254,1973.0149965536184,2034.6934298245008,2034.6934298245008,7.5992627806072575,5.102636278229241,0.4405459072500273,4.662090370979214,3.3000741315144686,3.3000741315144686,0.9428783232898482,0.0,0.0,0.00022730454166160454,0.9999852922497665,0.00022730788484920102,199.1331545721155,0.0,0.0,0.0,0.0594482683542053,7.651323930112707e-05,0.00015079130236047748,0.0006883098768989965,0.09586596780804003,0.08152975379899881,0.014336214009041228,0.09586596170394208,0.08152975379903096,0.014336214009046883,0.428945402766232,0.428945402766232,0.07542587590061635,0.0,4.257968985311379,4.126551155607899,5.006786331532169,4.260846815447792,4.130259319433776,5.00492375566904,24831.251687505282,21106.56393437949,0.85,0.9165001326138121,0.6928066027267014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530256805949018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.89814942227,1538.1865833491615,0.428945402766232,0.07542587590061635,6.112851554438009,3.3000741315144686
2618.0,-30.255159711583246,5.102535307257309,35.01163566563598,24.084171966556482,4.958286426287354,-26.733851035221964,-40.26610114434732,1.4369777499260377,-0.802963990636556,-5.064482652864214,40.02256143172266,47888.01381880819,15462.116516631839,15462.116516631839,63350.13033544003,87749.59876888574,87749.59876888574,15462.116516631839,103211.71528551758,103211.71528551758,103211.71528551758,128042.81838476993,103905.36960464939,64043.784654571544,44290.64994453094,24831.103099252352,0.0,69121.75304378329,21106.437634364498,1538.177646809945,0.0,0.8865085525322266,2.8198015967895333,0.0014959080323721466,353765.48995847726,1555506.2416488722,4.396998253932139,1555506.2416488722,4.396998253932139,0.85,0.09586533060437558,4.564652377983593,1.267649216805585,1.0,0.0,4.56465237798474,1.2850288120686197,1.2853209201604243,3.5521790135082534,19348.584919618042,1973.0065740714763,2034.6934298245008,2034.6934298245008,7.599236469724827,5.102535307257309,0.44065974741398417,4.661875559843325,3.3002147668501554,3.3002147668501554,0.9429185048143301,0.0,0.0,0.00022730454166160454,0.9999833005089984,0.0002273083375951428,199.13313891590224,0.0,0.0,0.0,0.0594482683542053,7.651385184195096e-05,0.00015079068981965359,0.0006883070808630681,0.09586533060433454,0.08152915665028827,0.014336173954046261,0.09586534101111023,0.08152915665032318,0.014336173954052397,0.42894274983827235,0.42894274983827235,0.07542575111362543,0.0,4.258659135894106,4.127444571171111,5.006312633334119,4.261518662227672,4.131118997947397,5.004519909488522,24831.103099252352,21106.437634364498,0.85,0.9165006317955017,0.6928067028114121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530255736792133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.890000912892,1538.177646809945,0.42894274983827235,0.07542575111362543,6.112851554438009,3.3002147668501554
2619.0,-30.255139429982368,5.102434873405242,35.01160959241032,24.08410086007791,4.958301392477673,-26.73383128509378,-40.26603021249173,1.4369932475891036,-0.8020957251366667,-5.064421349251575,40.022511893164705,47887.77349382493,15462.052062248042,15462.052062248042,63349.82555607297,87749.20387449066,87749.20387449066,15462.052062248042,103211.2559367387,103211.2559367387,103211.2559367387,128042.21099244416,103904.97227185618,64043.541891190565,44290.47820073958,24830.955055705464,0.0,69121.43325644505,21106.311797349645,1538.1685669218402,0.0,0.8865090449094114,2.819797281238012,0.0014959080323721466,353766.33572226594,1555504.1046803119,4.396981701225251,1555504.1046803119,4.396981701225251,0.85,0.09586469091178278,4.564652377983593,1.2676480216858912,1.0,0.0,4.5646523779845785,1.2850287395417195,1.2853208476170377,3.5521792139929005,19348.510930878867,1972.9990293197848,2034.6934298245008,2034.6934298245008,7.599204792036754,5.102434873405242,0.4407773499473029,4.661657523457939,3.3003553677373376,3.3003553677373376,0.9429586764963822,0.0,0.0,0.00022730454166160454,0.9999811852057299,0.0002273088184302591,199.1331222883835,0.0,0.0,0.0,0.0594482683542053,7.651446741822333e-05,0.00015079007424338123,0.0006883042709713726,0.09586469091174402,0.08152855733545536,0.014336133576288662,0.09586468164497312,0.08152855733548832,0.014336133576294458,0.4289400993972192,0.4289400993972192,0.07542562707056302,0.0,4.2593697586086705,4.128370278119746,5.005791946969055,4.262325624114908,4.132188292902185,5.003825880156171,24830.955055705464,21106.311797349645,0.85,0.9165004626139762,0.6928064311999745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025459439682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.881877525913,1538.1685669218402,0.4289400993972192,0.07542562707056302,6.112851554438009,3.3003553677373376
2620.0,-30.255117958546418,5.102334796193465,35.011583586350014,24.084001045580976,4.958298338747237,-26.73381226621956,-40.26595938540993,1.4369926464203708,-0.8013778753804104,-5.064373946755482,40.02246170303767,47887.539131005105,15462.009265413253,15462.009265413253,63349.54839641836,87748.75991366756,87748.75991366756,15462.009265413253,103210.76917908082,103210.76917908082,103210.76917908082,128041.57790278419,103904.51705867531,64043.296276012865,44290.24531406938,24830.80872370337,0.0,69121.05403777276,21106.187415147862,1538.1598992122258,0.0,0.8865094687430202,2.8197933293856137,0.0014959080323721466,353766.9897029962,1555501.939606962,4.396967452822204,1555501.939606962,4.396967452822204,0.85,0.09586405821075537,4.564652377983593,1.2676468161260712,1.0,0.0,4.564652377983934,1.285028742355105,1.2853208504310627,3.552179206215915,19348.4261640288,1972.9903855066511,2034.6934298245008,2034.6934298245008,7.599183758482428,5.102334796193465,0.44088875245059445,4.66144604374287,3.3004959623707264,3.3004959623707264,0.9429988463916361,0.0,0.0,0.00022730454166160454,0.9999789458118874,0.00022730932747494495,199.13310468540212,0.0,0.0,0.0,0.0594482683542053,7.651508208979316e-05,0.0001507894595718114,0.0006883014652093297,0.09586405821072394,0.08152796451155832,0.014336093699165628,0.09586405292088378,0.08152796451158505,0.014336093699170327,0.42893745350031237,0.42893745350031237,0.07542550045622919,0.0,4.260077573991737,4.129277506064909,5.005357971429703,4.262996071375085,4.132995493455155,5.0037122885182725,24830.80872370337,21106.187415147862,0.85,0.9165014810364375,0.6928068415281381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025338112774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.873778510266,1538.1598992122258,0.42893745350031237,0.07542550045622919,6.112851554438009,3.3004959623707264
2621.0,-30.255095321618782,5.102235249971205,35.01155764113568,24.083924770262115,4.958312487242108,-26.73379047803541,-40.26588817415757,1.4370076436587351,-0.8005898276134076,-5.064312319100321,40.02241146317842,47887.3082095719,15461.945546671244,15461.945546671244,63349.253756243146,87748.34504665562,87748.34504665562,15461.945546671244,103210.29059332686,103210.29059332686,103210.29059332686,128040.94611071744,103904.09829762676,64043.06146054304,44290.04093009302,24830.655517390576,0.0,69120.6964474836,21106.05718978199,1538.1505100271745,0.0,0.8865099653138399,2.819790113391323,0.0014959080323721466,353767.8399402095,1555499.7723905742,4.39695075915739,1555499.7723905742,4.39695075915739,0.85,0.09586341874222286,4.564652377983593,1.267645628699102,1.0,0.0,4.564652377985073,1.2850286721701296,1.285320780230133,3.552179400226847,19348.3481850587,1972.982433864643,2034.6934298245008,2034.6934298245008,7.599152442343554,5.102235249971205,0.4410068906846005,4.661228359286604,3.3006364972008493,3.3006364972008493,0.9430389992002427,0.0,0.0,0.00022730454166160454,0.9999765848673131,0.00022730986415223472,199.13308612691623,0.0,0.0,0.0,0.0594482683542053,7.651570009998304e-05,0.0001507888415616215,0.0006882986442076468,0.09586341874217474,0.08152736555961225,0.014336053182562489,0.09586341211477462,0.08152736555965318,0.014336053182569685,0.42893481073480094,0.42893481073480094,0.0754253766982107,0.0,4.260783757660704,4.130192082918995,5.0048710910814975,4.263722491486931,4.133966188050351,5.003040861779539,24830.655517390576,21106.05718978199,0.85,0.9165019597910813,0.6928070848643089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252096681553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.865704007032,1538.1505100271745,0.42893481073480094,0.0754253766982107,6.112851554438009,3.3006364972008493
2622.0,-30.255071463368157,5.102136161781262,35.011531797571415,24.08383871605622,4.958321822568308,-26.733768072067445,-40.26581308627499,1.4370184312675858,-0.7998827671107165,-5.0642560074327605,40.02236253351554,47887.06470051932,15461.890582793105,15461.890582793105,63348.95528331242,87747.9074120408,87747.9074120408,15461.890582793105,103209.7979948339,103209.7979948339,103209.7979948339,128040.31027325394,103903.65399993653,64042.811288414785,44289.82523502417,24830.512278420043,0.0,69120.33751344422,21105.935436657037,1538.1418120752453,0.0,0.8865104300157496,2.819787347021174,0.0014959080323721466,353768.6168375559,1555497.661694833,4.396935136869671,1555497.661694833,4.396935136869671,0.85,0.09586278472426123,4.564652377983593,1.2676443742355334,1.0,0.0,4.564652377981746,1.2850286216856357,1.2853207297341631,3.5521795397801426,19348.265450820603,1972.9739973202475,2034.6934298245008,2034.6934298245008,7.599125428997304,5.102136161781262,0.44112281990694324,4.661013341874319,3.300777025417456,3.300777025417456,0.9430791501192732,0.0,0.0,0.00022730454166160454,0.9999740965499359,0.00022731042978597156,199.1330665671538,0.0,0.0,0.0,0.0594482683542053,7.651635175868926e-05,0.00015078818990291529,0.0006882956696121839,0.0958627847242241,0.08152677154055205,0.014336013183672051,0.09586282622897485,0.08152677154058362,0.014336013183677606,0.42893217152505836,0.42893217152505836,0.07542525172636907,0.0,4.261480852508214,4.13109409907662,5.004394978209859,4.264373240322016,4.134807976262266,5.002597700814874,24830.512278420043,21105.935436657037,0.85,0.9165024009176859,0.6928071595600219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530250742514552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.857653568199,1538.1418120752453,0.42893217152505836,0.07542525172636907,6.112851554438009,3.300777025417456
2623.0,-30.255046475179054,5.102037540477981,35.01150603769315,24.083762999530904,4.958331957271843,-26.733744569194855,-40.265737858694024,1.4370300512876846,-0.7989985161867139,-5.064198565635472,40.0223132839096,47886.825620679185,15461.834556393747,15461.834556393747,63348.66017707293,87747.51369466704,87747.51369466704,15461.834556393747,103209.34825106079,103209.34825106079,103209.34825106079,128039.71438883228,103903.2534679274,64042.56539393969,44289.6534155419,24830.366137771485,0.0,69120.01955331338,21105.811217105762,1538.1329236710862,0.0,0.8865109016411233,2.8197823682738496,0.0014959080323721466,353769.40932798357,1555495.537199783,4.3969192818412,1555495.537199783,4.3969192818412,0.85,0.09586214996741718,4.564652377983593,1.2676431950507685,1.0,0.0,4.564652377982843,1.2850285673055781,1.285320675341744,3.5521796901018807,19348.190866344157,1972.9663918202605,2034.6934298245008,2034.6934298245008,7.59909789344893,5.102037540477981,0.4412394788292744,4.660798061648706,3.300917525896776,3.300917525896776,0.9431192931133646,0.0,0.0,0.00022730454166160454,0.999971490391798,0.00022731102220978775,199.13304608103564,0.0,0.0,0.0,0.0594482683542053,7.651700463492919e-05,0.00015078753702667534,0.0006882926894591026,0.0958621499673738,0.08152617707358815,0.014335972893785647,0.09586215400990877,0.08152617707362504,0.014335972893792133,0.42892953500763314,0.42892953500763314,0.07542512611210894,0.0,4.26220346232833,4.132025780252661,5.003920717026574,4.265200049448765,4.135860444213392,5.0021329961469405,24830.366137771485,21105.811217105762,0.85,0.9165023474597124,0.6928068876448061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530249315286874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.8496283511,1538.1329236710862,0.42892953500763314,0.07542512611210894,6.112851554438009,3.300917525896776
2624.0,-30.255020329113734,5.101939323285988,35.01148034005036,24.083672544825845,4.9583357341723415,-26.73372066003972,-40.26566633312029,1.4370360650983387,-0.7982550303581775,-5.0641457051488405,40.02226357688561,47886.60933936365,15461.786063039148,15461.786063039148,63348.39540240279,87747.08129784078,87747.08129784078,15461.786063039148,103208.86736087993,103208.86736087993,103208.86736087993,128039.08620962332,103902.81080815331,64042.33884967606,44289.41328719695,24830.218848743385,0.0,69119.63213594034,21105.686021431877,1538.124069494177,0.0,0.8865113515566125,2.819778716140385,0.0014959080323721466,353770.13861401496,1555493.3929751755,4.396904156662908,1555493.3929751755,4.396904156662908,0.85,0.09586151773582455,4.564652377983593,1.267642017514445,1.0,0.0,4.564652377982625,1.2850285391617935,1.285320647191562,3.552179767899204,19348.10843710819,1972.9579863774266,2034.6934298245008,2034.6934298245008,7.599074060200204,5.101939323285988,0.441354218569491,4.660585104716497,3.3010580020732543,3.3010580020732543,0.9431594291637869,0.0,0.0,0.00022730454166160454,0.9999687634801083,0.00022731164208623418,199.13302464565794,0.0,0.0,0.0,0.0594482683542053,7.651762538740245e-05,0.0001507869162742021,0.0006882898559398495,0.09586151773579218,0.08152558500006162,0.014335932735730564,0.09586152667735226,0.08152558500008915,0.014335932735735404,0.4289269030450837,0.4289269030450837,0.07542499977884119,0.0,4.262921397222158,4.132944236016897,5.003490624837866,4.265890674790683,4.136717392826881,5.0018708590881715,24830.218848743385,21105.686021431877,0.85,0.9165036538072566,0.6928076417591914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530247820465299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.841626565707,1538.124069494177,0.4289269030450837,0.07542499977884119,6.112851554438009,3.3010580020732543
2625.0,-30.25499299715602,5.101841578061843,35.011454704867425,24.08359144991266,4.9583466559201845,-26.73369496903886,-40.265586984436936,1.4370486278030603,-0.7974913466735529,-5.06408706664146,40.02221400086951,47886.36174090589,15461.72942689741,15461.72942689741,63348.0911678033,87746.65907689148,87746.65907689148,15461.72942689741,103208.38850378888,103208.38850378888,103208.38850378888,128038.45798007603,103902.38105849066,64042.083722505246,44289.21926220602,24830.069476287135,0.0,69119.28873849315,21105.559054844063,1538.1149618444574,0.0,0.8865118304670524,2.819775472969609,0.0014959080323721466,353770.9476174895,1555491.2544041134,4.396888056748994,1555491.2544041134,4.396888056748994,0.85,0.09586088353176259,4.564652377983593,1.2676407811837271,1.0,0.0,4.564652377981278,1.2850284803701126,1.2853205883865169,3.552179930415928,19348.028411909556,1972.9498260781772,2034.6934298245008,2034.6934298245008,7.599046224978981,5.101841578061843,0.44147180655294527,4.660369771508898,3.3011984357878,3.3011984357878,0.9431995530822286,0.0,0.0,0.00022730454166160454,0.999965912893984,0.00022731229007973524,199.1330022380528,0.0,0.0,0.0,0.0594482683542053,7.651831404012558e-05,0.00015078622762147896,0.0006882867124795592,0.09586088353172173,0.08152499105852483,0.014335892473196903,0.0958609005865672,0.08152499105855958,0.014335892473203013,0.428924274545214,0.428924274545214,0.0754248752337789,0.0,4.263634579771633,4.133859357818437,5.00304768939003,4.2665957199678815,4.137630033714856,5.001387545990042,24830.069476287135,21105.559054844063,0.85,0.9165038055798769,0.6928075015655876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530246256378592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.833648809377,1538.1149618444574,0.428924274545214,0.0754248752337789,6.112851554438009,3.3011984357878
2626.0,-30.254964494549913,5.101744312435598,35.01142916328175,24.0835151745938,4.9583601635239924,-26.73366796589136,-40.26551119806243,1.4370636348654373,-0.7966946449363377,-5.0640273764652886,40.0221654567146,47886.13637615569,15461.671875149355,15461.671875149355,63347.80825130505,87746.247142335,87746.247142335,15461.671875149355,103207.91901748437,103207.91901748437,103207.91901748437,128037.84457395367,103901.9622444155,64041.85147823606,44289.011962421595,24829.925556469305,0.0,69118.9375188909,21105.436722998907,1538.1061424156867,0.0,0.8865123109974719,2.8197719160227313,0.0014959080323721466,353771.77113175456,1555489.1603468205,4.396871902386787,1555489.1603468205,4.396871902386787,0.85,0.09586025106123264,4.564652377983593,1.2676395937567575,1.0,0.0,4.564652377983604,1.2850284101391911,1.2853205181396306,3.552180124553947,19347.950423065187,1972.9418734292738,2034.6934298245008,2034.6934298245008,7.599017939760573,5.101744312435598,0.4415901016856649,4.660154210749933,3.301338848183993,3.301338848183993,0.9432396709097123,0.0,0.0,0.00022730454166160454,0.9999629402244418,0.00022731296582909963,199.1329788707184,0.0,0.0,0.0,0.0594482683542053,7.651897178157135e-05,0.0001507855698800332,0.0006882837101185047,0.09586025106119034,0.08152439862285116,0.014335852438339174,0.0958602819674342,0.08152439862288714,0.014335852438345502,0.4289216492255315,0.4289216492255315,0.07542475105339512,0.0,4.26435213112228,4.134782157565837,5.002590251834306,4.267332731528938,4.13858552287445,5.0008741010205995,24829.925556469305,21105.436722998907,0.85,0.9165043695006372,0.6928077614484154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530244621350843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.82569568196,1538.1061424156867,0.4289216492255315,0.07542475105339512,6.112851554438009,3.301338848183993
2627.0,-30.254934902608788,5.101647446016169,35.011403693740995,24.083434882946335,4.958365624183227,-26.733640787080333,-40.26543163983149,1.4370715086547967,-0.7958009897587885,-5.063973657003009,40.02211647199595,47885.89812247101,15461.623970331557,15461.623970331557,63347.52209280257,87745.85377323865,87745.85377323865,15461.623970331557,103207.4777435702,103207.4777435702,103207.4777435702,128037.25884210512,103901.55780387334,64041.60215310596,44288.839611963755,24829.781098534924,0.0,69118.62071049868,21105.313933754685,1538.0974294228445,0.0,0.8865127626702785,2.819766377518602,0.0014959080323721466,353772.51227247645,1555487.0472870143,4.396856718164057,1555487.0472870143,4.396856718164057,0.85,0.09585962169830535,4.564652377983593,1.267638386548497,1.0,0.0,4.564652377983928,1.2850283732909775,1.2853204812830408,3.5521802264127813,19347.87511076704,1972.934193712128,2034.6934298245008,2034.6934298245008,7.598994395762692,5.101647446016169,0.44170584449336037,4.659941601522808,3.3014792423501786,3.3014792423501786,0.9432797835286225,0.0,0.0,0.00022730454166160454,0.9999598539531623,0.0002273136674067431,199.13295461031856,0.0,0.0,0.0,0.0594482683542053,7.65196622641604e-05,0.00015078487939744413,0.0006882805583055126,0.09585962169827243,0.08152380907585675,0.01433581262241568,0.09585959949782445,0.08152380907588475,0.014335812622420603,0.4289190275258754,0.4289190275258754,0.07542462598966931,0.0,4.265096403990469,4.135728880733097,5.002175539602206,4.268172667244244,4.139616727036525,5.000618925519348,24829.781098534924,21105.313933754685,0.85,0.9165044302335228,0.6928074899387777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530242916294016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.817766917597,1538.0974294228445,0.4289190275258754,0.07542462598966931,6.112851554438009,3.3014792423501786
2628.0,-30.25490410895805,5.1015510236160075,35.01137828092343,24.08335389280694,4.9583753913319315,-26.73361209602383,-40.2653556439094,1.4370833783976913,-0.7950148805571757,-5.063916005045479,40.02206718509107,47885.682107300876,15461.570688019334,15461.570688019334,63347.25279532021,87745.43741064718,87745.43741064718,15461.570688019334,103207.00809866651,103207.00809866651,103207.00809866651,128036.64080339675,103901.13179457582,64041.37649122952,44288.61700371811,24829.63270473023,0.0,69118.24970844833,21105.187799020696,1538.088395765699,0.0,0.8865132354957476,2.8197627223450494,0.0014959080323721466,353773.3076692372,1555484.921193954,4.396840822847679,1555484.921193954,4.396840822847679,0.8500000000000001,0.09585899093661623,4.564652377983593,1.267637249673717,1.0,0.0,4.564652377985027,1.2850283177422743,1.2853204257217106,3.5521803799650433,19347.795782074973,1972.9261044367825,2034.6934298245008,2034.6934298245008,7.59896820886326,5.1015510236160075,0.4418235750523083,4.659727448563699,3.301619594834377,3.301619594834377,0.9433198842383934,0.0,0.0,0.00022730454166160454,0.9999566423613121,0.00022731439747711893,199.1329293647259,0.0,0.0,0.0,0.0594482683542053,7.6520321834998e-05,0.00015078421982660654,0.0006882775475939203,0.09585899093657546,0.08152321822499714,0.014335772711578326,0.09585896335653347,0.08152321822503181,0.014335772711584422,0.4289164107887944,0.4289164107887944,0.07542450250631448,0.0,4.2658360334335725,4.136669940607817,5.001762016357361,4.268901124488309,4.14054252203357,5.000217640900473,24829.63270473023,21105.187799020696,0.85,0.9165054535166747,0.6928080833830461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530241146072407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.809860926332,1538.088395765699,0.4289164107887944,0.07542450250631448,6.112851554438009,3.301619594834377
2629.0,-30.254872203075927,5.101455092959069,35.01135296028068,24.08328236723321,4.958391776626837,-26.733581742140945,-40.265275596734114,1.4371013156918402,-0.794197082519986,-5.06385413124963,40.022019044235996,47885.45228477274,15461.51167883261,15461.51167883261,63346.963963605354,87745.03403015634,87745.03403015634,15461.51167883261,103206.54570898895,103206.54570898895,103206.54570898895,128036.03476108739,103900.72129350965,64041.139548125924,44288.42416153747,24829.489052098437,0.0,69117.91321363591,21105.065694283672,1538.0795365386098,0.0,0.8865137256966177,2.8197591419827766,0.0014959080323721466,353774.1613142636,1555482.844540253,4.396824343421993,1555482.844540253,4.396824343421993,0.85,0.0958583606821281,4.564652377983593,1.26763601499144,1.0,0.0,4.5646523779845705,1.285028233798306,1.2853203417586605,3.5521806120098414,19347.719341225296,1972.9183096394077,2034.6934298245008,2034.6934298245008,7.598939207350866,5.101455092959069,0.4419434662040018,4.659511626755068,3.3017599198203555,3.3017599198203555,0.9433599770915302,0.0,0.0,0.00022730454166160454,0.9999533147821784,0.0002273151539190794,199.1329032072981,0.0,0.0,0.0,0.0594482683542053,7.6521016572465e-05,0.00015078352508913955,0.0006882743763588896,0.09585836068208413,0.0815226277553035,0.01433573292678063,0.0958583425090629,0.08152262775534089,0.014335732926787203,0.42891379830934917,0.42891379830934917,0.0754243800829135,0.0,4.26657733203848,4.137618404172258,5.0013174424721,4.269657048729641,4.1415285335115755,4.999656898742785,24829.489052098437,21105.065694283672,0.85,0.9165057366215155,0.6928081311824916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302393039637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.801979995715,1538.0795365386098,0.42891379830934917,0.0754243800829135,6.112851554438009,3.3017599198203555
2630.0,-30.25483919506663,5.101359550328166,35.011327717719354,24.083201900962763,4.958398157655986,-26.73355139683564,-40.26519558448342,1.4371103594250094,-0.7933335332460274,-5.063800074441393,40.02197067722885,47885.22752464586,15461.465115708505,15461.465115708505,63346.69264035436,87744.63549115912,87744.63549115912,15461.465115708505,103206.10060686762,103206.10060686762,103206.10060686762,128035.44757123242,103900.3105380215,64040.90257150809,44288.231073903786,24829.346964364802,0.0,69117.57803826859,21104.94491971008,1538.0709456785453,0.0,0.8865141768454563,2.819754041543057,0.0014959080323721466,353774.90711313847,1555480.7581331334,4.396809176846692,1555480.7581331334,4.396809176846692,0.85,0.09585773497396666,4.564652377983593,1.2676348770176995,1.0,0.0,4.56465237798437,1.2850281914749342,1.2853202994256678,3.5521807290035867,19347.642852998808,1972.9105100109425,2034.6934298245008,2034.6934298245008,7.598916322761265,5.101359550328166,0.4420599589838625,4.659299591344303,3.3019002324448725,3.3019002324448725,0.9434000664128207,0.0,0.0,0.00022730454166160454,0.9999498722708083,0.00022731593649331003,199.13287614631966,0.0,0.0,0.0,0.0594482683542053,7.652171101264635e-05,0.0001507828306489582,0.0006882712064808644,0.09585773497392888,0.08152204149156483,0.014335693482364043,0.09585768249002152,0.08152204149159696,0.01433569348236969,0.42891119031254293,0.42891119031254293,0.07542425634805457,0.0,4.26733520860904,4.1385782652471335,5.000919054950941,4.27046654119539,4.142519302107132,4.999428378922346,24829.346964364802,21104.94491971008,0.85,0.9165062555473364,0.6928082390001146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023739532063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.794122373256,1538.0709456785453,0.42891119031254293,0.07542425634805457,6.112851554438009,3.3019002324448725
2631.0,-30.25480499286551,5.101264526339364,35.01130256210635,24.083129746746295,4.958418172910642,-26.733518613234803,-40.26511141620574,1.4371317932799625,-0.7926081119890114,-5.06373524223971,40.02192272465263,47884.988799504965,15461.402878656207,15461.402878656207,63346.39167816117,87744.21262542512,87744.21262542512,15461.402878656207,103205.61550408133,103205.61550408133,103205.61550408133,128034.81783223632,103899.88116374651,64040.657337826466,44288.02647324449,24829.202328155,0.0,69117.2288013995,21104.821978931748,1538.061956065857,0.0,0.8865146814497777,2.8197520298192336,0.0014959080323721466,353775.8015771783,1555478.6896054046,4.396792213234708,1555478.6896054046,4.396792213234708,0.85,0.09585710520521126,4.564652377983593,1.2676336324447766,1.0,0.0,4.564652377982711,1.2850280911675829,1.285320199095515,3.552181006281448,19347.56289770243,1972.9023568397397,2034.6934298245008,2034.6934298245008,7.598885734835152,5.101264526339364,0.44218161507861353,4.65908291126075,3.3020405022394814,3.3020405022394814,0.9434401434969947,0.0,0.0,0.00022730454166160454,0.9999463052268129,0.00022731674738279688,199.1328481063138,0.0,0.0,0.0,0.0594482683542053,7.652244152999389e-05,0.00015078210013161065,0.0006882678719231167,0.0958571052051616,0.08152145167875184,0.01433565352640975,0.09585710840117354,0.08152145167879409,0.014335653526417177,0.428908587225606,0.428908587225606,0.07542413406961945,0.0,4.268069571394108,4.1395198428801905,5.000467310985414,4.271127130250704,4.143407988795104,4.998783715152513,24829.202328155,21104.821978931748,0.85,0.9165065321148773,0.6928082857184138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530235420747695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.786287893607,1538.061956065857,0.428908587225606,0.07542413406961945,6.112851554438009,3.3020405022394814
2632.0,-30.254769705984213,5.1011698392489615,35.0112774778084,24.08304460057991,4.958420541490775,-26.733486618220248,-40.26503112455828,1.4371374537268091,-0.7917481337619847,-5.063684425566155,40.02187449062087,47884.77335938659,15461.36245084828,15461.36245084828,63346.135810234875,87743.81110544773,87743.81110544773,15461.36245084828,103205.17355629601,103205.17355629601,103205.17355629601,128034.23519700007,103899.46454067863,64040.42679461734,44287.81971784587,24829.06164070407,0.0,69116.88135854994,21104.70239459846,1538.0535162700235,0.0,0.88651511558724,2.819746597598931,0.0014959080323721466,353776.50267580454,1555476.6089386388,4.396777618563475,1555476.6089386388,4.396777618563475,0.85,0.09585648291617502,4.564652377983593,1.2676324609527363,1.0,0.0,4.564652377984146,1.28502806467751,1.2853201725994206,3.552181079507501,19347.48531685325,1972.8944457947669,2034.6934298245008,2034.6934298245008,7.598865865597195,5.1011698392489615,0.4422970141011833,4.658872825147778,3.302180769253406,3.302180769253406,0.9434802197866875,0.0,0.0,0.00022730454166160454,0.9999426250728597,0.00022731758399142376,199.13281917706246,0.0,0.0,0.0,0.0594482683542053,7.65231384071165e-05,0.00015078140325448805,0.0006882646909213019,0.09585648291614524,0.08152086870333244,0.014335614212812793,0.09585644468065439,0.08152086870335777,0.014335614212817245,0.42890598759727633,0.42890598759727633,0.07542400945377409,0.0,4.268824165665819,4.1404706657804695,5.000098553703197,4.271936291804195,4.144369464768545,4.99872023051222,24829.06164070407,21104.70239459846,0.85,0.9165074373309927,0.6928086513478536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530233374737542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.778478437867,1538.0535162700235,0.42890598759727633,0.07542400945377409,6.112851554438009,3.302180769253406
2633.0,-30.25473328389877,5.101075611748887,35.01125244053377,24.082962877023988,4.958434354615751,-26.733452456940377,-40.26494678165761,1.4371535276573741,-0.7910706130674043,-5.0636235296204175,40.02182569167296,47884.54387082349,15461.307300008952,15461.307300008952,63345.85117083244,87743.37277600002,87743.37277600002,15461.307300008952,103204.68007600897,103204.68007600897,103204.68007600897,128033.59287954279,103899.01583865048,64040.186933473946,44287.58767241837,24828.912803533814,0.0,69116.50047595218,21104.57588300374,1538.04437113356,0.0,0.8865156031815163,2.8197447591466567,0.0014959080323721466,353777.3428358135,1555474.5039052824,4.396761226812569,1555474.5039052824,4.396761226812569,0.85,0.09585585548163118,4.564652377983593,1.2676312559423972,1.0,0.0,4.564652377984047,1.2850279894538459,1.2853200973586567,3.5521812874470005,19347.401762467867,1972.8859256186229,2034.6934298245008,2034.6934298245008,7.59883876036428,5.101075611748887,0.44241721102736165,4.658658400721525,3.302320979525034,3.302320979525034,0.9435202798642954,0.0,0.0,0.00022730454166160454,0.9999388265410498,0.00022731844751732236,199.1327893171452,0.0,0.0,0.0,0.0594482683542053,7.652387045269243e-05,0.00015078067120891212,0.0006882613493877229,0.09585585548158347,0.08152028100160387,0.0143355744799796,0.09585586495093729,0.08152028100164445,0.014335574479986736,0.42890339192443044,0.42890339192443044,0.07542388770136334,0.0,4.269547373690784,4.141388402339317,4.999708111354494,4.272552916553025,4.145173790203501,4.998262227872317,24828.912803533814,21104.57588300374,0.85,0.9165083697035914,0.692809148916387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530231263841338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.77069185196,1538.04437113356,0.42890339192443044,0.07542388770136334,6.112851554438009,3.302320979525034
2634.0,-30.254695777064587,5.100981851829267,35.01122749910007,24.08289638059216,4.958451454455808,-26.733416990757874,-40.26486222920937,1.437172668149111,-0.790180946900648,-5.063561563765414,40.021778408688085,47884.318460985196,15461.251190354466,15461.251190354466,63345.56965133966,87742.98927238153,87742.98927238153,15461.251190354466,103204.240462736,103204.240462736,103204.240462736,128033.01281936935,103898.62297251823,64039.952161122026,44287.412012662455,24828.772356633366,0.0,69116.18436929582,21104.45650313836,1538.0356868484737,0.0,0.8865160907328251,2.8197402389502377,0.0014959080323721466,353778.197758593,1555472.4642678623,4.396744836518352,1555472.4642678623,4.396744836518352,0.85,0.09585523034392773,4.564652377983593,1.2676300899451602,1.0,0.0,4.564652377982048,1.2850278998791311,1.2853200077635802,3.552181535056897,19347.328605481365,1972.8784656821,2034.6934298245008,2034.6934298245008,7.598811183898132,5.100981851829267,0.44253811917635577,4.658443732652911,3.3024611706279265,3.3024611706279265,0.9435603344651219,0.0,0.0,0.00022730454166160454,0.9999349148948967,0.00022731933676452986,199.13275856792782,0.0,0.0,0.0,0.0594482683542053,7.652460432351346e-05,0.00015077993733809107,0.0006882579995225345,0.09585523034388371,0.08151969518637513,0.014335535157508586,0.09585522277422089,0.08151969518641256,0.014335535157515171,0.4289007980426155,0.4289007980426155,0.07542376667830138,0.0,4.2702910767778235,4.14233391778464,4.9992965999448415,4.273380616864756,4.1462324350864606,4.9977684760382886,24828.772356633366,21104.45650313836,0.85,0.9165084882706619,0.69280905619925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530229085036734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.762929184204,1538.0356868484737,0.4289007980426155,0.07542376667830138,6.112851554438009,3.3024611706279265
