time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2635.0,-30.254657165787865,5.10088849713559,35.011202641447134,24.082815006282203,4.958462640164675,-26.73338112202483,-40.264777606911935,1.437186596401632,-0.7894423125665071,-5.0635041371351495,40.02173096610418,47884.09784122608,15461.202563241162,15461.202563241162,63345.30040446724,87742.56473476645,87742.56473476645,15461.202563241162,103203.76729800762,103203.76729800762,103203.76729800762,128032.39984068157,103898.1858521075,64039.71895856726,44287.18543726694,24828.632542673953,0.0,69115.8179799409,21104.33766127286,1538.027137831955,0.0,0.8865165557094126,2.8197371859926754,0.0014959080323721466,353778.9900566097,1555470.417747882,4.396729205142975,1555470.417747882,4.396729205142975,0.85,0.09585460797916583,4.564652377983593,1.2676289195520805,1.0,0.0,4.564652377984293,1.285027834696945,1.2853199425665771,3.5521817152389534,19347.247207749762,1972.8701654234385,2034.6934298245008,2034.6934298245008,7.59878728491041,5.10088849713559,0.4426571373908521,4.658231359744738,3.3026013457384225,3.3026013457384225,0.9436003844966921,0.0,0.0,0.00022730454166160454,0.999930888081953,0.00022732025220024505,199.1327269132656,0.0,0.0,0.0,0.0594482683542053,7.65253388071041e-05,0.00015077920285450045,0.000688254646860266,0.09585460797913486,0.08151911198990473,0.014335495989230125,0.09585463646551083,0.08151911198993107,0.014335495989234759,0.4288982078907021,0.4288982078907021,0.07542364470023387,0.0,4.271023987120714,4.143262288267124,4.9989105865989245,4.274061824568662,4.147083697801463,4.997475815698579,24828.632542673953,21104.33766127286,0.85,0.916509451177321,0.6928095368143254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022684134209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.755189461652,1538.027137831955,0.4288982078907021,0.07542364470023387,6.112851554438009,3.3026013457384225
2636.0,-30.25461741262739,5.100795611365894,35.01117786672229,24.08274309653791,4.958480567222788,-26.733343551404694,-40.264688968285895,1.4372067060000682,-0.7886719388050096,-5.063441257023802,40.02168366624706,47883.86352323672,15461.146292363583,15461.146292363583,63345.00981560031,87742.15252186272,87742.15252186272,15461.146292363583,103203.2988142263,103203.2988142263,103203.2988142263,128031.78966299591,103897.76362570503,64039.47462707877,44286.9877762514,24828.49084876961,0.0,69115.478625021,21104.217221454168,1538.0183547359018,0.0,0.8865170479819598,2.8197343513100175,0.0014959080323721466,353779.8575962696,1555468.3773866973,4.396712656156315,1555468.3773866973,4.396712656156315,0.85,0.09585398342702352,4.564652377983593,1.2676276964088906,1.0,0.0,4.5646523779845145,1.2850277405869754,1.2853198484352149,3.5521819753856434,19347.168583483908,1972.862147979576,2034.6934298245008,2034.6934298245008,7.598759629207217,5.100795611365894,0.4427788613726653,4.658016749993228,3.3027414868255454,3.3027414868255454,0.9436404248072987,0.0,0.0,0.00022730454166160454,0.9999267421989596,0.00022732119471245905,199.1326943224639,0.0,0.0,0.0,0.0594482683542053,7.652610815761536e-05,0.00015077843350398917,0.0006882511350426252,0.095853983426977,0.08151852692425429,0.014335456502722707,0.09585404594012348,0.08151852692429386,0.014335456502729663,0.4288956203129259,0.4288956203129259,0.0754235232307035,0.0,4.271749760376565,4.144186414302226,4.998500941814257,4.274769318218773,4.148001092869379,4.996982022442296,24828.49084876961,21104.217221454168,0.85,0.9165097468147796,0.6928095482493256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530224531579368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.747473114996,1538.0183547359018,0.4288956203129259,0.0754235232307035,6.112851554438009,3.3027414868255454
2637.0,-30.254576542935496,5.100703144593831,35.01115318152281,24.08267705412584,4.9584945241632425,-26.733305372969813,-40.26460776859892,1.4372233541975858,-0.787707075335959,-5.063381920233784,40.02163672440523,47883.66944129919,15461.09601264749,15461.09601264749,63344.76545394668,87741.78545575312,87741.78545575312,15461.09601264749,103202.88146840062,103202.88146840062,103202.88146840062,128031.23392252975,103897.38421210268,64039.26819764889,44286.79557161532,24828.352454129126,0.0,69115.14802574445,21104.099586009757,1538.0098452776092,0.0,0.8865175208820311,2.8197285287221114,0.0014959080323721466,353780.67625122675,1555466.3524711228,4.396696758436164,1555466.3524711228,4.396696758436164,0.85,0.09585336160972881,4.564652377983593,1.267626571073197,1.0,0.0,4.564652377983694,1.285027662675864,1.285319770506393,3.5521821907541162,19347.09793154039,1972.8549434863476,2034.6934298245008,2034.6934298245008,7.598734918007309,5.100703144593831,0.44289916131541496,4.657803983278416,3.3028816137802464,3.3028816137802464,0.9436804610800704,0.0,0.0,0.00022730454166160454,0.9999224798915096,0.00022732216370039687,199.13266081630823,0.0,0.0,0.0,0.0594482683542053,7.6526812947161e-05,0.00015077772871444355,0.0006882479179233498,0.09585336160968824,0.08151794446096237,0.014335417148725868,0.09585336880410168,0.08151794446099687,0.014335417148731934,0.4288930351558765,0.4288930351558765,0.07542340047702001,0.0,4.272512814999061,4.14515140736404,4.998108143902698,4.2756748448978215,4.149122901967473,4.996649868214433,24828.352454129126,21104.099586009757,0.85,0.9165105951932798,0.6928100540776267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530222153508852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.739780931115,1538.0098452776092,0.4288930351558765,0.07542340047702001,6.112851554438009,3.3028816137802464
2638.0,-30.25453458012549,5.100611012305229,35.01112853711854,24.082596727553778,4.958498865937609,-26.733267172255122,-40.26451906012369,1.4372314580672425,-0.7868041500958611,-5.063328951757821,40.02158854224662,47883.444827408195,15461.055874632375,15461.055874632375,63344.50070204057,87741.39703381887,87741.39703381887,15461.055874632375,103202.45290845125,103202.45290845125,103202.45290845125,128030.66177140057,103896.97852966822,64039.02632325754,44286.61356267854,24828.208862949316,0.0,69114.82242562785,21103.977533506917,1538.0011801161527,0.0,0.8865179657984016,2.819722780511297,0.0014959080323721466,353781.40704539267,1555464.2740544635,4.396681801468686,1555464.2740544635,4.396681801468686,0.85,0.0958527422330658,4.564652377983593,1.267625406724401,1.0,0.0,4.564652377984694,1.2850276247509518,1.2853197325728598,3.552182295589371,19347.0223879851,1972.847240187536,2034.6934298245008,2034.6934298245008,7.59871519119514,5.100611012305229,0.44301668246964976,4.657594329835579,3.3030217123229506,3.3030217123229506,0.9437204892351287,0.0,0.0,0.00022730454166160454,0.9999181036029556,0.00022732315860925939,199.13262641399447,0.0,0.0,0.0,0.0594482683542053,7.652758291765351e-05,0.00015077695874395102,0.0006882444032757101,0.09585274223303127,0.08151736426144228,0.014335377971588984,0.09585268146829866,0.08151736426147164,0.014335377971594149,0.428890455030759,0.428890455030759,0.07542327744496112,0.0,4.273295645164239,4.1461275778310664,4.997784224500151,4.276524801661935,4.150131819713636,4.996589342212076,24828.208862949316,21103.977533506917,0.85,0.9165110822675334,0.6928100680419742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530219708647214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.73211244019,1538.0011801161527,0.428890455030759,0.07542327744496112,6.112851554438009,3.3030217123229506
2639.0,-30.25449151501965,5.100519341977769,35.01110394470608,24.08252478288489,4.958516505709161,-26.73322664958259,-40.264429967477895,1.4372516402720996,-0.7860336562411021,-5.063265521726821,40.021540767805675,47883.22367280375,15461.000439295132,15461.000439295132,63344.224112098884,87740.98608020088,87740.98608020088,15461.000439295132,103201.98651949601,103201.98651949601,103201.98651949601,128030.04937489903,103896.55591136136,64038.793503964254,44286.40267488567,24828.062855403008,0.0,69114.46553028868,21103.853427092556,1537.9921313128912,0.0,0.8865184625924936,2.819720008787576,0.0014959080323721466,353782.28217684216,1555462.213227449,4.3966651005149355,1555462.213227449,4.3966651005149355,0.85,0.0958521194662775,4.564652377983593,1.2676242236932742,1.0,0.0,4.564652377983834,1.2850275303012255,1.2853196381016634,3.55218255667533,19346.943690741347,1972.839215301999,2034.6934298245008,2034.6934298245008,7.598687946138743,5.100519341977769,0.44313918085225357,4.6573801611255154,3.3031617576568784,3.3031617576568784,0.9437605021876795,0.0,0.0,0.00022730454166160454,0.9999136123777954,0.00022732417965695473,199.13259110799936,0.0,0.0,0.0,0.0594482683542053,7.652835622987306e-05,0.00015077618543173147,0.0006882408733742482,0.09585211946623247,0.08151678073379966,0.014335338732432807,0.09585207701457676,0.08151678073383796,0.01433533873243954,0.42888788025261154,0.42888788025261154,0.07542315810696619,0.0,4.27405938604835,4.1470874614918785,4.997425210979998,4.277231865485703,4.151046211636128,4.996109859193496,24828.062855403008,21103.853427092556,0.85,0.9165118130637783,0.6928104457643449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530217198395128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.724467210386,1537.9921313128912,0.42888788025261154,0.07542315810696619,6.112851554438009,3.3031617576568784
2640.0,-30.254447419989376,5.100428113327455,35.011079450070476,24.082458041980885,4.9585345782995836,-26.733185156755752,-40.264340735133715,1.4372723150659659,-0.7851794430903283,-5.063203273882092,40.021494430932975,47883.00657575721,15460.947438037656,15460.947438037656,63343.954013794864,87740.59687135826,87740.59687135826,15460.947438037656,103201.54430939592,103201.54430939592,103201.54430939592,128029.4700098437,103896.15476360449,64038.56446800356,44286.21143955658,24827.925700447788,0.0,69114.13714000437,21103.73684538062,1537.9836183494663,0.0,0.8865189481413829,2.8197159911061918,0.0014959080323721466,353783.1409995557,1555460.2144142138,4.396648777608561,1555460.2144142138,4.396648777608561,0.85,0.09585150049694005,4.564652377983593,1.26762307967525,1.0,0.0,4.564652377983152,1.2850274335462701,1.285319541324714,3.5521828241336393,19346.868991604348,1972.8315981098897,2034.6934298245008,2034.6934298245008,7.598661897370561,5.100428113327455,0.4432613495421114,4.6571667637853436,3.3033017887952703,3.3033017887952703,0.9438005110843629,0.0,0.0,0.00022730454166160454,0.9999090137652002,0.00022732522512791393,199.13255495765597,0.0,0.0,0.0,0.0594482683542053,7.652913076189788e-05,0.00015077541089970667,0.0006882373379047994,0.09585150049689485,0.08151620044916726,0.0143353000477276,0.09585146238622363,0.08151620044920568,0.014335300047734362,0.4288853094147542,0.4288853094147542,0.07542303937923302,0.0,4.274829215882562,4.148056777471822,4.997053220851853,4.278023830791767,4.152051038167201,4.995683712761945,24827.925700447788,21103.73684538062,0.85,0.9165122597925102,0.6928105964596027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530214622203639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.716845462002,1537.9836183494663,0.4288853094147542,0.07542303937923302,6.112851554438009,3.3033017887952703
2641.0,-30.254402164427848,5.100337303345468,35.01105504467818,24.082386341784172,4.958550688149739,-26.73314281573172,-40.264251398015745,1.4372913394536004,-0.7843770855600383,-5.063142450647259,40.02144804105372,47882.79421942404,15460.89719783841,15460.89719783841,63343.69141726245,87740.19387444625,87740.19387444625,15460.89719783841,103201.09107228466,103201.09107228466,103201.09107228466,128028.87947571714,103895.7383947889,64038.338739766834,44285.99961669119,24827.788403432474,0.0,69113.78802012367,21103.620142917604,1537.9751267149277,0.0,0.8865194266149872,2.8197124928729616,0.0014959080323721466,353783.9801687544,1555458.213316401,4.396632692566944,1555458.213316401,4.396632692566944,0.85,0.09585088295558386,4.564652377983593,1.26762187411543,1.0,0.0,4.564652377983784,1.285027344514983,1.2853194522731886,3.5521830702415613,19346.791458100382,1972.8236918927853,2034.6934298245008,2034.6934298245008,7.5986372055921825,5.100337303345468,0.44338305960181046,4.656954243743658,3.3034418003890553,3.3034418003890553,0.943840514396873,0.0,0.0,0.00022730454166160454,0.9999042941460377,0.00022732629811909413,199.13251785589017,0.0,0.0,0.0,0.0594482683542053,7.652990621061395e-05,0.0001507746354509906,0.0006882337982509736,0.09585088295554059,0.08151562159015735,0.014335261365383238,0.09585086598061482,0.08151562159019415,0.014335261365389713,0.4288827429412788,0.4288827429412788,0.07542292011311937,0.0,4.275593920701283,4.149019225844029,4.996686081170935,4.278765365087224,4.152983340415972,4.995333263200905,24827.788403432474,21103.620142917604,0.85,0.9165130899614249,0.692811023546881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530211984402137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.709245781942,1537.9751267149277,0.4288827429412788,0.07542292011311937,6.112851554438009,3.3034418003890553
2642.0,-30.25435585029633,5.10024693332362,35.01103072733036,24.082314152643107,4.958569418967061,-26.733099259876788,-40.264158114418365,1.4373128285474916,-0.783639389059374,-5.0630795413456715,40.02140179474303,47882.56811778156,15460.844402621904,15460.844402621904,63343.412520403464,87739.77685698899,87739.77685698899,15460.844402621904,103200.6212596109,103200.6212596109,103200.6212596109,128028.27195168223,103895.3087223537,64038.09998314615,44285.787488008384,24827.650692071333,0.0,69113.43818007971,21103.503088260633,1537.966560150745,0.0,0.8865199152059646,2.8197100943150297,0.0014959080323721466,353784.84812075226,1555456.2184135753,4.396616267417631,1555456.2184135753,4.396616267417631,0.85,0.09585026512936216,4.564652377983593,1.267620716360398,1.0,0.0,4.564652377983273,1.285027243949254,1.2853193516845995,3.5521833482340175,19346.71144728254,1972.8155330599689,2034.6934298245008,2034.6934298245008,7.5986112580878835,5.10024693332362,0.44350592487155094,4.656741008452069,3.3035817862333685,3.3035817862333685,0.943880510352391,0.0,0.0,0.00022730454166160454,0.9998994641554476,0.00022732739621337275,199.13247988629357,0.0,0.0,0.0,0.0594482683542053,7.653071592263629e-05,0.00015077382573896824,0.0006882301021970651,0.09585026512932256,0.08151504265692225,0.01433522247240031,0.09585030338091005,0.08151504265695593,0.014335222472406234,0.42888018018888474,0.42888018018888474,0.07542280046256837,0.0,4.276339854834703,4.149961420275531,4.996308663829268,4.27944015228627,4.153848438406328,4.994918704138399,24827.650692071333,21103.503088260633,0.85,0.9165136938399439,0.692811258977166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530209277177684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.701670821025,1537.966560150745,0.42888018018888474,0.07542280046256837,6.112851554438009,3.3035817862333685
2643.0,-30.254308452712618,5.100156922381377,35.01100647632933,24.082238017022632,4.958579999433891,-26.7330555439938,-40.264068567752815,1.4373270907150746,-0.7828011379544932,-5.063022680454081,40.021355092531095,47882.36464271472,15460.801313069142,15460.801313069142,63343.16595578386,87739.37895524448,87739.37895524448,15460.801313069142,103200.18026831362,103200.18026831362,103200.18026831362,128027.69271810353,103894.89392895912,64037.879616429476,44285.57145836627,24827.51244978991,0.0,69113.08390815617,21103.38558232142,1537.9581025876528,0.0,0.8865203746002088,2.819705657637238,0.0014959080323721466,353785.6326250087,1555454.203846738,4.396600823797232,1555454.203846738,4.396600823797232,0.85,0.09584965013961261,4.564652377983593,1.2676195410219955,1.0,0.0,4.564652377983947,1.2850271772044624,1.2853192849246355,3.5521835327357474,19346.63420714327,1972.807656757738,2034.6934298245008,2034.6934298245008,7.598590080670132,5.100156922381377,0.4436261817126397,4.656530740668737,3.30372175344902,3.30372175344902,0.9439205009854342,0.0,0.0,0.00022730454166160454,0.9998945212002561,0.0002273285200010418,199.1324410284681,0.0,0.0,0.0,0.0594482683542053,7.653149320512487e-05,0.00015077304845647967,0.0006882265541727053,0.09584965013957308,0.08151446639404594,0.014335183745527148,0.09584967513656789,0.08151446639407955,0.01433518374553306,0.4288776198262489,0.4288776198262489,0.0754226796361963,0.0,4.277095154658014,4.150906363866227,4.995978406581571,4.280221542499589,4.154793015858331,4.994765576341592,24827.51244978991,21103.38558232142,0.85,0.9165148243125728,0.6928118662212384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530206506629753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.694118575311,1537.9581025876528,0.4288776198262489,0.0754226796361963,6.112851554438009,3.30372175344902
2644.0,-30.254260000831348,5.100067380747462,35.01098230031445,24.082170507777505,4.958602152274404,-26.733009721923402,-40.26397116305304,1.43735187336645,-0.782049607548629,-5.062956702618793,40.0213087746536,47882.12902338374,15460.74499606977,15460.74499606977,63342.87401945351,87738.96770029064,87738.96770029064,15460.74499606977,103199.71269636041,103199.71269636041,103199.71269636041,128027.08497181826,103894.47060842832,64037.63193152131,44285.37630767446,24827.372275457856,0.0,69112.74858313231,21103.266434139176,1537.9493213617557,0.0,0.8865208790980804,2.819703435234992,0.0014959080323721466,353786.54291657254,1555452.2058606653,4.396583863924584,1555452.2058606653,4.396583863924584,0.85,0.09584903157575775,4.564652377983593,1.2676183305168531,1.0,0.0,4.564652377983883,1.2850270612254113,1.2853191689192207,3.5521838533351247,19346.555379135927,1972.7996185380255,2034.6934298245008,2034.6934298245008,7.598562402299257,5.100067380747462,0.4437508141518496,4.6563165665956125,3.3038616783703163,3.3038616783703163,0.9439604795343761,0.0,0.0,0.00022730454166160454,0.9998894683226999,0.0002273296687911961,199.1324013063166,0.0,0.0,0.0,0.0594482683542053,7.653233870516844e-05,0.0001507722029564361,0.0006882226947589209,0.0958490315757103,0.08151388689891893,0.014335144676791364,0.09584910686721808,0.08151388689895929,0.014335144676798464,0.42887506217033156,0.42887506217033156,0.07542256047860149,0.0,4.277833073244096,4.151837679779192,4.995609350395,4.280907095070177,4.1556869516961115,4.994258672312753,24827.372275457856,21103.266434139176,0.85,0.9165150470504222,0.6928118184416974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530203671269954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.686589578563,1537.9493213617557,0.42887506217033156,0.07542256047860149,6.112851554438009,3.3038616783703163
2645.0,-30.254210480672192,5.099978196096445,35.010958201922875,24.082104639988415,4.958614069256326,-26.73296396208063,-40.263881302066125,1.4373675506647712,-0.7810494818949678,-5.062899246939127,40.021262683560316,47881.93387988282,15460.70215812203,15460.70215812203,63342.63603800485,87738.61077960065,87738.61077960065,15460.70215812203,103199.31293772269,103199.31293772269,103199.31293772269,128026.54970660483,103894.09643539957,64037.4195356817,44285.19655524207,24827.23676888214,0.0,69112.43332412421,21103.15125354982,1537.9410079536592,0.0,0.8865213393065194,2.819696926644201,0.0014959080323721466,353787.3356300508,1555450.2176591703,4.396568392955923,1555450.2176591703,4.396568392955923,0.85,0.09584841820068297,4.564652377983593,1.2676172205666085,1.0,0.0,4.564652377983541,1.2850269878580427,1.2853190955351745,3.5521840561436138,19346.485703058075,1972.7925135554012,2034.6934298245008,2034.6934298245008,7.598541348538966,5.099978196096445,0.4438717142168729,4.656106481879572,3.3040015948480543,3.3040015948480543,0.9440004556708727,0.0,0.0,0.00022730454166160454,0.9998843040666406,0.00022733084291565704,199.13236070837857,0.0,0.0,0.0,0.0594482683542053,7.653311873133273e-05,0.00015077142293027181,0.0006882191342106352,0.0958484182006462,0.08151331207289658,0.014335106127749613,0.09584841726713672,0.08151331207292786,0.01433510612775511,0.4288725064830056,0.4288725064830056,0.07542244008205472,0.0,4.278615147555058,4.152812669727496,4.9952872282565295,4.281849765044171,4.156820630196989,4.994108068652906,24827.23676888214,21103.15125354982,0.85,0.9165157843732674,0.692812155163538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530200772842412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.679083282826,1537.9410079536592,0.4288725064830056,0.07542244008205472,6.112851554438009,3.3040015948480543
2646.0,-30.254159967312734,5.0998893873928015,35.01093414711104,24.082033323962264,4.958626983883585,-26.732917208535355,-40.26378752952439,1.4373842251062126,-0.7801742344599916,-5.062839966094015,40.02121575612351,47881.72484332241,15460.65704443717,15460.65704443717,63342.38188775958,87738.2243450052,87738.2243450052,15460.65704443717,103198.88138944238,103198.88138944238,103198.88138944238,128025.97638175114,103893.69275076943,64037.19324908678,44284.99944631406,24827.094992308757,0.0,69112.09443862282,21103.030743462445,1537.9322877594377,0.0,0.8865218118557078,2.819692283897062,0.0014959080323721466,353788.1535267172,1555448.193382842,4.396552507135823,1555448.193382842,4.396552507135823,0.8500000000000001,0.09584780372226315,4.564652377983593,1.2676160529209302,1.0,0.0,4.56465237798443,1.2850269098242055,1.285319017483599,3.552184271851589,19346.41053152097,1972.7848481918872,2034.6934298245008,2034.6934298245008,7.598519176311837,5.0998893873928015,0.4439935992200059,4.655895788172796,3.3041414697795766,3.3041414697795766,0.9440404199370219,0.0,0.0,0.00022730454166160454,0.9998790362633936,0.00022733204059468523,199.1323192962057,0.0,0.0,0.0,0.0594482683542053,7.653393271905804e-05,0.0001507706089425465,0.0006882154186396292,0.09584780372222246,0.08151273618612487,0.01433506753609759,0.09584776707529094,0.08151273618615947,0.014335067536103677,0.4288699556409883,0.4288699556409883,0.07542232129564116,0.0,4.2794033130861635,4.153791145690548,4.994986074474355,4.28266573163404,4.1578164815275045,4.9938942599952725,24827.094992308757,21103.030743462445,0.85,0.9165166010706386,0.6928125277095355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530197810510885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.671600003321,1537.9322877594377,0.4288699556409883,0.07542232129564116,6.112851554438009,3.3041414697795766
2647.0,-30.254108338934103,5.099801006425171,35.01091016047537,24.081960960198217,4.958646386825271,-26.732868802625816,-40.26368974065406,1.4374068505169717,-0.779461436663837,-5.062776213868044,40.021169632271025,47881.50201930588,15460.605716115648,15460.605716115648,63342.10773542153,87737.80332382402,87737.80332382402,15460.605716115648,103198.40903993967,103198.40903993967,103198.40903993967,128025.36487957241,103893.25694489393,64036.9556403758,44284.77922724236,24826.955839632745,0.0,69111.7350668751,21102.912463687833,1537.9236103409467,0.0,0.8865223042939668,2.8196903136765648,0.0014959080323721466,353789.0331165944,1555446.2037721144,4.396535952711408,1555446.2037721144,4.396535952711408,0.85,0.09584718940578082,4.564652377983593,1.267614877033048,1.0,0.0,4.564652377983892,1.2850268039407564,1.2853189115760808,3.5521845645439445,19346.329378573606,1972.7765728942713,2034.6934298245008,2034.6934298245008,7.598493949749069,5.099801006425171,0.444117715908277,4.655683290516894,3.3042813094808046,3.3042813094808046,0.9440803741373728,0.0,0.0,0.00022730454166160454,0.9998736522109234,0.0002273332647169851,199.1322769699287,0.0,0.0,0.0,0.0594482683542053,7.653478157884252e-05,0.000150769760082762,0.0006882115438897954,0.09584718940573722,0.0815121601927554,0.014335029212981826,0.09584721254550756,0.08151216019279248,0.014335029212988348,0.428867409536696,0.428867409536696,0.07542220485466637,0.0,4.280161972387589,4.154738410634309,4.994665146668694,4.283314777204225,4.1586473030837965,4.993502743842953,24826.955839632745,21102.912463687833,0.85,0.91651740003531,0.6928129061290959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530194788766646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.664138271599,1537.9236103409467,0.428867409536696,0.07542220485466637,6.112851554438009,3.3042813094808046
2648.0,-30.254055653772397,5.099713036334803,35.0108862609569,24.081893904972844,4.958665457462466,-26.732819478872823,-40.263595583941765,1.4374292825628887,-0.7786443575104158,-5.062713408236595,40.02112419646654,47881.30117798904,15460.5564108441,15460.5564108441,63341.85758883314,87737.40811318628,87737.40811318628,15460.5564108441,103197.96452403038,103197.96452403038,103197.96452403038,128024.78541308304,103892.84631210682,64036.739376909696,44284.563261330135,24826.82088905266,0.0,69111.3841503828,21102.79775569476,1537.9151967667974,0.0,0.886522789407316,2.8196868530916572,0.0014959080323721466,353789.89964797907,1555444.243843087,4.396519644542577,1555444.243843087,4.396519644542577,0.85,0.09584657727778804,4.564652377983593,1.2676137044420468,1.0,0.0,4.564652377984598,1.2850266989622425,1.2853188065737036,3.5521848547348465,19346.25291319571,1972.768775595714,2034.6934298245008,2034.6934298245008,7.5984697174638365,5.099713036334803,0.4442415895677927,4.65547144676701,3.304421130201224,3.304421130201224,0.9441203229146354,0.0,0.0,0.00022730454166160454,0.9998681579843299,0.00022733451390214877,199.13223377729236,0.0,0.0,0.0,0.0594482683542053,7.653559891777608e-05,0.00015076894274382847,0.0006882078130216887,0.0958465772777456,0.0815115860562122,0.014334991221533403,0.09584662300692531,0.0815115860562483,0.014334991221539752,0.42886486598143253,0.42886486598143253,0.07542208888964931,0.0,4.280920110175543,4.15568582432951,4.994339887364333,4.2840690507262025,4.159593534676503,4.993158356845413,24826.82088905266,21102.79775569476,0.85,0.9165184342279201,0.692813517868515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530191700322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.656700561207,1537.9151967667974,0.42886486598143253,0.07542208888964931,6.112851554438009,3.304421130201224
2649.0,-30.254001910846966,5.099625446944934,35.01086243442997,24.08183254245671,4.958681609843563,-26.732769494964625,-40.26349758552385,1.4374491939611984,-0.7776588558653543,-5.062652633505629,40.02107852345561,47881.08696935904,15460.510726784325,15460.510726784325,63341.59769614337,87737.05246172157,87737.05246172157,15460.510726784325,103197.5631885059,103197.5631885059,103197.5631885059,128024.2481221142,103892.47341426411,64036.50792190145,44284.40610262517,24826.684933608303,0.0,69111.09103623347,21102.682193567056,1537.906774138388,0.0,0.8865232650214477,2.81968092671492,0.0014959080323721466,353790.7381605481,1555442.2736837526,4.396503655722899,1555442.2736837526,4.396503655722899,0.85,0.09584596638298126,4.564652377983593,1.26761257306207,1.0,0.0,4.564652377984924,1.2850266057799848,1.285318713370264,3.5521851123175323,19346.183474574744,1972.7616948269535,2034.6934298245008,2034.6934298245008,7.598447264911964,5.099625446944934,0.4443647027313151,4.655260744213619,3.304560927568005,3.304560927568005,0.94416026501943,0.0,0.0,0.00022730454166160454,0.9998625534833118,0.0002273357881738076,199.13218971749362,0.0,0.0,0.0,0.0594482683542053,7.653644961367874e-05,0.0001507680920479258,0.0006882039298906137,0.09584596638294068,0.08151101306022342,0.014334953322717265,0.09584594806101013,0.08151101306025793,0.014334953322723333,0.42886232510592637,0.42886232510592637,0.07542197282866897,0.0,4.281712328543904,4.15667045013771,4.994030856369022,4.284993777640295,4.160723197551704,4.992910373756956,24826.684933608303,21102.682193567056,0.85,0.9165185608621736,0.6928133567484271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018854866221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.64928574265,1537.906774138388,0.42886232510592637,0.07542197282866897,6.112851554438009,3.304560927568005
2650.0,-30.253947172559048,5.0995382367604805,35.01083866839722,24.081765941251092,4.9586976262443505,-26.732718628814016,-40.26340321926398,1.4374690824993173,-0.7767709912121745,-5.06259163591616,40.02103263241713,47880.89448613936,15460.465222134411,15460.465222134411,63341.35970827377,87736.67332327063,87736.67332327063,15460.465222134411,103197.13854540505,103197.13854540505,103197.13854540505,128023.68571384522,103892.07651043989,64036.29767330849,44284.19870792378,24826.547168440175,0.0,69110.74587636396,21102.565093174147,1537.8982383691528,0.0,0.8865237425614647,2.8196763182291775,0.0014959080323721466,353791.5797494779,1555440.2941214398,4.396487602172039,1555440.2941214398,4.396487602172039,0.85,0.09584535610849416,4.564652377983593,1.2676114416820932,1.0,0.0,4.564652377984485,1.2850265127047227,1.2853186202738442,3.552185369604489,19346.109565715396,1972.7541582207377,2034.6934298245008,2034.6934298245008,7.598424900535471,5.0995382367604805,0.4444880784997922,4.655050158260688,3.3047006931626193,3.3047006931626193,0.9442001980464626,0.0,0.0,0.00022730454166160454,0.9998568452172216,0.0002273370860527759,199.13214484169174,0.0,0.0,0.0,0.0594482683542053,7.653726878813092e-05,0.00015076727287347363,0.0006882001906440026,0.09584535610845261,0.08151044062328591,0.014334915485166707,0.0958453110707708,0.08151044062332125,0.014334915485172921,0.42885978926337,0.42885978926337,0.07542185745859589,0.0,4.2825113915970405,4.15766090878094,4.9937344622591695,4.285820644703961,4.161737408421743,4.992664950282403,24826.547168440175,21102.565093174147,0.85,0.916519694659187,0.6928140317251986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530185333727235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.641893870796,1537.8982383691528,0.42885978926337,0.07542185745859589,6.112851554438009,3.3047006931626193
2651.0,-30.25389138843697,5.099451425712207,35.010814970091545,24.081693577487044,4.958716374153123,-26.73266654824991,-40.26330109974367,1.4374915339660914,-0.7760512191708244,-5.062528705409091,40.02098707304106,47880.6704334852,15460.417325792807,15460.417325792807,63341.087759278,87736.25544821506,87736.25544821506,15460.417325792807,103196.67277400786,103196.67277400786,103196.67277400786,128023.08301356634,103891.64164345333,64036.05662872333,44283.9833497,24826.41023955848,0.0,69110.39358925849,21102.44870362471,1537.889700719905,0.0,0.8865242287552648,2.819674159808213,0.0014959080323721466,353792.4480086821,1555438.3288676476,4.396471257717398,1555438.3288676476,4.396471257717398,0.85,0.09584474646653968,4.564652377983593,1.267610268541612,1.0,0.0,4.564652377984476,1.2850264076353701,1.2853185151806077,3.5521856600466264,19346.028587601846,1972.7459007512093,2034.6934298245008,2034.6934298245008,7.598401360703424,5.099451425712207,0.4446125111932835,4.6548389145189235,3.3048404271685503,3.3048404271685503,0.9442401220481572,0.0,0.0,0.00022730454166160454,0.9998510279247095,0.00022733840873614722,199.13209910851,0.0,0.0,0.0,0.0594482683542053,7.653815527620463e-05,0.0001507663863853999,0.0006881961441341088,0.09584474646649163,0.08150986868760816,0.014334877778883467,0.09584475818115384,0.08150986868764902,0.014334877778890651,0.4288572584574493,0.4288572584574493,0.07542174320186568,0.0,4.28328128238735,4.158617856192677,4.993433673098366,4.286477486238255,4.162563941755138,4.992350258159718,24826.41023955848,21102.44870362471,0.85,0.916520431582708,0.6928143213602979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018205925052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.634523730803,1537.889700719905,0.4288572584574493,0.07542174320186568,6.112851554438009,3.3048404271685503
2652.0,-30.253834545446523,5.099365026873288,35.0107913547257,24.08163665039467,4.958737533490548,-26.73261327356298,-40.263202612381406,1.4375162616070452,-0.7750976037412443,-5.062464364219258,40.02094209222203,47880.468182970144,15460.367860670229,15460.367860670229,63340.836043640375,87735.89705473956,87735.89705473956,15460.367860670229,103196.26491540979,103196.26491540979,103196.26491540979,128022.54069998686,103891.26687859414,64035.838006825135,44283.80985752111,24826.275784577076,0.0,69110.08564209819,21102.334416890513,1537.881276497179,0.0,0.8865247200438344,2.819669072866466,0.0014959080323721466,353793.33573296247,1555436.38857239,4.396454742003417,1555436.38857239,4.396454742003417,0.85,0.0958441375532798,4.564652377983593,1.2676091476017612,1.0,0.0,4.564652377983409,1.2850262919138977,1.2853183994328299,3.5521859799343654,19345.958801317167,1972.7387845306164,2034.6934298245008,2034.6934298245008,7.598377049855485,5.099365026873288,0.44473777541306525,4.654627251460223,3.3049801362302555,3.3049801362302555,0.9442800389229301,0.0,0.0,0.00022730454166160454,0.9998451002486061,0.00022733975653337353,199.1320525072638,0.0,0.0,0.0,0.0594482683542053,7.653901024291502e-05,0.00015076553141868951,0.0006881922415082812,0.09584413755323792,0.08150929737835759,0.014334840174880339,0.09584411336736949,0.0815092973783932,0.014334840174886603,0.4288547303081283,0.4288547303081283,0.07542162937158059,0.0,4.2840745175022334,4.159604409299277,4.993120510139761,4.287366760477994,4.163671572767726,4.991990283741416,24826.275784577076,21102.334416890513,0.85,0.9165208732581357,0.6928144819690965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530178722212912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.627176366963,1537.881276497179,0.4288547303081283,0.07542162937158059,6.112851554438009,3.3049801362302555
2653.0,-30.25377672252063,5.0992789849735205,35.010767810115674,24.08156997933986,4.958753393057214,-26.732559646943628,-40.26310405516995,1.4375363174801803,-0.7742130761504882,-5.062404054191768,40.02089692239697,47880.270186109476,15460.325027972154,15460.325027972154,63340.59521408163,87735.51850036155,87735.51850036155,15460.325027972154,103195.8435283337,103195.8435283337,103195.8435283337,128021.98506799905,103890.86907155444,64035.620757302095,44283.609238058154,24826.14153966535,0.0,69109.7507777235,21102.220308715547,1537.8729534336737,0.0,0.8865251914568855,2.8196644282970675,0.0014959080323721466,353794.1678403266,1555434.440125999,4.39643889445909,1555434.440125999,4.39643889445909,0.85,0.0958435313098113,4.564652377983593,1.267608013474383,1.0,0.0,4.564652377984127,1.2850261980555797,1.2853183055531765,3.552186239386042,19345.884724266878,1972.7312307736975,2034.6934298245008,2034.6934298245008,7.598355998675271,5.0992789849735205,0.4448613533121568,4.654417631661364,3.305119824956702,3.305119824956702,0.9443199499876291,0.0,0.0,0.00022730454166160454,0.9998390704221778,0.00022734112757328653,199.1320051026654,0.0,0.0,0.0,0.0594482683542053,7.653986582482481e-05,0.00015076467583677972,0.0006881883360742821,0.0958435313097712,0.0815087285679191,0.014334802741852101,0.09584348774711274,0.0815087285679532,0.014334802741858096,0.4288522067181308,0.4288522067181308,0.07542151493124843,0.0,4.284875464479626,4.160595193946108,4.9928349496523765,4.288190978041257,4.164671710302173,4.991807461804285,24826.14153966535,21102.220308715547,0.85,0.9165218294275563,0.6928149739695338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530175321834775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.619852075257,1537.8729534336737,0.4288522067181308,0.07542151493124843,6.112851554438009,3.305119824956702
2654.0,-30.253717887673904,5.09919334388133,35.010744331348484,24.0815078484826,4.958773825501099,-26.732504652267355,-40.26300151655448,1.4375605900945767,-0.7733443785654117,-5.0623399255558414,40.02085175098328,47880.05812440337,15460.276931062817,15460.276931062817,63340.33505546619,87735.13968091343,87735.13968091343,15460.276931062817,103195.41661197625,103195.41661197625,103195.41661197625,128021.42184049438,103890.47263339681,64035.39107688674,44283.423951677854,24826.005228518137,0.0,69109.42918019599,21102.104444240416,1537.8644219036864,0.0,0.8865256823495269,2.819660440063656,0.0014959080323721466,353795.0526353439,1555432.4916129266,4.396422392079374,1555432.4916129266,4.396422392079374,0.85,0.09584292401653546,4.564652377983593,1.2676068579172717,1.0,0.0,4.564652377983726,1.2850260844635975,1.285318191935373,3.5521865533873536,19345.810902120946,1972.723703009789,2034.6934298245008,2034.6934298245008,7.598332360269292,5.09919334388133,0.4449868479090897,4.6542064959722405,3.3052594773617274,3.3052594773617274,0.9443598506747792,0.0,0.0,0.00022730454166160454,0.9998329351120088,0.0002273425226146808,199.13195686849366,0.0,0.0,0.0,0.0594482683542053,7.654075597896146e-05,0.00015076378568264307,0.0006881842728300855,0.09584292401649352,0.08150815883644329,0.014334765180050245,0.09584287355120844,0.08150815883647895,0.014334765180056516,0.42884968769000753,0.42884968769000753,0.07542140146865323,0.0,4.285675697355259,4.161586751327775,4.992540204137811,4.288995546990407,4.165673536280451,4.99148324133472,24826.005228518137,21102.104444240416,0.85,0.9165223299748655,0.6928151294602776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530171862838008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.612549309692,1537.8644219036864,0.42884968769000753,0.07542140146865323,6.112851554438009,3.3052594773617274
2655.0,-30.253657995913066,5.09910809169647,35.01072093192562,24.081440444011264,4.958794165321707,-26.732448715647845,-40.26290261009706,1.4375848850564972,-0.7725741864028919,-5.062276377163262,40.020807104515,47879.868029431884,15460.230262183195,15460.230262183195,63340.09829161508,87734.73713895491,87734.73713895491,15460.230262183195,103194.9674011381,103194.9674011381,103194.9674011381,128020.83941816902,103890.05194524243,64035.18283571943,44283.18789947,24825.872017030917,0.0,69109.05991650092,21101.99121447628,1537.856077829331,0.0,0.8865261683773934,2.819657687153068,0.0014959080323721466,353795.92942634627,1555430.5657456992,4.3964060532514155,1555430.5657456992,4.3964060532514155,0.85,0.09584231871103856,4.564652377983593,1.2676057435711852,1.0,0.0,4.564652377985014,1.285025970767052,1.2853180782129823,3.552186867677764,19345.73256429769,1972.7157147749426,2034.6934298245008,2034.6934298245008,7.598309423703549,5.09910809169647,0.44511225202251126,4.653995839673959,3.305399107273873,3.305399107273873,0.9443997449353922,0.0,0.0,0.00022730454166160454,0.9998266896283172,0.00022734394272481802,199.13190776786314,0.0,0.0,0.0,0.0594482683542053,7.654161461082099e-05,0.00015076292705078356,0.0006881803534741261,0.09584231871098997,0.08150759091381912,0.014334727797170856,0.09584231250231304,0.08150759091386044,0.014334727797178122,0.42884717301878605,0.42884717301878605,0.07542128804064895,0.0,4.28645742951818,4.162556340541073,4.992246769121095,4.289702190760352,4.166554162113243,4.991193943617645,24825.872017030917,21101.99121447628,0.85,0.9165238011939966,0.6928160806597773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168343309318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.605268743702,1537.856077829331,0.42884717301878605,0.07542128804064895,6.112851554438009,3.305399107273873
2656.0,-30.253597094291514,5.099023211249318,35.010697603879166,24.081378522701584,4.958813054390843,-26.73239201523214,-40.262796090077586,1.4376079753314681,-0.7716715244006878,-5.062213844212319,40.020762384652265,47879.64651004839,15460.18565365822,15460.18565365822,63339.83216370661,87734.36635779114,87734.36635779114,15460.18565365822,103194.55201144936,103194.55201144936,103194.55201144936,128020.29040192171,103889.66188893831,64034.94204119554,44283.02205304752,24825.738390472354,0.0,69108.76044351987,21101.8776319015,1537.8477345700046,0.0,0.8865266494910597,2.8196530630177215,0.0014959080323721466,353796.79220874404,1555428.6367143374,4.39638987963638,1555428.6367143374,4.39638987963638,0.85,0.09584171436659863,4.564652377983593,1.2676045605400583,1.0,0.0,4.564652377984406,1.285025862708268,1.285317970129635,3.5521871663838094,19345.65993053918,1972.7083081928263,2034.6934298245008,2034.6934298245008,7.59828749974964,5.099023211249318,0.4452373540933374,4.653785857155981,3.3055387117712423,3.3055387117712423,0.9444396319346406,0.0,0.0,0.00022730454166160454,0.9998203388799896,0.00022734538678842415,199.13185783935063,0.0,0.0,0.0,0.0594482683542053,7.654253934789001e-05,0.00015076200231371452,0.0006881761323708649,0.09584171436655807,0.08150702390306555,0.014334690463492525,0.09584168736923959,0.08150702390310004,0.01433469046349859,0.4288446611613887,0.4288446611613887,0.07542117452332393,0.0,4.287251221790541,4.163537966243098,4.991965549394422,4.290542319811607,4.167582028178117,4.990959652107108,24825.738390472354,21101.8776319015,0.85,0.9165239219631496,0.6928158775062783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530164760557265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.598011312388,1537.8477345700046,0.4288446611613887,0.07542117452332393,6.112851554438009,3.3055387117712423
2657.0,-30.253535217850935,5.098938747694533,35.010674357839406,24.08132100189107,4.9588372571081925,-26.732333906090233,-40.26269306251777,1.4376359453474938,-0.7708020213161717,-5.0621473698526405,40.02071811717223,47879.44625950693,15460.135626574185,15460.135626574185,63339.58188608111,87733.99137610206,87733.99137610206,15460.135626574185,103194.12700267625,103194.12700267625,103194.12700267625,128019.73244567923,103889.26962287584,64034.724506280734,44282.8279073279,24825.605443002973,0.0,69108.43335033087,21101.764626552525,1537.8393374781904,0.0,0.8865271490638622,2.8196493388255077,0.0014959080323721466,353797.709373531,1555426.7271986927,4.39637308549251,1555426.7271986927,4.39637308549251,0.85,0.09584110935175846,4.564652377983593,1.2676034335559239,1.0,0.0,4.564652377984158,1.2850257318131026,1.2853178392047149,3.552187528216351,19345.586885293782,1972.700859650725,2034.6934298245008,2034.6934298245008,7.598262912711955,5.098938747694533,0.4453644441760263,4.653574303518507,3.3056782863225123,3.3056782863225123,0.9444795103778606,0.0,0.0,0.00022730454166160454,0.9998138865232653,0.00022734685397502252,199.13180711168533,0.0,0.0,0.0,0.0594482683542053,7.654343377553879e-05,0.00015076110788606577,0.0006881720496195711,0.09584110935171104,0.08150645634879697,0.014334653002914075,0.09584109146723582,0.0815064563488373,0.01433465300292117,0.42884215293165706,0.42884215293165706,0.07542106147997993,0.0,4.288045376175148,4.164523714837799,4.99166324746426,4.291345348536481,4.168591677415577,4.990580520295737,24825.605443002973,21101.764626552525,0.85,0.9165246383895614,0.6928162590054965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530161117396703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.590776108344,1537.8393374781904,0.42884215293165706,0.07542106147997993,6.112851554438009,3.3056782863225123
2658.0,-30.253472345275885,5.098854649481136,35.0106511944019,24.081258905958407,4.958857054184345,-26.732275341027012,-40.26259003495795,1.4376600499354757,-0.7699246853196087,-5.062084620725569,40.020674031051925,47879.25026536788,15460.091785607752,15460.091785607752,63339.34205097563,87733.61560776435,87733.61560776435,15460.091785607752,103193.70739337211,103193.70739337211,103193.70739337211,128019.1822215871,103888.87409166589,64034.50874926929,44282.62815821844,24825.474828215,0.0,69108.10298643344,21101.653603982748,1537.831158310686,0.0,0.8865276289784448,2.8196450751784266,0.0014959080323721466,353798.57514198514,1555424.825507916,4.396356952211294,1555424.825507916,4.396356952211294,0.85,0.09584050719219368,4.564652377983593,1.2676022807462144,1.0,0.0,4.564652377984013,1.285025619007539,1.2853177263735087,3.552187840043999,19345.51323203377,1972.6933491083876,2034.6934298245008,2034.6934298245008,7.598241365993519,5.098854649481136,0.44548999765731256,4.653364651823823,3.3058178451689013,3.3058178451689013,0.9445193843339718,0.0,0.0,0.00022730454166160454,0.9998073303375513,0.00022734834479045359,199.1317555673936,0.0,0.0,0.0,0.0594482683542053,7.654432821284994e-05,0.0001507602134487546,0.0006881679668241717,0.09584050719215005,0.08150589150682941,0.01433461568532064,0.09584048868591101,0.08150589150686652,0.014334615685327165,0.42883964850859735,0.42883964850859735,0.07542094734935388,0.0,4.288845016971663,4.165512529562193,4.991380275326435,4.292159935405948,4.169585757744528,4.9903677784625415,24825.474828215,21101.653603982748,0.85,0.9165255493036718,0.6928167348880495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015741592393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.583562463227,1537.831158310686,0.42883964850859735,0.07542094734935388,6.112851554438009,3.3058178451689013
2659.0,-30.253408487098977,5.098770930509726,35.010628100189294,24.081196530628972,4.95887817996836,-26.732215756028637,-40.262486797850556,1.4376854488980377,-0.7690810930292287,-5.062020433345084,40.020629720492394,47879.05809115335,15460.046276569155,15460.046276569155,63339.1043677225,87733.23269532569,87733.23269532569,15460.046276569155,103193.27897189485,103193.27897189485,103193.27897189485,128018.62081238907,103888.47157387575,64034.29696970353,44282.416226858026,24825.341840494217,0.0,69107.75806735225,21101.540564420084,1537.8228073168843,0.0,0.8865281170406014,2.819641426290533,0.0014959080323721466,353799.4607561712,1555422.9141375374,4.396340545045352,1555422.9141375374,4.396340545045352,0.85,0.09583990464443383,4.564652377983593,1.2676011488167571,1.0,0.0,4.564652377985239,1.2850255001445332,1.2853176074834833,3.5521881686162518,19345.43827777805,1972.6857059014087,2034.6934298245008,2034.6934298245008,7.598218999460098,5.098770930509726,0.4456163717200523,4.653154558789674,3.3059573734540173,3.3059573734540173,0.9445592495582906,0.0,0.0,0.00022730454166160454,0.9998006714233514,0.00022734985898539736,199.13170321511154,0.0,0.0,0.0,0.0594482683542053,7.654522447904927e-05,0.00015075931718255527,0.0006881638756805336,0.09583990464438936,0.08150532642900271,0.014334578215386652,0.09583989697343251,0.08150532642904053,0.014334578215393303,0.42883714797405276,0.42883714797405276,0.07542083332004167,0.0,4.289640067593439,4.166495062357626,4.991102388129775,4.292939340315854,4.170545866882605,4.990112966749621,24825.341840494217,21101.540564420084,0.85,0.9165266843990565,0.692817411968285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015365486394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.576370836552,1537.8228073168843,0.42883714797405276,0.07542083332004167,6.112851554438009,3.3059573734540173
