time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2660.0,-30.253343614474506,5.098687568219527,35.01060507145151,24.081129230931424,4.9588974706869156,-26.732155441547267,-40.26237971903754,1.437709297759679,-0.7682926004986257,-5.061957701824544,40.02058543915472,47878.85230312084,15460.003474823849,15460.003474823849,63338.855777944686,87732.83532783313,87732.83532783313,15460.003474823849,103192.83880265699,103192.83880265699,103192.83880265699,128018.04812999985,103888.0532936142,64034.07026890203,44282.203360791296,24825.209327342858,0.0,69107.41268813415,21101.427928241428,1537.8145141660157,0.0,0.8865285975703137,2.8196383360108275,0.0014959080323721466,353800.32628506457,1555421.0040294435,4.396324391109259,1555421.0040294435,4.396324391109259,0.85,0.09583930362732182,4.564652377983593,1.2675999998534104,1.0,0.0,4.5646523779816075,1.2850253885357674,1.285317495849347,3.5521884771357106,19345.360388336998,1972.6777633888228,2034.6934298245008,2034.6934298245008,7.598197963492381,5.098687568219527,0.4457422336729717,4.652945334546556,3.3060968759801104,3.3060968759801104,0.9445991074228887,0.0,0.0,0.00022730454166160454,0.9997939067749798,0.00022735139724427546,199.1316500311921,0.0,0.0,0.0,0.0594482683542053,7.654615410775963e-05,0.00015075838755384491,0.0006881596322486302,0.09583930362728393,0.08150476271687625,0.014334540910407693,0.095839327039217,0.08150476271690846,0.014334540910413357,0.42883465082842637,0.42883465082842637,0.07542071949161884,0.0,4.290421807470295,4.167458608881759,4.9908435966919455,4.293665101325928,4.1714307321907995,4.989927787395629,24825.209327342858,21101.427928241428,0.85,0.9165276677883799,0.6928178966732134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530149834846884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.56920105052,1537.8145141660157,0.42883465082842637,0.07542071949161884,6.112851554438009,3.3060968759801104
2661.0,-30.2532777130779,5.098604599270756,35.010582114167654,24.081077018659585,4.958921044268339,-26.73209377285831,-40.262272430676944,1.437737104048739,-0.7673155949660782,-5.06189172415148,40.02054146292122,47878.65030302368,15459.956273852595,15459.956273852595,63338.60657687627,87732.48749455475,87732.48749455475,15459.956273852595,103192.44376840735,103192.44376840735,103192.44376840735,128017.52062807712,103887.68604066526,64033.848849134054,44282.04132392356,24825.07685966978,0.0,69107.11818359334,21101.315330719313,1537.806151899355,0.0,0.8865290935472533,2.819633131877059,0.0014959080323721466,353801.2366040611,1555419.1070839965,4.39630771789717,1555419.1070839965,4.39630771789717,0.85,0.0958387019454871,4.564652377983593,1.2675988756166774,1.0,0.0,4.564652377983993,1.285025258406914,1.2853173656909131,3.552188836850207,19345.29200087159,1972.6707898080986,2034.6934298245008,2034.6934298245008,7.598174765417153,5.098604599270756,0.44586975033806286,4.652734848932693,3.306236346573417,3.306236346573417,0.9446389561638334,0.0,0.0,0.00022730454166160454,0.9997870349010536,0.00022735295990720694,199.13159600389307,0.0,0.0,0.0,0.0594482683542053,7.654708556617392e-05,0.00015075745609543064,0.0006881553804647645,0.09583870194544133,0.08150419831921761,0.014334503626223726,0.09583868261856147,0.08150419831925654,0.014334503626230573,0.42883215589712265,0.42883215589712265,0.07542060679712544,0.0,4.291228182199802,4.168452998899511,4.990574018044697,4.29457612918543,4.172554601358286,4.9896212356796354,24825.07685966978,21101.315330719313,0.85,0.9165279676198889,0.6928179261624964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530145954147298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.562053715861,1537.806151899355,0.42883215589712265,0.07542060679712544,6.112851554438009,3.306236346573417
2662.0,-30.253210879652944,5.0985220013569466,35.010559236548595,24.081019672472053,4.958943306788314,-26.73203139647365,-40.26216503754256,1.437763823609036,-0.7664073971947687,-5.061827163263704,40.02049786875377,47878.45209193052,15459.911749657094,15459.911749657094,63338.36384158762,87732.12242692303,87732.12242692303,15459.911749657094,103192.03417658013,103192.03417658013,103192.03417658013,128016.98113410403,103887.30052412428,64033.63018913178,44281.855927769444,24824.9469575239,0.0,69106.80288529335,21101.204913895315,1537.7979661857826,0.0,0.8865295809113433,2.8196286722761146,0.0014959080323721466,353802.12737691303,1555417.2266209575,4.396291334234794,1555417.2266209575,4.396291334234794,0.85,0.09583810247996036,4.564652377983593,1.2675977689633147,1.0,0.0,4.564652377983464,1.2850251333637972,1.285317240619372,3.5521891825062974,19345.220212478365,1972.663469429251,2034.6934298245008,2034.6934298245008,7.598152882909033,5.0985220013569466,0.44599678619277316,4.652525215164173,3.3063757968875698,3.3063757968875698,0.9446787991107343,0.0,0.0,0.00022730454166160454,0.9997800658918355,0.00022735454468062602,199.1315412125283,0.0,0.0,0.0,0.0594482683542053,7.654801794471043e-05,0.00015075652371689412,0.0006881511244808606,0.09583810247991653,0.08150363591534879,0.01433446656456774,0.09583807357741085,0.08150363591538606,0.014334466564574294,0.4288296652508133,0.4288296652508133,0.07542049418282391,0.0,4.292042541204069,4.16945560213486,4.990311138510265,4.29541976606896,4.173587397196798,4.989382456264536,24824.9469575239,21101.204913895315,0.85,0.9165286367931034,0.692818218944398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014201190838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.554929153355,1537.7979661857826,0.4288296652508133,0.07542049418282391,6.112851554438009,3.3063757968875698
2663.0,-30.25314301660711,5.098439728181943,35.0105364152238,24.08095789086076,4.958960650710705,-26.731968585299164,-40.26206134641541,1.437786219402767,-0.7654800616704733,-5.061765962442704,40.02045375319967,47878.27607139819,15459.87278100042,15459.87278100042,63338.14885239861,87731.75929718034,87731.75929718034,15459.87278100042,103191.63207818076,103191.63207818076,103191.63207818076,128016.4469901467,103886.91421638626,64033.4309906041,44281.648028646836,24824.814911965932,0.0,69106.46294061276,21101.092675171043,1537.789732976979,0.0,0.886530053028645,2.819623566426016,0.0014959080323721466,353802.9717911814,1555415.3236693149,4.396275463133585,1555415.3236693149,4.396275463133585,0.8500000000000001,0.09583750496445573,4.564652377983593,1.267596685388126,1.0,0.0,4.564652377983824,1.2850250285552103,1.2853171357869604,3.5521894722282252,19345.148276753556,1972.6561340267633,2034.6934298245008,2034.6934298245008,7.59813373080675,5.098439728181943,0.4461224202049747,4.652317307976968,3.306515220849022,3.306515220849022,0.944718634528292,0.0,0.0,0.00022730454166160454,0.9997729895732174,0.0002273561538791283,199.13148557709079,0.0,0.0,0.0,0.0594482683542053,7.654891819268235e-05,0.0001507556234689222,0.0006881470151618148,0.09583750496441598,0.0815030752534018,0.014334429711014186,0.09583743796328069,0.0815030752534356,0.014334429711020131,0.42882717919369473,0.42882717919369473,0.07542038185936964,0.0,4.292868519132355,4.170465685757108,4.99008351314086,4.2962859007722045,4.174621089677657,4.9892894534994525,24824.814911965932,21101.092675171043,0.85,0.9165300343446718,0.69281907992517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530138013917469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.5478254592,1537.789732976979,0.42882717919369473,0.07542038185936964,6.112851554438009,3.306515220849022
2664.0,-30.25307414831077,5.098357847926743,35.01051365677608,24.080900160502665,4.958985326387381,-26.731904136174713,-40.261949867103226,1.437815314251331,-0.7646371144334694,-5.06169903665311,40.020409941973874,47878.068003636334,15459.825630623973,15459.825630623973,63337.893634260305,87731.38123483538,87731.38123483538,15459.825630623973,103191.20686545936,103191.20686545936,103191.20686545936,128015.88872474062,103886.51587887235,64033.20264767333,44281.45914577669,24824.68185928126,0.0,69106.14100505794,21100.97958038907,1537.7813068784772,0.0,0.8865305532376508,2.8196202468614167,0.0014959080323721466,353803.8951971335,1555413.433846802,4.396258647689993,1555413.433846802,4.396258647689993,0.85,0.09583690611118766,4.564652377983593,1.2675955402711412,1.0,0.0,4.564652377984837,1.2850248923961873,1.2853169995969862,3.5521898486121,19345.074100921796,1972.6485701969375,2034.6934298245008,2034.6934298245008,7.598110557597582,5.098357847926743,0.4462508357596011,4.652107012167142,3.3066546051101575,3.3066546051101575,0.9447584586029022,0.0,0.0,0.00022730454166160454,0.9997658084888222,0.00022735778692530262,199.1314291175612,0.0,0.0,0.0,0.0594482683542053,7.654988606871581e-05,0.00015075465559288875,0.0006881425971441771,0.09583690611113814,0.08150251323517792,0.014334392875960222,0.09583685408046425,0.08150251323522002,0.014334392875967631,0.42882469793014105,0.42882469793014105,0.07542027173209281,0.0,4.293682350674658,4.171465061728043,4.989835534630686,4.297061922219655,4.175588395666011,4.988970954453237,24824.68185928126,21100.97958038907,0.85,0.9165306109282609,0.692819296625637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530133954336648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.540744619564,1537.7813068784772,0.42882469793014105,0.07542027173209281,6.112851554438009,3.3066546051101575
2665.0,-30.253004328446178,5.098276350436338,35.01049098645064,24.0808370866813,4.959010551139635,-26.731838775761766,-40.261838283017255,1.4378449984552184,-0.7639085078936318,-5.061632556119039,40.02036699182162,47877.86367440671,15459.779698848572,15459.779698848572,63337.64337325528,87730.97604678823,87730.97604678823,15459.779698848572,103190.7557456368,103190.7557456368,103190.7557456368,128015.30964918612,103886.09023085267,64032.977858471146,44281.2359693128,24824.55390354933,0.0,69105.78987286214,21100.87081801693,1537.7731795336301,0.0,0.8865310480513421,2.819618387774162,0.0014959080323721466,353804.8124615633,1555411.5811688784,4.3962420136324605,1555411.5811688784,4.3962420136324605,0.85,0.09583630967373995,4.564652377983593,1.2675943852635103,1.0,0.0,4.5646523779836095,1.2850247534791102,1.285316860648331,3.5521902326201356,19344.99483950455,1972.6404877817147,2034.6934298245008,2034.6934298245008,7.598087983299789,5.098276350436338,0.4463792235163053,4.651897126920033,3.306793970780142,3.306793970780142,0.9447982773657548,0.0,0.0,0.00022730454166160454,0.9997585282386106,0.00022735944254666482,199.13137187795076,0.0,0.0,0.0,0.0594482683542053,7.655085486573886e-05,0.00015075368679586567,0.000688138174922542,0.09583630967369475,0.08150195332138352,0.014334356352311228,0.09583633787401924,0.08150195332142196,0.01433435635231799,0.42882222052523083,0.42882222052523083,0.07542016197525049,0.0,4.294466008067843,4.172430512685537,4.989578804058453,4.297724048225405,4.17641730842422,4.98867836807085,24824.55390354933,21100.87081801693,0.85,0.9165316464768171,0.6928198601374841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530129834623857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.533686180546,1537.7731795336301,0.42882222052523083,0.07542016197525049,6.112851554438009,3.306793970780142
2666.0,-30.252933560642955,5.098195224201365,35.010468400337906,24.080784595012688,4.959035034982656,-26.731772636298615,-40.261730331089325,1.4378741106383104,-0.7629656649280605,-5.061566641157303,40.02032410403765,47877.68092406349,15459.735148196758,15459.735148196758,63337.41607226025,87730.62297991404,87730.62297991404,15459.735148196758,103190.3581281108,103190.3581281108,103190.3581281108,128014.78427334892,103885.71592914568,64032.773873295,44281.04672872297,24824.42614523812,0.0,69105.47287396109,21100.762223452402,1537.765079757307,0.0,0.8865315397528449,2.819613628628944,0.0014959080323721466,353805.72192435747,1555409.731182907,4.3962254842092365,1555409.731182907,4.3962254842092365,0.85,0.09583571389350903,4.564652377983593,1.2675932401465255,1.0,0.0,4.564652377983089,1.2850246172390232,1.2853167243772743,3.5521906092282562,19344.92513946507,1972.6333803556843,2034.6934298245008,2034.6934298245008,7.598066087789064,5.098195224201365,0.4465075197316839,4.651687704469681,3.3069333154504146,3.3069333154504146,0.9448380901286899,0.0,0.0,0.00022730454166160454,0.9997511492033914,0.00022736112065759802,199.13131386123632,0.0,0.0,0.0,0.0594482683542053,7.655179213837232e-05,0.00015075274952323223,0.0006881338965987869,0.09583571389346551,0.08150139407944539,0.01433431981402013,0.0958357244793407,0.0815013940794824,0.014334319814026641,0.42881974481536855,0.42881974481536855,0.07542005181847834,0.0,4.295268530732756,4.173418010604337,4.98932280404847,4.298600976229238,4.177491934832574,4.988424213648216,24824.42614523812,21100.762223452402,0.85,0.9165325615784298,0.6928203937101454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012565799049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.526649100224,1537.765079757307,0.42881974481536855,0.07542005181847834,6.112851554438009,3.3069333154504146
2667.0,-30.252861828925816,5.0981144068112245,35.01044587071001,24.08072791239249,4.959052850128416,-26.731706296203193,-40.2616223442368,1.4378973174058034,-0.7619595456413322,-5.061505370615113,40.02028057704692,47877.50245797693,15459.69808681681,15459.69808681681,63337.20054479374,87730.28116096719,87730.28116096719,15459.69808681681,103189.97924778401,103189.97924778401,103189.97924778401,128014.27536307725,103885.34937342806,64032.5706704378,44280.86522554473,24824.296115293237,0.0,69105.16134083796,21100.651697999252,1537.7569557854683,0.0,0.8865320100850159,2.819607489110932,0.0014959080323721466,353806.5673073399,1555407.8536261364,4.396209673165862,1555407.8536261364,4.396209673165862,0.8500000000000001,0.09583512020488626,4.564652377983593,1.267592190089636,1.0,0.0,4.564652377980843,1.2850245086353014,1.2853166157488651,3.5521909094413013,19344.856881833566,1972.626420014334,2034.6934298245008,2034.6934298245008,7.598047873064719,5.0981144068112245,0.4466338202649984,4.651480586546226,3.3070726362869243,3.3070726362869243,0.9448778960819784,0.0,0.0,0.00022730454166160454,0.9997436697197787,0.00022736282163738676,199.13125505432248,0.0,0.0,0.0,0.0594482683542053,7.655272972484818e-05,0.00015075181193675635,0.0006881296168424502,0.09583512020484526,0.08150083678346566,0.014334283421379603,0.09583506035047289,0.08150083678350052,0.014334283421385735,0.4288172724426943,0.4288172724426943,0.07541994121492938,0.0,4.296101265309062,4.1744336116171326,4.98910907222637,4.299545824973791,4.17861122305078,4.988370717005182,24824.296115293237,21100.651697999252,0.85,0.9165335745676695,0.6928209344861703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012142465376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.5196333376,1537.7569557854683,0.4288172724426943,0.07541994121492938,6.112851554438009,3.3070726362869243
2668.0,-30.252789133477968,5.09803398017736,35.01042340232647,24.08066983278843,4.959079264565955,-26.731638228759078,-40.26150660412384,1.437928359847069,-0.7611664930363986,-5.06143729665904,40.02023730165858,47877.2916926015,15459.651196063725,15459.651196063725,63336.94288866523,87729.89354432089,87729.89354432089,15459.651196063725,103189.54474038462,103189.54474038462,103189.54474038462,128013.70908221659,103884.94052349185,64032.33867177259,44280.66872413251,24824.16434183197,0.0,69104.83306596449,21100.539690557172,1537.7485690246606,0.0,0.8865325141996298,2.819604964170116,0.0014959080323721466,353807.506562582,1555405.9869240462,4.396192726478865,1555405.9869240462,4.396192726478865,0.85,0.09583452451656098,4.564652377983593,1.2675910136522726,1.0,0.0,4.564652377983697,1.285024363361989,1.28531647044253,3.552191311020099,19344.780748446618,1972.6186565694318,2034.6934298245008,2034.6934298245008,7.598024827453819,5.09803398017736,0.4467633922920724,4.651270587885287,3.3072119150812345,3.3072119150812345,0.9449176900232098,0.0,0.0,0.00022730454166160454,0.9997360898093024,0.0002273645454821606,199.1311954573608,0.0,0.0,0.0,0.0594482683542053,7.655373464012283e-05,0.0001507508070214817,0.0006881250297535522,0.09583452451651199,0.08150027760095357,0.014334246915558414,0.09583450635213274,0.08150027760099524,0.014334246915565738,0.4288148051030234,0.4288148051030234,0.07541983264756238,0.0,4.296909887316019,4.175425075087446,4.9888713755504455,4.300270803622652,4.179518923386013,4.988050104588126,24824.16434183197,21100.539690557172,0.85,0.9165341999771062,0.6928211757186348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530117133658123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.512639244313,1537.7485690246606,0.4288148051030234,0.07541983264756238,6.112851554438009,3.3072119150812345
2669.0,-30.252715493633037,5.097953871956131,35.010401001981414,24.080612731073074,4.959099397032441,-26.731569939613866,-40.26139456601811,1.4379538430132506,-0.7602230564121442,-5.061374634834487,40.020194346652175,47877.102873435906,15459.612986547469,15459.612986547469,63336.71585998338,87729.53925042208,87729.53925042208,15459.612986547469,103189.15223696954,103189.15223696954,103189.15223696954,128013.18870228276,103884.5616805729,64032.12530358657,44280.48486331814,24824.03646531321,0.0,69104.52132863135,21100.430995516228,1537.740532105399,0.0,0.8865329895496493,2.819599816776791,0.0014959080323721466,353808.3711452853,1555404.1340434386,4.396176746775555,1555404.1340434386,4.396176746775555,0.85,0.09583393293710885,4.564652377983593,1.2675899267802015,1.0,0.0,4.564652377981778,1.2850242441051576,1.2853163511585894,3.5521916406816465,19344.71020277206,1972.6114629126218,2034.6934298245008,2034.6934298245008,7.598006048449724,5.097953871956131,0.44689062962296777,4.651063242333163,3.3073511770580373,3.3073511770580373,0.9449574791594392,0.0,0.0,0.00022730454166160454,0.9997284114903172,0.00022736629173392866,199.13113508620276,0.0,0.0,0.0,0.0594482683542053,7.655470742428167e-05,0.00015074983423732287,0.0006881205893320282,0.09583393293706817,0.08149972199968038,0.014334210937387792,0.09583388191402184,0.08149972199971497,0.014334210937393876,0.4288123410024783,0.4288123410024783,0.07541972411278526,0.0,4.297734976495292,4.176430584836623,4.988663978453133,4.301151578422321,4.180570448603419,4.987953607969587,24824.03646531321,21100.430995516228,0.85,0.9165350492593853,0.6928215687328622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530112785014642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.505666848821,1537.740532105399,0.4288123410024783,0.07541972411278526,6.112851554438009,3.3073511770580373
2670.0,-30.252640873121127,5.0978741641655265,35.01037867531106,24.080559505987935,4.959128201636199,-26.731499900590638,-40.261278476659186,1.4379872291057083,-0.759395461452641,-5.06130514824455,40.02015169188862,47876.89958317237,15459.564934872564,15459.564934872564,63336.46451804494,87729.16289953011,87729.16289953011,15459.564934872564,103188.72783440267,103188.72783440267,103188.72783440267,128012.63492858922,103884.16430980203,64031.900993444295,44280.29257373082,24823.907094186543,0.0,69104.19966791736,21100.32103005856,1537.7322483811768,0.0,0.8865334986143162,2.8195970003441952,0.0014959080323721466,353809.32989529974,1555402.2941155739,4.396159633709639,1555402.2941155739,4.396159633709639,0.85,0.09583333918409692,4.564652377983593,1.2675887591345236,1.0,0.0,4.564652377984421,1.2850240878640247,1.2853161948819403,3.5521920725789564,19344.63620696093,1972.6039174397915,2034.6934298245008,2034.6934298245008,7.597982432275314,5.0978741641655265,0.4470211574174794,4.650853006748047,3.307490401044929,3.307490401044929,0.9449972574414083,0.0,0.0,0.00022730454166160454,0.9997206309835047,0.0002273680612532593,199.1310739111151,0.0,0.0,0.0,0.0594482683542053,7.655571539598362e-05,0.00015074882626562092,0.000688115988291602,0.09583333918404598,0.08149916439102452,0.014334174793021454,0.09583332496576635,0.08149916439106784,0.014334174793029075,0.42880988100635037,0.42880988100635037,0.07541961728379003,0.0,4.29854409972404,4.17742321699393,4.988422999791624,4.30190968679193,4.181524398974602,4.987591287387886,24823.907094186543,21100.32103005856,0.85,0.9165356783294,0.6928218518302286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453010837987996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.49871579593,1537.7322483811768,0.42880988100635037,0.07541961728379003,6.112851554438009,3.307490401044929
2671.0,-30.252565325686593,5.0977947944584,35.01035643249486,24.080501845479034,4.959151877110764,-26.731429540312092,-40.261169931013114,1.4380160917362732,-0.7585427152399689,-5.0612402622342,40.02010948097263,47876.73585646343,15459.524364855237,15459.524364855237,63336.26022131866,87728.78961412907,87728.78961412907,15459.524364855237,103188.31397898431,103188.31397898431,103188.31397898431,128012.09603287507,103883.76722571933,64031.71346805397,44280.059730739296,24823.78205389075,0.0,69103.84178463004,21100.214745807138,1537.7243179434686,0.0,0.8865339826055332,2.819593312971228,0.0014959080323721466,353810.225170077,1555400.4733348456,4.396143363542314,1555400.4733348456,4.396143363542314,0.85,0.09583274911632322,4.564652377983593,1.2675877057807523,1.0,0.0,4.5646523779843555,1.2850239527919407,1.2853160597791522,3.552192445958756,19344.562264535016,1972.5963774107383,2034.6934298245008,2034.6934298245008,7.597962493145061,5.0977947944584,0.4471497370304416,4.650645057427958,3.3076296123146904,3.3076296123146904,0.9450370320899115,0.0,0.0,0.00022730454166160454,0.9997127538951649,0.00022736985276616855,199.13101197615973,0.0,0.0,0.0,0.0594482683542053,7.655665787881999e-05,0.00015074788378278454,0.0006881116861850817,0.09583274911627951,0.08149861013778162,0.014334138978497892,0.09583275772302328,0.0814986101378188,0.014334138978504432,0.42880742418285545,0.42880742418285545,0.075419509643874,0.0,4.299350700727757,4.178409927058283,4.988198925323843,4.302697546994239,4.1824787743971115,4.987426076125132,24823.78205389075,21100.214745807138,0.85,0.916537468621691,0.6928230706141737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103916084516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.491786843731,1537.7243179434686,0.42880742418285545,0.075419509643874,6.112851554438009,3.3076296123146904
2672.0,-30.25248881532732,5.0977158232255775,35.01033427448741,24.08044837592172,4.959181977502631,-26.731357670866302,-40.26104979040099,1.4380508330415769,-0.7577489256353829,-5.061170252982311,40.02006746556891,47876.522210859286,15459.476547938677,15459.476547938677,63335.99875879796,87728.40622091418,87728.40622091418,15459.476547938677,103187.88276885287,103187.88276885287,103187.88276885287,128011.53840005008,103883.36253998501,64031.47852992999,44279.87112228336,24823.6556311972,0.0,69103.52675348056,21100.10728651762,1537.716187601809,0.0,0.8865344920135165,2.8195910049771737,0.0014959080323721466,353811.1911355666,1555398.660989198,4.396126238961249,1555398.660989198,4.396126238961249,0.85,0.09583215712171207,4.564652377983593,1.2675865161558617,1.0,0.0,4.564652377985845,1.2850237902087207,1.2853158971589744,3.5521928953877007,19344.48690657877,1972.5886930377624,2034.6934298245008,2034.6934298245008,7.597938992348399,5.0977158232255775,0.44728083420323106,4.650434989022346,3.3077687927266495,3.3077687927266495,0.9450767979218998,0.0,0.0,0.00022730454166160454,0.9997047764739917,0.00022737166712688813,199.1309492518231,0.0,0.0,0.0,0.0594482683542053,7.655770105122379e-05,0.00015074684061038075,0.0006881069244656881,0.09583215712166335,0.08149805429182885,0.014334102829834496,0.09583222765246506,0.08149805429187029,0.014334102829841785,0.42880497019994807,0.42880497019994807,0.07541940222009001,0.0,4.300138807235669,4.179379828851211,4.987946752947437,4.303421327346939,4.183391073391817,4.987071259063157,24823.6556311972,21100.10728651762,0.85,0.916537863324145,0.6928231374015635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530099396843394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.484878948233,1537.716187601809,0.42880497019994807,0.07541940222009001,6.112851554438009,3.3077687927266495
2673.0,-30.252411409297352,5.097637142659054,35.010312184558316,24.08039658274504,4.9592014392469,-26.731286059239462,-40.26093726335091,1.438076089189014,-0.7566959214584585,-5.061108475858651,40.02002513247432,47876.348383953715,15459.441667982795,15459.441667982795,63335.79005193651,87728.07931746785,87728.07931746785,15459.441667982795,103187.52098545065,103187.52098545065,103187.52098545065,128011.05142026857,103883.00905180618,64031.27811829193,44279.701037238054,24823.530434817927,0.0,69103.23147205598,21100.00086959524,1537.7083209458176,0.0,0.8865349605900297,2.819584305105561,0.0014959080323721466,353812.0435184768,1555396.8349414838,4.3961104870085,1555396.8349414838,4.3961104870085,0.85,0.09583156919703306,4.564652377983593,1.267585433130153,1.0,0.0,4.564652377983633,1.2850236720144033,1.2853157789377894,3.5521932221124324,19344.421082299697,1972.5819808293045,2034.6934298245008,2034.6934298245008,7.59792184973843,5.097637142659054,0.44740829592624554,4.650228846732809,3.307907961062179,3.307907961062179,0.9451165603034797,0.0,0.0,0.00022730454166160454,0.9996967057347792,0.00022737350274104907,199.1308857932424,0.0,0.0,0.0,0.0594482683542053,7.655867812752845e-05,0.0001507458635340761,0.0006881024644520106,0.09583156919699166,0.0814975022331991,0.01433406696379256,0.09583156033109422,0.0814975022332343,0.014334066963798754,0.42880251812761566,0.42880251812761566,0.07541929311522219,0.0,4.300970634637451,4.180391993990327,4.987746649011285,4.304412554400187,4.18455682346729,4.98706376578474,24823.530434817927,21100.00086959524,0.85,0.9165387595158742,0.6928235824009763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094820003068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.477992861574,1537.7083209458176,0.42880251812761566,0.07541929311522219,6.112851554438009,3.307907961062179
2674.0,-30.252333030130846,5.097558794112221,35.01029013577421,24.08033899208533,4.959224276176921,-26.73121323421579,-40.26082456167785,1.4381044802618967,-0.7558259099447469,-5.061043154173253,40.01998215104685,47876.17818662458,15459.401825620009,15459.401825620009,63335.58001224459,87727.71026110607,87727.71026110607,15459.401825620009,103187.11208672608,103187.11208672608,103187.11208672608,128010.51151029271,103882.61451302664,64031.08243854503,44279.48008275734,24823.399423566625,0.0,69102.87950632397,21099.88951003163,1537.7000330687545,0.0,0.8865354495927007,2.8195804405620124,0.0014959080323721466,353812.94480997877,1555394.9809294418,4.396094048409656,1555394.9809294418,4.396094048409656,0.85,0.09583097950793476,4.564652377983593,1.2675843874691055,1.0,0.0,4.5646523779842445,1.285023539149213,1.285315646042397,3.552193589391952,19344.34761384365,1972.574489131727,2034.6934298245008,2034.6934298245008,7.597902268231846,5.097558794112221,0.44753750320549557,4.650021290906725,3.3080470854633197,3.3080470854633197,0.9451563101323771,0.0,0.0,0.00022730454166160454,0.9996885336031017,0.00022737536144617763,199.1308215369115,0.0,0.0,0.0,0.0594482683542053,7.655965673164684e-05,0.0001507448849299577,0.0006880979974643944,0.0958309795078919,0.0814969485428732,0.014334030965018705,0.09583096533458817,0.08149694854290965,0.014334030965025111,0.42880007079432075,0.42880007079432075,0.0754191856561911,0.0,4.301795699726085,4.181394401201089,4.9875568820660305,4.3052172442285155,4.185526862589768,4.986922089680604,24823.399423566625,21099.88951003163,0.85,0.9165403882547096,0.6928246482441182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530090189586762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.471127268529,1537.7000330687545,0.42880007079432075,0.0754191856561911,6.112851554438009,3.3080470854633197
2675.0,-30.25225373144363,5.097480845926881,35.01026816821242,24.080295755434804,4.9592557839813525,-26.73113871451646,-40.26070403689516,1.438140767054216,-0.7548768398697803,-5.060972080629258,40.0199404192473,47875.97550958711,15459.353782240725,15459.353782240725,63335.32929182783,87727.36741812539,87727.36741812539,15459.353782240725,103186.72120036611,103186.72120036611,103186.72120036611,128009.99434406754,103882.24974404028,64030.85783550215,44279.32434282014,24823.273143701426,0.0,69102.59748652157,21099.782172146213,1537.6918852739946,0.0,0.886535963394721,2.819576203401358,0.0014959080323721466,353813.925466166,1555393.1808219336,4.3960767761546755,1555393.1808219336,4.3960767761546755,0.8500000000000001,0.0958303897178619,4.564652377983593,1.267583261583932,1.0,0.0,4.564652377984387,1.285023369333495,1.2853154761880767,3.5521940588140026,19344.279688925664,1972.5675627177136,2034.6934298245008,2034.6934298245008,7.597878656134526,5.097480845926881,0.4476695165256155,4.649811329401266,3.308186178889457,3.308186178889457,0.9451960511112735,0.0,0.0,0.00022730454166160454,0.9996802656717728,0.00022737724197132038,199.130756526787,0.0,0.0,0.0,0.0594482683542053,7.656070327769896e-05,0.0001507438383839056,0.0006880932203454691,0.09583038971781041,0.0814963945843045,0.014333995133505912,0.09583036908520835,0.08149639458434828,0.014333995133513612,0.4287976273350516,0.4287976273350516,0.07541908000753757,0.0,4.302629185049966,4.182413415508506,4.987328827948261,4.3060952407594755,4.186623120713875,4.986551829777454,24823.273143701426,21099.782172146213,0.85,0.9165405005822156,0.6928245427955917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530085500960588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.464283750856,1537.6918852739946,0.4287976273350516,0.07541908000753757,6.112851554438009,3.308186178889457
2676.0,-30.25217353324293,5.097403175909151,35.01024626953684,24.08023338010537,4.959275462071827,-26.731064568307016,-40.26058738874269,1.438166497135922,-0.7540347321697141,-5.060910383836557,40.01989849057528,47875.794982465806,15459.320402127667,15459.320402127667,63335.115384593475,87726.99087961741,87726.99087961741,15459.320402127667,103186.31128174507,103186.31128174507,103186.31128174507,128009.4606355376,103881.84543898533,64030.6495418337,44279.106552390695,24823.14935379252,0.0,69102.25590618321,21099.676950723642,1537.6840913159454,0.0,0.8865364300902732,2.819572283947066,0.0014959080323721466,353814.77674585424,1555391.3722238874,4.396061087468734,1555391.3722238874,4.396061087468734,0.85,0.09582980549281385,4.564652377983593,1.2675821703160186,1.0,0.0,4.564652377983262,1.2850232489213274,1.2853153557485375,3.55219439166976,19344.204401857063,1972.5598855732655,2034.6934298245008,2034.6934298245008,7.597862250659102,5.097403175909151,0.4477973663964354,4.649605809512716,3.3083252625104,3.3083252625104,0.9452357892886857,0.0,0.0,0.00022730454166160454,0.9996719040293409,0.0002273791438425112,199.13069077927247,0.0,0.0,0.0,0.0594482683542053,7.656171617462179e-05,0.00015074282548698274,0.0006880885968231214,0.09582980549277725,0.08149584565602477,0.014333959836752473,0.09582980059405154,0.0814958456560559,0.01433395983675795,0.4287951886507717,0.4287951886507717,0.07541897335791964,0.0,4.30345558441951,4.18341487629192,4.9871534429443045,4.306875651666871,4.187536741303006,4.986569280832271,24823.14935379252,21099.676950723642,0.85,0.916541935629142,0.6928253550428868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530080757331951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.457461266884,1537.6840913159454,0.4287951886507717,0.07541897335791964,6.112851554438009,3.3083252625104
2677.0,-30.252092383222486,5.097325898918426,35.010224435501684,24.08018490476536,4.959306551965478,-26.730988424185618,-40.26046661948783,1.4382025929286024,-0.7531785240748832,-5.060839287255197,40.01985657600874,47875.59968115869,15459.273238887094,15459.273238887094,63334.87292004578,87726.62597928198,87726.62597928198,15459.273238887094,103185.89921816907,103185.89921816907,103185.89921816907,128008.92039847234,103881.45757157572,64030.43127345219,44278.91810902615,24823.021180303273,0.0,69101.93928932943,21099.56800325778,1537.675828542247,0.0,0.8865369446692012,2.819569277910512,0.0014959080323721466,353815.7577238924,1555389.5642358735,4.39604378912274,1555389.5642358735,4.39604378912274,0.85,0.09582921719812768,4.564652377983593,1.267581047178246,1.0,0.0,4.564652377984337,1.28502307999953,1.2853151867883414,3.5521948586209535,19344.132175700313,1972.5525205549616,2034.6934298245008,2034.6934298245008,7.597839071127539,5.097325898918426,0.44792967266426675,4.649396226254159,3.3084643001315963,3.3084643001315963,0.9452755143233132,0.0,0.0,0.00022730454166160454,0.9996634432248644,0.0002273810683006787,199.13062425148806,0.0,0.0,0.0,0.0594482683542053,7.656276486958e-05,0.00015074177679202456,0.0006880838098951869,0.09582921719807717,0.08149529300210864,0.01433392419596853,0.09582923910702489,0.0814952930021516,0.014333924195976082,0.42879275340091233,0.42879275340091233,0.07541886895075368,0.0,4.304270187017323,4.18440929951737,4.986939107072317,4.3076607631803085,4.188520685221931,4.986217024397149,24823.021180303273,21099.56800325778,0.85,0.9165426263199796,0.6928257032078915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007595989778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.450659446456,1537.675828542247,0.42879275340091233,0.07541886895075368,6.112851554438009,3.3084643001315963
2678.0,-30.252010325483305,5.097248936944375,35.010202681673974,24.080132238473766,4.959331193160682,-26.730912108061112,-40.26034962208939,1.4382329757385182,-0.7522653612398358,-5.060774047360461,40.019815244145754,47875.42619201399,15459.235436886102,15459.235436886102,63334.661628900096,87726.2711617162,87726.2711617162,15459.235436886102,103185.5065986023,103185.5065986023,103185.5065986023,128008.40533715677,103881.07641147063,64030.23144176856,44278.71663300229,24822.89873855448,0.0,69101.61537155676,21099.463927771307,1537.6680291495409,0.0,0.886537427265947,2.819564833339753,0.0014959080323721466,353816.6578942836,1555387.781384376,4.3960275659183585,1555387.781384376,4.3960275659183585,0.85,0.09582863348870423,4.564652377983593,1.2675799278868367,1.0,0.0,4.564652377984862,1.2850229378134952,1.2853150445699855,3.552195251666468,19344.061198534364,1972.5452828982745,2034.6934298245008,2034.6934298245008,7.597820492406817,5.097248936944375,0.4480594457495819,4.649189491194793,3.308603326865909,3.308603326865909,0.9453152362474027,0.0,0.0,0.00022730454166160454,0.9996548878590166,0.00022738301430049306,199.1305569795899,0.0,0.0,0.0,0.0594482683542053,7.656378082444028e-05,0.00015074076083716428,0.0006880791724144179,0.09582863348866119,0.08149474444355795,0.01433388904510325,0.09582865415008254,0.08149474444359454,0.014333889045109686,0.4287903211392847,0.4287903211392847,0.07541876385760665,0.0,4.305093657333259,4.1854100237009675,4.98674830831618,4.308508686120604,4.189535605981575,4.98610923108032,24822.89873855448,21099.463927771307,0.85,0.9165438649784382,0.6928264402299373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530071105529239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.443879367425,1537.6680291495409,0.4287903211392847,0.07541876385760665,6.112851554438009,3.308603326865909
2679.0,-30.25192732993209,5.0971723116156324,35.01018098951257,24.080084496550285,4.959357648405402,-26.730834766467076,-40.260228713136144,1.4382650849403993,-0.7512998931719608,-5.060706805162111,40.019773532646944,47875.23853364193,15459.195039449145,15459.195039449145,63334.433573091075,87725.93075289155,87725.93075289155,15459.195039449145,103185.1257923407,103185.1257923407,103185.1257923407,128007.8985031332,103880.71006227996,64030.017843030466,44278.54691027722,24822.772710792506,0.0,69101.31962106972,21099.35680417363,1537.659977284718,0.0,0.8865379214489599,2.8195599313175994,0.0014959080323721466,353817.58569404355,1555385.9821588362,4.396010953236859,1555385.9821588362,4.396010953236859,0.85,0.0958280488691438,4.564652377983593,1.2675788690382617,1.0,0.0,4.5646523779852535,1.285022787548294,1.2853148942706265,3.5521956670453543,19343.992979360966,1972.5383264785596,2034.6934298245008,2034.6934298245008,7.597800638095415,5.0971723116156324,0.4481902711803203,4.648982040435312,3.308742319835268,3.308742319835268,0.9453549485243623,0.0,0.0,0.00022730454166160454,0.9996462347969218,0.00022738498255613543,199.13048893890866,0.0,0.0,0.0,0.0594482683542053,7.656483075864896e-05,0.00015073971090295558,0.0006880743798297355,0.0958280488690976,0.0814941950897856,0.014333853779311997,0.09582803916478201,0.08149419508982489,0.014333853779318907,0.42878789231344944,0.42878789231344944,0.07541865950070253,0.0,4.3059313237199035,4.186427076629059,4.986559550286245,4.309406911990152,4.190621741200573,4.985932444730224,24822.772710792506,21099.35680417363,0.85,0.9165444874337789,0.6928266897965906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006619686455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.437120178027,1537.659977284718,0.42878789231344944,0.07541865950070253,6.112851554438009,3.308742319835268
2680.0,-30.2518434671444,5.097096049979028,35.010159376393915,24.080036125984066,4.9593879036178405,-26.73075626434787,-40.26010762955991,1.4383007008212945,-0.7504300174453533,-5.060637100497468,40.01973245060757,47875.05405534544,15459.151396392583,15459.151396392583,63334.205451738024,87725.57007063433,87725.57007063433,15459.151396392583,103184.72146702692,103184.72146702692,103184.72146702692,128007.37056575972,103880.32478526571,64029.808769976844,44278.35112809874,24822.649098732803,0.0,69101.00022683154,21099.251733922883,1537.6520038608194,0.0,0.8865384259052143,2.8195565818605623,0.0014959080323721466,353818.5474726332,1555384.210086571,4.395993995218341,1555384.210086571,4.395993995218341,0.85,0.09582746484295505,4.564652377983593,1.2675777535932142,1.0,0.0,4.564652377985122,1.2850226208725164,1.2853147275569607,3.552196127788197,19343.921235570866,1972.531010647965,2034.6934298245008,2034.6934298245008,7.597779188644645,5.097096049979028,0.4483223813427353,4.648773668636292,3.308881286089338,3.308881286089338,0.9453946531683822,0.0,0.0,0.00022730454166160454,0.9996374913993742,0.00022738697139440528,199.13042018730442,0.0,0.0,0.0,0.0594482683542053,7.656588222256769e-05,0.00015073865943903686,0.0006880695802624586,0.09582746484290945,0.08149364627136252,0.01433381857154693,0.09582748294601771,0.08149364627140131,0.014333818571553752,0.42878546789400795,0.42878546789400795,0.07541855572939764,0.0,4.306760562647696,4.187437129190471,4.986354239125205,4.3102070830520915,4.191608422643355,4.985665605487441,24822.649098732803,21099.251733922883,0.85,0.9165454225530254,0.6928272224452667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530061232103655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.430382511386,1537.6520038608194,0.42878546789400795,0.07541855572939764,6.112851554438009,3.308881286089338
2681.0,-30.251758683971026,5.0970201004639675,35.01013783702684,24.079988488834374,4.959413425088435,-26.73067740730342,-40.259986476134486,1.43833214842081,-0.7494467842333279,-5.060571176423672,40.01969137253612,47874.873555386985,15459.113941807225,15459.113941807225,63333.98749719421,87725.23448163176,87725.23448163176,15459.113941807225,103184.34842343899,103184.34842343899,103184.34842343899,128006.8751490683,103879.96200717264,64029.601080927605,44278.17880693892,24822.52672562931,0.0,69100.70553256823,21099.14771678491,1537.6441891590096,0.0,0.8865389110658047,2.8195512908151317,0.0014959080323721466,353819.4570888636,1555382.4381869843,4.395977685863505,1555382.4381869843,4.395977685863505,0.85,0.09582688349642483,4.564652377983593,1.2675766590284185,1.0,0.0,4.564652377983371,1.2850224737035656,1.285314580354556,3.552196534608301,19343.853681384127,1972.5241220380178,2034.6934298245008,2034.6934298245008,7.597760780669856,5.0970201004639675,0.4484528999673101,4.648567200496657,3.3090202343483215,3.3090202343483215,0.945434352670949,0.0,0.0,0.00022730454166160454,0.9996286521277697,0.00022738898207626718,199.13035068120655,0.0,0.0,0.0,0.0594482683542053,7.656693430640397e-05,0.00015073760735520057,0.0006880647778654734,0.09582688349637764,0.08149309994623248,0.014333783550145161,0.09582686854578501,0.08149309994627262,0.014333783550152222,0.42878304725302796,0.42878304725302796,0.07541845129651015,0.0,4.307608837079215,4.188465683417064,4.986171034795802,4.311124392190322,4.192703879861654,4.985563635294341,24822.52672562931,21099.14771678491,0.85,0.916546177192705,0.6928275650213559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005621546846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.423664984903,1537.6441891590096,0.42878304725302796,0.07541845129651015,6.112851554438009,3.3090202343483215
2682.0,-30.251673018125967,5.0969444809250675,35.010116358809995,24.079935333598428,4.959440632553723,-26.730597587215573,-40.25986521793527,1.4383652016433652,-0.7486054263562778,-5.06050355362134,40.01965007492725,47874.69644222769,15459.07434466803,15459.07434466803,63333.770786895715,87724.86572792128,87724.86572792128,15459.07434466803,103183.9400725893,103183.9400725893,103183.9400725893,128006.34199325775,103879.56643311666,64029.397147423195,44277.96587299274,24822.401920668446,0.0,69100.3677936612,21099.04163256818,1537.6361907789642,0.0,0.8865394056838042,2.8195480751025106,0.0014959080323721466,353820.3901459501,1555380.6568192076,4.395961058597038,1555380.6568192076,4.395961058597038,0.85,0.09582630191193077,4.564652377983593,1.267575584794395,1.0,0.0,4.564652377984526,1.285022319020632,1.2853144256364606,3.5521969621994587,19343.78002014561,1972.5166106820993,2034.6934298245008,2034.6934298245008,7.597741319684424,5.0969444809250675,0.44858432919059243,4.648360151734475,3.3091591496612436,3.3091591496612436,0.9454740427603553,0.0,0.0,0.00022730454166160454,0.9996197209167547,0.00022739101370783559,199.1302804515348,0.0,0.0,0.0,0.0594482683542053,7.656798731346902e-05,0.00015073655434813554,0.0006880599712542699,0.09582630191188532,0.08149255344673217,0.01433374846515315,0.0958263142550957,0.08149255344677082,0.014333748465159947,0.42878063143061984,0.42878063143061984,0.07541834753863025,0.0,4.308441563027941,4.189475255510445,4.98599188825267,4.311898127265067,4.19364071698277,4.9854039510802295,24822.401920668446,21099.04163256818,0.85,0.9165475207891084,0.6928283881959221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005114377972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.416968692238,1537.6361907789642,0.42878063143061984,0.07541834753863025,6.112851554438009,3.3091591496612436
2683.0,-30.251586443008552,5.096869184517078,35.01009494569356,24.079887417051964,4.9594677783104535,-26.730516954961832,-40.25974378511307,1.4383982902637438,-0.7476669768753936,-5.0604361814668835,40.019609014676995,47874.52294174524,15459.03556895869,15459.03556895869,63333.55851070394,87724.52135804253,87724.52135804253,15459.03556895869,103183.55692700122,103183.55692700122,103183.55692700122,128005.83521093019,103879.19479736828,64029.19638107111,44277.77601810797,24822.27828392897,0.0,69100.05430203694,21098.936541339623,1537.62826588481,0.0,0.8865398981611624,2.819543545983677,0.0014959080323721466,353821.31974652625,1555378.8856913946,4.395944503303676,1555378.8856913946,4.395944503303676,0.85,0.09582572161306858,4.564652377983593,1.2675745100108906,1.0,0.0,4.564652377983502,1.285022164172081,1.2853142707527099,3.5521973902485366,19343.710816543677,1972.5095538786106,2034.6934298245008,2034.6934298245008,7.597722262410847,5.096869184517078,0.44871577919898087,4.648153405318097,3.3092980379344485,3.3092980379344485,0.9455137251241281,0.0,0.0,0.00022730454166160454,0.9996106949957363,0.00022739306692049155,199.13020947648334,0.0,0.0,0.0,0.0594482683542053,7.656904185037904e-05,0.0001507354998112255,0.0006880551576598558,0.0958257216130206,0.08149200802968237,0.014333713583338223,0.09582571967540617,0.08149200802972319,0.014333713583345403,0.42877821899718926,0.42877821899718926,0.07541824444479257,0.0,4.309282052816968,4.190492660315442,4.985820125700059,4.312769204591518,4.194688983946605,4.985261247082292,24822.27828392897,21098.936541339623,0.85,0.916548606950038,0.6928290205458492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004601929358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.410292908535,1537.62826588481,0.42877821899718926,0.07541824444479257,6.112851554438009,3.3092980379344485
2684.0,-30.251498961298015,5.0967942255014815,35.01007360255832,24.07983918618413,4.959496954185586,-26.730435303760366,-40.259622247517086,1.4384332966479223,-0.7467807081341675,-5.060367382797152,40.019568226790796,47874.3528993403,15458.995081871544,15458.995081871544,63333.347981211846,87724.16612126445,87724.16612126445,15458.995081871544,103183.161203136,103183.161203136,103183.161203136,128005.31653152204,103878.8128102037,64028.99958827953,44277.570246582414,24822.15532838604,0.0,69099.72557496846,21098.832029128134,1537.6203445547037,0.0,0.8865403969237431,2.819539874003551,0.0014959080323721466,353822.26903213025,1555377.1263134764,4.395927736736757,1555377.1263134764,4.395927736736757,0.85,0.09582514185918779,4.564652377983593,1.2675734044564892,1.0,0.0,4.564652377984792,1.2850220003487944,1.2853141068921836,3.5521978431066596,19343.639685368064,1972.5023005173086,2034.6934298245008,2034.6934298245008,7.597702364038662,5.0967942255014815,0.44884802369059873,4.647946201810883,3.3094368976529136,3.3094368976529136,0.9455533993294039,0.0,0.0,0.00022730454166160454,0.9996015746468098,0.00022739514165123068,199.1301377582501,0.0,0.0,0.0,0.0594482683542053,7.65700973106026e-05,0.00015073444435100193,0.0006880503398508364,0.09582514185914107,0.08149146304696628,0.014333678812174793,0.09582515512885803,0.08149146304700601,0.014333678812181783,0.4287758104231733,0.4287758104231733,0.07541814221071974,0.0,4.310117400798958,4.19150485390054,4.985643629935396,4.313586674662986,4.1956830158322305,4.985068531886725,24822.15532838604,21098.832029128134,0.85,0.9165499204841199,0.6928298557047078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530040840418919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.403638196116,1537.6203445547037,0.4287758104231733,0.07541814221071974,6.112851554438009,3.3094368976529136
