time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2685.0,-30.251410587400795,5.096719574280303,35.01005232576645,24.079791304562264,4.959523572694563,-26.73035310533764,-40.25949683329088,1.4384660906314208,-0.7458343832993819,-5.060300641201789,40.01952747290691,47874.16880747266,15458.958146541418,15458.958146541418,63333.12695401408,87723.82440895145,87723.82440895145,15458.958146541418,103182.78255549287,103182.78255549287,103182.78255549287,128004.81563845828,103878.44276480189,64028.78716332323,44277.39511275407,24822.03308296541,0.0,69099.42819571948,21098.728120520598,1537.6125109128611,0.0,0.8865408850711965,2.8195351671139077,0.0014959080323721466,353823.18993608566,1555375.3684037435,4.395911327023831,1555375.3684037435,4.395911327023831,0.8500000000000001,0.0958245640019324,4.564652377983593,1.2675723346183077,1.0,0.0,4.564652377981688,1.2850218468791643,1.2853139533876674,3.552198267344185,19343.570777910172,1972.495273912108,2034.6934298245008,2034.6934298245008,7.597684211264596,5.096719574280303,0.44897945745036605,4.647740116829937,3.309575733657404,3.309575733657404,0.9455930667592582,0.0,0.0,0.00022730454166160454,0.9995923613746726,0.0002273972375589263,199.1300653086473,0.0,0.0,0.0,0.0594482683542053,7.65711864504698e-05,0.00015073335521113474,0.0006880453683059517,0.09582456400188849,0.0814909197291065,0.014333644272781979,0.09582455972792069,0.08149091972914385,0.014333644272788548,0.4287734052988116,0.4287734052988116,0.07541804026280222,0.0,4.310962369390495,4.192525599747057,4.985482866238897,4.314466257902382,4.1967341059798855,4.984966782396668,24822.03308296541,21098.728120520598,0.85,0.9165506663040288,0.6928301732377915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530035607316112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.397004531616,1537.6125109128611,0.4287734052988116,0.07541804026280222,6.112851554438009,3.309575733657404
2686.0,-30.25132133812925,5.096645258244504,35.01003111517196,24.079748207610123,4.9595532749412055,-26.730269810686224,-40.259371244441695,1.4385017474981765,-0.7448678762755208,-5.060231443088693,40.01948684745808,47873.98797725622,15458.917924295916,15458.917924295916,63332.905901552134,87723.49035989081,87723.49035989081,15458.917924295916,103182.40828418673,103182.40828418673,103182.40828418673,128004.31844652054,103878.08139593319,64028.57901329859,44277.22486959399,24821.910162333803,0.0,69099.1350319278,21098.623637983732,1537.604580891597,0.0,0.8865413852783361,2.819530480813394,0.0014959080323721466,353824.1447371841,1555373.6160355217,4.3958945119215445,1555373.6160355217,4.3958945119215445,0.85,0.09582398595160617,4.564652377983593,1.2675712186237797,1.0,0.0,4.564652377982099,1.2850216800118248,1.2853137864823962,3.5521987286172387,19343.503486140075,1972.4884120612112,2034.6934298245008,2034.6934298245008,7.597664443055333,5.096645258244504,0.44911215222879974,4.647533106015704,3.3097145375815176,3.3097145375815176,0.9456327250232908,0.0,0.0,0.00022730454166160454,0.9995830569348136,0.00022739935424538502,199.12999214145938,0.0,0.0,0.0,0.0594482683542053,7.657227712117587e-05,0.00015073226454042867,0.0006880403897733196,0.09582398595155894,0.0814903761873096,0.014333609764249347,0.09582396032474434,0.08149037618734976,0.01433360976425641,0.42877100412780617,0.42877100412780617,0.07541793938055724,0.0,4.311816880164088,4.19355885936227,4.985314702047447,4.315363566813176,4.1978220420512,4.984773689156327,24821.910162333803,21098.623637983732,0.85,0.9165513558496596,0.6928304957093264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453003032084707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.390391656647,1537.604580891597,0.42877100412780617,0.07541793938055724,6.112851554438009,3.3097145375815176
2687.0,-30.251231241510887,5.096571273749359,35.0100099814738,24.079705005884193,4.959583521122566,-26.730185699033964,-40.259245585743315,1.4385379786456438,-0.7439178669244484,-5.060162231680218,40.019446666033495,47873.810472265664,15458.878139417386,15458.878139417386,63332.68861168305,87723.15335029172,87723.15335029172,15458.878139417386,103182.0314897091,103182.0314897091,103182.0314897091,128003.82103619394,103877.71692729837,64028.37404927219,44277.04764225131,24821.789546484837,0.0,69098.83718873614,21098.52111451211,1537.5967808203384,0.0,0.8865418839413223,2.8195260143525247,0.0014959080323721466,353825.099723756,1555371.8828216386,4.395877748740757,1555371.8828216386,4.395877748740757,0.85,0.09582340953024522,4.564652377983593,1.2675701399939139,1.0,0.0,4.564652377984556,1.2850215104570055,1.2853136168890342,3.5521991973194424,19343.43561715161,1972.4814913504213,2034.6934298245008,2034.6934298245008,7.597644889800803,5.096571273749359,0.44924499698026477,4.647326276769094,3.3098533182011853,3.3098533182011853,0.9456723766289101,0.0,0.0,0.00022730454166160454,0.9995736642518709,0.00022740149104641548,199.129918279665,0.0,0.0,0.0,0.0594482683542053,7.657336841285991e-05,0.00015073117324874465,0.0006880354084061391,0.09582340953019727,0.08148983411386035,0.014333575416336931,0.09582337632547332,0.08148983411390112,0.014333575416344101,0.42876860755915164,0.42876860755915164,0.07541783879471115,0.0,4.312676641909718,4.194598886460369,4.985143155800699,4.316244364755789,4.198889166600054,4.9845886395474395,24821.789546484837,21098.52111451211,0.85,0.9165521619227329,0.6928309132251159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453002498201761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.383799264142,1537.5967808203384,0.42876860755915164,0.07541783879471115,6.112851554438009,3.3098533182011853
2688.0,-30.25114026312179,5.096497564583524,35.00998890501056,24.079646926280134,4.959607974848292,-26.730101373055753,-40.25911985719574,1.438569084782257,-0.7431237805794808,-5.060097208033634,40.019406065720666,47873.63686519878,15458.845099900143,15458.845099900143,63332.48196509892,87722.7746778241,87722.7746778241,15458.845099900143,103181.61977772423,103181.61977772423,103181.61977772423,128003.2876249455,103877.30773355682,64028.16992093163,44276.81979180577,24821.667847221266,0.0,69098.48763902704,21098.417670138075,1537.5890092278423,0.0,0.8865423627662905,2.819523120156749,0.0014959080323721466,353825.9969289754,1555370.131540617,4.395861652451816,1555370.131540617,4.395861652451816,0.85,0.09582283564279681,4.564652377983593,1.267569050374441,1.0,0.0,4.564652377984136,1.285021364886289,1.285313471285227,3.5521995997222326,19343.359419743458,1972.4737213771734,2034.6934298245008,2034.6934298245008,7.597628651719548,5.096497564583524,0.449376038499568,4.647121526083956,3.309992074975557,3.309992074975557,0.9457120214215877,0.0,0.0,0.00022730454166160454,0.9995641797398553,0.00022740364877897324,199.12984369504485,0.0,0.0,0.0,0.0594482683542053,7.657446032554559e-05,0.00015073008133605894,0.0006880304242043017,0.09582283564275765,0.08148929434429501,0.014333541298462631,0.09582284539179761,0.08148929434432832,0.014333541298468491,0.4287662157717782,0.4287662157717782,0.07541773812869666,0.0,4.313511839917453,4.195603997355761,4.985006128939688,4.3169734274541725,4.199746737835312,4.984581722636108,24821.667847221266,21098.417670138075,0.85,0.9165538078915716,0.6928319056025128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530019592504428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37722682179,1537.5890092278423,0.4287662157717782,0.07541773812869666,6.112851554438009,3.309992074975557
2689.0,-30.251048393492766,5.096424224896923,35.00996789800901,24.079608264751755,4.959642471584474,-26.73001524060081,-40.2589938492514,1.4386093186925084,-0.7421839152114558,-5.060024437170536,40.01936593600964,47873.46610378166,15458.800762392179,15458.800762392179,63332.26686617384,87722.43905521765,87722.43905521765,15458.800762392179,103181.23981760982,103181.23981760982,103181.23981760982,128002.78508786036,103876.94578878512,64027.972837349116,44276.636612706665,24821.54527025054,0.0,69098.1818829572,21098.313479712957,1537.581011371282,0.0,0.8865428793897585,2.819519204483626,0.0014959080323721466,353827.0010334716,1555368.4005603138,4.395844285533138,1555368.4005603138,4.395844285533138,0.85,0.0958222590604931,4.564652377983593,1.2675679953722283,1.0,0.0,4.564652377981548,1.2850211765994028,1.2853132829555403,3.552200120205952,19343.29202073243,1972.4668485907453,2034.6934298245008,2034.6934298245008,7.597606860963594,5.096424224896923,0.44951077200222045,4.646913452894703,3.3101307915001126,3.3101307915001126,0.9457516547143179,0.0,0.0,0.00022730454166160454,0.9995546024144268,0.00022740582766819323,199.12976837983766,0.0,0.0,0.0,0.0594482683542053,7.657555467914772e-05,0.00015072898698245682,0.0006880254288605295,0.09582225906043922,0.08148875204168153,0.014333507018757682,0.09582226972790049,0.08148875204172736,0.014333507018765743,0.4287638263845314,0.4287638263845314,0.07541763937835937,0.0,4.314350499637612,4.196619849875731,4.984831032948705,4.317840521959056,4.200820125450093,4.9842690883189675,24821.54527025054,21098.313479712957,0.85,0.9165547506510371,0.6928325000630656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530014150248431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37067504747,1537.581011371282,0.4287638263845314,0.07541763937835937,6.112851554438009,3.3101307915001126
2690.0,-30.250955659215613,5.096351159353549,35.0099469638651,24.079565691668563,4.959668314530797,-26.729929195416666,-40.25886787623165,1.438641850731838,-0.741133462584628,-5.0599589292602225,40.01932604413546,47873.29936928875,15458.767865204885,15458.767865204885,63332.06723449363,87722.12524264248,87722.12524264248,15458.767865204885,103180.89310784737,103180.89310784737,103180.89310784737,128002.32001172083,103876.60128663879,64027.7754132848,44276.473192615544,24821.426903873464,0.0,69097.900096489,21098.212868292445,1537.5734229010816,0.0,0.8865433581118467,2.819512976552764,0.0014959080323721466,353827.9049244466,1555366.6798404583,4.395828192727134,1555366.6798404583,4.395828192727134,0.85,0.09582168730346817,4.564652377983593,1.26756692992989,1.0,0.0,4.564652377985118,1.285021024355817,1.285313130677347,3.552200541054851,19343.227869774128,1972.4603070135192,2034.6934298245008,2034.6934298245008,7.597590692833885,5.096351159353549,0.44964230740767963,4.64670885194587,3.3102694966356276,3.3102694966356276,0.9457912847530364,0.0,0.0,0.00022730454166160454,0.999544935050604,0.00022740802708394174,199.12969235584512,0.0,0.0,0.0,0.0594482683542053,7.657664874389147e-05,0.00015072789291771307,0.0006880204348352953,0.0958216873034276,0.08148821407520311,0.0143334732282245,0.0958216368986114,0.0814882140752376,0.014333473228230567,0.42876144023911844,0.42876144023911844,0.07541753975968538,0.0,4.315221149465856,4.197667085412149,4.984691415921247,4.318825466675605,4.201979242355549,4.984257569383146,24821.426903873464,21098.212868292445,0.85,0.9165555993171443,0.6928329124682225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530008654683297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.364144160267,1537.5734229010816,0.42876144023911844,0.07541753975968538,6.112851554438009,3.3102694966356276
2691.0,-30.250862116827978,5.096278437659077,35.00992609402071,24.079522035922878,4.959701013995866,-26.729841737223513,-40.25873792180789,1.4386806343914125,-0.7402532041268728,-5.059887626454,40.01928604870324,47873.117603717845,15458.726603336687,15458.726603336687,63331.84420705453,87721.77491073844,87721.77491073844,15458.726603336687,103180.50151407513,103180.50151407513,103180.50151407513,128001.80653924128,103876.22304043882,64027.56573341822,44276.285896689566,24821.305025166144,0.0,69097.5909218557,21098.109271391222,1537.5654940221634,0.0,0.8865438667586065,2.8195096776051405,0.0014959080323721466,353828.88877659076,1555364.9546551113,4.395811093981012,1555364.9546551113,4.395811093981012,0.85,0.09582111343300902,4.564652377983593,1.2675658100890002,1.0,0.0,4.564652377984029,1.2850208428559176,1.2853129491361897,3.552201042777485,19343.157435216715,1972.4531246875044,2034.6934298245008,2034.6934298245008,7.597570413676549,5.096278437659077,0.44977662823927567,4.646501809419801,3.3104081622382044,3.3104081622382044,0.9458309034966298,0.0,0.0,0.00022730454166160454,0.9995351835450312,0.0002274102456858278,199.1296156694187,0.0,0.0,0.0,0.0594482683542053,7.657777740192693e-05,0.00015072676425967763,0.0006880152829037098,0.09582111343295698,0.0814876742418885,0.014333439191068473,0.09582108563234001,0.08148767424193276,0.014333439191076255,0.42875905926831054,0.42875905926831054,0.07541744148200182,0.0,4.316077277369914,4.198700987129996,4.9845305098677954,4.319634422327113,4.202970704904544,4.984022531087135,24821.305025166144,21098.109271391222,0.85,0.916556472694948,0.6928333819605783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453000310739984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.357633657168,1537.5654940221634,0.42875905926831054,0.07541744148200182,6.112851554438009,3.3104081622382044
2692.0,-30.250767707544586,5.0962060367156745,35.009905306759094,24.079473281186097,4.959732668560567,-26.729753603341617,-40.25860786261035,1.438718564357591,-0.73944829940001,-5.059817850303924,40.01924671440878,47872.939350304696,15458.68811320827,15458.68811320827,63331.62746351297,87721.40593465739,87721.40593465739,15458.68811320827,103180.09404786566,103180.09404786566,103180.09404786566,128001.28154347627,103875.82527280378,64027.35868845123,44276.07398261394,24821.187495610626,0.0,69097.26147822457,21098.009371269032,1537.557846670543,0.0,0.8865443652209684,2.8195071966640017,0.0014959080323721466,353829.85156566807,1555363.257989062,4.395794337608054,1555363.257989062,4.395794337608054,0.85,0.09582054215858357,4.564652377983593,1.2675647451961418,1.0,0.0,4.564652377983072,1.2850206653511846,1.285312771591107,3.552201533456362,19343.08336550411,1972.4455716788211,2034.6934298245008,2034.6934298245008,7.5975514967587205,5.0962060367156745,0.44991039406739297,4.6462956426482815,3.310546809792628,3.310546809792628,0.945870517083608,0.0,0.0,0.00022730454166160454,0.9995253417723032,0.0002274124848686284,199.1295382723675,0.0,0.0,0.0,0.0594482683542053,7.657890698532578e-05,0.00015072563467627875,0.0006880101267481621,0.09582054215853612,0.08148713678134024,0.014333405377195876,0.09582057861038047,0.0814871367813806,0.014333405377202972,0.4287566823264254,0.4287566823264254,0.07541734289249834,0.0,4.316909778972672,4.199707135614915,4.984369544262449,4.3203695509039335,4.203862969347426,4.983858422542369,24821.187495610626,21098.009371269032,0.85,0.9165577058863817,0.6928341055222783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999751178022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.35114243436,1537.557846670543,0.4287566823264254,0.07541734289249834,6.112851554438009,3.310546809792628
2693.0,-30.250672442465397,5.09613389557347,35.009884573503754,24.079430812876694,4.959757704027595,-26.729665361175183,-40.25848157526923,1.438750622737361,-0.7383846306594251,-5.059752651204136,40.019206712928025,47872.782714734276,15458.656937064605,15458.656937064605,63331.43965179888,87721.09621029593,87721.09621029593,15458.656937064605,103179.75314736053,103179.75314736053,103179.75314736053,128000.82060573291,103875.48332730558,64027.1698317438,44275.90388395754,24821.067458372367,0.0,69096.9713423299,21097.90733961651,1537.5501645572556,0.0,0.8865448427609793,2.8195007581074036,0.0014959080323721466,353830.7512012996,1555361.5325456855,4.3957782845754325,1555361.5325456855,4.3957782845754325,0.85,0.0958199726999729,4.564652377983593,1.2675636874465273,1.0,0.0,4.564652377983545,1.2850205153243524,1.2853126215301711,3.5522019481777902,19343.01969062826,1972.4390786484948,2034.6934298245008,2034.6934298245008,7.597536174478122,5.09613389557347,0.4500421699119004,4.646091725661569,3.3106854329041333,3.3106854329041333,0.9459101236868952,0.0,0.0,0.00022730454166160454,0.9995154108923953,0.00022741474436963478,199.129460173793,0.0,0.0,0.0,0.0594482683542053,7.658000382433445e-05,0.00015072453783727008,0.0006880051200593728,0.09581997269993286,0.08148660098669747,0.014333371713235397,0.09581993266250353,0.08148660098673152,0.014333371713241385,0.4287543076132501,0.4287543076132501,0.07541724394265541,0.0,4.317777196287295,4.20074726822412,4.984248827658234,4.321368020544696,4.205030437466178,4.983889993920684,24821.067458372367,21097.90733961651,0.85,0.9165588363928918,0.6928347478148678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529991864308056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.344671696444,1537.5501645572556,0.4287543076132501,0.07541724394265541,6.112851554438009,3.3106854329041333
2694.0,-30.250576316961617,5.09606210109913,35.009863901005176,24.07939211642372,4.959791832044504,-26.72957543529959,-40.25835123667491,1.4387909503824896,-0.737447930549763,-5.059680303957419,40.019167016083685,47872.61110179265,15458.615336920817,15458.615336920817,63331.22643871347,87720.76220348198,87720.76220348198,15458.615336920817,103179.3775404028,103179.3775404028,103179.3775404028,128000.32338208603,103875.1208765857,64026.969774896505,44275.72344632133,24820.945841683242,0.0,69096.66928800457,21097.803965430754,1537.5422232434985,0.0,0.8865453556457892,2.8194968351566962,0.0014959080323721466,353831.74947118625,1555359.820244071,4.395761043401588,1555359.820244071,4.395761043401588,0.85,0.09581940103966091,4.564652377983593,1.267562630795874,1.0,0.0,4.564652377983716,1.2850203265990545,1.285312432761973,3.5522024698741066,19342.952197402843,1972.4321962548725,2034.6934298245008,2034.6934298245008,7.597515729066948,5.09606210109913,0.4501773487954104,4.6458847523037194,3.310824013720761,3.310824013720761,0.9459497182059318,0.0,0.0,0.00022730454166160454,0.9995053904256497,0.00022741702429919319,199.12938136990212,0.0,0.0,0.0,0.0594482683542053,7.658113586478176e-05,0.00015072340579682278,0.0006879999526882531,0.09581940103961115,0.0814860631174492,0.014333337922161953,0.09581935987463272,0.08148606311749151,0.014333337922169396,0.42875193741551193,0.42875193741551193,0.07541714703900325,0.0,4.318641308452698,4.201788575222565,4.984099254704745,4.322232373407644,4.206089884447749,4.983638593760531,24820.945841683242,21097.803965430754,0.85,0.9165597573848324,0.6928352928598182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529986165647464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.338221249945,1537.5422232434985,0.42875193741551193,0.07541714703900325,6.112851554438009,3.310824013720761
2695.0,-30.250479361624638,5.0959905937408685,35.00984330299944,24.079343710932903,4.959821171054526,-26.729485241537876,-40.25821709129957,1.438827050967762,-0.7365941752762524,-5.0596123887428615,40.01912784084503,47872.42534548161,15458.580882991339,15458.580882991339,63331.00622847295,87720.40533232375,87720.40533232375,15458.580882991339,103178.98621531509,103178.98621531509,103178.98621531509,127999.8151957616,103874.73298330743,64026.75299646531,44275.533318713475,24820.828980446513,0.0,69096.36229915998,21097.704633379537,1537.5346532157403,0.0,0.8865458440367292,2.819493490654594,0.0014959080323721466,353832.6865885217,1555358.1304430328,4.395744625628063,1555358.1304430328,4.395744625628063,0.8500000000000001,0.09581883344105137,4.564652377983593,1.267561507658102,1.0,0.0,4.5646523779827675,1.2850201576555969,1.2853122637801118,3.5522029368873,19342.879966428998,1972.4248307453615,2034.6934298245008,2034.6934298245008,7.597498795838101,5.0959905937408685,0.4503106278890039,4.645679965851865,3.3109625788802908,3.3109625788802908,0.9459893082515116,0.0,0.0,0.00022730454166160454,0.9994952835638804,0.00022741932393228437,199.12930188577542,0.0,0.0,0.0,0.0594482683542053,7.658230098473198e-05,0.00015072224067687258,0.0006879946343207018,0.09581883344100381,0.08148552885825995,0.014333304582743858,0.09581882723678356,0.08148552885830039,0.014333304582750972,0.42874957159479143,0.42874957159479143,0.07541704994120745,0.0,4.319491434219117,4.202810254886458,4.983967897088235,4.323018213466582,4.207024721315463,4.9835716656047,24820.828980446513,21097.704633379537,0.85,0.9165606425744193,0.6928356826979242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529980415521677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.331791216122,1537.5346532157403,0.42874957159479143,0.07541704994120745,6.112851554438009,3.3109625788802908
2696.0,-30.25038151243942,5.09591941204699,35.009822774049006,24.07929984563964,4.959854474459582,-26.729393846839812,-40.25808657808227,1.4388668088599692,-0.7357404926682989,-5.059541147896623,40.019088656211075,47872.26062963957,15458.541803265434,15458.541803265434,63330.802432905,87720.05144075687,87720.05144075687,15458.541803265434,103178.59324402231,103178.59324402231,103178.59324402231,127999.30349793303,103874.34947854129,64026.55866742413,44275.32312346352,24820.710253910707,0.0,69096.03337737423,21097.6037158241,1537.5268981474867,0.0,0.8865463494186409,2.819490536285177,0.0014959080323721466,353833.66959615244,1555356.440238119,4.395727636698122,1555356.440238119,4.395727636698122,0.85,0.09581826473131087,4.564652377983593,1.2675604597991335,1.0,0.0,4.564652377985098,1.2850199715967316,1.2853120776789524,3.55220345121304,19342.808552655457,1972.4175485670905,2034.6934298245008,2034.6934298245008,7.597479589148123,5.09591941204699,0.4504455592523158,4.645473852794674,3.311101110995714,3.311101110995714,0.9460288888559182,0.0,0.0,0.00022730454166160454,0.9994850836369621,0.00022742164478781478,199.12922166893497,0.0,0.0,0.0,0.0594482683542053,7.658343457329493e-05,0.0001507211070883096,0.0006879894598829722,0.09581826473126484,0.0814849936023066,0.014333271128958243,0.09581829816249372,0.08148499360234575,0.014333271128965128,0.4287472087791648,0.4287472087791648,0.07541695369344521,0.0,4.320326770102952,4.203816872079642,4.983823315655741,4.323800655228297,4.207977342356742,4.983380515119109,24820.710253910707,21097.6037158241,0.85,0.9165620562763437,0.6928365969748349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529974615760755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.325381010807,1537.5268981474867,0.4287472087791648,0.07541695369344521,6.112851554438009,3.311101110995714
2697.0,-30.25028283620399,5.095848511354436,35.00980231224174,24.079261917527788,4.959883792832323,-26.72930210632763,-40.25795596009118,1.438903062955943,-0.7346928521646419,-5.059473175765894,40.019049553993504,47872.099470163594,15458.508083106457,15458.508083106457,63330.60755327005,87719.74279873788,87719.74279873788,15458.508083106457,103178.25088184433,103178.25088184433,103178.25088184433,127998.84394199481,103874.00901541117,64026.36568683678,44275.159253971535,24820.593060150484,0.0,69095.75231412202,21097.50410112791,1537.519309055791,0.0,0.8865468378317117,2.819484634540228,0.0014959080323721466,353834.6075028312,1555354.7535895703,4.3957112182056,1555354.7535895703,4.3957112182056,0.85,0.09581769832436382,4.564652377983593,1.2675593811692671,1.0,0.0,4.564652377983273,1.285019801934969,1.2853119079786228,3.552203920212115,19342.745153816588,1972.4110836847026,2034.6934298245008,2034.6934298245008,7.597463016548791,5.095848511354436,0.4505791144532223,4.645269396901214,3.3112396221742952,3.3112396221742952,0.94606846347837,0.0,0.0,0.00022730454166160454,0.999474797610932,0.000227423985282006,199.1291407741435,0.0,0.0,0.0,0.0594482683542053,7.658456908741631e-05,0.00015071997257418824,0.0006879842812203902,0.09581769832431686,0.08148446040042177,0.014333237923895082,0.09581767743424031,0.08148446040046171,0.014333237923902111,0.42874484813494307,0.42874484813494307,0.07541685723589324,0.0,4.321192202025998,4.204855357393171,4.983698738996566,4.32478032360126,4.209137158645433,4.983329738745283,24820.593060150484,21097.50410112791,0.85,0.9165629641798738,0.6928370828430699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529968762535517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.318991944097,1537.519309055791,0.42874484813494307,0.07541685723589324,6.112851554438009,3.3112396221742952
2698.0,-30.250183317612237,5.095777915310293,35.00978191032104,24.0792182967067,4.959915527075113,-26.72920936608115,-40.2578252373263,1.4389415755440322,-0.7338049644753255,-5.059403074447619,40.01901037469835,47871.941487249984,15458.471525297178,15458.471525297178,63330.413012547164,87719.3971147478,87719.3971147478,15458.471525297178,103177.86864004498,103177.86864004498,103177.86864004498,127998.34278740808,103873.63223235999,64026.17660486233,44274.95069721962,24820.4741473631,0.0,69095.42484458271,21097.403025258634,1537.5115670779967,0.0,0.8865473373800454,2.819481094655318,0.0014959080323721466,353835.5747909366,1555353.0636177151,4.395694425402799,1555353.0636177151,4.395694425402799,0.85,0.09581713163007131,4.564652377983593,1.2675583536410704,1.0,0.0,4.564652377983757,1.2850196217039733,1.2853117277066577,3.552204418428048,19342.674991717267,1972.4039291416814,2034.6934298245008,2034.6934298245008,7.597445049316606,5.095777915310293,0.45071376236639793,4.645064152943895,3.311378099485453,3.311378099485453,0.9461080284244152,0.0,0.0,0.00022730454166160454,0.9994644238931977,0.00022742634577846085,199.1290591888548,0.0,0.0,0.0,0.0594482683542053,7.658570452713353e-05,0.000150718837134471,0.0006879790983327849,0.09581713163002474,0.08148392692426697,0.014333204705757774,0.09581712864827054,0.08148392692430657,0.01433320470576474,0.42874249183225616,0.42874249183225616,0.07541676172774478,0.0,4.322047302251804,4.205881993306434,4.983572500448702,4.325598109972304,4.210120401403401,4.983200902689816,24820.4741473631,21097.403025258634,0.85,0.9165644925839466,0.6928380800165713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529962859841863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.312622707599,1537.5115670779967,0.42874249183225616,0.07541676172774478,6.112851554438009,3.311378099485453
2699.0,-30.250083001505345,5.095707633425577,35.00976158130978,24.07917963517832,4.959949126576337,-26.729115721549512,-40.25769060300661,1.4389818466204887,-0.7328670514079363,-5.059331942442509,40.01897169449564,47871.76877470167,15458.433826165941,15458.433826165941,63330.20260086761,87719.06557856542,87719.06557856542,15458.433826165941,103177.49940473137,103177.49940473137,103177.49940473137,127997.85686304679,103873.27008697808,64025.973283114174,44274.77422651545,24820.35745831543,0.0,69095.13168483088,21097.303839568114,1537.5039287870584,0.0,0.886547840372539,2.8194770138855847,0.0014959080323721466,353836.5563030233,1555351.3951752314,4.395677516834181,1555351.3951752314,4.395677516834181,0.85,0.09581656592569272,4.564652377983593,1.267557251383551,1.0,0.0,4.5646523779830455,1.2850194332436677,1.285311539203512,3.552204939392566,19342.60755534991,1972.3970525459674,2034.6934298245008,2034.6934298245008,7.597426521153747,5.095707633425577,0.4508490133702763,4.644858620055301,3.311516550531061,3.311516550531061,0.9461475858660174,0.0,0.0,0.00022730454166160454,0.9994539671608325,0.00022742872521414148,199.12897694983135,0.0,0.0,0.0,0.0594482683542053,7.658687395833963e-05,0.0001507176677032649,0.0006879737602858491,0.09581656592564189,0.08148339429500044,0.01433317163064145,0.09581656831546587,0.08148339429504367,0.014333171630649053,0.42874013897625696,0.42874013897625696,0.07541666679524676,0.0,4.322904349479472,4.206912300279214,4.9834383879043,4.326464891034561,4.211167332968273,4.983037254525755,24820.35745831543,21097.303839568114,0.85,0.9165653361765154,0.6928385199852136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529956906764325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.306273635515,1537.5039287870584,0.42874013897625696,0.07541666679524676,6.112851554438009,3.311516550531061
2700.0,-30.24998184496394,5.095637625233985,35.009741316653034,24.079141567368083,4.959978893149392,-26.72902170393403,-40.25755967069415,1.4390187521194984,-0.731837986361711,-5.059263757110225,40.01893291093057,47871.61742730832,15458.400982991092,15458.400982991092,63330.01841029942,87718.75435279586,87718.75435279586,15458.400982991092,103177.15533578696,103177.15533578696,103177.15533578696,127997.39635048166,103872.92610780268,64025.78918231529,44274.596583874874,24820.24101469471,0.0,69094.83759856959,21097.204862490504,1537.4963725730133,0.0,0.8865483287122747,2.81947138303195,0.0014959080323721466,353837.49715757003,1555349.7222756448,4.3956611008443245,1555349.7222756448,4.3956611008443245,0.85,0.09581600235657427,4.564652377983593,1.2675562502304092,1.0,0.0,4.564652377982715,1.2850192605336166,1.2853113664542009,3.552205416818482,19342.54350177586,1972.3905208991716,2034.6934298245008,2034.6934298245008,7.597410379569779,5.095637625233985,0.4509830297520283,4.644654595481956,3.311654978688022,3.311654978688022,0.9461871367680063,0.0,0.0,0.00022730454166160454,0.999443422942894,0.00022743112460763297,199.12889402188938,0.0,0.0,0.0,0.0594482683542053,7.658801124981592e-05,0.0001507165304117886,0.0006879685689456074,0.0958160023565312,0.08148286360225675,0.014333138754274458,0.09581595883717282,0.08148286360229337,0.014333138754280899,0.4287377897847428,0.4287377897847428,0.07541657176142097,0.0,4.323783271410548,4.207964684745946,4.983325012548789,4.327425770748505,4.212302490387913,4.983001221834797,24820.24101469471,21097.204862490504,0.85,0.9165665715612086,0.6928392784629596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529950905985376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.299943857603,1537.4963725730133,0.4287377897847428,0.07541657176142097,6.112851554438009,3.311654978688022
2701.0,-30.249879860918913,5.09556796144152,35.009721127638365,24.079097003582888,4.960016392155935,-26.728926168286925,-40.25742098512126,1.4390626995239355,-0.7310987491570131,-5.059189693839803,40.01889458484954,47871.433299313096,15458.35965509575,15458.35965509575,63329.79295440885,87718.37781977406,87718.37781977406,15458.35965509575,103176.7374748698,103176.7374748698,103176.7374748698,127996.86198347782,103872.51998951907,64025.57546905823,44274.382800512045,24820.124508608016,0.0,69094.50730912006,21097.105832316814,1537.4886696566352,0.0,0.8865488453644303,2.8194702726950145,0.0014959080323721466,353838.5191210049,1555348.0691106196,4.395643733119754,1555348.0691106196,4.395643733119754,0.85,0.09581543742895321,4.564652377983593,1.2675551347853617,1.0,0.0,4.564652377983909,1.285019054868975,1.2853111607428085,3.5522059853416104,19342.467877059567,1972.382809324241,2034.6934298245008,2034.6934298245008,7.59739006796178,5.09556796144152,0.4511198742182758,4.644448087223244,3.311793372272601,3.311793372272601,0.9462266777921717,0.0,0.0,0.00022730454166160454,0.9994327925902238,0.00022743354365279607,199.12881041563148,0.0,0.0,0.0,0.0594482683542053,7.658921590393444e-05,0.0001507153257576701,0.0006879630701183206,0.09581543742890003,0.08148233171949433,0.014333105709405701,0.09581549690057334,0.08148233171953956,0.014333105709413657,0.42873544555105597,0.42873544555105597,0.0754164778151807,0.0,4.324617229352839,4.208969900860382,4.983179260650559,4.328090944682799,4.213130083833391,4.982737145338547,24820.124508608016,21097.105832316814,0.85,0.9165676899768513,0.6928399255405697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452994485493774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.293634260262,1537.4886696566352,0.42873544555105597,0.0754164778151807,6.112851554438009,3.311793372272601
2702.0,-30.24977706264499,5.0954985492228575,35.00970100878161,24.079053801856958,4.960045109618587,-26.72883077804841,-40.25728607140479,1.4390988250219767,-0.7301461439070636,-5.059122718194194,40.01885625031403,47871.27077306813,15458.329466239527,15458.329466239527,63329.600239307656,87718.04790947809,87718.04790947809,15458.329466239527,103176.37737571762,103176.37737571762,103176.37737571762,127996.38801817963,103872.156091143,64025.37895473289,44274.19681823345,24820.010642462003,0.0,69094.20746069546,21097.009046092702,1537.4812843707093,0.0,0.8865493259040134,2.8194655115834055,0.0014959080323721466,353839.4432877099,1555346.4155822452,4.395627579363953,1555346.4155822452,4.395627579363953,0.85,0.09581487650922382,4.564652377983593,1.2675540578039368,1.0,0.0,4.564652377984082,1.2850188858092655,1.2853109916446688,3.552206452677086,19342.400114260992,1972.3758994418067,2034.6934298245008,2034.6934298245008,7.597375230907814,5.0954985492228575,0.4512535884966633,4.644244960726194,3.3119317530705974,3.3119317530705974,0.9462662151630278,0.0,0.0,0.00022730454166160454,0.9994220774894612,0.00022743598203532926,199.12872614194183,0.0,0.0,0.0,0.0594482683542053,7.659038781166956e-05,0.000150714153849935,0.0006879577207668908,0.09581487650918206,0.08148180348560714,0.014333073023574922,0.09581492678979105,0.08148180348564266,0.014333073023581168,0.42873310312367396,0.42873310312367396,0.07541638269924836,0.0,4.325464189360957,4.209983694218408,4.983071776375311,4.32897657428714,4.214164860658627,4.982769247957606,24820.010642462003,21097.009046092702,0.85,0.9165688784451718,0.692840580019677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993875439506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.287344612467,1537.4812843707093,0.42873310312367396,0.07541638269924836,6.112851554438009,3.3119317530705974
2703.0,-30.249673493787544,5.0954294378459535,35.009680942903856,24.07901514032858,4.960078310800933,-26.728734245859442,-40.25715101798994,1.4391390628728182,-0.729205920613822,-5.05905160289839,40.018817555722315,47871.11099620862,15458.29336522853,15458.29336522853,63329.40436143715,87717.71822768456,87717.71822768456,15458.29336522853,103176.01159291308,103176.01159291308,103176.01159291308,127995.90404889878,103871.79412510121,64025.18689362516,44274.00803497338,24819.892455985693,0.0,69093.90049095907,21096.908587587837,1537.4735542046863,0.0,0.886549828856656,2.819461398634319,0.0014959080323721466,353840.4245776535,1555344.7465244941,4.395610672186381,1555344.7465244941,4.395610672186381,0.8499999999999999,0.09581431348738895,4.564652377983593,1.2675530028017241,1.0,0.0,4.5646523779835535,1.2850186975046645,1.285310803297263,3.5522069732117836,19342.332711289193,1972.369026251492,2034.6934298245008,2034.6934298245008,7.597357488180348,5.0954294378459535,0.45138930640801433,4.644040131437939,3.3120700936537038,3.3120700936537038,0.9463057410439154,0.0,0.0,0.00022730454166160454,0.999411282192804,0.00022743843872052017,199.12864123660248,0.0,0.0,0.0,0.0594482683542053,7.659156094947829e-05,0.00015071298071212626,0.0006879523658006024,0.09581431348734169,0.08148127333081764,0.014333040156524044,0.09581435963613798,0.08148127333085783,0.014333040156531113,0.42873076333183263,0.42873076333183263,0.07541628887196355,0.0,4.326314019363224,4.2110017959275865,4.982958963157955,4.329845682284542,4.215207982665902,4.982642993523314,24819.892455985693,21096.908587587837,0.85,0.9165701156171345,0.6928413457056538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529932605151528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.281074675857,1537.4735542046863,0.42873076333183263,0.07541628887196355,6.112851554438009,3.3120700936537038
2704.0,-30.249569078271612,5.095360647049677,35.009660955327966,24.078986467234813,4.960114843995208,-26.728636618481886,-40.257015789952106,1.4391823842054716,-0.7281533802720901,-5.058978643143239,40.01877970467204,47870.95434994818,15458.254895553107,15458.254895553107,63329.20924550129,87717.41902082635,87717.41902082635,15458.254895553107,103175.67391637946,103175.67391637946,103175.67391637946,127995.45215367171,103871.46377425117,64024.999103373,44273.84963430908,24819.77823729226,0.0,69093.62787160135,21096.81150169842,1537.4660107654915,0.0,0.8865503381538509,2.8194560163232087,0.0014959080323721466,353841.4313207318,1555343.1138534835,4.395593551744586,1555343.1138534835,4.395593551744586,0.85,0.09581375148934218,4.564652377983593,1.267551986263134,1.0,0.0,4.564652377982601,1.285018494770085,1.2853106005165986,3.55220753363577,19342.271195493617,1972.3627533860817,2034.6934298245008,2034.6934298245008,7.597338581314646,5.095360647049677,0.45152600440632007,4.643834642643357,3.3122084093037087,3.3122084093037087,0.9463452598010597,0.0,0.0,0.00022730454166160454,0.999400398773684,0.00022744091551346084,199.12855563724915,0.0,0.0,0.0,0.0594482683542053,7.659273562079064e-05,0.0001507118060408139,0.0006879470038344031,0.09581375148929008,0.08148074403057604,0.014333007458714048,0.09581376166874266,0.08148074403062035,0.01433300745872184,0.4287284265856594,0.4287284265856594,0.07541619568065144,0.0,4.327189103471255,4.212052585354286,4.982829013639787,4.330825262871144,4.216392996554134,4.982448007255698,24819.77823729226,21096.81150169842,0.85,0.9165709081478217,0.6928418122566691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529926409818075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.274823603213,1537.4660107654915,0.4287284265856594,0.07541619568065144,6.112851554438009,3.3122084093037087
2705.0,-30.249463862620782,5.095292053370719,35.00964101214449,24.078933521546446,4.960138469275167,-26.728539561830896,-40.25687685990704,1.4392141684852793,-0.7272798738495112,-5.058915245004919,40.01874102253888,47870.78400113526,15458.231241474985,15458.231241474985,63329.01524261024,87717.06772958492,87717.06772958492,15458.231241474985,103175.2989710599,103175.2989710599,103175.2989710599,127994.9617365025,103871.07504950314,64024.79132105349,44273.64858716627,24819.662765442605,0.0,69093.31135260887,21096.713350626214,1537.4586087252612,0.0,0.886550801706729,2.819451882894771,0.0014959080323721466,353842.3061286308,1555341.4453357977,4.395577969047011,1555341.4453357977,4.395577969047011,0.85,0.0958131942881975,4.564652377983593,1.2675509323598817,1.0,0.0,4.564652377982544,1.2850183460264877,1.2853104517391896,3.552207944811321,19342.19880968886,1972.3553720882117,2034.6934298245008,2034.6934298245008,7.597326955937684,5.095292053370719,0.4516584058699227,4.643633647500796,3.3123467064765753,3.3123467064765753,0.9463847732790215,0.0,0.0,0.00022730454166160454,0.9993894320843633,0.0002274434113111741,199.12846938202338,0.0,0.0,0.0,0.0594482683542053,7.659394246729061e-05,0.00015071059919431393,0.0006879414949996572,0.09581319428815857,0.08148021905267212,0.014332975235486451,0.09581321001116633,0.08148021905270522,0.014332975235492273,0.42872609493781,0.42872609493781,0.07541610188330641,0.0,4.3280547926801205,4.213080217572042,4.982768196320762,4.331635371155414,4.217310018387423,4.982645528963701,24819.662765442605,21096.713350626214,0.85,0.9165722991538026,0.6928425207012129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452992016384413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.268592944256,1537.4586087252612,0.42872609493781,0.07541610188330641,6.112851554438009,3.3123467064765753
2706.0,-30.229595790475067,5.067527265576627,35.00958501969971,24.076096282247477,4.954172825395434,-26.711253816610938,-40.241069009620674,1.4358308515329985,-0.8077212610733113,-5.066507480544029,40.017651124673506,47889.44031447777,15427.69845498689,15427.69845498689,63317.138769464655,87731.4434738762,87731.4434738762,15427.69845498689,103159.1419288631,103159.1419288631,103159.1419288631,127975.65488480437,103873.60722125099,64031.60406186026,44268.892399323035,24816.512955941278,0.0,69085.40535526432,21094.036012550085,1537.4506956185207,0.0,0.8865160350070057,2.8196275941759557,0.0014959080323721466,353737.5556951439,1555294.4341653225,4.3967467098848205,1555294.4341653225,4.3967467098848205,0.85,0.09581518293077934,4.564652377983593,1.2675615109549838,1.0,0.0,4.564652377982039,1.2850338925945815,1.2853261803027696,3.5521649695691773,19342.67033431055,1972.4034542183674,2034.6934298245008,2034.6934298245008,7.5823208690055965,5.067527265576627,0.433259042430854,4.634268223145773,3.3124849484618393,3.3124849484618393,0.946424270989097,0.0,0.0,0.0002274434113111741,0.9979301999915616,0.00022791515009075518,199.1121385402503,0.07449749942453458,0.00021794911801089681,617.6678004428816,0.0596662174722162,7.673137571535124e-05,0.00015071203559582287,0.0006879480516732207,0.09581518243828482,0.08148185816868822,0.014333324269596609,0.0958149304286186,0.08148185858750873,0.014333324343270613,0.42872376666427525,0.42872376666427525,0.07541601170852213,0.0,4.317060280319993,4.229120243504099,4.8176274760093065,4.258786219470721,4.279008274059038,4.143862581312646,24816.512955941278,21094.036012550085,0.85,0.9165052798613981,0.6931918553305353,47891.83413089731,15450.0,0.0,3354.0760803047924,-3354.0760803047924,0.059057058707433524,1.4764264676858367,2655.587067540138,698.4890127646545,3354.0760803047924,0.030360093516324353,0.6391456570068559,1.4529499489341269,1.4529913870012792,1.2658949954420853,0.00022730454166160454,0.003524086590327479,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51863.57801164499,12095.923919695208,,,,,,,,,,,,,,,,,,,,2.0,15864.262381795184,1537.4506956185207,0.42872376666427525,0.07541601170852213,6.112851554438009,3.3124849484618393
2707.0,-30.176192142439145,4.992591842757619,35.00942466113676,24.076809966377937,4.943252549114338,-26.664279366225983,-40.199841221887596,1.4313397729054669,-1.015715357092347,-5.083537338694273,40.014499293756515,47946.79359243686,15329.073035668167,15329.073035668167,63275.866628105025,87784.89661860836,87784.89661860836,15329.073035668167,103113.96965427653,103113.96965427653,103113.96965427653,127919.38293975807,103897.57725331484,64059.47422716305,44264.55891794643,24805.413285481543,0.0,69069.97220342797,21084.60129265931,1537.2018860467526,0.0,0.886440581431429,2.820388975316332,0.0014959080323721466,353502.6824536918,1555158.4905336103,4.399283421950647,1555158.4905336103,4.399283421950647,0.85,0.09581736141572728,4.564652377983593,1.267633122527041,1.0,0.0,4.5646523779835775,1.2850539363880442,1.285346834896634,3.552109564220826,19347.133878424567,1972.8586090484077,2034.6934298245008,2034.6934298245008,7.533848987260138,4.992591842757619,0.3764987398423978,4.6160931029152215,3.3042680575662393,3.3042680575662393,0.9440765878760684,0.0,0.0,0.00022791515009075518,0.9944479348022871,0.0002291876146699108,199.06822439103507,0.20272030524328444,0.000572978661974925,1623.8215280369375,0.060239196134191125,7.709088302509132e-05,0.00015082426706566386,0.0006884603493189149,0.09581735907659532,0.08148530183073925,0.014332057245856065,0.09581713714582261,0.08148530381999151,0.014332057595735768,0.42872235252716573,0.42872235252716573,0.07540590954379336,0.0,4.27359864021787,4.293414499482992,4.160968029475953,4.067821981601924,4.518687411799988,1.5218147926901224,24805.413285481543,21084.60129265931,0.85,0.916112524871765,0.6941771085591553,47891.83413089731,15450.0,0.0,9113.177702614123,-9113.177702614123,0.16068645656768957,4.017161414192236,7216.51399220329,1896.6637104108318,9113.177702614123,0.17153670141055485,0.8695154576173673,1.4527575169603488,1.452872426596369,1.266026549876429,0.0002274434113111741,0.003517235119198184,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58628.83336154837,6336.822297385877,,,,,,,,,,,,,,,,,,,,2.0,15864.652090045083,1537.2018860467526,0.42872235252716573,0.07540590954379336,6.112851554438009,3.3042680575662393
2708.0,-30.11981989949418,4.910985113219499,35.00915189578266,24.089685233216755,4.938416346239167,-26.61402105984432,-40.15778418453408,1.4326175065892053,-1.203324707620311,-5.097717152852852,40.01090473858935,48024.31193631909,15197.80576104143,15197.80576104143,63222.117697360525,87866.3638732742,87866.3638732742,15197.80576104143,103064.16963431562,103064.16963431562,103064.16963431562,127856.00720007878,103951.03159890506,64108.979661949445,44268.946596617345,24791.837565763148,0.0,69060.7841623805,21073.061930898675,1536.7524644508676,0.0,0.8863812417101148,2.821217500755665,0.0014959080323721466,353307.20998833637,1555003.4624409992,4.401278599698926,1555003.4624409992,4.401278599698926,0.85,0.09581074939107662,4.564652377983593,1.2677807063469664,1.0,0.0,4.564652377985539,1.2850453283929526,1.2853398601993395,3.552133358355568,19357.08780042985,1973.8736266135584,2034.6934298245008,2034.6934298245008,7.4693344649725875,4.910985113219499,0.3030536124313503,4.6079315007881485,3.2817750837918,3.2817750837918,0.9376500239405142,0.0,0.0,0.0002291876146699108,0.9941428415392892,0.0002305379117502333,199.0216423376845,0.2243669341145527,0.0004805717205310541,1361.9402559850073,0.06071976785472218,7.745922549353546e-05,0.00015172838917637535,0.0006925873524615617,0.0958107493909897,0.08148751018995955,0.01432323920103015,0.09581084884630883,0.08148751019003347,0.014323239201043145,0.4287246078158365,0.4287246078158365,0.07535786889057133,0.0,4.203054300754559,4.419342407463262,2.976517329288299,3.8943924452325405,4.896964667787358,3.979039320256561e-13,24791.837565763148,21073.061930898675,0.85,0.9154561226630196,0.6953919292807479,47891.83413089731,15450.0,0.0,10045.001783533062,-10045.001783533062,0.17779153856999616,4.4447884642499,7957.911885069543,2087.0898984635182,10045.001783533062,0.3417285542293859,0.9620754251623161,1.45252637343027,1.4525526809279856,1.2663816936050587,0.00022791515009075518,0.0034988025818785545,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59298.776170415375,5404.998216466938,,,,,,,,,,,,,,,,,,,,3.0,15865.714289934389,1536.7524644508676,0.4287246078158365,0.07535786889057133,6.112851554438009,3.2817750837918
