time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2709.0,-30.062323189080384,4.828051740185365,35.008780194052754,24.10282917497682,4.933023673977856,-26.562804719802866,-40.11512564085422,1.4335052047013996,-1.345668511636518,-5.112884549885207,40.00747768277742,48105.15701836009,15063.340414253073,15063.340414253073,63168.49743261316,87951.6299905182,87951.6299905182,15063.340414253073,103014.97040477127,103014.97040477127,103014.97040477127,127796.86292484298,104007.52338439881,64161.05041224566,44273.85885794794,24781.892520071702,0.0,69055.75137801965,21064.608642060946,1536.5453310794694,0.0,0.8863162185829787,2.821331643385173,0.0014959080323721466,353098.2173439904,1554855.6692357147,4.403465078162558,1554855.6692357147,4.403465078162558,0.85,0.0957942845916482,4.564652377983593,1.2679372181231159,1.0,0.0,4.564652377983848,1.285038385080296,1.2853346505691938,3.5521525512238834,19367.607334820088,1974.9463205906288,2034.6934298245008,2034.6934298245008,7.403248171667973,4.828051740185365,0.2263530834089318,4.601698656776433,3.2571447067857293,3.2571447067857293,0.9306127733673513,0.0,0.0,0.0002305379117502333,0.9940291357289367,0.0002319226906575292,198.97413658700893,0.231964905817889,0.0004850639301463441,1374.6711780347391,0.061204831784868526,7.783449770299698e-05,0.0001527034140472363,0.0006970380020569302,0.09579428283619881,0.08149168004721387,0.01430260278898494,0.09579478287264721,0.08149168154056569,0.014302603051082507,0.4287335806161902,0.4287335806161902,0.0752470203375353,0.0,4.121744644685805,4.59789357435784,1.4282555830201318,3.767216038248705,5.284744033309494,3.979039320256561e-13,24781.892520071702,21064.608642060946,0.85,0.9147463632221025,0.6966133313795482,47891.83413089731,15450.0,0.0,10338.664349843131,-10338.664349843131,0.1837524799571575,4.593811998928933,8194.956975782981,2143.7073740601495,10338.664349843131,0.522866489862584,0.9943316014997693,1.452281321610698,1.4522146305168029,1.2667685988691308,0.0002291876146699108,0.0034788269084159214,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59605.16965877518,5111.335650156869,,,,,,,,,,,,,,,,,,,,2.0,15866.837740796638,1536.5453310794694,0.4287335806161902,0.0752470203375353,6.112851554438009,3.2571447067857293
2710.0,-30.004986737252274,4.745762301895913,35.00830687468939,24.117153987195366,4.929021623747718,-26.511594028425023,-40.072338295262284,1.435628914918489,-1.4408953552364778,-5.126449244896452,40.00377479853394,48185.09007336857,14926.777069648731,14926.777069648731,63111.8671430173,88035.93964475642,88035.93964475642,14926.777069648731,102962.71671440515,102962.71671440515,102962.71671440515,127734.69040016689,104063.76894225946,64212.91937086263,44278.72174599647,24771.97368576174,0.0,69050.69543175821,21056.177632897477,1536.3147405610123,0.0,0.886260354088285,2.8210082659691813,0.0014959080323721466,352911.3906469037,1554695.9927473513,4.405343760362957,1554695.9927473513,4.405343760362957,0.85,0.09576424460330533,4.564652377983593,1.2680916847335175,1.0,0.0,4.564652377983354,1.285025586202148,1.2853236283092342,3.552187930727727,19378.08101829534,1976.01433907556,2034.6934298245008,2034.6934298245008,7.336130765869833,4.745762301895913,0.15027496527294737,4.595487336622965,3.231978114442465,3.231978114442465,0.9234223184121328,0.0,0.0,0.0002319226906575292,0.9940485205973314,0.00023331123768301077,198.9267733948256,0.2343668198834947,0.0004810226259863671,1363.2181220453642,0.06168585441085489,7.821259089381205e-05,0.00015371009976371716,0.0007016331724065468,0.09576424329015783,0.0814963711143116,0.014267872175846227,0.09576339230448043,0.08149637223181386,0.014267872371491476,0.42875120385553644,0.42875120385553644,0.07506306462738574,0.0,4.040341436513529,4.815982066774154,3.410605131648481e-13,3.685553889659957,5.664591378116313,3.410605131648481e-13,24771.97368576174,21056.177632897477,0.85,0.9139932153962131,0.6978219375210954,47891.83413089731,15450.0,0.0,10397.955525085941,-10397.955525085941,0.18559380549125473,4.639845137281364,8246.455084417388,2151.500440668552,10397.955525085941,0.7076587610779508,1.0042954842600358,1.452032320954295,1.4518699522101628,1.2671619481677439,0.0002305379117502333,0.003458630582058953,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59653.007778028616,5052.044474914059,,,,,,,,,,,,,,,,,,,,2.0,15867.985597565277,1536.3147405610123,0.42875120385553644,0.07506306462738574,6.112851554438009,3.231978114442465
2711.0,-29.94819812363849,4.664783550368421,35.0077388325606,24.13205683641138,4.9260096042774055,-26.460778053501574,-40.029733640234895,1.4385895341404706,-1.5032292420904128,-5.1389455596798435,40.000069621467624,48263.39633236708,14790.698827615637,14790.698827615637,63054.095159982724,88118.36031261827,88118.36031261827,14790.698827615637,102909.0591402339,102909.0591402339,102909.0591402339,127672.34656930652,104118.82801197548,64263.86403172429,44283.29331139021,24763.287429072618,0.0,69046.58074046283,21048.794314711726,1536.1388855793061,0.0,0.886209934300259,2.8203729714432533,0.0014959080323721466,352739.3474302467,1554536.2297925674,4.4070394786336475,1554536.2297925674,4.4070394786336475,0.85,0.0957254753822996,4.564652377983593,1.2682419049600142,1.0,0.0,4.5646523779836325,1.2850088632065186,1.2853086858230875,3.552234158598165,19388.33376163333,1977.0598279364851,2034.6934298245008,2034.6934298245008,7.269251775630587,4.664783550368421,0.0755346911706507,4.58924885919777,3.206867553458789,3.206867553458789,0.9162478724167968,0.0,0.0,0.00023331123768301077,0.9941079644452502,0.000234694063449343,198.8798793297694,0.23496035619084382,0.0004772450218229595,1352.5123918462673,0.06216309943267785,7.859075623886858e-05,0.00015472048144414219,0.00070624521354677,0.09572547538223196,0.08150235231107464,0.01422312307115732,0.0957254209620515,0.08150235231113223,0.014223123071167368,0.42877826507793626,0.42877826507793626,0.07482687139095157,0.0,3.965742089598052,5.062783234618564,3.979039320256561e-13,3.635716317589413,6.028735714272386,3.979039320256561e-13,24763.287429072618,21048.794314711726,0.85,0.9132109727054395,0.6989976305095099,47891.83413089731,15450.0,0.0,10376.751355683335,-10376.751355683335,0.1860028141572942,4.6500703539323505,8234.09110488184,2142.6602508014953,10376.751355683335,0.8934869644158726,1.006508734617392,1.451782919505861,1.4515263632288058,1.2675523975179206,0.0002319226906575292,0.0034386943074701764,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59621.09787842692,5073.248644316665,,,,,,,,,,,,,,,,,,,,3.0,15869.132160377265,1536.1388855793061,0.42877826507793626,0.07482687139095157,6.112851554438009,3.206867553458789
2712.0,-29.892095284131894,4.585300017748666,35.0070893803055,24.145807593036466,4.921785099401097,-26.410699930091514,-39.98789097005499,1.4403897453607146,-1.5951739420117406,-5.15263392678753,39.99656270531127,48342.04444429999,14659.051086826652,14659.051086826652,63001.09553112664,88201.05750138068,88201.05750138068,14659.051086826652,102860.10858820734,102860.10858820734,102860.10858820734,127615.02982798521,104173.92435816076,64314.911301080036,44287.79228564525,24754.92123977788,0.0,69042.71352542313,21041.683053811197,1536.0019624903332,0.0,0.8861526738920869,2.8199923619933456,0.0014959080323721466,352550.96816746466,1554385.027049359,4.408965418897993,1554385.027049359,4.408965418897993,0.85,0.09569781096449283,4.564652377983593,1.2683935609785841,1.0,0.0,4.5646523779831325,1.284997582725887,1.2852991797307318,3.552265342243305,19398.59344635398,1978.106024621454,2034.6934298245008,2034.6934298245008,7.204550263914226,4.585300017748666,0.0013746081755554584,4.58392540957311,3.1820152339178223,3.1820152339178223,0.9091472096908063,0.0,0.0,0.000234694063449343,0.9941815910309907,0.00023606760129802796,198.83356952469728,0.2349384203673106,0.0004734656993297795,1341.801791900595,0.06263656513200763,7.896380278213707e-05,0.00015573026066720595,0.0007108545046785663,0.09569781096449329,0.08151094927451888,0.014186861689974408,0.09569778782801802,0.08151094927451849,0.01418686168997434,0.42881476398141655,0.42881476398141655,0.07463458346847089,0.0,3.891139866771823,5.331279326120637,3.410605131648481e-13,3.5574599847757895,6.382075981647176,3.410605131648481e-13,24754.92123977788,21041.683053811197,0.85,0.9124944880378749,0.7001759052604346,47891.83413089731,15450.0,0.0,10328.972827544,-10328.972827544,0.18592544998824215,4.64813624970605,8200.52231633588,2128.4505112081197,10328.972827544,1.0794503605279944,1.006090097338972,1.4515343195430261,1.4511862018833392,1.2679367782986464,0.00023331123768301077,0.0034191755152321204,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59562.608750341904,5121.027172456001,,,,,,,,,,,,,,,,,,,,3.0,15870.269659378753,1536.0019624903332,0.42881476398141655,0.07463458346847089,6.112851554438009,3.1820152339178223
2713.0,-29.83670872192486,4.507354682857456,35.0063653794643,24.159071954805427,4.917292668508253,-26.361292697563044,-39.946609223820246,1.4418766441462878,-1.716167779805005,-5.166511725126841,39.993092803236465,48419.90276444754,14530.448446285502,14530.448446285502,62950.351210733046,88282.75117089401,88282.75117089401,14530.448446285502,102813.19961717952,102813.19961717952,102813.19961717952,127558.91886680122,104228.225005922,64365.37659947488,44292.053784941236,24745.7192496217,0.0,69037.77303456294,21033.861362178443,1535.8156012062586,0.0,0.8860942815842903,2.819977077386147,0.0014959080323721466,352360.06257036637,1554235.4311300083,4.410929603634144,1554235.4311300083,4.410929603634144,0.8499999999999999,0.09567869967767016,4.564652377983593,1.2685433630505578,1.0,0.0,4.564652377982825,1.284987787772047,1.2852911475492028,3.5522924197574928,19408.704961267948,1979.137112191008,2034.6934298245008,2034.6934298245008,7.141345341415292,4.507354682857456,-0.07166472587864092,4.579019408736097,3.15747900749481,3.15747900749481,0.9021368592842315,0.0,0.0,0.00023606760129802796,0.9942582758002443,0.00023743086383467643,198.7878692446336,0.2347098732309711,0.0004698496696931482,1331.553963910382,0.06310641480170077,7.933345207577302e-05,0.00015673414922225495,0.0007154369069586013,0.09567869825986633,0.08152139912542367,0.01415729913444267,0.09567935317374979,0.08152140033343955,0.014157299344230614,0.42886029372257495,0.42886029372257495,0.07447741979715301,0.0,3.810275487979766,5.614004008910797,3.979039320256561e-13,3.4503439453218334,6.721537383556267,3.979039320256561e-13,24745.7192496217,21033.861362178443,0.85,0.9118247655412886,0.7013537754209814,47891.83413089731,15450.0,0.0,10272.991740659836,-10272.991740659836,0.18568578038118455,4.64214450952961,8160.297922341832,2112.6938183180037,10272.991740659836,1.2652450162198345,1.0047931838808681,1.4512869120048597,1.4508502945213104,1.2683142072829379,0.000234694063449343,0.0034001131095127758,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59496.379835467524,5177.008259340164,,,,,,,,,,,,,,,,,,,,2.0,15871.395312992745,1535.8156012062586,0.42886029372257495,0.07447741979715301,6.112851554438009,3.15747900749481
2714.0,-29.782053257632207,4.430935141923186,35.00557429787738,24.17159598497676,4.912176697206821,-26.312607158171414,-39.9059830821119,1.44273059774596,-1.857039441237248,-5.18088215923655,39.98969139352265,48497.33665464992,14405.337807031721,14405.337807031721,62902.674461681636,88363.90787294583,88363.90787294583,14405.337807031721,102769.24567997755,102769.24567997755,102769.24567997755,127505.4424578972,104282.03139403477,64415.460175738604,44296.190242551296,24736.196777919642,0.0,69032.38702047094,21025.767261231696,1535.6175245635468,0.0,0.8860330887289963,2.8201702429404985,0.0014959080323721466,352162.4657028184,1554088.798644402,4.41298818016529,1554088.798644402,4.41298818016529,0.85,0.09566687265561057,4.564652377983593,1.2686924233241008,1.0,0.0,4.564652377984443,1.2849809760743247,1.2852860861009994,3.5523112504971186,19418.72443835156,1980.15881451378,2034.6934298245008,2034.6934298245008,7.079856648612775,4.430935141923186,-0.14372636014714324,4.574661502070329,3.133274331498876,3.133274331498876,0.8952212375711074,0.0,0.0,0.00023743086383467643,0.9943363950319615,0.00023878323776637439,198.74279008830632,0.23441372190142748,0.0004663351691964233,1321.5938695026637,0.0635727499708972,7.969879211712811e-05,0.00015773207171754832,0.0007199920762497855,0.09566687265558173,0.08153374049193057,0.014133132163651155,0.09566695921598606,0.08153374049195515,0.014133132163655417,0.428914090332475,0.428914090332475,0.07434835552676539,0.0,3.72055910041405,5.905916429494653,3.410605131648481e-13,3.323842717999298,7.049317320228852,3.410605131648481e-13,24736.196777919642,21025.767261231696,0.85,0.911205264320766,0.7025301999229502,47891.83413089731,15450.0,0.0,10215.007105080726,-10215.007105080726,0.18539392551912431,4.6348481379781035,8118.333046363408,2096.674058717317,10215.007105080726,1.4507706455390559,1.0032138826792434,1.4510408124603085,1.4505188203479225,1.268684472546449,0.00023606760129802796,0.003381511554395021,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59428.4351054807,5234.9928949192745,,,,,,,,,,,,,,,,,,,,3.0,15872.508487279489,1535.6175245635468,0.428914090332475,0.07434835552676539,6.112851554438009,3.133274331498876
2715.0,-29.728126748241948,4.356017299652804,35.00472225646313,24.183708952646725,4.9068835627808385,-26.264594241445778,-39.86591482590882,1.44335105598758,-2.015938861410575,-5.195326782979922,39.9863340338309,48573.889195160235,14283.043860440272,14283.043860440272,62856.93305560051,88443.9899260558,88443.9899260558,14283.043860440272,102727.03378649607,102727.03378649607,102727.03378649607,127453.28665945458,104335.02113270355,64464.92040182154,44300.11192320223,24726.252872958503,0.0,69026.36479616073,21017.314942014727,1535.39336942198,0.0,0.8859713240086464,2.8205970925785704,0.0014959080323721466,351963.9363698122,1553944.0753790757,4.415066189469851,1553944.0753790757,4.415066189469851,0.85,0.09566082737526653,4.564652377983593,1.2688394153537232,1.0,0.0,4.564652377985218,1.2849752795731013,1.2852821261047214,3.552326998461851,19428.591844265255,1981.165009892803,2034.6934298245008,2034.6934298245008,7.019752288516623,4.356017299652804,-0.21463421309087316,4.5706515127436775,3.109400027788467,3.109400027788467,0.888400007939562,0.0,0.0,0.00023878323776637439,0.9944141959809341,0.00024012452631051598,198.69832967769455,0.2340971525850626,0.00046299704348747576,1312.1336212435062,0.06403574701438466,8.006063813254667e-05,0.0001587225996338277,0.0007245134918582893,0.09566082580268558,0.08154757275193515,0.014113253050750426,0.0956608033877151,0.08154757409250663,0.014113253282759908,0.42897524630991646,0.42897524630991646,0.07424177077712195,0.0,3.619957058804232,6.2025337835626715,3.979039320256561e-13,3.1793879215693437,7.364567222191113,3.979039320256561e-13,24726.252872958503,21017.314942014727,0.85,0.9106220969512309,0.7037005257136463,47891.83413089731,15450.0,0.0,10157.097212005117,-10157.097212005117,0.18508722716300818,4.627180679075201,8076.281386370145,2080.815825634972,10157.097212005117,1.63599609214363,1.0015542595400868,1.4507960436107235,1.4501918625930603,1.2690476252003753,0.00023743086383467643,0.0033633621442244214,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59361.06496414593,5292.902787994883,,,,,,,,,,,,,,,,,,,,2.0,15873.608861456754,1535.39336942198,0.42897524630991646,0.07424177077712195,6.112851554438009,3.109400027788467
2716.0,-29.674907859785858,4.282571134061064,35.00381568175131,24.195360636245482,4.901360631179292,-26.217241873188414,-39.82639142833648,1.4436946445815542,-2.1883826431898115,-5.209901628935128,39.98304195705432,48649.59488149798,14163.591502626907,14163.591502626907,62813.186384124885,88523.00846527627,88523.00846527627,14163.591502626907,102686.59996790318,102686.59996790318,102686.59996790318,127402.7629448527,104387.16286997408,64513.74928619462,44303.79287086607,24716.162976949512,0.0,69019.95584781558,21008.738530407085,1535.1609515033363,0.0,0.8859086221189963,2.821192060993204,0.0014959080323721466,351763.7062908313,1553802.1761079386,4.417175928955233,1553802.1761079386,4.417175928955233,0.85,0.09565958063957196,4.564652377983593,1.268984369910322,1.0,0.0,4.564652377983803,1.2849709016238886,1.2852794707165514,3.552339101387424,19438.301340851172,1982.1551030016544,2034.6934298245008,2034.6934298245008,6.961044496933657,4.282571134061064,-0.2844426915236262,4.567013825584691,3.085851370606774,3.085851370606774,0.881671820173364,0.0,0.0,0.00024012452631051598,0.9944896993264706,0.00024145501604807274,198.65446985845094,0.233776175001994,0.00045980048169545496,1303.0745651249194,0.06449554749608012,8.041905101161513e-05,0.00015970547529890085,0.0007289999776001277,0.09565957902472044,0.08156276218827463,0.01409681683644581,0.09565972772508054,0.08156276356515438,0.014096817074417579,0.4290427698223027,0.4290427698223027,0.07415316964407387,0.0,3.507947122676967,6.5006032155833395,3.979039320256561e-13,3.021518985745331,7.66806773228177,3.979039320256561e-13,24716.162976949512,21008.738530407085,0.85,0.9100728276706492,0.7048627354785202,47891.83413089731,15450.0,0.0,10099.948368381381,-10099.948368381381,0.1847783299968213,4.619458249920529,8034.692791278491,2065.255577102889,10099.948368381381,1.8209136309151706,0.9998827380780366,1.4505525970845137,1.4498694030443338,1.2694037721470957,0.00023878323776637439,0.003345653623621661,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59294.85706440361,5350.051631618619,,,,,,,,,,,,,,,,,,,,2.0,15874.696454086285,1535.1609515033363,0.4290427698223027,0.07415316964407387,6.112851554438009,3.085851370606774
2717.0,-29.62238683283178,4.210566263173956,35.00285984018058,24.206602305080764,4.895649143536149,-26.17053652270059,-39.78740314543245,1.44379883340663,-2.3707282893551564,-5.224535638037004,39.979794192313584,48724.45724178553,14046.81293689424,14046.81293689424,62771.27017867977,88601.00939734507,88601.00939734507,14046.81293689424,102647.82233423932,102647.82233423932,102647.82233423932,127353.72818538966,104438.51982722692,64561.967671674945,44307.280172835526,24705.90585115033,0.0,69013.18602398585,21000.01997347778,1534.9181143795365,0.0,0.8858454225492067,2.8219155151238837,0.0014959080323721466,351562.75339228625,1553662.196427002,4.419302617912343,1553662.196427002,4.419302617912343,0.85,0.09566219068741637,4.564652377983593,1.2691274859057744,1.0,0.0,4.564652377981497,1.2849676662751996,1.2852779443162339,3.552348045624665,19447.864700785318,1983.1302943191936,2034.6934298245008,2034.6934298245008,6.903650806060656,4.210566263173956,-0.3531471758598972,4.563713439033854,3.0626218061526873,3.0626218061526873,0.8750348017579107,0.0,0.0,0.00024145501604807274,0.9945641042457277,0.00024277471408561542,198.61120180357355,0.2334561907578239,0.00045666313097926736,1294.1833131952437,0.06495221062705939,8.077406404462575e-05,0.000160680952003447,0.0007334526896592019,0.09566218905125431,0.08157905971369028,0.014083129337564036,0.09566229770529834,0.08157906110898121,0.014083129578435162,0.4291156732002767,0.4291156732002767,0.07407895540430208,0.0,3.384793033514825,6.797747030964956,3.979039320256561e-13,2.853807348681869,7.961212738305903,3.979039320256561e-13,24705.90585115033,21000.01997347778,0.85,0.9095547357698184,0.7060166331815361,47891.83413089731,15450.0,0.0,10043.77156956102,-10043.77156956102,0.18447147688171744,4.611786922042932,7993.739502175673,2050.032067385347,10043.77156956102,2.00552344996434,0.9982222774984703,1.450310454454572,1.4495513089759609,1.2697530487582058,0.00024012452631051598,0.003328373598247173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59229.78901365357,5406.22843043898,,,,,,,,,,,,,,,,,,,,2.0,15875.77166826008,1534.9181143795365,0.4291156732002767,0.07407895540430208,6.112851554438009,3.0626218061526873
2718.0,-29.57055236998691,4.139973510372375,35.00185959399189,24.21752259777861,4.889851412432923,-26.12445779121577,-39.74892427269367,1.4437568336618534,-2.5605738465099535,-5.239133980308658,39.97658949662003,48798.40787247228,13932.5077804331,13932.5077804331,62730.91565290538,88677.93041840718,88677.93041840718,13932.5077804331,102610.43819884027,102610.43819884027,102610.43819884027,127305.97635213488,104489.07146249221,64609.54891655756,44310.58060659406,24695.53815329461,0.0,69006.11875988868,20991.207430300416,1534.6664657945967,0.0,0.885782215713125,2.8227470287881213,0.0014959080323721466,351362.3800597256,1553524.082377929,4.4214297561220315,1553524.082377929,4.4214297561220315,0.85,0.0956678795505588,4.564652377983593,1.2692683841986585,1.0,0.0,4.564652377983732,1.2849651373191149,1.2852771106037415,3.552355037045634,19457.278098875115,1984.0901937843316,2034.6934298245008,2034.6934298245008,6.847472732850386,4.139973510372375,-0.4207300925462052,4.56070360291858,3.0397046219918447,3.0397046219918447,0.8684870348548127,0.0,0.0,0.00024277471408561542,0.9946372549380713,0.0002440836725955245,198.56851554631268,0.23313900993623698,0.00045364273311377523,1285.623505644439,0.06540585336017317,8.112585857232605e-05,0.00016164885551328936,0.0007378708327170625,0.09566787791761856,0.08159624211149617,0.01407163580612239,0.09566797086514753,0.08159624350424993,0.014071636046308865,0.42919302302959944,0.42919302302959944,0.07401625067915131,0.0,3.251169592297515,7.092205423186897,3.979039320256561e-13,2.678560133798726,8.244780150609017,3.979039320256561e-13,24695.53815329461,20991.207430300416,0.85,0.9090630915090547,0.7071605931391323,47891.83413089731,15450.0,0.0,9988.622555756572,-9988.622555756572,0.1841680684979298,4.604201712448241,7953.4711614519465,2035.1513943046261,9988.622555756572,2.1898283801122513,0.9965804572398791,1.4500695941892967,1.4492375164220899,1.2700955924322996,0.00024145501604807274,0.0033115098582801694,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59166.08019229832,5461.377444243428,,,,,,,,,,,,,,,,,,,,2.0,15876.834675904734,1534.6664657945967,0.42919302302959944,0.07401625067915131,6.112851554438009,3.0397046219918447
2719.0,-29.519393272711703,4.070764408960672,35.00081944605214,24.228129477147036,4.883982957379113,-26.078994045991895,-39.710945485252864,1.4435837306522237,-2.7557198323472676,-5.253675645328261,39.97342712459893,48871.455557908885,13820.587982676,13820.587982676,62692.043540584884,88753.73636487074,88753.73636487074,13820.587982676,102574.32434754673,102574.32434754673,102574.32434754673,127259.45580645381,104538.7846094925,64656.50380249831,44313.64534110466,24685.131458907083,0.0,68998.77680001175,20982.36174007102,1534.4100790865637,0.0,0.8857191122511893,2.8236600572732717,0.0014959080323721466,351162.87379899586,1553387.801465669,4.423553619608494,1553387.801465669,4.423553619608494,0.85,0.09567603486577027,4.564652377983593,1.269407177981921,1.0,0.0,4.564652377984352,1.2849632440520582,1.2852768989281615,3.5523602710916635,19466.5353591112,1985.034171619381,2034.6934298245008,2034.6934298245008,6.792467002691445,4.070764408960672,-0.48720809311445556,4.557972502075128,3.0170934186686575,3.0170934186686575,0.8620266910481879,0.0,0.0,0.0002440836725955245,0.9947091646232258,0.0002453819480872865,198.52640121243968,0.23282521903804995,0.00045072888480453244,1277.3656595360449,0.0658565822449777,8.147446942364493e-05,0.00016260920317187958,0.0007422544859405373,0.09567603324143734,0.0816141363152082,0.014061896926229134,0.09567611076059838,0.08161413770080672,0.014061897164963547,0.4292739652002064,0.4292739652002064,0.07396275356569736,0.0,3.108088404588216,7.382734499473372,3.979039320256561e-13,2.4979558129809902,8.519460814823901,3.979039320256561e-13,24685.131458907083,20982.36174007102,0.85,0.9085964483442003,0.708294520924037,47891.83413089731,15450.0,0.0,9934.50418672739,-9934.50418672739,0.1838685387490785,4.596713468726958,7913.894918299263,2020.6092684281266,9934.50418672739,2.3738321087413485,0.9949596252655756,1.449829994030725,1.4489279526944312,1.2704315351406654,0.00024277471408561542,0.003295050734548645,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59103.703977160745,5515.49581327261,,,,,,,,,,,,,,,,,,,,2.0,15877.885680082632,1534.4100790865637,0.4292739652002064,0.07396275356569736,6.112851554438009,3.0170934186686575
2720.0,-29.468898835513656,4.002911567376146,34.999743415349435,24.238453921303176,4.878078932515947,-26.034132137081226,-39.67344212634487,1.4433122340834599,-2.9543949451634717,-5.268120296310264,39.97030198774122,48943.53466149124,13710.939190552199,13710.939190552199,62654.47385204344,88828.40836780788,88828.40836780788,13710.939190552199,102539.34755836008,102539.34755836008,102539.34755836008,127214.05396070836,104587.65161996894,64702.777913651895,44316.52634035227,24674.70640234828,0.0,68991.23274270055,20973.50044199604,1534.1495593193845,0.0,0.8856563381294866,2.824635910380308,0.0014959080323721466,350964.78657968016,1553253.1340617926,4.425666600911698,1553253.1340617926,4.425666600911698,0.85,0.09568613210547891,4.564652377983593,1.2695437485678123,1.0,0.0,4.5646523779828865,1.2849618332901596,1.285277156143207,3.5523641712343688,19475.63505728434,1985.9620825954166,2034.6934298245008,2034.6934298245008,6.7385774139619725,4.002911567376146,-0.5525872083820431,4.555498775758189,2.994781962260081,2.994781962260081,0.855651989217166,0.0,0.0,0.0002453819480872865,0.9947798870732691,0.00024666959120898794,198.48484935359537,0.23251498781899513,0.0004479180765841606,1269.3998290395111,0.06630450032156186,8.182007468957448e-05,0.000163561873397712,0.0007466030943523174,0.09568613050071528,0.0816325721858818,0.014053558314833492,0.09568614421162198,0.08163257355495131,0.014053558550527605,0.42935773917093545,0.42935773917093545,0.07391662254160086,0.0,2.95670381350601,7.668477857574715,3.979039320256561e-13,2.313725351146786,8.78599807395841,3.979039320256561e-13,24674.70640234828,20973.50044199604,0.85,0.9081512441690998,0.709416728992563,47891.83413089731,15450.0,0.0,9881.401799590834,-9881.401799590834,0.18357299280489572,4.589324820122389,7875.0038055266905,2006.3979940641432,9881.401799590834,2.557538572205298,0.9933603506758419,1.449591631790479,1.4486225458444122,1.2707610057696905,0.0002440836725955245,0.003278984968056587,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59042.63575952766,5568.598200409166,,,,,,,,,,,,,,,,,,,,2.0,15878.92488225238,1534.1495593193845,0.42935773917093545,0.07391662254160086,6.112851554438009,2.994781962260081
2721.0,-29.419057017655756,3.9363890562977373,34.99863537149712,24.248582089226716,4.872224851746065,-25.989852672186053,-39.63639991180969,1.4430205062765848,-3.155253852857413,-5.282397469582588,39.96721777101558,49014.63464224883,13603.405840685866,13603.405840685866,62618.040482934695,88901.94925928753,88901.94925928753,13603.405840685866,102505.3550999734,102505.3550999734,102505.3550999734,127169.66578063842,104635.70906135371,64748.394444315934,44319.23846337531,24664.310680665018,0.0,68983.54914404033,20964.664078565263,1533.886304754306,0.0,0.8855942425577379,2.825665039522113,0.0014959080323721466,350769.08227515407,1553120.238626538,4.427756940699302,1553120.238626538,4.427756940699302,0.85,0.09569773273147418,4.564652377983593,1.2696779954014348,1.0,0.0,4.564652377983252,1.2849605391670615,1.2852775163592765,3.552367748929081,19484.584002744916,1986.8746210729369,2034.6934298245008,2034.6934298245008,6.6857275112247265,3.9363890562977373,-0.6168569659662273,4.553246022263965,2.97276429573035,2.97276429573035,0.8493612273515286,0.0,0.0,0.00024666959120898794,0.9948492874943482,0.0002479466933431254,198.44384946058045,0.23220834482177816,0.00044520851833888207,1261.7209409723919,0.06674970883990075,8.216276018365206e-05,0.00016450683102533587,0.0007509164974343444,0.09569773116343432,0.08165139594729794,0.014046335216136381,0.09569787107708959,0.08165139728518399,0.01404633544629019,0.42944368193424315,0.42944368193424315,0.07387638438899034,0.0,2.7981871571197985,7.948890621985242,3.979039320256561e-13,2.1271436167251636,9.045162517947631,3.979039320256561e-13,24664.310680665018,20964.664078565263,0.85,0.9077242510701471,0.710526426233947,47891.83413089731,15450.0,0.0,9829.29548872239,-9829.29548872239,0.18328142530269256,4.58203563256731,7836.786476001041,1992.5090127213482,9829.29548872239,2.7409517498974787,0.9917826044517989,1.44935448560646,1.4483212270365495,1.271084128369342,0.0002453819480872865,0.0032633017817127507,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58982.850560592095,5620.70451127761,,,,,,,,,,,,,,,,,,,,2.0,15879.95247436849,1533.886304754306,0.42944368193424315,0.07387638438899034,6.112851554438009,2.97276429573035
2722.0,-29.36985770146373,3.8711713094994225,34.99749890175163,24.258491838723444,4.866393475910544,-25.946149273551093,-39.59981789868323,1.4426850479967515,-3.3568968899203924,-5.2965258407157165,39.96417398888326,49084.79889786178,13497.965784565878,13497.965784565878,62582.76468242766,88974.38239538693,88974.38239538693,13497.965784565878,102472.34817995281,102472.34817995281,102472.34817995281,127126.34070194725,104682.96313675448,64793.37963922386,44321.75944170069,24653.992521994434,0.0,68975.75196369513,20955.893643695268,1533.6237470461208,0.0,0.8855327323797828,2.8267265446392136,0.0014959080323721466,350575.50201550365,1552989.0938981702,4.429827768825363,1552989.0938981702,4.429827768825363,0.85,0.09571051458559843,4.564652377983593,1.2698100794805218,1.0,0.0,4.564652377984614,1.2849594714587698,1.2852780894975167,3.5523707006894947,19493.383350595454,1987.7719048396195,2034.6934298245008,2034.6934298245008,6.633906409050588,3.8711713094994225,-0.6800496602560004,4.551220969755423,2.951034857500657,2.951034857500657,0.8431528164287592,0.0,0.0,0.0002479466933431254,0.994917566938909,0.00024921330327495373,198.40339260198706,0.2319052696529315,0.0004425891766572317,1254.2977266465946,0.06719229801655799,8.250248991362928e-05,0.00016544420342949612,0.0007551952766080507,0.09571051304919329,0.08167050800527581,0.01404000504391747,0.09571078637935611,0.0816705093163021,0.014040005269296326,0.4295312268378353,0.4295312268378353,0.07384086053356859,0.0,2.6337949537938243,8.223696022494039,3.979039320256561e-13,1.9396289507953384,9.297579610639389,3.979039320256561e-13,24653.992521994434,20955.893643695268,0.85,0.9073154391324015,0.7116239765489936,47891.83413089731,15450.0,0.0,9778.163831233705,-9778.163831233705,0.18299379358486695,4.57484483962167,7799.230052245883,1978.9337789878232,9778.163831233705,2.924075594924602,0.9902261557622662,1.4491185340308919,1.4480239196853433,1.2714010202941985,0.00024666959120898794,0.003247990955537868,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58924.295688777616,5671.836168766295,,,,,,,,,,,,,,,,,,,,2.0,15880.968675491727,1533.6237470461208,0.4295312268378353,0.07384086053356859,6.112851554438009,2.951034857500657
2723.0,-29.32128991846204,3.807233317325097,34.99633702262809,24.268164799455576,4.86056655973047,-25.90301388782594,-39.56369102289898,1.4422905290981654,-3.5582991006874067,-5.310507531769,39.961161194689524,49154.05530935598,13394.573389843812,13394.573389843812,62548.62869919979,89045.70737595533,89045.70737595533,13394.573389843812,102440.28076579914,102440.28076579914,102440.28076579914,127084.01016703676,104729.40007589404,64837.74800931217,44324.05785175763,24643.72940123763,0.0,68967.78725299526,20947.169991051986,1533.3608016740134,0.0,0.8854718321129752,2.8278064033097725,0.0014959080323721466,350384.0140683832,1552859.2925618382,4.431878254179633,1552859.2925618382,4.431878254179633,0.85,0.09572419473231268,4.564652377983593,1.2699400612479073,1.0,0.0,4.564652377984473,1.284958701802225,1.2852789472763133,3.552372828466329,19502.03053662412,1988.6536724186262,2034.6934298245008,2034.6934298245008,6.583091680302491,3.807233317325097,-0.7421890001863138,4.549422317511411,2.929588152310328,2.929588152310328,0.8370251863743795,0.0,0.0,0.00024921330327495373,0.9949846403865223,0.0002504694978790242,198.3634691904331,0.23160572758545217,0.00044006559261924844,1247.14588948295,0.06763236360917724,8.28392667946603e-05,0.00016637403648029345,0.0007594396412545004,0.09572419322803964,0.08168980663062368,0.014034386597415965,0.09572434967973639,0.08168980791435101,0.014034386817961667,0.4296199002154212,0.4296199002154212,0.07380910811589785,0.0,2.464733053723421,8.49276533155114,3.979039320256561e-13,1.7522084310816126,9.543748934110283,3.979039320256561e-13,24643.72940123763,20947.169991051986,0.85,0.9069252645405601,0.7127103430046791,47891.83413089731,15450.0,0.0,9727.985671072134,-9727.985671072134,0.18271004423366033,4.567751105841504,7762.321815422972,1965.6638556491632,9727.985671072134,3.1069140117350056,0.9886907155501092,1.4488837560377548,1.4477305587765326,1.271711797424859,0.0002479466933431254,0.0032330425603798395,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58866.965691452395,5722.014328927866,,,,,,,,,,,,,,,,,,,,2.0,15881.973666558852,1533.3608016740134,0.4296199002154212,0.07380910811589785,6.112851554438009,2.929588152310328
2724.0,-29.273343012103435,3.7445513563510375,34.995152583112656,24.2776840570383,4.854816328386683,-25.860429704896283,-39.52799403397364,1.4419030211749782,-3.758690328014609,-5.324283368084382,39.95818054166187,49222.33564121448,13293.095372707472,13293.095372707472,62515.43101392195,89115.97366861174,89115.97366861174,13293.095372707472,102409.0690413192,102409.0690413192,102409.0690413192,127042.59921979962,104775.0975859981,64881.459558579976,44326.264474909025,24633.530178480425,0.0,68959.79465338946,20938.50065170836,1533.0967398178618,0.0,0.8854118430189541,2.828901175741185,0.0014959080323721466,350195.4257414285,1552730.8840444433,4.433898246263568,1552730.8840444433,4.433898246263568,0.85,0.09573852523155256,4.564652377983593,1.2700678231148048,1.0,0.0,4.564652377981685,1.2849579208558601,1.2852797803765574,3.5523749874573762,19510.540030967175,1989.521399353212,2034.6934298245008,2034.6934298245008,6.533217819381292,3.7445513563510375,-0.8032670402051876,4.5478183965562256,2.908418810186906,2.908418810186906,0.8309768029105447,0.0,0.0,0.0002504694978790242,0.9950505426145884,0.00025171535228842967,198.32406990645492,0.23130967780786293,0.0004376293684481069,1240.241630181935,0.06806999297762534,8.317328397484047e-05,0.00016729621390418375,0.0007636490606253841,0.09573852377327097,0.08170919169692259,0.014029332076348376,0.09573843120092072,0.08170919294151036,0.014029332290042208,0.42970931158625436,0.42970931158625436,0.07378037284842792,0.0,2.2920861780563655,8.756115803536602,3.979039320256561e-13,1.565593040069757,9.784398047546972,3.979039320256561e-13,24633.530178480425,20938.50065170836,0.85,0.9065489728927034,0.7137830947528081,47891.83413089731,15450.0,0.0,9678.73994417944,-9678.73994417944,0.18243011972262185,4.560752993065543,7726.0488821233075,1952.6910620561337,9678.73994417944,3.2894708490983584,0.9871759725250093,1.4486501310309199,1.4474410744469322,1.2720165732372941,0.00024921330327495373,0.00321844699292771,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58810.81570525868,5771.2600558205595,,,,,,,,,,,,,,,,,,,,2.0,15882.96764588827,1533.0967398178618,0.42970931158625436,0.07378037284842792,6.112851554438009,2.908418810186906
2725.0,-29.226005888190272,3.683102721395291,34.99394858349479,24.28707639863717,4.849204102358857,-25.81838060101458,-39.49271327638996,1.441578815181101,-3.958297004552037,-5.3378136275192025,39.95524213169149,49289.62746740925,13193.429801169876,13193.429801169876,62483.05726857913,89185.02325850226,89185.02325850226,13193.429801169876,102378.45305967213,102378.45305967213,102378.45305967213,127001.9126916623,104819.92073455425,64924.524943451994,44328.21754566918,24623.45963199018,0.0,68951.67717765935,20929.94068719165,1532.8344675259739,0.0,0.8853529340659194,2.830018627566386,0.0014959080323721466,350010.27688515687,1552604.3032417689,4.435882046261171,1552604.3032417689,4.435882046261171,0.85,0.09575332593119597,4.564652377983593,1.2701932161720473,1.0,0.0,4.564652377982765,1.2849568650495475,1.2852803252583027,3.5523779063257357,19518.886707366124,1990.3725234780609,2034.6934298245008,2034.6934298245008,6.484234729311458,3.683102721395291,-0.8632840151097279,4.546386736505019,2.8875218074886067,2.8875218074886067,0.8250062307110305,0.0,0.0,0.00025171535228842967,0.9951152311426869,0.000252950959256634,198.2851850976909,0.23101707862110107,0.0004352781499933321,1233.5782770811031,0.06850527112761867,8.350462928086303e-05,0.00016821072300756665,0.0007678234767788285,0.09575332452615676,0.08172859853856908,0.01402472598758768,0.09575349313806769,0.08172859973781574,0.014024726193380233,0.42979914578844236,0.42979914578844236,0.07375405130111866,0.0,2.116675393264643,9.013680720912646,3.979039320256561e-13,1.3795166229671736,10.019084382754727,3.979039320256561e-13,24623.45963199018,20929.94068719165,0.85,0.9061861846751991,0.7148430536419106,47891.83413089731,15450.0,0.0,9630.406393517216,-9630.406393517216,0.18215396303791861,4.553849075947961,7690.398821065738,1940.0075724514788,9630.406393517216,3.4717498985923325,0.9856816181705546,1.4484176388314383,1.4471553988283195,1.2723154553135791,0.0002504694978790242,0.0032041951317170678,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58755.81880149563,5819.593606482784,,,,,,,,,,,,,,,,,,,,2.0,15883.95080591504,1532.8344675259739,0.42979914578844236,0.07375405130111866,6.112851554438009,2.8875218074886067
2726.0,-29.179269562075774,3.6228639064292416,34.992727463357696,24.296259960997872,4.843582469649829,-25.77687323675759,-39.4578684476204,1.4411861443331655,-4.155107240298037,-5.351207871574406,39.95233563766912,49356.06690599594,13095.69246589456,13095.69246589456,62451.7593718905,89253.15658654772,89253.15658654772,13095.69246589456,102348.84905244228,102348.84905244228,102348.84905244228,126962.36447409983,104864.09818524921,64967.00850470449,44330.09964504969,24613.51542165754,0.0,68943.61506670722,20921.488108408907,1532.576468285385,0.0,0.8852945802551244,2.8311183887903435,0.0014959080323721466,349827.06497080845,1552479.1049867629,4.437847326410581,1552479.1049867629,4.437847326410581,0.85,0.09576849912627908,4.564652377983593,1.270316798691638,1.0,0.0,4.564652377982542,1.2849561507968132,1.2852811986092019,3.5523798809422478,19527.11314609163,1991.2113867724076,2034.6934298245008,2034.6934298245008,6.436199318255089,3.6228639064292416,-0.9223153338775285,4.54517924030677,2.866892388204208,2.866892388204208,0.819112110915488,0.0,0.0,0.000252950959256634,0.995178925580392,0.00025417636241554457,198.2468068427294,0.23072788825476598,0.0004330058587687811,1227.1386037507257,0.06893827698638745,8.383307770266411e-05,0.00016911788155396986,0.000771964340194876,0.09576849774927304,0.08174801480120941,0.01402048294806363,0.09576826793704153,0.08174801597662208,0.014020483149656995,0.4298891428323826,0.4298891428323826,0.0737296607299379,0.0,1.9396370826160023,9.265776479636088,3.979039320256561e-13,1.1961006312763516,10.2493614592438,3.979039320256561e-13,24613.51542165754,20921.488108408907,0.85,0.9058381883726948,0.7158903236832139,47891.83413089731,15450.0,0.0,9582.965330032941,-9582.965330032941,0.18188151811408426,4.5470379528521025,7655.359438814272,1927.605891218669,9582.965330032941,3.6537548953584147,0.9842073491021869,1.4481862596696324,1.4468734616201484,1.2726085466057269,0.00025171535228842967,0.0031902782641915,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58701.93806468098,5867.034669967059,,,,,,,,,,,,,,,,,,,,2.0,15884.92334819703,1532.576468285385,0.4298891428323826,0.0737296607299379,6.112851554438009,2.866892388204208
2727.0,-29.133136623153327,3.5638142721364328,34.99149175977254,24.305411043483787,4.838199122424258,-25.735885165873906,-39.42341847633941,1.440947665149299,-4.350744771981795,-5.364271329697093,39.949468776362664,49421.44946533775,12999.558553111949,12999.558553111949,62421.0080184497,89320.04625242917,89320.04625242917,12999.558553111949,102319.60480554111,102319.60480554111,102319.60480554111,126923.27788313321,104907.41741155114,65008.82062448007,44331.774207856746,24603.673077592095,0.0,68935.44728544884,20913.12211595328,1532.316843525835,0.0,0.885237757919699,2.832245513058085,0.0014959080323721466,349648.4502104061,1552355.621400105,4.4397611957552,1552355.621400105,4.4397611957552,0.85,0.0957838409602499,4.564652377983593,1.2704378459090369,1.0,0.0,4.564652377982794,1.28495473608102,1.2852813582051037,3.552383792058943,19535.17977182949,1992.0339536773,2034.6934298245008,2034.6934298245008,6.3889519485169854,3.5638142721364328,-0.9802813474854046,4.544095619621837,2.8465255168917754,2.8465255168917754,0.8132930048262216,0.0,0.0,0.00025417636241554457,0.9952428185861846,0.00025539130518582463,198.20893665639846,0.23044206627372926,0.000430819664702447,1220.9429297667348,0.0693690966510899,8.415897770239043e-05,0.00017001738471315414,0.0007760702594294504,0.09578383965489116,0.0817673238199466,0.014016515834944567,0.09578401692294188,0.08176732493428612,0.014016516025963778,0.42997911006404466,0.42997911006404466,0.07370681493965997,0.0,1.7614029272385778,9.512319742703028,3.979039320256561e-13,1.013526557715295,10.474156495703312,3.979039320256561e-13,24603.673077592095,20913.12211595328,0.85,0.9054994270215718,0.71692360623545,47891.83413089731,15450.0,0.0,9536.397562025342,-9536.397562025342,0.18161272961719566,4.540318240429888,7620.918989314241,1915.478572711101,9536.397562025342,3.835489518927241,0.9827528658939152,1.447955974168722,1.4465952051773259,1.2728959541039213,0.000252950959256634,0.0031766876664737556,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58649.17462268939,5913.602437974658,,,,,,,,,,,,,,,,,,,,2.0,15885.885432400584,1532.316843525835,0.42997911006404466,0.07370681493965997,6.112851554438009,2.8465255168917754
2728.0,-29.08758303511614,3.5059311405409197,34.99024380655252,24.314358725119405,4.832802905458435,-25.695419878092473,-39.389394131116546,1.4406397484346487,-4.542905807672753,-5.377210512851759,39.94664070270195,49486.02763984927,12905.287101176267,12905.287101176267,62391.31474102554,89386.06040714653,89386.06040714653,12905.287101176267,102291.3475083228,102291.3475083228,102291.3475083228,126885.36883487742,104950.12026499568,65050.08749769788,44333.369741442,24594.021326554623,0.0,68927.39106799662,20904.91812757143,1532.06555388624,0.0,0.8851814076071696,2.833344019891098,0.0014959080323721466,349471.6052277597,1552233.815777384,4.441659329563422,1552233.815777384,4.441659329563422,0.85,0.09579937303838335,4.564652377983593,1.2705571858910845,1.0,0.0,4.564652377982333,1.2849536679098366,1.285281850988846,3.5523867451257303,19543.131620606175,1992.844816589373,2034.6934298245008,2034.6934298245008,6.342619930850906,3.5059311405409197,-1.037305673650935,4.543236814191855,2.82641698372416,2.82641698372416,0.8075477096354743,0.0,0.0,0.00025539130518582463,0.9953041730804025,0.0002565962367015954,198.17155453461697,0.23015958972522524,0.00042877675416004443,1215.1533212895658,0.06979787340524994,8.448200029587692e-05,0.00017090930488994772,0.0007801415649854227,0.09579937175639745,0.08178658954869107,0.014012782207706383,0.09579935486765606,0.08178659064315849,0.01401278239522486,0.4300688846583201,0.4300688846583201,0.07368520497410429,0.0,1.5829674460848082,9.75371545917767,3.979039320256561e-13,0.8343047051790222,10.695019967947928,3.979039320256561e-13,24594.021326554623,20904.91812757143,0.85,0.9051744709077518,0.7179443015771696,47891.83413089731,15450.0,0.0,9490.688690285926,-9490.688690285926,0.18134755830667895,4.533688957666969,7587.069754948869,1903.6189353370573,9490.688690285926,4.016957402566016,0.9813179562049719,1.4477267632203858,1.4463206406388747,1.2731777713313097,0.00025417636241554457,0.0031634154236904696,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58597.6761424728,5959.311309714074,,,,,,,,,,,,,,,,,,,,2.0,15886.836986624927,1532.06555388624,0.4300688846583201,0.07368520497410429,6.112851554438009,2.82641698372416
2729.0,-29.042599403344774,3.44919405196418,34.98898542267288,24.32320931637662,4.827551581737825,-25.655453134653712,-39.35575765846295,1.4404053130478844,-4.732775649677421,-5.389885034022287,39.94384109323228,49549.672963253965,12812.63406887784,12812.63406887784,62362.30703213181,89450.96280607523,89450.96280607523,12812.63406887784,102263.59687495307,102263.59687495307,102263.59687495307,126848.03948607722,104992.03862555424,65090.748782738076,44334.76649201796,24584.44261112415,0.0,68919.20910314212,20896.776219455525,1531.8125502977089,0.0,0.8851262919050797,2.8344465695418135,0.0014959080323721466,349298.445573759,1552113.243227349,4.4435160330526,1552113.243227349,4.4435160330526,0.85,0.09581493484668048,4.564652377983593,1.2706743960874158,1.0,0.0,4.56465237798159,1.2849522765633086,1.285282007647061,3.5523905916506586,19550.937386198893,1993.6407831623333,2034.6934298245008,2034.6934298245008,6.297083325217683,3.44919405196418,-1.0933351852713802,4.54252923723556,2.806561929479741,2.806561929479741,0.8018748369942117,0.0,0.0,0.0002565962367015954,0.9953644982420884,0.0002577912283939899,198.13465216959264,0.22988040584416838,0.00042673487839205637,1209.3666453630879,0.07022460828364199,8.480246658364235e-05,0.00017179377011795302,0.0007841788412916809,0.0958149336205594,0.08180571208349141,0.014009221537067996,0.09581484100134045,0.08180571313033969,0.014009221716340791,0.4301583572203684,0.4301583572203684,0.07366458366832641,0.0,1.4047325097851626,9.990003074450783,3.979039320256561e-13,0.6571093843448921,10.911229034070061,3.979039320256561e-13,24584.44261112415,20896.776219455525,0.85,0.9048610372008554,0.7189530119113763,47891.83413089731,15450.0,0.0,9445.816560332813,-9445.816560332813,0.18108594021237776,4.52714850530944,7553.796462374478,1892.0200979583335,9445.816560332813,4.198162126467457,0.9799022738765024,1.4474986082117303,1.4460496216869767,1.2734541017407555,0.00025539130518582463,0.003150453315956944,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58547.01733659321,6004.1834396671875,,,,,,,,,,,,,,,,,,,,2.0,15887.7784722845,1531.8125502977089,0.4301583572203684,0.07366458366832641,6.112851554438009,2.806561929479741
