time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2730.0,-28.9981764656955,3.393582760974314,34.987718807667235,24.331984191108518,4.822441857252117,-25.61597692957596,-39.32250406416131,1.440242321136982,-4.919836854644984,-5.4023155365207325,39.94108466605638,49612.40568869114,12721.591484295435,12721.591484295435,62333.99717298658,89514.86673677269,89514.86673677269,12721.591484295435,102236.45822106813,102236.45822106813,102236.45822106813,126811.49633859095,105033.28002272453,65130.81897466321,44336.06783117924,24575.038117522832,0.0,68911.10594870208,20888.782399894408,1531.5641754781593,0.0,0.8850722520875032,2.835543502940814,0.0014959080323721466,349128.6851424674,1551994.5373522963,4.445336643475688,1551994.5373522963,4.445336643475688,0.85,0.09583050662317624,4.564652377983593,1.2707895984826614,1.0,0.0,4.564652377983592,1.2849505714301375,1.2852818376615343,3.5523953056833766,19558.617092054224,1994.4238952194914,2034.6934298245008,2034.6934298245008,6.252338213621065,3.393582760974314,-1.1483975970221385,4.541980357996453,2.7869561263266593,2.7869561263266593,0.7962731789504741,0.0,0.0,0.0002577912283939899,0.9954238098158757,0.00025897635344052474,198.09822149987548,0.22960447116525542,0.0004247665725451284,1203.7884665928939,0.07064937485618712,8.512038919040794e-05,0.000172670839203582,0.000788182356779053,0.09583050544531983,0.08182470413215889,0.014005801313160942,0.0958305284597133,0.08182470513786938,0.014005801485306857,0.4302474391956397,0.4302474391956397,0.07364475329037078,0.0,1.2271850887382243,10.221382693443957,3.410605131648481e-13,0.4824786818757616,11.123300425976936,3.410605131648481e-13,24575.038117522832,20888.782399894408,0.85,0.9045566213868117,0.7199478952728312,47891.83413089731,15450.0,0.0,9401.763434487995,-9401.763434487995,0.18082782052779015,4.52069551319475,7521.088163241071,1880.6752712469236,9401.763434487995,4.379107212036768,0.978505522336526,1.4472714909005353,1.4457820883706962,1.2737250383933736,0.0002565962367015954,0.0031377937695978094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58497.3860319782,6048.236565512005,,,,,,,,,,,,,,,,,,,,2.0,15888.71005827315,1531.5641754781593,0.4302474391956397,0.07364475329037078,6.112851554438009,2.7869561263266593
2731.0,-28.954304890740396,3.339077135543372,34.98644586755736,24.340657714661234,4.817435236782393,-25.576986712691095,-39.28963635172693,1.4401170587337786,-5.103729294365166,-5.414530480349281,39.938367273649966,49674.28438255325,12632.162733290377,12632.162733290377,62306.44711584362,89577.83134103194,89577.83134103194,12632.162733290377,102209.99407432231,102209.99407432231,102209.99407432231,126775.78882210507,105073.88166611241,65170.33470763685,44337.27439830618,24565.794747782762,0.0,68903.06914608894,20880.925535615348,1531.320329133676,0.0,0.8850191578782083,2.836626339448109,0.0014959080323721466,348961.9316494502,1551877.5192311588,4.447125541447591,1551877.5192311588,4.447125541447591,0.85,0.0958460555054444,4.564652377983593,1.2709028908843178,1.0,0.0,4.564652377982131,1.2849487101247532,1.2852814987804766,3.552400451486051,19566.17766710396,1995.1948593152565,2034.6934298245008,2034.6934298245008,6.208386260125657,3.339077135543372,-1.2025246669256937,4.541601802469065,2.767595376964657,2.767595376964657,0.7907415362756163,0.0,0.0,0.00025897635344052474,0.9954821027535263,0.0002601516920537197,198.06225442523,0.229331746010734,0.0004228693044807023,1198.4116088983103,0.07107224416066782,8.54357047509627e-05,0.00017354064868956205,0.0007921527347176246,0.09584605436931597,0.08184356157546774,0.014002492793848225,0.09584611079713902,0.08184356254561513,0.01400249295982926,0.43033606847479194,0.43033606847479194,0.07362555565467294,0.0,1.0507944537652065,10.448079775614872,3.979039320256561e-13,0.31080118598413264,11.331544316857105,3.979039320256561e-13,24565.794747782762,20880.925535615348,0.85,0.9042622903159931,0.7209299237053339,47891.83413089731,15450.0,0.0,9358.512318422307,-9358.512318422307,0.18057314780595454,4.514328695148859,7488.934202131756,1869.5781162905507,9358.512318422307,4.559796127795833,0.9771274231923939,1.4470453934016465,1.4455179819897972,1.2739906735131745,0.0002577912283939899,0.003125429398398687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58448.75805821793,6091.487681577693,,,,,,,,,,,,,,,,,,,,2.0,15889.631911143944,1531.320329133676,0.43033606847479194,0.07362555565467294,6.112851554438009,2.767595376964657
2732.0,-28.910975670138303,3.285657549734708,34.98516825642875,24.349224019702547,4.812534815447392,-25.538474067063017,-39.257145720161475,1.4400332123628996,-5.284635947517188,-5.426525059093169,39.93568539228231,49735.3101401469,12544.303800730066,12544.303800730066,62279.61394087697,89639.81530546988,89639.81530546988,12544.303800730066,102184.11910619994,102184.11910619994,102184.11910619994,126740.80751234776,105113.7995342958,65209.29436893042,44338.3390726282,24556.688406147816,0.0,68895.02747877601,20873.18514522564,1531.0794943675055,0.0,0.8849670482676846,2.8376979958648376,0.0014959080323721466,348798.2473460393,1551762.036847969,4.448881405382984,1551762.036847969,4.448881405382984,0.8499999999999999,0.09586154186184837,4.564652377983593,1.2710143013158817,1.0,0.0,4.5646523779835055,1.2849466752306984,1.2852809736854731,3.552406077212549,19573.61091396401,1995.9528395490827,2034.6934298245008,2034.6934298245008,6.165205832414789,3.285657549734708,-1.2557307213988222,4.54138827113353,2.7484754845612795,2.7484754845612795,0.7852787098746513,0.0,0.0,0.0002601516920537197,0.9955394122698564,0.00026131732088895094,198.02674312280692,0.2290621915097486,0.0004210395490604135,1193.2260820372119,0.07149328370972824,8.574846354303678e-05,0.00017440322851068293,0.0007960901117493047,0.09586154076807174,0.08186227001935119,0.013999270748720555,0.09586159645481868,0.08186227095339645,0.013999270908451914,0.43042420577622775,0.43042420577622775,0.07360686421278133,0.0,0.8758852885226815,10.670233036973514,3.979039320256561e-13,0.14188911157600614,11.535818778844828,3.979039320256561e-13,24556.688406147816,20873.18514522564,0.85,0.9039783598324711,0.7218998519953925,47891.83413089731,15450.0,0.0,9316.046496310386,-9316.046496310386,0.18032187153083234,4.508046788270804,7457.324045252444,1858.7224510579424,9316.046496310386,4.740232291379023,0.9757677030889189,1.4468202981810965,1.4452572435629858,1.2742510989635085,0.00025897635344052474,0.0031133529757605763,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58401.10670924491,6133.953503689614,,,,,,,,,,,,,,,,,,,,2.0,15890.544199146689,1531.0794943675055,0.43042420577622775,0.07360686421278133,6.112851554438009,2.7484754845612795
2733.0,-28.868176566896736,3.233316655891961,34.983878910887185,24.358375276811444,4.808612576998327,-25.500341249564677,-39.2248516093008,1.440777259666272,-5.437298272922817,-5.437298272923224,39.93278852508317,49794.68955607597,12456.557506988092,12456.557506988092,62251.24706306407,89699.9935893402,89699.9935893402,12456.557506988092,102156.55109632829,102156.55109632829,102156.55109632829,126702.40704850745,105152.6009187421,65247.29688547801,44339.226703626766,24545.85595217916,0.0,68885.08265580592,20863.977559352286,1530.8418185842047,0.0,0.8849220141839546,2.8387021960709675,0.0014959080323721466,348651.28181783925,1551637.3044261702,4.450398966945024,1551637.3044261702,4.450398966945024,0.85,0.09587600014714866,4.564652377983593,1.2711216840567068,1.0,0.0,4.56465237798501,1.284940786276885,1.2852765810415658,3.5524223580836516,19580.83625645415,1996.689619437234,2034.6934298245008,2034.6934298245008,6.122080763814387,3.233316655891961,-1.3075022275164327,4.540818883408393,2.7295923714015715,2.7295923714015715,0.7798835346861633,0.0,0.0,0.00026131732088895094,0.9955954088353836,0.0002624734089469454,197.99167717097959,0.22879576949562558,0.0004192759500765798,1188.228042517027,0.07191255965980482,8.606037892014395e-05,0.00017525694196880698,0.0007999870169160473,0.09587600013519862,0.08188002145656492,0.013995978678633692,0.09587575439155736,0.0818800214667705,0.013995978680378163,0.4305118249684159,0.4305118249684159,0.07358857772593472,0.0,0.7011713045163219,10.887396515466662,3.979039320256561e-13,3.979039320256561e-13,11.735395831503467,3.979039320256561e-13,24545.85595217916,20863.977559352286,0.85,0.9036970656493402,0.7228660783479378,47891.83413089731,15450.0,0.0,9274.349754141589,-9274.349754141589,0.18007394231061874,4.501848557765465,7426.247456605241,1848.1022975363483,9274.349754141589,4.920419070571151,0.9744260947544298,1.4465961880460083,1.4449998161426576,1.2745064043653604,0.0002601516920537197,0.0031015575162985877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58354.41192755593,6175.650245858411,,,,,,,,,,,,,,,,,,,,3.0,15891.447084369725,1530.8418185842047,0.4305118249684159,0.07358857772593472,6.112851554438009,2.7295923714015715
2734.0,-28.853434223140788,3.2201902814196375,34.98261659050973,24.372490087430947,4.814372156787014,-25.48649072926538,-39.214307873602934,1.447428662909793,-5.436009684203668,-5.436009684204035,39.930996704511294,49827.73739833441,12408.056412881659,12408.056412881659,62235.79381121606,89738.52180632616,89738.52180632616,12408.056412881659,102146.57821920782,102146.57821920782,102146.57821920782,126683.03762932154,105187.07023866886,65276.28583066887,44345.316008888876,24536.459410113715,0.0,68881.77541900259,20855.990498596657,1530.6423985077972,0.0,0.884935237300005,2.8393253800177676,0.0014959080323721466,348668.85786735924,1551560.1565573425,4.449953362762291,1551560.1565573425,4.449953362762291,0.85,0.09588560438478368,4.564652377983593,1.2712106795376172,1.0,0.0,4.5646523779828385,1.2849072745359524,1.2852445460862696,3.5525150090166067,19587.254909948788,1997.344139940631,2034.6934298245008,2034.6934298245008,6.098243711315221,3.2201902814196375,-1.3340599579493118,4.554250239368949,2.7109456310085673,2.7109456310085673,0.7745558945738764,0.0,0.0,0.0002624734089469454,0.9984809790787758,0.00026287271810536655,197.97936129163656,0.11427620901508243,9.435975983555848e-05,267.4155593739727,0.07200691941964038,8.616244333387167e-05,0.00017631096561307376,0.0008047982684503005,0.0958856042052253,0.08189355782654885,0.013992046378676438,0.09588574258084483,0.08189355797990533,0.013992046404878352,0.4305988750618863,0.4305988750618863,0.07357061520312409,0.0,0.5403212927585628,11.078596392447878,3.410605131648481e-13,3.410605131648481e-13,11.847372255383618,3.410605131648481e-13,24536.459410113715,20855.990498596657,0.85,0.9035161105044183,0.7233805617703097,47891.83413089731,15450.0,0.0,4617.108523797232,-4617.108523797232,0.08992251938162733,2.2480629845406814,3698.171424747338,918.9370990498942,4617.108523797232,5.010389620678582,0.9731874391951004,1.4464846168275478,1.4447456238122394,1.2747566208057057,0.00026131732088895094,0.00309003885602989,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52776.35821406851,10832.891476202767,,,,,,,,,,,,,,,,,,,,3.0,15892.340793882327,1530.6423985077972,0.4305988750618863,0.07357061520312409,6.112851554438009,2.7109456310085673
2735.0,-28.863109410174836,3.2453630116264307,34.98148502440378,24.37783407457175,4.818258048997562,-25.494809854201623,-39.223487733956404,1.449958493024155,-5.432887118795065,-5.432887118795443,39.932279167114295,49826.62034295359,12429.272375184386,12429.272375184386,62255.89271813798,89745.21192976685,89745.21192976685,12429.272375184386,102174.48430495124,102174.48430495124,102174.48430495124,126719.5107734811,105199.9823824697,65281.3907956555,44353.990652015775,24545.026468529853,0.0,68899.01712054563,20863.272498250375,1530.8315310675198,0.0,0.884946668208735,2.839327410838394,0.0014959080323721466,348711.45181637345,1551615.3734299173,4.44956816114825,1551615.3734299173,4.44956816114825,0.85,0.0958987661598966,4.564652377983593,1.2712441758578645,1.0,0.0,4.564652377982267,1.2848954369627237,1.285232705405831,3.5525477378716994,19589.659325733795,1997.5893221165022,2034.6934298245008,2034.6934298245008,6.108670816446511,3.2453630116264307,-1.3283226354761322,4.573685647102563,2.7040413691359033,2.7040413691359033,0.7725832483245438,0.0,0.0,0.0002624734089469454,0.9994776094848451,0.00026261059423055065,197.9872024301633,0.0,0.0,0.0,0.07200691941964038,8.607357507442168e-05,0.00017639983387252375,0.0008052039211621263,0.09589876610689474,0.08191003824621382,0.013988727860680918,0.09589889794546545,0.08191003829148423,0.013988727868412371,0.4306840395268765,0.4306840395268765,0.07355291185154225,0.0,0.42242681036429985,11.219944156984127,3.979039320256561e-13,3.979039320256561e-13,11.792541097390654,3.979039320256561e-13,24545.026468529853,20863.272498250375,0.85,0.9035817246741727,0.7231833257617739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446574246184054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15892.673859616674,1530.8315310675198,0.4306840395268765,0.07355291185154225,6.112851554438009,2.7040413691359033
2736.0,-28.872722449579,3.2702220613917685,34.9804674336498,24.376864008978032,4.8201829194750125,-25.503425447806585,-39.23058839337898,1.450538152228111,-5.429431975589978,-5.429431975590401,39.93333485717685,49814.39012049266,12466.914028159441,12466.914028159441,62281.304148652096,89731.92908995035,89731.92908995035,12466.914028159441,102198.8431181098,102198.8431181098,102198.8431181098,126750.64120266528,105192.87177617852,65275.332806737955,44352.821077156186,24551.79808455548,0.0,68904.61916171167,20869.02837187216,1530.946579655719,0.0,0.8849606465048692,2.8394165941945757,0.0014959080323721466,348758.5871171749,1551660.8276465263,4.4490971261023144,1551660.8276465263,4.4490971261023144,0.85,0.09591058973837749,4.564652377983593,1.2712235555099327,1.0,0.0,4.564652377983891,1.2848927246538873,1.2852299923850485,3.5525552370243028,19588.335234686547,1997.4543024056684,2034.6934298245008,2034.6934298245008,6.127170730204184,3.2702220613917685,-1.3094776092807008,4.579699670672469,2.708668793217319,2.708668793217319,0.7739053694906625,0.0,0.0,0.0002624734089469454,1.0004689013102432,0.0002623503925041574,197.99503296259127,0.0,0.0,0.0,0.07200691941964038,8.600489322772536e-05,0.00017646851571922006,0.0008055174299169729,0.09591058973822908,0.08192521971905682,0.013985370019172251,0.0959106325201419,0.0819252197191836,0.013985370019193893,0.4307647985941788,0.4307647985941788,0.07353541583694345,0.0,0.3375073259680903,11.303713030820006,3.979039320256561e-13,3.979039320256561e-13,11.646232108128572,3.979039320256561e-13,24551.79808455548,20869.02837187216,0.85,0.9038770536193608,0.7229470349960673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447146414864478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.518252228989,1530.946579655719,0.4307647985941788,0.07353541583694345,6.112851554438009,2.708668793217319
2737.0,-28.881917931161627,3.2947941828971663,34.97954296738165,24.377279821224533,4.823836144107424,-25.511496541871676,-39.23716183109207,1.4527117476322904,-5.3959903422879165,-5.424069005315302,39.934011362621675,49799.947575117934,12501.345419352185,12501.345419352185,62301.29299447012,89717.05451816555,89717.05451816555,12501.345419352185,102218.39993751774,102218.39993751774,102218.39993751774,126773.67777081822,105184.7826669445,65267.67572395464,44352.34104776652,24555.27783330048,0.0,68907.618881067,20871.986158305408,1530.9836151235893,0.0,0.8849858642463818,2.8395277987478864,0.0014959080323721466,348831.7590334328,1551689.9560665835,4.448247373937836,1551689.9560665835,4.448247373937836,0.8500000000000001,0.09591948983110477,4.564652377983593,1.2711986536113549,1.0,0.0,4.564652377983196,1.2848828082239263,1.2852199152822117,3.5525826548284516,19586.828933159166,1997.300702396758,2034.6934298245008,2034.6934298245008,6.144092882056667,3.2947941828971663,-1.2898107245044415,4.584604907401608,2.7132435449159065,2.7132435449159065,0.7752124414045447,0.0,0.0,0.0002623503925041574,1.000948781413442,0.0002621017152682796,198.0025656289813,0.0,2.4356644644757553e-05,69.02673092324291,0.07203127606428514,8.594135614010763e-05,0.00017640903636404975,0.0008052459273369538,0.09591948981805716,0.08193768489652341,0.013981804921533756,0.09591944233786191,0.08193768490766913,0.013981804923435629,0.4308386344558047,0.4308386344558047,0.07351808569193108,0.0,0.27665273912901966,11.341741687686806,3.979039320256561e-13,0.028078663027372386,11.505077760549852,3.979039320256561e-13,24555.27783330048,20871.986158305408,0.85,0.9041277874076704,0.7227059704540295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447716032683828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.860861820554,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.363567359253,1530.9836151235893,0.4308386344558047,0.07351808569193108,6.112851554438009,2.7132435449159065
2738.0,-28.890689502601305,3.319085576632995,34.978708767324214,24.37826102776455,4.82781693223723,-25.518979376339338,-39.24333866508675,1.45543677845576,-5.343651045766194,-5.418506764779964,39.93479096049421,49785.71893395183,12535.032751700563,12535.032751700563,62320.751685652394,89703.25013618846,89703.25013618846,12535.032751700563,102238.28288788903,102238.28288788903,102238.28288788903,126797.51086860725,105176.73295528443,65259.201753083595,44352.81244688982,24559.227980718217,0.0,68912.04042760804,20875.343783610482,1531.090596585354,0.0,0.8850117281013645,2.839464865744525,0.0014959080323721466,348907.66250881547,1551723.5238689205,4.44737588366869,1551723.5238689205,4.44737588366869,0.8499999999999999,0.09592689859140029,4.564652377983593,1.271173283555545,1.0,0.0,4.564652377984546,1.2848705712887571,1.285207355601814,3.552616489149668,19585.329967992824,1997.1478504884772,2034.6934298245008,2034.6934298245008,6.160649347937273,3.319085576632995,-1.270211843284594,4.589297419917589,2.7177731716723543,2.7177731716723543,0.7765066204778155,0.0,0.0,0.0002621017152682796,1.0009050892739966,0.00026186470433314937,198.0097515049387,0.0,4.923873071732476e-05,139.54256285289839,0.07208051479500246,8.588169205578028e-05,0.00017622002321249932,0.000804383148005259,0.09592689859101314,0.08194862549320373,0.013978273097809414,0.09592682232362955,0.08194862549353446,0.013978273097865824,0.4309042126923092,0.4309042126923092,0.07350088824258785,0.0,0.2371496303825893,11.346585345672509,3.979039320256561e-13,0.07485571901378307,11.37754383650605,3.979039320256561e-13,24559.227980718217,20875.343783610482,0.85,0.9043521465761882,0.7224531246647911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448262099853912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48031.37669375021,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.216927129894,1531.090596585354,0.4309042126923092,0.07350088824258785,6.112851554438009,2.7177731716723543
2739.0,-28.89942342529946,3.343100571656101,34.977960423623905,24.379369080439233,4.8318736519172685,-25.526433962957302,-39.24951033024115,1.4582175915684477,-5.285695593909509,-5.412896676954451,39.935622739860534,49771.655310476155,12568.200597227293,12568.200597227293,62339.855907703444,89689.68154360994,89689.68154360994,12568.200597227293,102257.88214083723,102257.88214083723,102257.88214083723,126821.32276670847,105169.01181263807,65250.98557953767,44353.36248122266,24563.440625871248,0.0,68916.8031070939,20878.92453199056,1531.211565206599,0.0,0.8850376424619466,2.8393302759293735,0.0014959080323721466,348984.2320520948,1551759.3390989786,4.44650272585192,1551759.3390989786,4.44650272585192,0.85,0.09593274891541217,4.564652377983593,1.2711487234337255,1.0,0.0,4.564652377982877,1.2848580495074098,1.2851945259970536,3.55265111171899,19583.89218682003,1997.001237611216,2034.6934298245008,2034.6934298245008,6.176950499275628,3.343100571656101,-1.250757666660597,4.593858238316698,2.722259065754158,2.722259065754158,0.777788304501188,0.0,0.0,0.00026186470433314937,1.0009012670968067,0.0002616289068078699,198.01690698861114,0.0,4.6930476369090746e-05,133.00097003000317,0.07212744527137156,8.582211613615659e-05,0.00017604258819699277,0.0008035732188397894,0.09593274891421005,0.08195797916292903,0.01397476975128102,0.09593266301862902,0.08195797916395604,0.013974769751456137,0.4309611969578891,0.4309611969578891,0.07348379694977994,0.0,0.21586531362459027,11.326896145662943,3.410605131648481e-13,0.1272010830449517,11.259830429186593,3.410605131648481e-13,24563.440625871248,20878.92453199056,0.85,0.9045668559354073,0.7221991309308563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448783029961518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48024.83510092731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15892.07847271768,1531.211565206599,0.4309611969578891,0.07348379694977994,6.112851554438009,2.722259065754158
2740.0,-28.90809079065102,3.3668439219327384,34.977292988238275,24.38055529436099,4.83602578089366,-25.53381811055658,-39.25560334520412,1.461092128403291,-5.223513887287027,-5.407198100442706,39.93648220011843,49757.55141407624,12600.797966803468,12600.797966803468,62358.34938087971,89676.03386672067,89676.03386672067,12600.797966803468,102276.83183352413,102276.83183352413,102276.83183352413,126844.58984060597,105161.2193492239,65242.736896599985,44353.86939180435,24567.75800708184,0.0,68921.6273988862,20882.594306019564,1531.3364725831152,0.0,0.8850639067125119,2.839148157310341,0.0014959080323721466,349062.02284284245,1551796.3468849615,4.445617813839416,1551796.3468849615,4.445617813839416,0.85,0.09593702035894967,4.564652377983593,1.2711239094519988,1.0,0.0,4.564652377984375,1.2848450869614712,1.2851812570774406,3.552686953707808,19582.44112475581,1996.8532704599236,2034.6934298245008,2034.6934298245008,6.192971276213503,3.3668439219327384,-1.2314242899160153,4.598268211848754,2.7267020652138494,2.7267020652138494,0.7790577329182427,0.0,0.0,0.0002616289068078699,1.0008944593414035,0.00026139509951930777,198.02400838796274,0.0,4.6691896631404754e-05,132.32483505340107,0.07217413716800297,8.576333690922533e-05,0.0001758655698986446,0.0008027651918432878,0.09593702035866834,0.0819657383950187,0.013971281963649645,0.09593718182634747,0.08196573839525906,0.013971281963690619,0.43100982094911616,0.43100982094911616,0.07346679058220026,0.0,0.20995696564159516,11.289205340830222,3.410605131648481e-13,0.1836842131556864,11.150346487576257,3.410605131648481e-13,24567.75800708184,20882.594306019564,0.85,0.9047718652953259,0.721943942590078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449301759623607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48024.15896595071,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.94048014954,1531.3364725831152,0.43100982094911616,0.07346679058220026,6.112851554438009,2.7267020652138494
2741.0,-28.91669290444147,3.3903192612341924,34.9767015204824,24.381738469842844,4.840156752148794,-25.541145690855267,-39.2616457195021,1.4639540793986698,-5.156571155592417,-5.401500475876412,39.93735964890546,49743.5334845276,12632.959283825532,12632.959283825532,62376.492768353135,89662.46966954142,89662.46966954142,12632.959283825532,102295.42895336695,102295.42895336695,102295.42895336695,126867.58705347968,105153.47108716345,65234.53490218036,44354.37353887009,24572.15810011274,0.0,68926.53163898282,20886.33438509583,1531.4661190268139,0.0,0.885090094628186,2.83890061086355,0.0014959080323721466,349139.8142481113,1551834.1299331833,4.444735508825111,1551834.1299331833,4.444735508825111,0.85,0.09593985091089285,4.564652377983593,1.2710992119601001,1.0,0.0,4.5646523779831325,1.2848321794626871,1.2851680457827386,3.552722644207523,19580.998293581382,1996.7061426258083,2034.6934298245008,2034.6934298245008,6.208777744426671,3.3903192612341924,-1.2122563573547147,4.602575618588907,2.731103143500062,2.731103143500062,0.7803151838571606,0.0,0.0,0.00026139509951930777,1.0008877850111693,0.00026116324270696414,198.03105676284957,0.0,4.629945647139866e-05,131.2126596399438,0.07222043662447437,8.57050829593016e-05,0.00017569001656000618,0.0008019638518786089,0.09593985090969351,0.0819720395516116,0.013967811358081913,0.0959397772304591,0.08197203955263632,0.013967811358256534,0.43105065149736843,0.43105065149736843,0.0734498521548032,0.0,0.21733290061445132,11.238810867133736,3.410605131648481e-13,0.24492932028397263,11.049166169710531,3.410605131648481e-13,24572.15810011274,20886.33438509583,0.85,0.9049707171552329,0.7216892001046825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449816571257883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48023.04679053726,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.803529816154,1531.4661190268139,0.43105065149736843,0.0734498521548032,6.112851554438009,2.731103143500062
2742.0,-28.92523023126158,3.413531315564257,34.97618145698602,24.383009236212843,4.8443909844126996,-25.54840464690067,-39.26761314561588,1.466915406187069,-5.086336703955226,-5.395707623737205,39.93825618393408,49729.48413625742,12664.553480392256,12664.553480392256,62394.03761664968,89648.83416953491,89648.83416953491,12664.553480392256,102313.38764992717,102313.38764992717,102313.38764992717,126889.9871522353,105145.66939966258,65226.319366403266,44354.83337028813,24576.599502308138,0.0,68931.43287259627,20890.109576961917,1531.5958371552747,0.0,0.8851166983694494,2.8386194295367675,0.0014959080323721466,349218.91977754177,1551872.7355553643,4.443839229970509,1551872.7355553643,4.443839229970509,0.85,0.09594133248809712,4.564652377983593,1.271074346327223,1.0,0.0,4.5646523779846255,1.2848188032673378,1.2851543681812343,3.552759631455834,19579.545513867484,1996.5580003229936,2034.6934298245008,2034.6934298245008,6.224305487379796,3.413531315564257,-1.1932010764798981,4.6067323920441545,2.735462944059222,2.735462944059222,0.7815608411597778,0.0,0.0,0.00026116324270696414,1.000881157288909,0.00026093331941064624,198.0380524841454,0.0,4.591484956607428e-05,130.1226836702545,0.07226635147404045,8.564758747288876e-05,0.0001755156552340754,0.0008011679530375706,0.0959413324868692,0.08197698451204359,0.013964347974825618,0.09594128395679424,0.0819769845130928,0.013964347975004334,0.4310844514747932,0.4310844514747932,0.0734329680795522,0.0,0.23594815014359938,11.179602653724828,3.979039320256561e-13,0.3093709197819976,10.954925287013623,3.979039320256561e-13,24576.599502308138,20890.109576961917,0.85,0.9051608970898741,0.7214340695364743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450327541633483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48021.956814567566,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.667597776865,1531.5958371552747,0.4310844514747932,0.0734329680795522,6.112851554438009,2.735462944059222
2743.0,-28.93370359746618,3.436484258306315,34.97572891255381,24.384362005535536,4.848698397539223,-25.55559874404613,-39.27351742805911,1.4699489403416148,-5.012934771640744,-5.389860973075317,39.939182420813985,49715.45527441882,12695.646870953025,12695.646870953025,62411.10214537184,89635.23911665507,89635.23911665507,12695.646870953025,102330.8859876081,102330.8859876081,102330.8859876081,126912.03885544483,105137.91267642414,65218.12883420021,44355.31538024881,24581.152867836736,0.0,68936.46824808554,20893.979937661225,1531.7306266645894,0.0,0.8851434651496703,2.8383014939349582,0.0014959080323721466,349298.77423124627,1551912.6209289078,4.442937494826406,1551912.6209289078,4.442937494826406,0.85,0.0959416617753907,4.564652377983593,1.2710493944259365,1.0,0.0,4.5646523779830295,1.2848050855471613,1.2851403514563076,3.552797563872997,19578.101107107294,1996.4107118238435,2034.6934298245008,2034.6934298245008,6.239587096935811,3.436484258306315,-1.1742776172165152,4.61076187552283,2.739782445884182,2.739782445884182,0.7827949845383377,0.0,0.0,0.00026093331941064624,1.000874613556015,0.00026070530301850126,198.0449962193546,0.0,4.5533561823532134e-05,129.04211420789008,0.07231188503586398,8.559073545587068e-05,0.00017534258395477556,0.000800377942810954,0.09594166177441205,0.08198076629836185,0.013960895476050193,0.09594188193022887,0.0819807662991981,0.0139608954761926,0.43111205869903096,0.43111205869903096,0.07341612748601808,0.0,0.2642029899033673,11.114659422399313,3.979039320256561e-13,0.37692620143457134,10.867168410397994,3.979039320256561e-13,24581.152867836736,20893.979937661225,0.85,0.905342320711434,0.7211778690997778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450834697573722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48020.8762451052,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.53267689942,1531.7306266645894,0.43111205869903096,0.07341612748601808,6.112851554438009,2.739782445884182
2744.0,-28.942113307544936,3.459181275161062,34.975339871498434,24.38569766180592,4.852973795959353,-25.56273875876551,-39.27937529571352,1.47295999824172,-4.93662617278801,-5.384039283321112,39.94012678197389,49701.524024611695,12726.357977430358,12726.357977430358,62427.88200204205,89621.712959669,89621.712959669,12726.357977430358,102348.07093709937,102348.07093709937,102348.07093709937,126933.83817411617,105130.18113368853,65209.99219865454,44355.7654833711,24585.7672370168,0.0,68941.5327203879,20897.90215146428,1531.8693006113256,0.0,0.8851700311032976,2.837941142088744,0.0014959080323721466,349378.3020081429,1551953.287563192,4.4420425614382335,1551953.287563192,4.4420425614382335,0.85,0.09594102360690995,4.564652377983593,1.2710246255015951,1.0,0.0,4.564652377983686,1.2847914693453548,1.2851264387326284,3.552835216371291,19576.661389297245,1996.2639014645415,2034.6934298245008,2034.6934298245008,6.254680823601052,3.459181275161062,-1.155525170495534,4.614706445656596,2.7440624691373094,2.7440624691373094,0.7840178483249456,0.0,0.0,0.00026070530301850126,1.0008680999492965,0.0002604791810546349,198.05188820852004,0.0,4.515750552030298e-05,127.97637064453865,0.07235704254138428,8.553436483504862e-05,0.00017517093818345263,0.000799594439532714,0.09594102360597724,0.08198356782565466,0.01395745578032258,0.09594126544134024,0.08198356782645169,0.013957455780458268,0.4311343243241566,0.4311343243241566,0.07339932167785745,0.0,0.30079641287477443,11.046293533304834,3.979039320256561e-13,0.4474131105330912,10.7850654580119,3.979039320256561e-13,24585.7672370168,20897.90215146428,0.85,0.9055192064736388,0.7209228176894534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451338087407493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48019.81050154185,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.398752788748,1531.8693006113256,0.4311343243241566,0.07339932167785745,6.112851554438009,2.7440624691373094
2745.0,-28.950457588389273,3.481625929316227,34.97501042307421,24.387046484649204,4.857258386242337,-25.569818902279525,-39.28517455989493,1.4759859286986938,-4.858319094385365,-5.378207291450008,39.941084285960706,49687.641724276036,12756.641501380222,12756.641501380222,62444.283225656254,89608.20530360816,89608.20530360816,12756.641501380222,102364.84680498838,102364.84680498838,102364.84680498838,126955.23175374312,105122.44207673278,65201.878497437014,44356.181754773075,24590.384948754745,0.0,68946.56670352782,20901.827206441532,1532.007644058344,0.0,0.8851965963588765,2.837555139255434,0.0014959080323721466,349457.984770295,1551994.5209839023,4.441147687622752,1551994.5209839023,4.441147687622752,0.85,0.09593954504110622,4.564652377983593,1.2709998450381685,1.0,0.0,4.564652377985527,1.284777779952696,1.2851124552392872,3.552873072066718,19575.22027223779,1996.116948421509,2034.6934298245008,2034.6934298245008,6.269564404343962,3.481625929316227,-1.1369234502309977,4.6185493795472246,2.7483035429856693,2.7483035429856693,0.7852295837101912,0.0,0.0,0.0002604791810546349,1.000861401911218,0.0002602549969028987,198.05872698901013,0.0,4.478388190914767e-05,126.9175213305245,0.07240182642329343,8.547859196138949e-05,0.00017500058909324543,0.0007988168551530122,0.0959395450408794,0.08198552142243165,0.013954023618447753,0.09593975848587571,0.08198552142262548,0.01395402361848074,0.431152065733267,0.431152065733267,0.07338254369799561,0.0,0.3444590194969237,10.976109515079145,3.979039320256561e-13,0.5198881970646312,10.707628203092213,3.979039320256561e-13,24590.384948754745,20901.827206441532,0.85,0.9056909750730364,0.7206688324008111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445183772847594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48018.75165222784,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.265821476918,1532.007644058344,0.431152065733267,0.07338254369799561,6.112851554438009,2.7483035429856693
2746.0,-28.958738604719905,3.503820683079845,34.97473673737473,24.3883364944719,4.8614425781602115,-25.576852220633434,-39.29093984244389,1.4789277237493321,-4.777623939760019,-5.3724539202545545,39.94204945953392,49673.913350068084,12786.62954836584,12786.62954836584,62460.54289843392,89594.88892841237,89594.88892841237,12786.62954836584,102381.5184767782,102381.5184767782,102381.5184767782,126976.51814606824,105114.8197324256,65193.844154107406,44356.639531464665,24594.999669290028,0.0,68951.6392007547,20905.749718896524,1532.1473073110506,0.0,0.8852227226067179,2.8371276530776894,0.0014959080323721466,349536.60731400864,1552036.0855214004,4.440267637338249,1552036.0855214004,4.440267637338249,0.8500000000000001,0.09593740729061802,4.564652377983593,1.2709753887681292,1.0,0.0,4.564652377983679,1.2847644804614784,1.2850988642448187,3.5529098503283665,19573.800888651793,1995.9722115760014,2034.6934298245008,2034.6934298245008,6.284302765684329,3.503820683079845,-1.1185172941449242,4.622337977224769,2.7525063157810785,2.7525063157810785,0.786430375937451,0.0,0.0,0.0002602549969028987,1.0008549261320094,0.0002600326881626118,198.06551432555815,0.0,4.440162770398983e-05,125.83421291310718,0.07244622805099742,8.542317921596681e-05,0.00017483181768693186,0.0007980464723518474,0.09593740728913225,0.08198680357028684,0.0139506037188454,0.0959368812229055,0.08198680357155656,0.013950603719061459,0.43116603189247177,0.43116603189247177,0.07336578798077281,0.0,0.3943144292707075,10.905428282871355,3.979039320256561e-13,0.5948299804945236,10.634786882931166,3.979039320256561e-13,24594.999669290028,20905.749718896524,0.85,0.905860159706693,0.720416714176164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445233351468321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48017.668343810416,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.133920607088,1532.1473073110506,0.43116603189247177,0.07336578798077281,6.112851554438009,2.7525063157810785
2747.0,-28.966955741348276,3.525770529379975,34.97451587740567,24.389789637085073,4.865817874664687,-25.583808908747834,-39.29662137581033,1.4820479078086666,-4.69704025047929,-5.366563353852218,39.94304064408381,49660.10787164106,12816.018443984376,12816.018443984376,62476.12631562544,89581.44443371713,89581.44443371713,12816.018443984376,102397.4628777015,102397.4628777015,102397.4628777015,126997.0855534506,105107.12766039642,65185.791098333306,44357.04062451457,24599.622675749102,0.0,68956.66330026367,20909.679274386737,1532.2838844495789,0.0,0.8852494551556844,2.8367186691002613,0.0014959080323721466,349617.11908205337,1552078.7710793985,4.439367200194603,1552078.7710793985,4.439367200194603,0.85,0.09593464988332766,4.564652377983593,1.2709505714895202,1.0,0.0,4.564652377985778,1.2847503428647293,1.2850844373423982,3.5529489471124447,19572.368520821037,1995.8261507060045,2034.6934298245008,2034.6934298245008,6.298746659387309,3.525770529379975,-1.100191963298534,4.625962492678509,2.756671109715297,2.756671109715297,0.7876203170615135,0.0,0.0,0.0002600326881626118,1.0008483855322234,0.0002598122671940302,198.07224970470043,0.0,4.403169498398954e-05,124.78582358462636,0.0724902597459814,8.536860390484943e-05,0.00017466408425776238,0.0007972808275555217,0.09593464988214837,0.08198746753314998,0.013947182348998388,0.09593449919806696,0.08198746753415782,0.013947182349169831,0.43117690089809174,0.43117690089809174,0.07334905007366124,0.0,0.44900975140672017,10.834795382536868,3.410605131648481e-13,0.6695231033729101,10.564619767562306,3.410605131648481e-13,24599.622675749102,20909.679274386737,0.85,0.9060201483876984,0.7201640203413262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452825573905592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48016.61995448194,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15891.00300899365,1532.2838844495789,0.43117690089809174,0.07334905007366124,6.112851554438009,2.756671109715297
2748.0,-28.975109391388578,3.5474782643487304,34.97434546812665,24.39124295432123,4.870185169949545,-25.590709269271198,-39.30224486449731,1.485167208195817,-4.615881986431702,-5.360715000615474,39.944068328818766,49646.344066109494,12845.071803749388,12845.071803749388,62491.41586985888,89568.03769025441,89568.03769025441,12845.071803749388,102413.1094940038,102413.1094940038,102413.1094940038,127017.49454392033,105099.44073183053,65177.74710771361,44357.437360129916,24604.38504991652,0.0,68961.82241004644,20913.72729242904,1532.4290780596834,0.0,0.8852758309466687,2.8362975013555407,0.0014959080323721466,349697.06828610494,1552123.029461971,4.438478815590471,1552123.029461971,4.438478815590471,0.85,0.09593149597824668,4.564652377983593,1.2709258113568649,1.0,0.0,4.5646523779829495,1.2847362058254501,1.2850700134292938,3.5529880432152825,19570.937110772706,1995.680187502634,2034.6934298245008,2034.6934298245008,6.313025645763903,3.5474782643487304,-1.082038736638748,4.629517000987478,2.7607990144876364,2.7607990144876364,0.7887997184250389,0.0,0.0,0.0002598122671940302,1.0008418842630775,0.00025959371932693506,198.07893343947543,0.0,4.365927712904715e-05,123.73039138371962,0.07253391902311045,8.531461789124814e-05,0.00017449764930278205,0.0007965211098424911,0.09593149597634065,0.08198772050993965,0.013943775466401003,0.09593220304235266,0.08198772051156862,0.013943775466678058,0.43118524799215596,0.43118524799215596,0.07333232641463865,0.0,0.5077744909652893,10.764773663631786,3.979039320256561e-13,0.7448330141837687,10.496941436865939,3.979039320256561e-13,24604.38504991652,20913.72729242904,0.85,0.9061740784384354,0.7199105582058538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453313868859583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48015.56452228103,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.873101069705,1532.4290780596834,0.43118524799215596,0.07333232641463865,6.112851554438009,2.7607990144876364
2749.0,-28.983201789493645,3.568945042613181,34.97422193458734,24.39253603750842,4.874329279118249,-25.597576894284245,-39.30786660695446,1.4880916582457229,-4.532949561314865,-5.355044044784383,39.945092811893375,49632.876340711984,12873.98660826594,12873.98660826594,62506.86294897793,89554.92023696625,89554.92023696625,12873.98660826594,102428.9068452322,102428.9068452322,102428.9068452322,127038.00217989902,105091.91313024538,65169.86923401045,44357.826551372134,24609.095334666832,0.0,68966.92188603897,20917.731034466808,1532.5749221310666,0.0,0.8853012990041503,2.835831716010089,0.0014959080323721466,349774.6061060187,1552167.1509108949,4.437621038848155,1552167.1509108949,4.437621038848155,0.85,0.0959280499106866,4.564652377983593,1.270901732030325,1.0,0.0,4.564652377983877,1.2847229767251613,1.2850565001036598,3.553024629184398,19569.535369562735,1995.5372496788134,2034.6934298245008,2034.6934298245008,6.327236535764686,3.568945042613181,-1.0641270750221077,4.6330721176352885,2.7648904654188438,2.7648904654188438,0.7899687044053839,0.0,0.0,0.00025959371932693506,1.0008356125856166,0.0002593769806574784,198.0855673527491,0.0,4.328972841967609e-05,122.68309034136205,0.07257720875153012,8.526068018267226e-05,0.0001743330391442628,0.0007957697216909659,0.09592804990846676,0.0819876658094073,0.01394038409905946,0.09592833694449096,0.08198766581130454,0.013940384099382062,0.4311915675467155,0.4311915675467155,0.07331561415408724,0.0,0.5702418929926694,10.695927697756872,3.410605131648481e-13,0.8220944834695274,10.432415792089955,3.410605131648481e-13,24609.095334666832,20917.731034466808,0.85,0.9063310532006105,0.7196620493332356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453798422180864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48014.517221238675,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.744191089185,1532.5749221310666,0.4311915675467155,0.07331561415408724,6.112851554438009,2.7648904654188438
2750.0,-28.991231543985144,3.5901738855576215,34.97414184813079,24.393822450097673,4.878442438500048,-25.604391182576702,-39.313445846177615,1.490994559639494,-4.449725008320343,-5.34939236722196,39.94611120018607,49619.519441558914,12902.538846667101,12902.538846667101,62522.05828822601,89541.91428637243,89541.91428637243,12902.538846667101,102444.45313303953,102444.45313303953,102444.45313303953,127058.1205861934,105084.45394389574,65162.05909910656,44358.2164942102,24613.667453153874,0.0,68971.88394736408,20921.617335180792,1532.7127596709522,0.0,0.8853266847550844,2.8353604132120016,0.0014959080323721466,349851.89376553305,1552211.0108151308,4.4367660672301685,1552211.0108151308,4.4367660672301685,0.85,0.09592430225613534,4.564652377983593,1.2708777746884152,1.0,0.0,4.564652377981746,1.2847098449711845,1.285043086479786,3.553060946680903,19568.146368194793,1995.3956109573396,2034.6934298245008,2034.6934298245008,6.341269233753799,3.5901738855576215,-1.0463736885668071,4.636547574124428,2.7689454073025344,2.7689454073025344,0.7911272592292955,0.0,0.0,0.0002593769806574784,1.0008291959237348,0.0002591620845134133,198.0921502948595,0.0,4.293280230659884e-05,121.67156173690111,0.07262014155383673,8.52071814334145e-05,0.00017416979922406392,0.0007950245882010483,0.09592430225474197,0.08198730764167818,0.013936994613063783,0.09592377080214104,0.0819873076428691,0.013936994613266241,0.4311962897175425,0.4311962897175425,0.07329891101231278,0.0,0.6356852858762636,10.628391889923819,3.979039320256561e-13,0.8996673589016382,10.370064149511052,3.979039320256561e-13,24613.667453153874,20921.617335180792,0.85,0.906486160881726,0.7194166173483976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445427936596545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48013.505692634215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.616236400769,1532.7127596709522,0.4311962897175425,0.07329891101231278,6.112851554438009,2.7689454073025344
2751.0,-28.999199971773923,3.6111690328892645,34.97410325998422,24.395231168624036,4.8827056889714875,-25.611135308241426,-39.31893857717512,1.4940386055149428,-4.367903797954341,-5.343654220858898,39.94715973691596,49606.05937340479,12930.582320202873,12930.582320202873,62536.64169360766,89528.7813708923,89528.7813708923,12930.582320202873,102459.36369109518,102459.36369109518,102459.36369109518,127077.64058446759,105076.90889069025,65154.18689322703,44358.579997181354,24618.276893372415,0.0,68976.85689055377,20925.535359366553,1532.8502732547797,0.0,0.8853524002694655,2.8349193244384807,0.0014959080323721466,349930.37761613925,1552256.1701297073,4.435900023039655,1552256.1701297073,4.435900023039655,0.85,0.09592031953987516,4.564652377983593,1.2708535184292122,1.0,0.0,4.56465237798384,1.2846960494621529,1.2850290113017304,3.5530991006741375,19566.74137725713,1995.2523417535174,2034.6934298245008,2034.6934298245008,6.355051886769097,3.6111690328892645,-1.0287215105651013,4.639890543454365,2.7729643499951293,2.7729643499951293,0.7922755285700369,0.0,0.0,0.0002591620845134133,1.0008229140971991,0.0002589489917376569,198.0986833366889,0.0,4.256923926793045e-05,120.6412240853149,0.07266271079310466,8.515454251279797e-05,0.00017400754200061534,0.0007942839403801887,0.0959203195387544,0.08198671291694024,0.013933606621814174,0.09592023912655864,0.08198671291789818,0.013933606621976987,0.431199767566994,0.431199767566994,0.07328221516555988,0.0,0.7031807116397886,10.561994776349081,3.410605131648481e-13,0.9757504229045821,10.308384260114849,3.410605131648481e-13,24618.276893372415,20925.535359366553,0.85,0.9066322316314751,0.7191696115135428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454756616809306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48012.47535498263,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.489266926139,1532.8502732547797,0.431199767566994,0.07328221516555988,6.112851554438009,2.7729643499951293
2752.0,-29.00710720513201,3.6319324148118235,34.97410419648802,24.396594275627308,4.886885188680887,-25.61783273330748,-39.324401098396606,1.4970133736363445,-4.285912659224039,-5.3380190058764265,39.9482337976887,49592.76087411105,12958.394169292913,12958.394169292913,62551.15504340397,89515.82369089374,89515.82369089374,12958.394169292913,102474.21786018665,102474.21786018665,102474.21786018665,127097.19148038347,105069.47271434384,65146.40989758904,44358.958685283105,24622.973620196815,0.0,68981.93230547992,20929.527577167293,1532.9947378711863,0.0,0.8853774872319098,2.83446446563118,0.0014959080323721466,350007.46706798737,1552302.4297660694,4.435055179735756,1552302.4297660694,4.435055179735756,0.85,0.09591624939807164,4.564652377983593,1.2708295275690036,1.0,0.0,4.564652377982978,1.2846825745877188,1.2850152591641102,3.553136368685069,19565.356660662947,1995.1111399573706,2034.6934298245008,2034.6934298245008,6.368720702268461,3.6319324148118235,-1.0112671444692776,4.643199559281101,2.7769481759161043,2.7769481759161043,0.7934137645474584,0.0,0.0,0.0002589489917376569,1.0008166447469609,0.0002587376949582285,198.105166578104,0.0,4.221339830590647e-05,119.63277079893894,0.07270492419141056,8.510222291399205e-05,0.00017384676882366485,0.0007935500667157056,0.09591624939792408,0.0819860156058624,0.013930233792061682,0.09591660525783666,0.08198601560598853,0.013930233792083115,0.4312022740162583,0.4312022740162583,0.07326552515482422,0.0,0.772444981445858,10.496890335827516,3.410605131648481e-13,1.0521063466524083,10.248222436399828,3.410605131648481e-13,24622.973620196815,20929.527577167293,0.85,0.9067759187493057,0.7189239155333347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455230252293694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48011.46690169625,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.363258371302,1532.9947378711863,0.4312022740162583,0.07326552515482422,6.112851554438009,2.7769481759161043
