time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2753.0,-29.01495369995224,3.65246594493516,34.97414190799175,24.39786975681784,4.890947373345472,-25.624487241008996,-39.329837810341246,1.499888602763641,-4.203951633537656,-5.332486123598723,39.949306830178806,49579.642066090615,12985.976385199598,12985.976385199598,62565.61845129021,89503.00257214325,89503.00257214325,12985.976385199598,102488.97895734284,102488.97895734284,102488.97895734284,127116.5747690328,105062.09158529663,65138.731079262536,44359.289451148994,24627.595811689953,0.0,68986.88526283894,20933.45643993646,1533.1367812348249,0.0,0.8854020460970459,2.833998655946411,0.0014959080323721466,350083.16958414734,1552348.646154907,4.43422815212423,1552348.646154907,4.43422815212423,0.8500000000000001,0.0959120926854945,4.564652377983593,1.2708059323346244,1.0,0.0,4.564652377983202,1.2846695618888324,1.2850019716347503,3.5531723591802438,19563.982194620283,1994.9709834265814,2034.6934298245008,2034.6934298245008,6.382276658906634,3.65246594493516,-0.9940093383204918,4.646475283255652,2.780897077850892,2.780897077850892,0.794542022243112,0.0,0.0,0.0002587376949582285,1.0008104213251512,0.00025852817820945506,198.11160038442256,0.0,4.185898368608274e-05,118.62835976635849,0.07274678317509664,8.505018001660729e-05,0.0001736875149416212,0.000792823128104332,0.09591209268335152,0.0819852229418863,0.013926869741465215,0.09591238883190203,0.08198522294371813,0.013926869741776378,0.4312040375027957,0.4312040375027957,0.07324883981290237,0.0,0.8431428588880863,10.433067114223604,3.979039320256561e-13,1.1285344900610426,10.189297950368939,3.979039320256561e-13,24627.595811689953,20933.45643993646,0.85,0.9069204706505619,0.7186821361363535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455700279604229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48010.46249066367,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.238210130638,1533.1367812348249,0.4312040375027957,0.07324883981290237,6.112851554438009,2.780897077850892
2754.0,-29.022739901253036,3.6727720976893288,34.97421390777179,24.399120930489175,4.894957275986924,-25.631092718191045,-39.335236384626455,1.5027227687695992,-4.122338753954011,-5.327006492797367,39.95038099156451,49566.6431295686,13013.261669499752,13013.261669499752,62579.90479906835,89490.31010600511,89490.31010600511,13013.261669499752,102503.57177550487,102503.57177550487,102503.57177550487,127135.71099849399,105054.7876805533,65131.1207041494,44359.62997378212,24632.139222989117,0.0,68991.76919677123,20937.31833954075,1533.2750347043739,0.0,0.8854263218570224,2.833532049265211,0.0014959080323721466,350158.1561661744,1552394.912207819,4.433410688486433,1552394.912207819,4.433410688486433,0.8500000000000001,0.09590786065120101,4.564652377983593,1.2707825508480894,1.0,0.0,4.56465237798284,1.2846567378555134,1.284988875112082,3.5532078285779276,19562.62210878729,1994.832293269087,2034.6934298245008,2034.6934298245008,6.39568668122263,3.6727720976893288,-0.9769215176413963,4.649693615330725,2.784811246796118,2.784811246796118,0.7956603562274623,0.0,0.0,0.00025852817820945506,1.000804242728424,0.0002583204258853334,198.11798511219206,0.0,4.1507698406843474e-05,117.6328172849944,0.07278829087350348,8.4998531300092e-05,0.00017352964690936306,0.0007921025154154773,0.09590786065119704,0.08198434975320973,0.013923510897987304,0.0959078743996728,0.08198434975321313,0.013923510897987884,0.4312052409434722,0.4312052409434722,0.07323215820603154,0.0,0.9149146207739136,10.370468147270628,3.979039320256561e-13,1.2046677388433409,10.13147156797038,3.979039320256561e-13,24632.139222989117,20937.31833954075,0.85,0.9070633428834732,0.7184428476996976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456166725172173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48009.46694818231,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15890.1141151109,1533.2750347043739,0.4312052409434722,0.07323215820603154,6.112851554438009,2.784811246796118
2755.0,-29.030466014608457,3.6928540492060677,34.97431839784157,24.400427005626284,4.899012347599771,-25.637639604862766,-39.34057663483543,1.5056035753068235,-4.041759937902441,-5.321518547460118,39.95147136732782,49553.66745669029,13040.1658179913,13040.1658179913,62593.83327468159,89477.66249913888,89477.66249913888,13040.1658179913,102517.82831713019,102517.82831713019,102517.82831713019,127154.50147686631,105047.52192982644,65123.526887400294,44359.994491584606,24636.673159736114,0.0,68996.66765132072,20941.172185775697,1533.4120879824734,0.0,0.8854505763226103,2.8330812722025986,0.0014959080323721466,350233.2691664332,1552441.8777088823,4.4325939720225485,1552441.8777088823,4.4325939720225485,0.85,0.09590357079181924,4.564652377983593,1.2707591380411762,1.0,0.0,4.564652377984377,1.284643692292904,1.2849755592750445,3.5532439114197847,19561.269127748117,1994.6943275989372,2034.6934298245008,2034.6934298245008,6.408909384995685,3.6928540492060677,-0.9599702172882356,4.652824266494303,2.7886910461185175,2.7886910461185175,0.7967688703195764,0.0,0.0,0.0002583204258853334,1.000798084232091,0.0002581144288296093,198.1243209217414,0.0,4.1159471857362445e-05,116.64594324376517,0.07282945034536084,8.494746909889589e-05,0.0001733729567864375,0.0007913872794732585,0.09590357079182543,0.08198341508264595,0.01392015570917949,0.09590381521323063,0.08198341508264065,0.013920155709178591,0.43120602807009434,0.43120602807009434,0.07321547958720155,0.0,0.9873179392157567,10.30894040288149,3.979039320256561e-13,1.279758609557689,10.074231732423755,3.979039320256561e-13,24636.673159736114,20941.172185775697,0.85,0.9072008171612536,0.7182037791609454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456629614793937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48008.48007414107,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.99096642151,1533.4120879824734,0.43120602807009434,0.07321547958720155,6.112851554438009,2.7886910461185175
2756.0,-29.038132488128056,3.7127134796917165,34.97445349987448,24.401649506203853,4.902957794562096,-25.644143793045544,-39.34588726898653,1.5083916545487652,-3.9616057114721457,-5.316144315402433,39.9525720198049,49540.84834996239,13066.868341722118,13066.868341722118,62607.71669168451,89465.13477580703,89465.13477580703,13066.868341722118,102532.00311752915,102532.00311752915,102532.00311752915,127173.21922961973,105040.29857956262,65116.01215374191,44360.31825091189,24641.216112090577,0.0,69001.53436300247,20945.03369527699,1533.551849146454,0.0,0.8854742034889469,2.8326235589527706,0.0014959080323721466,350306.8380412908,1552489.286945564,4.431798407436658,1552489.286945564,4.431798407436658,0.85,0.0958993004719177,4.564652377983593,1.2707360571203754,1.0,0.0,4.564652377983506,1.2846310770838008,1.2849626761630089,3.5532788046398984,19559.924042248535,1994.5571670497607,2034.6934298245008,2034.6934298245008,6.422032995333937,3.7127134796917165,-0.9432172350903052,4.655930714782022,2.7925370549888826,2.7925370549888826,0.7978677299968236,0.0,0.0,0.0002581144288296093,1.0007919709154525,0.0002579101714750017,198.13060817240617,0.0,4.081302677721374e-05,115.66411788662373,0.07287026337213806,8.489671819749176e-05,0.00017321771063211753,0.0007906786347457691,0.09589930046987849,0.08198248810600706,0.013916812363871432,0.0958996195029551,0.08198248810775034,0.01391681236416736,0.4312065054003307,0.4312065054003307,0.07319880335880423,0.0,1.0602101918000812,10.248446517668242,3.979039320256561e-13,1.3545386039302798,10.017626395526463,3.979039320256561e-13,24641.216112090577,20945.03369527699,0.85,0.9073380363155196,0.71796734387584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445708896004104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48007.49824878394,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.868761953914,1533.551849146454,0.4312065054003307,0.07319880335880423,6.112851554438009,2.7925370549888826
2757.0,-29.04574131654366,3.7323523881176133,34.97461696564437,24.40281748948621,4.906809702826203,-25.65060551270807,-39.351175900641806,1.511101211503562,-3.881705863166644,-5.310855343631095,39.953668416732555,49528.21171158752,13093.330988892363,13093.330988892363,62621.542700479884,89452.78640935106,89452.78640935106,13093.330988892363,102546.11739824343,102546.11739824343,102546.11739824343,127191.78895540613,105033.18573305808,65108.61103531904,44360.63855304338,24645.671557162696,0.0,69006.31011020608,20948.820823588292,1533.6881020904054,0.0,0.8854974030982997,2.8321599490506952,0.0014959080323721466,350379.2516156825,1552536.513967657,4.431017267171329,1552536.513967657,4.431017267171329,0.8500000000000001,0.09589502696588231,4.564652377983593,1.270713344351389,1.0,0.0,4.564652377983458,1.2846188257961355,1.2849501593064414,3.553312691922193,19558.599534043264,1994.422104800647,2034.6934298245008,2034.6934298245008,6.4350387124519814,3.7323523881176133,-0.926646951502132,4.658999339619745,2.79634940660073,2.79634940660073,0.7989569733144943,0.0,0.0,0.0002579101714750017,1.000786062646255,0.0002577075971592187,198.13684849214832,0.0,4.046963389208701e-05,114.69094245017459,0.07291073300603015,8.484620541403114e-05,0.00017306396606097058,0.0007899768442234811,0.09589502696557976,0.08198155179241151,0.013913475173168247,0.09589495529418098,0.08198155179267017,0.013913475173212153,0.431206756595752,0.431206756595752,0.07318212904275304,0.0,1.1334512270985329,10.188962020235579,3.979039320256561e-13,1.4291494804644458,9.961991555210204,3.979039320256561e-13,24645.671557162696,20948.820823588292,0.85,0.9074756004265488,0.7177345322839146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457544786913734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.52507334748,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.747494733918,1533.6881020904054,0.431206756595752,0.07318212904275304,6.112851554438009,2.79634940660073
2758.0,-29.053291295702625,3.7517743066666123,34.974807339420764,24.404069710895442,4.910753793272178,-25.657005006373247,-39.35639059692619,1.5138996547560408,-3.803430336447036,-5.305520977631203,39.954779144093536,49515.51855473714,13119.369774120105,13119.369774120105,62634.88832885724,89440.40188819791,89440.40188819791,13119.369774120105,102559.77166231802,102559.77166231802,102559.77166231802,127209.87409505065,105026.05189880726,65101.16856537481,44360.9814815916,24650.10243273263,0.0,69011.08391432423,20952.587067822737,1533.8214694660421,0.0,0.8855207793551246,2.831724514740909,0.0014959080323721466,350452.29860386363,1552584.359376764,4.430230206969592,1552584.359376764,4.430230206969592,0.85,0.09589072088500951,4.564652377983593,1.2706903683813295,1.0,0.0,4.564652377983342,1.2846061555532935,1.284937225553884,3.55334773872195,19557.271117635817,1994.286644025821,2034.6934298245008,2034.6934298245008,6.447836112220451,3.7517743066666123,-0.9101903338035688,4.661964640470181,2.8001283331086952,2.8001283331086952,0.8000366666024844,0.0,0.0,0.0002577075971592187,1.0007800288474213,0.00025750673447792066,198.1430408855919,0.0,4.013743651469879e-05,113.74949508265637,0.07295087044254485,8.4796426002377e-05,0.0001729111711568417,0.0007892793886010055,0.09589072088485726,0.0819805829014256,0.013910137983431655,0.09589108076527805,0.08198058290155577,0.013910137983453742,0.43120684779025664,0.43120684779025664,0.07316545625657875,0.0,1.2065920978081977,10.130234244520011,3.410605131648481e-13,1.502090641184168,9.906371788500223,3.410605131648481e-13,24650.10243273263,20952.587067822737,0.85,0.9076062101359993,0.7175009541396217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457997213389513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48005.58362597997,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.627126788388,1533.8214694660421,0.43120684779025664,0.07316545625657875,6.112851554438009,2.8001283331086952
2759.0,-29.06078379495282,3.7709794122527427,34.9750226763827,24.405126668885373,4.9144308439916315,-25.66337951602602,-39.36161982184274,1.5164634415079792,-3.7244456777519304,-5.300418468064902,39.95588704274232,49503.17924951548,13145.387329664347,13145.387329664347,62648.566579179824,89428.34702397937,89428.34702397937,13145.387329664347,102573.73435364371,102573.73435364371,102573.73435364371,127228.26034021241,105019.09918432456,65093.931409888806,44361.29752715083,24654.52598656869,0.0,69015.82351371952,20956.347088583385,1533.959400593497,0.0,0.8855429694421115,2.831252731796179,0.0014959080323721466,350522.1818152382,1552632.0840471366,4.4294831100461876,1552632.0840471366,4.4294831100461876,0.85,0.09588651370031208,4.564652377983593,1.270668260040693,1.0,0.0,4.56465237798313,1.2845945795051077,1.2849253884817624,3.5533797595052383,19555.97642817846,1994.154622442777,2034.6934298245008,2034.6934298245008,6.460623078140168,3.7709794122527427,-0.8939894517267746,4.664968863979517,2.803874532517839,2.803874532517839,0.8011070092908111,0.0,0.0,0.00025750673447792066,1.0007741355076485,0.0002573075435720557,198.14918646812612,0.0,3.9799542472826834e-05,112.79190336799125,0.07299066998501767,8.474653500882648e-05,0.00017276019946909418,0.0007885902553275206,0.09588651369991257,0.08197969494170837,0.0139068187582042,0.09588612915315597,0.08197969494204993,0.013906818758262147,0.43120681723548043,0.43120681723548043,0.07314878469430598,0.0,1.2799413155297543,10.072485286637743,3.979039320256561e-13,1.5759727903129601,9.8520511125584,3.979039320256561e-13,24654.52598656869,20956.347088583385,0.85,0.9077420711603339,0.7172728908997926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458446167253798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48004.626034265304,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.507684162018,1533.959400593497,0.43120681723548043,0.07314878469430598,6.112851554438009,2.803874532517839
2760.0,-29.06821869610101,3.789972290095943,34.97526144569171,24.406346410419815,4.918301818210294,-25.669682784223575,-39.366758696828015,1.5192075077972345,-3.6477790329726076,-5.295178590612378,39.9570002809516,49490.69979659181,13170.854658815979,13170.854658815979,62661.55445540779,89416.14953992161,89416.14953992161,13170.854658815979,102587.00419873759,102587.00419873759,102587.00419873759,127245.84460593383,105012.06649645015,65086.61675315326,44361.61082588543,24658.84040719624,0.0,69020.45123308167,20960.014346116805,1534.0874672542732,0.0,0.8855658420382185,2.830829356776465,0.0014959080323721466,350593.9577812419,1552680.0398451895,4.428713060748201,1552680.0398451895,4.428713060748201,0.8500000000000001,0.0958822251099595,4.564652377983593,1.2706457137642428,1.0,0.0,4.564652377984235,1.2845821570838523,1.2849127069710786,3.5534141221032316,19554.66684659409,1994.0210822853971,2034.6934298245008,2034.6934298245008,6.4731396218014075,3.789972290095943,-0.8778527024549012,4.667824992550845,2.8075876965474333,2.8075876965474333,0.8021679132992666,0.0,0.0,0.0002573075435720557,1.000768228899887,0.00025711002422099853,198.1552851352137,0.0,3.946951594898782e-05,111.85660819943149,0.07303013950096666,8.469753245934165e-05,0.00017261001111271406,0.0007879046976894245,0.09588222510996197,0.08197873503634057,0.013903490073621403,0.0958822712768054,0.08197873503633846,0.013903490073621044,0.4312067095110443,0.4312067095110443,0.07313211411115444,0.0,1.3528346791979402,10.015296142688385,3.979039320256561e-13,1.6473995576397442,9.797371609824154,3.979039320256561e-13,24658.84040719624,20960.014346116805,0.85,0.9078693827109313,0.7170439907653169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458891729324461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48003.69073909674,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.389141383848,1534.0874672542732,0.4312067095110443,0.07313211411115444,6.112851554438009,2.8075876965474333
2761.0,-29.07559730781176,3.8087530349265437,34.975522269878375,24.407379305362724,4.921919210849908,-25.675960793607025,-39.371904521808005,1.5217289155250329,-3.57055407692593,-5.290172145582792,39.958120263442424,49478.53252769423,13196.310620327919,13196.310620327919,62674.84314802215,89404.25850291722,89404.25850291722,13196.310620327919,102600.56912324514,102600.56912324514,102600.56912324514,127263.78549688042,105005.19841738512,65079.47244218809,44361.91775021893,24663.216373635278,0.0,69025.13412385421,20963.733917589987,1534.224151071511,0.0,0.8855874860384928,2.8303714941693405,0.0014959080323721466,350662.54696183896,1552728.2873013995,4.42798439911627,1552728.2873013995,4.42798439911627,0.8500000000000001,0.09587806195659622,4.564652377983593,1.270623846095987,1.0,0.0,4.564652377985166,1.2845707727774458,1.284901065994457,3.553445613676925,19553.387917396012,1993.8906678015442,2034.6934298245008,2034.6934298245008,6.485650578557256,3.8087530349265437,-0.861969705602406,4.67072274052895,2.811268847050553,2.811268847050553,0.8032196705858723,0.0,0.0,0.00025711002422099853,1.0007624565322262,0.0002569141383579862,198.16133795286294,0.0,3.9139503328457966e-05,110.92135243284987,0.07306927900429512,8.464848988037302e-05,0.0001724615343406255,0.0007872269528386353,0.09587806195619711,0.08197788036572323,0.01390018159047387,0.09587764792727135,0.08197788036606449,0.013900181590531736,0.4312065355136202,0.4312065355136202,0.07311544431129988,0.0,1.425655464192971,9.958921837557568,3.979039320256561e-13,1.719618068656871,9.74376828906162,3.979039320256561e-13,24663.216373635278,20963.733917589987,0.85,0.9080003095041074,0.716819071135931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459333891974548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48002.75548333016,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.271502737682,1534.224151071511,0.4312065355136202,0.07311544431129988,6.112851554438009,2.811268847050553
2762.0,-29.082918925111038,3.827326297736214,34.975803864511036,24.408577707968675,4.925746504785758,-25.682166488283517,-39.376956050377316,1.5244449479746747,-3.4959313682812194,-5.285017917157327,39.95924694484639,49466.20359632614,13221.208462839591,13221.208462839591,62687.41205916573,89392.16404484014,89392.16404484014,13221.208462839591,102613.37250767974,102613.37250767974,102613.37250767974,127280.86837254366,104998.1970535353,65072.236605033315,44362.17827611332,24667.495864863915,0.0,69029.67414097724,20967.37148513433,1534.351495490618,0.0,0.8856098610500672,2.8299670311834753,0.0014959080323721466,350733.1718051096,1552776.8244817688,4.42723115264556,1552776.8244817688,4.42723115264556,0.85,0.09587382052893484,4.564652377983593,1.2706014844449238,1.0,0.0,4.56465237798274,1.284558475113976,1.2848885135290247,3.5534796324305757,19552.084168768615,1993.7577224402437,2034.6934298245008,2034.6934298245008,6.497887234038972,3.827326297736214,-0.846143018410543,4.6734693161467575,2.8149176588912774,2.8149176588912774,0.8042621882546507,0.0,0.0,0.0002569141383579862,1.000756610270031,0.00025671990144403235,198.16734433540697,0.0,3.881700470057261e-05,110.00739132142279,0.07310809600899569,8.46003715298934e-05,0.00017231376682809283,0.0007865524455111642,0.09587382052829244,0.08197695746127573,0.01389686306701671,0.09587432613245125,0.08197695746182501,0.013896863067109822,0.43120631980526475,0.43120631980526475,0.0730987751380829,0.0,1.497731796930907,9.902907930889342,3.410605131648481e-13,1.7890865488761278,9.689488337640569,3.410605131648481e-13,24667.495864863915,20967.37148513433,0.85,0.9081226710000267,0.7165933232612802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459772732444294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48001.84152221873,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.15474392654,1534.351495490618,0.43120631980526475,0.0730987751380829,6.112851554438009,2.8149176588912774
2763.0,-29.090185918116063,3.8456909044819607,34.97610457249385,24.409490427374863,4.929181045094025,-25.688362373778347,-39.38204704374073,1.5268128551759759,-3.419635295102921,-5.280197972430056,39.96036689993566,49454.33162013975,13246.247190510423,13246.247190510423,62700.57881065017,89380.56116946458,89380.56116946458,13246.247190510423,102626.808359975,102626.808359975,102626.808359975,127298.61493924556,104991.4825500909,65065.253000776414,44362.4772770161,24671.806579270557,0.0,69034.28385628665,20971.035592379973,1534.4880864713375,0.0,0.8856305390965402,2.829501058576663,0.0014959080323721466,350799.2262916012,1552825.0730304923,4.42653505666432,1552825.0730304923,4.42653505666432,0.85,0.09586974157481518,4.564652377983593,1.2705802530748769,1.0,0.0,4.564652377985633,1.2845478023228247,1.2848775884761492,3.553509156863928,19550.833837427883,1993.63022412627,2034.6934298245008,2034.6934298245008,6.5101931309882675,3.8456909044819607,-0.8306195242145238,4.6763104286964845,2.818535181563739,2.818535181563739,0.8052957661610682,0.0,0.0,0.00025671990144403235,1.000751008029404,0.00025652724742145793,198.17330622000094,0.0,3.84914134101414e-05,109.08466560434073,0.07314658742240583,8.45519028372568e-05,0.00017216799860677554,0.0007858870642530938,0.09586974157362872,0.08197617199216808,0.013893569581460635,0.09586931170601269,0.0819761719931826,0.013893569581632568,0.43120605500946757,0.43120605500946757,0.07308210646617597,0.0,1.5697877444835626,9.847745256874589,3.979039320256561e-13,1.8605626773271524,9.637037485628639,3.979039320256561e-13,24671.806579270557,20971.035592379973,0.85,0.9082527594720649,0.7163735010721946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460208208225427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48000.91879650165,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15889.038880949716,1534.4880864713375,0.43120605500946757,0.07308210646617597,6.112851554438009,2.818535181563739
2764.0,-29.09739733720343,3.863852342266033,34.97642304653095,24.41064534885811,4.932905618013702,-25.694479201001226,-39.3870352190919,1.52944737301964,-3.3461736783216907,-5.27515687512271,39.96148583824808,49442.25076142113,13270.627465911342,13270.627465911342,62712.87822733247,89368.73913701909,89368.73913701909,13270.627465911342,102639.36660293043,102639.36660293043,102639.36660293043,127315.31894724362,104984.65639764712,65058.16802207107,44362.764861751166,24675.952344313187,0.0,69038.71720606435,20974.55949266621,1534.6097305381336,0.0,0.8856523532386265,2.8291002079402685,0.0014959080323721466,350868.3219905337,1552873.278907211,4.42580073942699,1552873.278907211,4.42580073942699,0.85,0.09586553516116611,4.564652377983593,1.2705583139741794,1.0,0.0,4.564652377984111,1.2845358796446529,1.2848654152531411,3.5535421394740125,19549.562715533648,1993.5006057658475,2034.6934298245008,2034.6934298245008,6.522175415416747,3.863852342266033,-0.8151127966326017,4.678965138898635,2.822120715094933,2.822120715094933,0.806320204312838,0.0,0.0,0.00025652724742145793,1.0007453066357936,0.0002563361983518322,198.17922282051154,0.0,3.8178884610155634e-05,108.19895898518106,0.07318476630701598,8.450443791603292e-05,0.00017202280950542501,0.0007852243264763569,0.09586553516038696,0.08197527673085689,0.013890258429530074,0.0958656900995803,0.08197527673152315,0.013890258429642966,0.4312057652425602,0.4312057652425602,0.07306543819531709,0.0,1.6410165986326888,9.792919418022564,3.410605131648481e-13,1.9289831968010276,9.584000964314555,3.410605131648481e-13,24675.952344313187,20974.55949266621,0.85,0.9083725880964628,0.7161525121309485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446064045972062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48000.03308988249,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.92386822568,1534.6097305381336,0.4312057652425602,0.07306543819531709,6.112851554438009,2.822120715094933
2765.0,-29.104554185515582,3.8818105827525153,34.97675855932304,24.411616601888113,4.936390023545999,-25.700570961446044,-39.39202664243055,1.531871143626548,-3.2723474484510575,-5.270349398424792,39.96261912507639,49430.45591247764,13295.011141622099,13295.011141622099,62725.46705409974,89357.17647800456,89357.17647800456,13295.011141622099,102652.18761962667,102652.18761962667,102652.18761962667,127332.41198261092,104977.95467450196,65051.234108988,44363.02285057107,24680.224362984256,0.0,69043.24721355533,20978.19070853662,1534.7438035922569,0.0,0.885672911296469,2.8286674636163167,0.0014959080323721466,350934.225524921,1552922.1040967158,4.425108727351637,1552922.1040967158,4.425108727351637,0.85,0.09586147203487562,4.564652377983593,1.2705371254635973,1.0,0.0,4.564652377984486,1.2845249394216796,1.2848542268034857,3.553572404782344,19548.31476405746,1993.3733501305198,2034.6934298245008,2034.6934298245008,6.5341593710109125,3.8818105827525153,-0.7998545602937455,4.681665143046261,2.825675567000598,2.825675567000598,0.8073358762858851,0.0,0.0,0.0002563361983518322,1.0007397079871843,0.00025614672457377393,198.18509495296394,0.0,3.7861956139007265e-05,107.30078369794658,0.07322262826315498,8.445696674169469e-05,0.00017187923161013753,0.000784568943295207,0.09586147203464469,0.08197450289200389,0.013886969142640797,0.095861625571308,0.08197450289220137,0.013886969142674252,0.4312054391583152,0.4312054391583152,0.07304877024529666,0.0,1.7118678226625548,9.738703698806205,3.979039320256561e-13,1.998001949973741,9.531739939623833,3.979039320256561e-13,24680.224362984256,20978.19070853662,0.85,0.9084953212018798,0.7159346917676971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44610694298889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47999.134914595255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.809726599358,1534.7438035922569,0.4312054391583152,0.07304877024529666,6.112851554438009,2.825675567000598
2766.0,-29.111656547142893,3.8995678771752873,34.97710922330266,24.412564385589235,4.939817215695967,-25.706619405134763,-39.3969846778549,1.5342488559384777,-3.198956886845849,-5.265585337262028,39.96373150657637,49418.77393212277,13319.124669267374,13319.124669267374,62737.898601390145,89345.7691057055,89345.7691057055,13319.124669267374,102664.89377497288,102664.89377497288,102664.89377497288,127349.22412350925,104971.35709788665,65044.36192432861,44363.32797062004,24684.330348536365,0.0,69047.65831915641,20981.68079625591,1534.8690442632258,0.0,0.8856933191222016,2.828236096589796,0.0014959080323721466,350999.54348063166,1552970.0297541285,4.424421793699063,1552970.0297541285,4.424421793699063,0.85,0.0958573938493804,4.564652377983593,1.270516101247631,1.0,0.0,4.564652377983483,1.2845142115236334,1.2848432527609166,3.553602083210279,19547.08620607349,1993.248072081036,2034.6934298245008,2034.6934298245008,6.546010555711182,3.8995678771752873,-0.7847468493588599,4.684314726534147,2.8291993901177968,2.8291993901177968,0.808342682890799,0.0,0.0,0.00025614672457377393,1.0007341170805184,0.00025595882083149216,198.1909226794722,0.0,3.755087869557773e-05,106.4191902232673,0.07326017914185055,8.440983750737953e-05,0.0001717368870663944,0.0007839191899351169,0.09585739384899428,0.08197371529862771,0.013883678550366575,0.095857037002046,0.08197371529895789,0.013883678550422506,0.4312050844835654,0.4312050844835654,0.07303210255194699,0.0,1.7822698728185173,9.685062310806984,3.979039320256561e-13,2.0666284504162036,9.480298078458873,3.979039320256561e-13,24684.330348536365,20981.68079625591,0.85,0.9086173250278684,0.715719767116449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446149517785045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47998.25332112058,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.696437826933,1534.8690442632258,0.4312050844835654,0.07303210255194699,6.112851554438009,2.8291993901177968
2767.0,-29.118705940388175,3.9171276058193607,34.97747441252429,24.41359955063092,4.943350953909947,-25.71260956948136,-39.40187691533936,1.5367276814335291,-3.1274114610511674,-5.260767915829741,39.9648559583783,49407.044629252385,13342.832562711214,13342.832562711214,62749.8771919636,89334.27388413399,89334.27388413399,13342.832562711214,102677.1064468452,102677.1064468452,102677.1064468452,127365.54195329174,104964.69664142194,65037.467386566415,44363.58806095058,24688.435506446545,0.0,69052.02356739712,20985.170180479563,1534.992757997157,0.0,0.8857139534045516,2.8278365459930526,0.0014959080323721466,351065.6027393995,1553018.4765825227,4.42372725913381,1553018.4765825227,4.42372725913381,0.85,0.09585330077039508,4.564652377983593,1.2704948808671905,1.0,0.0,4.564652377983496,1.2845030077398851,1.2848318047317187,3.5536330786918215,19545.845939011248,1993.1216000378568,2034.6934298245008,2034.6934298245008,6.557662381532377,3.9171276058193607,-0.7697384039651816,4.686866009784542,2.8326925249065873,2.8326925249065873,0.8093407214018821,0.0,0.0,0.00025595882083149216,1.0007286822350516,0.000255772443995337,198.19670723912424,0.0,3.724081605774881e-05,105.54047270766013,0.0732974199579083,8.436335755125411e-05,0.00017159546328023804,0.0007832736395133348,0.09585330076965327,0.0819729142220158,0.01388038654763747,0.09585345335361516,0.0819729142226502,0.013880386547744887,0.4312047056353595,0.4312047056353595,0.07301543506393392,0.0,1.8518983440515626,9.631771414247737,3.979039320256561e-13,2.13335645477855,9.428509183323627,3.979039320256561e-13,24688.435506446545,20985.170180479563,0.85,0.9087333571146918,0.7155046597733582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461917708065581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47997.37460360497,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.584002042815,1534.992757997157,0.4312047056353595,0.07301543506393392,6.112851554438009,2.8326925249065873
2768.0,-29.125701175810065,3.9344897635642284,34.97785286820704,24.41444870727139,4.946625681245166,-25.718576849522776,-39.40678029377011,1.5389788502092407,-3.0550779565504627,-5.256176024549597,39.96597279361787,49395.636430548926,13366.541070615845,13366.541070615845,62762.17750116477,89323.11404161244,89323.11404161244,13366.541070615845,102689.65511222828,102689.65511222828,102689.65511222828,127382.19644207253,104958.22774429728,65030.75013325449,44363.86401226977,24692.541329844244,0.0,69056.40534211401,20988.660130367607,1535.1215188488072,0.0,0.885733454215866,2.8274003413899274,0.0014959080323721466,351128.5784829512,1553066.596383225,4.423070896402791,1553066.596383225,4.423070896402791,0.85,0.09584931227040373,4.564652377983593,1.2704744616290555,1.0,0.0,4.564652377983021,1.2844928655674406,1.2848214205509807,3.5536611376717153,19544.641342888557,1992.998765418217,2034.6934298245008,2034.6934298245008,6.569314509345399,3.9344897635642284,-0.7549710695608844,4.689460833125112,2.8361556561761745,2.8361556561761745,0.810330187478907,0.0,0.0,0.000255772443995337,1.0007231234726475,0.0002555876225861268,198.20244764923308,0.0,3.693927523159918e-05,104.68590600635208,0.0733343592331399,8.431679548587602e-05,0.00017145564850946097,0.00078263543368743,0.09584931226930839,0.08197220157740208,0.013877110691906306,0.09584881715463804,0.08197220157833883,0.013877110692064902,0.43120429295061075,0.43120429295061075,0.07299876774019012,0.0,1.9212116725714168,9.579128595379245,3.979039320256561e-13,2.201098067999112,9.37799083863166,3.979039320256561e-13,24692.541329844244,20988.660130367607,0.85,0.9088538158080072,0.7152940583257528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446233711033026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47996.52003690366,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.472390646562,1535.1215188488072,0.43120429295061075,0.07299876774019012,6.112851554438009,2.8361556561761745
2769.0,-29.132643425007313,3.9516581524103933,34.97824343978434,24.41540277739989,4.9500288021365355,-25.72448363585212,-39.411610016226746,1.541350809352264,-2.9846691335375226,-5.251492121107414,39.96708264672882,49384.14383974362,13389.79333846019,13389.79333846019,62773.93717820381,89311.84669564497,89311.84669564497,13389.79333846019,102701.64003410516,102701.64003410516,102701.64003410516,127398.16085413325,104951.68627077245,65023.98341489728,44364.114284305746,24696.520820028087,0.0,69060.63510433384,20992.042697023873,1535.2406469824928,0.0,0.8857534495246072,2.8270015257613275,0.0014959080323721466,351192.8252679674,1553114.41646927,4.422397909992071,1553114.41646927,4.422397909992071,0.85,0.09584525772027512,4.564652377983593,1.2704536676453424,1.0,0.0,4.564652377982884,1.2844821555232344,1.2848104703551362,3.5536907681867946,19543.42323205871,1992.8745526819773,2034.6934298245008,2034.6934298245008,6.580742406788576,3.9516581524103933,-0.7402814265919782,4.691939579002371,2.8395884531055757,2.8395884531055757,0.8113109866015931,0.0,0.0,0.0002555876225861268,1.0007176849515929,0.00025540432274711943,198.20814486461947,0.0,3.663205568344317e-05,103.81524580687795,0.07337099128882334,8.427095607295811e-05,0.00017131666651316868,0.0007820010291875576,0.09584525771990508,0.08197143174076923,0.013873825979135846,0.0958448979366819,0.0819714317410857,0.013873825979189411,0.43120385698607655,0.43120385698607655,0.07298210054786176,0.0,1.989754791668588,9.526821202899896,3.979039320256561e-13,2.266822987569867,9.327203959579549,3.979039320256561e-13,24696.520820028087,20992.042697023873,0.85,0.9089684316306625,0.7150838356052791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462753313354313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47995.64937670419,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.361629232264,1535.2406469824928,0.43120385698607655,0.07298210054786176,6.112851554438009,2.8395884531055757
2770.0,-29.139533311712473,3.968634359478578,34.97864570891319,24.416318849567347,4.953367581136919,-25.730349747844762,-39.41641431357709,1.5436700602108644,-2.914805312195824,-5.246896684563857,39.96820454621772,49372.79102161343,13412.855151817896,13412.855151817896,62785.64617343133,89300.70032656142,89300.70032656142,13412.855151817896,102713.55547837932,102713.55547837932,102713.55547837932,127414.1257008285,104945.21243715953,65017.30313223683,44364.343672136325,24700.570222449187,0.0,69064.91389458551,20995.484689081808,1535.3656671075112,0.0,0.8857729436074537,2.8266001815049826,0.0014959080323721466,351255.867563729,1553162.7567269418,4.42174181316743,1553162.7567269418,4.42174181316743,0.85,0.0958412640520134,4.564652377983593,1.2704332286259161,1.0,0.0,4.564652377984507,1.284471688987759,1.2847997656886934,3.5537197254855912,19542.217716695148,1992.7516243258553,2034.6934298245008,2034.6934298245008,6.592076700702179,3.968634359478578,-0.7257600605364791,4.6943944200150565,2.8429917333467754,2.8429917333467754,0.812283352384793,0.0,0.0,0.00025540432274711943,1.0007123100415984,0.0002552225251795919,198.21379939070084,0.0,3.633152104363296e-05,102.96353063765581,0.07340732280986698,8.422538082609108e-05,0.00017117894192102834,0.0007813723643005372,0.09584126405174334,0.08197071299401547,0.013870551057727873,0.0958412041675188,0.08197071299424645,0.01387055105776695,0.43120338765170235,0.43120338765170235,0.07296543346066574,0.0,2.057656126707286,9.474934757801407,3.979039320256561e-13,2.3320913723680405,9.276813403106246,3.979039320256561e-13,24700.570222449187,20995.484689081808,0.85,0.9090816542428722,0.7148751549443996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463166386324775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47994.79766153497,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.251696134152,1535.3656671075112,0.43120338765170235,0.07296543346066574,6.112851554438009,2.8429917333467754
2771.0,-29.14637183303357,3.9854200435800635,34.97905855381372,24.417184281069808,4.956621876346866,-25.736178110100482,-39.42119363984091,1.5459183607419371,-2.8452518789092665,-5.242382067774303,39.96931716363947,49361.57507505523,13435.71790782172,13435.71790782172,62797.292982876956,89289.70972533163,89289.70972533163,13435.71790782172,102725.42763315335,102725.42763315335,102725.42763315335,127429.98614561446,104938.832316968,65010.69766670822,44364.594055844194,24704.55851246111,0.0,69069.1525683053,20998.874735591944,1535.488855507779,0.0,0.88579205366049,2.82619403849893,0.0014959080323721466,351317.80978704087,1553210.6981631939,4.421098660226497,1553210.6981631939,4.421098660226497,0.85,0.0958372927967862,4.564652377983593,1.2704130396200348,1.0,0.0,4.564652377983875,1.2844615512873434,1.2847893918747881,3.5537477734609486,19541.02965203792,1992.6304754465511,2034.6934298245008,2034.6934298245008,6.603313162996057,3.9854200435800635,-0.7114022101892523,4.696822253769316,2.8463656527330286,2.8463656527330286,0.8132473293522938,0.0,0.0,0.0002552225251795919,1.000707037381166,0.00025504220080984453,198.2194120394952,0.0,3.6034786579616254e-05,102.12258516663246,0.07344335759644659,8.418006506928537e-05,0.00017104246011030656,0.0007807493722786746,0.09583729279591324,0.08197001237046976,0.013867280425443483,0.095837189322854,0.0819700123712164,0.0138672804255698,0.4312028822873356,0.4312028822873356,0.07294876645757559,0.0,2.1249954190046765,9.423520586197697,3.410605131648481e-13,2.3971301888650487,9.227116061351126,3.410605131648481e-13,24704.55851246111,20998.874735591944,0.85,0.9091944905618199,0.7146688968890932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463576365846302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.95671606394,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.14258062299,1535.488855507779,0.4312028822873356,0.07294876645757559,6.112851554438009,2.8463656527330286
2772.0,-29.153158485526788,4.002017720431436,34.97948116872937,24.41806752411651,4.959890991325606,-25.741958286241832,-39.425927529204614,1.548185193587864,-2.776818741441275,-5.237875058657946,39.97042746127891,49350.4023368037,13458.278777835321,13458.278777835321,62808.681114639025,89278.73289527201,89278.73289527201,13458.278777835321,102737.01167310734,102737.01167310734,102737.01167310734,127445.51229441696,104932.44897347208,65004.11841502122,44364.81173161207,24708.500621309628,0.0,69073.3123529217,21002.225528113184,1535.609387733143,0.0,0.8858111300683287,2.825802614933533,0.0014959080323721466,351379.6561824929,1553258.5407575585,4.420456658284327,1553258.5407575585,4.420456658284327,0.85,0.09583331518040346,4.564652377983593,1.2703928214916957,1.0,0.0,4.564652377985127,1.284451324057281,1.2847789304044366,3.553776069586603,19539.840987157833,1992.509265361549,2034.6934298245008,2034.6934298245008,6.614401256014347,4.002017720431436,-0.6971693294375365,4.699187049868972,2.8497103913694413,2.8497103913694413,0.8142029689626975,0.0,0.0,0.00025504220080984453,1.0007017117886683,0.00025486336018550276,198.22498239157383,0.0,3.574379054771936e-05,101.29790241223667,0.0734791013869943,8.413520234400016e-05,0.00017090699846584437,0.0007801310369611547,0.09583331517971327,0.08196930529996363,0.013864009879749643,0.0958335017926729,0.08196930530055398,0.013864009879849487,0.4312023421592701,0.4312023421592701,0.07293209952177013,0.0,2.191636165218938,9.37247659211289,3.979039320256561e-13,2.4610563172166735,9.177529508607563,3.979039320256561e-13,24708.500621309628,21002.225528113184,0.85,0.9093046065856187,0.714464105683159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463983310754613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.13203330955,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.034264468803,1535.609387733143,0.4312023421592701,0.07293209952177013,6.112851554438009,2.8497103913694413
2773.0,-29.159893781603405,4.0184284016101515,34.979912601396634,24.41885668030011,4.963018148581845,-25.74770645113165,-39.43064860124139,1.5503293680702463,-2.7082706343839504,-5.233498234649476,39.97152955945434,49339.423735638105,13480.718258554121,13480.718258554121,62820.14199419223,89267.97609494328,89267.97609494328,13480.718258554121,102748.6943534974,102748.6943534974,102748.6943534974,127461.11023004721,104926.19714961815,64997.64479034101,44365.0581769746,24712.415876549814,0.0,69077.4740535244,21005.553495067343,1535.731239219254,0.0,0.8858295655482445,2.8253948366369475,0.0014959080323721466,351439.7243219016,1553306.0311394578,4.4198362440004235,1553306.0311394578,4.4198362440004235,0.85,0.09582938803408367,4.564652377983593,1.2703731028409675,1.0,0.0,4.56465237798447,1.2844416674580155,1.2847690416198938,3.553802787336621,19538.676813013604,1992.390552636589,2034.6934298245008,2034.6934298245008,6.625429689285858,4.0184284016101515,-0.6831229238826371,4.7015513254927885,2.8530263906255717,2.8530263906255717,0.8151503973215919,0.0,0.0,0.00025486336018550276,1.0006964383402792,0.00025468598709935494,198.2305108613277,0.0,3.545067961104476e-05,100.46722601770085,0.07351455206660534,8.409048309790836e-05,0.00017077287708759442,0.0007795188194929877,0.09582938803324491,0.08196864026113743,0.013860747772107477,0.09582927021131925,0.08196864026185487,0.013860747772228796,0.4312017624015674,0.4312017624015674,0.07291543263979243,0.0,2.257811802359356,9.321959457074286,3.979039320256561e-13,2.5252276002655094,9.128847894106116,3.979039320256561e-13,24712.415876549814,21005.553495067343,0.85,0.9094157372563492,0.7142621297560424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464387190600176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47992.30135691501,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.92675946942,1535.731239219254,0.4312017624015674,0.07291543263979243,6.112851554438009,2.8530263906255717
2774.0,-29.166578407463152,4.034654779559705,34.980351988063326,24.41968215806412,4.9661760594493805,-25.753405956217385,-39.4353166577406,1.5525062480007856,-2.640802972893482,-5.229110555629554,39.97262413188066,49328.446463520864,13502.834646053507,13502.834646053507,62831.28110957437,89257.2450028641,89257.2450028641,13502.834646053507,102760.07964891761,102760.07964891761,102760.07964891761,127476.3311531935,104919.9621180773,64991.16357875266,44365.331710360704,24716.25150427589,0.0,69081.5832146366,21008.813778634507,1535.8481073202995,0.0,0.8858480812488206,2.825003380070868,0.0014959080323721466,351499.94952704053,1553353.198316387,4.419213147559468,1553353.198316387,4.419213147559468,0.85,0.09582543637748372,4.564652377983593,1.2703533078124751,1.0,0.0,4.564652377985989,1.2844318550586935,1.2847589988841177,3.553829936563669,19537.51576582515,1992.2721587723788,2034.6934298245008,2034.6934298245008,6.636299330468754,4.034654779559705,-0.6691901222004484,4.703844901760154,2.8563136423152033,2.8563136423152033,0.8160896120900581,0.0,0.0,0.00025468598709935494,1.000691235030959,0.00025451006082957803,198.23599800593408,0.0,3.516075748013402e-05,99.64558669869982,0.07354971282408548,8.404628763097966e-05,0.00017063969946837527,0.0007789109099567247,0.09582543637662064,0.08196795328480753,0.01385748309181311,0.09582528756992457,0.08196795328554582,0.013857483091937912,0.4312011488736076,0.4312011488736076,0.07289876580087694,0.0,2.3233459337379827,9.271852650335404,3.410605131648481e-13,2.5883075827360926,9.080396679655792,3.410605131648481e-13,24716.25150427589,21008.813778634507,0.85,0.9095228885296023,0.7140607404763335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464788035389993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47991.47971759601,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.820057088502,1535.8481073202995,0.4312011488736076,0.07289876580087694,6.112851554438009,2.8563136423152033
2775.0,-29.173212889743155,4.050698576888762,34.98079882092365,24.42047285092997,4.969282413938733,-25.759065500251253,-39.439963235612936,1.5546417075645722,-2.574006251567539,-5.224789780068746,39.973719819999104,49317.61629128007,13524.744320513219,13524.744320513219,62842.360611793294,89246.5912022949,89246.5912022949,13524.744320513219,102771.33552280812,102771.33552280812,102771.33552280812,127491.43151853236,104913.75791065588,64984.78299965519,44365.52767888966,24720.095995724238,0.0,69085.62367461389,21012.081596365602,1535.9669073237671,0.0,0.8858662469396072,2.824613567486145,0.0014959080323721466,351559.26433295367,1553400.4146547248,4.418601846838362,1553400.4146547248,4.418601846838362,0.85,0.09582151606811719,4.564652377983593,1.2703338199434806,1.0,0.0,4.564652377984414,1.2844222334954258,1.2847491488948688,3.5538565581828574,19536.36045850457,1992.1543502118022,2034.6934298245008,2034.6934298245008,6.6470673774573354,4.050698576888762,-0.6554091869611911,4.706107763849953,2.859572646999336,2.859572646999336,0.8170207562855245,0.0,0.0,0.00025451006082957803,1.0006860853747244,0.0002543355649182154,198.24144425173537,0.0,3.48749196646865e-05,98.83552232972154,0.07358458774375017,8.400231683834289e-05,0.00017050774399123513,0.0007783085790742091,0.09582151606784761,0.08196729209690276,0.013854223970944844,0.09582144108988522,0.08196729209713337,0.013854223970983822,0.4312004995446023,0.4312004995446023,0.07288209899641121,0.0,2.3882746610047434,9.22216246014284,3.410605131648481e-13,2.650783528501222,9.032230040001934,3.410605131648481e-13,24720.095995724238,21012.081596365602,0.85,0.9096300687357805,0.7138622142800783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465185885484733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47990.66965322703,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.714145291058,1535.9669073237671,0.4312004995446023,0.07288209899641121,6.112851554438009,2.859572646999336
2776.0,-29.179797620008866,4.066561581408745,34.98125232556076,24.421239795070164,4.972334143126012,-25.764685740960417,-39.44457701928911,1.5567329541952515,-2.5075865250982474,-5.220528627499416,39.97480784127863,49306.87835262016,13546.439457601999,13546.439457601999,62853.31781022216,89236.07929355704,89236.07929355704,13546.439457601999,102782.51875115903,102782.51875115903,102782.51875115903,127506.41348842128,104907.6478592872,64978.44691836934,44365.778823242064,24723.894737262246,0.0,69089.6735605043,21015.310526672907,1536.0843353731054,0.0,0.8858841320879947,2.824222293861026,0.0014959080323721466,351617.7683400038,1553447.3016803702,4.4180000032826365,1553447.3016803702,4.4180000032826365,0.8499999999999999,0.09581760903419655,4.564652377983593,1.2703144661476835,1.0,0.0,4.564652377985524,1.2844128158502415,1.2847395047162213,3.553882615973381,19535.222684314263,1992.038329532946,2034.6934298245008,2034.6934298245008,6.657729984792069,4.066561581408745,-0.6417754332670187,4.708337014675764,2.862803617159534,2.862803617159534,0.8179438906170098,0.0,0.0,0.0002543355649182154,1.0006809754149348,0.000254162486513501,198.2468499143117,0.0,3.459232148454904e-05,98.03463908721199,0.07361918006523471,8.395867741806564e-05,0.00017037688750014978,0.0007777112646810018,0.09581760903336915,0.0819666412142081,0.013850967819161049,0.09581742683413133,0.0819666412149159,0.013850967819280654,0.43119981344496,0.43119981344496,0.0728654322195053,0.0,2.452653041828057,9.172934228743657,3.410605131648481e-13,2.7129421024011435,8.984721520136532,3.410605131648481e-13,24723.894737262246,21015.310526672907,0.85,0.909735342072202,0.7136649489223648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465580771759696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.868769984525,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.6090152158,1536.0843353731054,0.43119981344496,0.0728654322195053,6.112851554438009,2.862803617159534
