time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2777.0,-29.186333009417837,4.08224586980369,34.98171187361809,24.421993153542303,4.975366696570804,-25.770263501180978,-39.449153817817546,1.5588118478088973,-2.4420922994207217,-5.216301117960688,39.975890901817436,49296.210633063514,13567.885392606693,13567.885392606693,62864.09602567021,89225.59321871398,89225.59321871398,13567.885392606693,102793.47861132068,102793.47861132068,102793.47861132068,127521.13435958067,104901.53237585227,64972.14979023008,44365.98065069132,24727.655748259986,0.0,69093.6363989513,21018.50738602099,1536.2002565724024,0.0,0.8859018601406263,2.8238399674111654,0.0014959080323721466,351675.8179924978,1553493.975990898,4.417403462253518,1553493.975990898,4.417403462253518,0.8500000000000001,0.09581370577717906,4.564652377983593,1.2702952195005492,1.0,0.0,4.564652377983227,1.2844034531791277,1.2847299173496494,3.553908522034306,19534.08389859976,1991.9222057073275,2034.6934298245008,2034.6934298245008,6.668270115649301,4.08224586980369,-0.6282745422953608,4.710520412099051,2.8660067878178768,2.8660067878178768,0.8188590822336791,0.0,0.0,0.000254162486513501,1.0006759071928826,0.00025399081229654367,198.25221532543188,0.0,3.431224852282994e-05,97.24091231370005,0.07365349231375755,8.391540852565573e-05,0.00017024707798784524,0.0007771187293819759,0.0958137057764153,0.08196599257700911,0.013847713199406196,0.09581360291526307,0.08196599257766249,0.013847713199516568,0.4311990928275147,0.4311990928275147,0.07284876546464723,0.0,2.5164035376189986,9.12409104192443,3.979039320256561e-13,2.7742088185399894,8.937343338248468,3.979039320256561e-13,24727.655748259986,21018.50738602099,0.85,0.90983915888706,0.7134696218393236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465972717059998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.07504321101,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.504660689818,1536.2002565724024,0.4311990928275147,0.07284876546464723,6.112851554438009,2.8660067878178768
2778.0,-29.1928195517482,4.097753174402554,34.982176881554615,24.42271689595657,4.978348441640254,-25.77580239169902,-39.453701733704634,1.5608498667841826,-2.3771428190818824,-5.212133615625187,39.976969050319724,49285.64877173579,13589.123448136374,13589.123448136374,62874.77221987216,89215.20468454591,89215.20468454591,13589.123448136374,102804.32813268229,102804.32813268229,102804.32813268229,127535.72086268004,104895.46889277837,64965.91297999945,44366.173236421026,24731.392729997748,0.0,69097.56596641877,21021.683820498085,1536.3160846427654,0.0,0.885919295860179,2.823458361247973,0.0014959080323721466,351733.05102450895,1553540.4396707292,4.416816773816566,1553540.4396707292,4.416816773816566,0.85,0.09580982032650015,4.564652377983593,1.2702761871507393,1.0,0.0,4.564652377983148,1.2843942788581966,1.2847205201879672,3.553933907305696,19532.95479605569,1991.8070692902968,2034.6934298245008,2034.6934298245008,6.6787080790389535,4.097753174402554,-0.6149187952726507,4.712671969675204,2.8691824841193667,2.8691824841193667,0.8197664240341048,0.0,0.0,0.00025399081229654367,1.0006708892714025,0.00025382052682823287,198.25754088480463,0.0,3.403479382604568e-05,96.45460570301347,0.0736875271075836,8.387243310597808e-05,0.00017011837919056558,0.0007765312641109298,0.09580982032623146,0.08196535811873165,0.013844462207499807,0.09580976382776156,0.08196535811896151,0.013844462207538636,0.4311983351363772,0.4311983351363772,0.07283209872742745,0.0,2.5795645796884514,9.075652105179074,3.979039320256561e-13,2.834990796543309,8.890393117955625,3.979039320256561e-13,24731.392729997748,21021.683820498085,0.85,0.9099419254569565,0.7132761926185429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466361745405216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47988.28873660033,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.401075134658,1536.3160846427654,0.4311983351363772,0.07283209872742745,6.112851554438009,2.8691824841193667
2779.0,-29.199257627875728,4.113085289344373,34.98264670089638,24.423420905973785,4.98128375842607,-25.78130231583296,-39.45822069710118,1.5628509221736402,-2.3126314698114356,-5.208019104562733,39.97803922791279,49275.19082482281,13610.146206981643,13610.146206981643,62885.33703180445,89204.93868586038,89204.93868586038,13610.146206981643,102815.08489284203,102815.08489284203,102815.08489284203,127550.17104544409,104889.48455655976,64959.73669553974,44366.38651224448,24735.08615260206,0.0,69101.47266484654,21024.82322971175,1536.4305429881301,0.0,0.8859364864634868,2.823076860405816,0.0014959080323721466,351789.56349017425,1553586.5608764836,4.416238348469017,1553586.5608764836,4.416238348469017,0.85,0.09580594388694369,4.564652377983593,1.2702573905279864,1.0,0.0,4.564652377983243,1.2843852746253934,1.284711294944518,3.5539588222972496,19531.84043172636,1991.6934357529187,2034.6934298245008,2034.6934298245008,6.689040229591525,4.113085289344373,-0.6017036270826077,4.714788916426981,2.8723309307896963,2.8723309307896963,0.8206659802256275,0.0,0.0,0.00025382052682823287,1.000665909984504,0.0002536516176834319,198.26282689955465,0.0,3.37603781957154e-05,95.67691180665744,0.07372128748577932,8.382975142211274e-05,0.00016999077540612014,0.0007759487971928211,0.09580594388617084,0.08196473029916815,0.013841213587002684,0.0958058142187799,0.08196473029982934,0.013841213587114347,0.4311975397486659,0.4311975397486659,0.0728154320043183,0.0,2.6421745878408274,9.027649503634052,3.979039320256561e-13,2.8953876347512733,8.844021824104402,3.979039320256561e-13,24735.08615260206,21024.82322971175,0.85,0.9100433696515938,0.7130845251853828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466747885741733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47987.51104270397,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.298250302993,1536.4305429881301,0.4311975397486659,0.0728154320043183,6.112851554438009,2.8723309307896963
2780.0,-29.205647616252833,4.128244183720448,34.98312080814742,24.42412240142005,4.984196211820566,-25.786761255210756,-39.46270295474676,1.5648361823602068,-2.248724581284023,-5.2039410831076784,39.97910377847504,49264.79794226005,13630.932674870988,13630.932674870988,62895.730617131034,89194.76648180466,89194.76648180466,13630.932674870988,102825.69915667565,102825.69915667565,102825.69915667565,127564.4445238499,104883.56162178352,64953.59308226552,44366.63171057555,24738.74536717426,0.0,69105.37707774981,21027.93356209812,1536.5437964947687,0.0,0.885953508076953,2.8226996227069376,0.0014959080323721466,351845.58180633176,1553632.4406020446,4.4156656241806065,1553632.4406020446,4.4156656241806065,0.85,0.095802071469413,4.564652377983593,1.270238673579879,1.0,0.0,4.564652377985493,1.2843763415303042,1.2847021426277043,3.5539835407937495,19530.737501175918,1991.5809681365113,2034.6934298245008,2034.6934298245008,6.699256249157251,4.128244183720448,-0.5886195736653841,4.716863757385832,2.8754523740878164,2.8754523740878164,0.8215578211679475,0.0,0.0,0.0002536516176834319,1.0006609690949886,0.0002534840725454075,198.26807367491517,0.0,3.348840453743038e-05,94.9061384590777,0.07375477589031675,8.378743625769948e-05,0.0001698641814257324,0.0007753709396792057,0.09580207146864035,0.0819641049001471,0.01383796656849325,0.09580191375175262,0.08196410490080813,0.013837966568604861,0.4311967083820733,0.4311967083820733,0.07279876529249762,0.0,2.7042243073244094,8.980080877223031,3.979039320256561e-13,2.9552165018236565,8.798108519900723,3.979039320256561e-13,24738.74536717426,21027.93356209812,0.85,0.9101423547167341,0.7128938445243224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446713116030366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.740269356385,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.196180192846,1536.5437964947687,0.4311967083820733,0.07279876529249762,6.112851554438009,2.8754523740878164
2781.0,-29.211990687405574,4.143231542183807,34.98359869651497,24.424788902420573,4.9870588650831715,-25.792182984051756,-39.467160346079595,1.5667812557529588,-2.1854491351236334,-5.199921025405222,39.98016214149835,49254.5203346973,13651.516984396902,13651.516984396902,62906.037319094205,89184.6624977387,89184.6624977387,13651.516984396902,102836.1794821356,102836.1794821356,102836.1794821356,127578.55741024527,104877.66283579671,64947.52067277909,44366.82462557514,24742.37792810966,0.0,69109.2025536848,21031.021238893212,1536.6567826776197,0.0,0.8859702527925573,2.822324474392871,0.0014959080323721466,351900.8107481539,1553678.0546737462,4.415102231138855,1553678.0546737462,4.415102231138855,0.85,0.09579821424042397,4.564652377983593,1.2702201549941674,1.0,0.0,4.564652377983146,1.2843675936318588,1.284693177309476,3.5540077471714606,19529.639067456636,1991.468959069268,2034.6934298245008,2034.6934298245008,6.709372913036039,4.143231542183807,-0.5756764491975233,4.7189079913813305,2.8785471160401728,2.8785471160401728,0.8224420331543351,0.0,0.0,0.0002534840725454075,1.0006561485799779,0.00025331785839234036,198.27328216662772,0.0,3.3218851769690735e-05,94.14222591530354,0.07378799474208643,8.374537542571218e-05,0.0001697386971196953,0.0007747981474432539,0.09579821423967858,0.08196349151823254,0.01383472272144603,0.09579803549079385,0.08196349151887028,0.013834722721553686,0.43119584255846605,0.43119584255846605,0.07278209858970776,0.0,2.765719204500897,8.932926652444507,3.979039320256561e-13,3.014471890281584,8.752488313503363,3.979039320256561e-13,24742.37792810966,21031.021238893212,0.85,0.9102411110912197,0.7127056674751217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467511591188589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.976356812615,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.094858838096,1536.6567826776197,0.43119584255846605,0.07278209858970776,6.112851554438009,2.8785471160401728
2782.0,-29.218286188679418,4.158049525846105,34.984079970821746,24.425459245126717,4.989925223918103,-25.797561502809764,-39.47157310377804,1.5687344363736193,-2.123200150609023,-5.195917510004806,39.98121655490155,49244.26814806884,13671.841960524174,13671.841960524174,62916.11010859301,89174.55930378097,89174.55930378097,13671.841960524174,102846.40126430515,102846.40126430515,102846.40126430515,127592.38277927702,104871.74468019251,64941.4535245003,44366.99017299135,24745.981514971856,0.0,69112.9716879632,21034.084287726077,1536.7684130003647,0.0,0.8859869247666621,2.8219615495365824,0.0014959080323721466,351955.8191886201,1553723.499528451,4.414541299843603,1553723.499528451,4.414541299843603,0.85,0.09579435312978216,4.564652377983593,1.2702016408042982,1.0,0.0,4.564652377983154,1.2843588052072892,1.2846841731673397,3.5540320660213642,19528.53702685266,1991.3565822021446,2034.6934298245008,2034.6934298245008,6.719362121154248,4.158049525846105,-0.5628521457956541,4.72090167164176,2.881615376149487,2.881615376149487,0.8233186788998534,0.0,0.0,0.00025331785839234036,1.000651259796898,0.00025315299002747095,198.27845183347597,0.0,3.2955825671168994e-05,93.39680995209292,0.0738209505677576,8.37037549903974e-05,0.00016961410340194297,0.0007742294204332339,0.09579435312957818,0.08196287384803881,0.013831479281539369,0.09579447769835459,0.08196287384821334,0.013831479281568825,0.43119494259719515,0.43119494259719515,0.07276543189414253,0.0,2.826553276136792,8.886094392873758,3.410605131648481e-13,3.0727173593957673,8.706904189280351,3.410605131648481e-13,24745.981514971856,21034.084287726077,0.85,0.9103372141578823,0.7125184599267532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467889247661792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.230940849404,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.994264392128,1536.7684130003647,0.43119494259719515,0.07276543189414253,6.112851554438009,2.881615376149487
2783.0,-29.224534744578232,4.172699227639562,34.984564059069605,24.4260725210421,4.992682298218897,-25.80290871667664,-39.475976990628965,1.5705939202695496,-2.0607118432341736,-5.192016862039365,39.98226107719558,49234.20659963054,13692.035784785261,13692.035784785261,62926.242384415804,89164.69579726283,89164.69579726283,13692.035784785261,102856.73158204809,102856.73158204809,102856.73158204809,127606.28981741043,104865.994728232,64935.505530615104,44367.210219574335,24749.55823536234,0.0,69116.76845493668,21037.124500057987,1536.8808285146324,0.0,0.8860031034979761,2.8215837702513737,0.0014959080323721466,352009.4207182006,1553768.5190702928,4.413996977410881,1553768.5190702928,4.413996977410881,0.85,0.09579052504350546,4.564652377983593,1.2701835629018023,1.0,0.0,4.56465237798584,1.2843504521727163,1.2846756062569011,3.554055180392267,19527.466308041738,1991.2473992690407,2034.6934298245008,2034.6934298245008,6.7292868714704825,4.172699227639562,-0.5501894019970424,4.722888629636604,2.8846575204579197,2.8846575204579197,0.8241878629879771,0.0,0.0,0.00025315299002747095,1.0006464349109863,0.00025298944881564536,198.28358318301767,0.0,3.2689844142623544e-05,92.64301830019512,0.07385364041190022,8.366223728591932e-05,0.00016949075274155163,0.0007736663675479528,0.09579052504345825,0.08196228332827116,0.01382824171518709,0.09579040923110171,0.08196228332831156,0.013828241715193904,0.43119400342219943,0.43119400342219943,0.07274876520435701,0.0,2.88695887269904,8.839766131262934,3.979039320256561e-13,3.1313050188051648,8.662378092805227,3.979039320256561e-13,24749.55823536234,21037.124500057987,0.85,0.9104338034183842,0.7123337462128407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446826409044806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47984.477149197504,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.894411493695,1536.8808285146324,0.43119400342219943,0.07274876520435701,6.112851554438009,2.8846575204579197
2784.0,-29.2307369278939,4.187183193876226,34.98505054282212,24.42671488914641,4.995482830029731,-25.80820986524522,-39.48033201796932,1.572497120274467,-1.9995921331158115,-5.188097270915952,39.98329903777239,49224.14476758221,13711.924051600268,13711.924051600268,62936.06881918248,89154.76664040057,89154.76664040057,13711.924051600268,102866.69069200085,102866.69069200085,102866.69069200085,127619.76902132136,104860.17797547564,64929.556102676666,44367.3576364433,24753.078329320517,0.0,69120.43596576381,21040.11657992244,1536.989485330713,0.0,0.8860194008976453,2.82122692411351,0.0014959080323721466,352063.28901299817,1553813.256774773,4.413448676034513,1553813.256774773,4.413448676034513,0.85,0.09578666991782961,4.564652377983593,1.2701654064236205,1.0,0.0,4.564652377982759,1.2843418921367844,1.2846668340000933,3.5540788678856314,19526.38315001929,1991.13694788937,2034.6934298245008,2034.6934298245008,6.739061448084081,4.187183193876226,-0.5376255729823676,4.724808766858594,2.887673596375356,2.887673596375356,0.8250495989643875,0.0,0.0,0.00025298944881564536,1.0006416685881379,0.00025282721753192884,198.2886766804723,0.0,3.2427537478871095e-05,91.89964121512068,0.07388606794937909,8.362119892480343e-05,0.00016936824989084194,0.000773107184619151,0.09578666991763231,0.08196166876535987,0.013825001152272432,0.0957868279860135,0.0819616687655287,0.013825001152300913,0.43119303223059374,0.43119303223059374,0.07273209851919527,0.0,2.946699671554086,8.793750982314577,3.979039320256561e-13,3.188505137800121,8.617647302757348,3.979039320256561e-13,24753.078329320517,21040.11657992244,0.85,0.9105276600158523,0.7121503804166329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468636156316943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.73377211243,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.795289217565,1536.989485330713,0.43119303223059374,0.07273209851919527,6.112851554438009,2.887673596375356
2785.0,-29.236892904862614,4.201502301273148,34.98553898735553,24.427281331177824,4.998160132751277,-25.813481752648467,-39.484674751851685,1.5742940178718101,-1.9382710100764484,-5.1842944570177245,39.984329125335144,49214.25355685164,13731.707112369388,13731.707112369388,62945.96066922103,89145.05482992348,89145.05482992348,13731.707112369388,102876.76194229287,102876.76194229287,102876.76194229287,127633.35504551427,104854.50094137591,64923.69966831573,44367.55697006687,24756.593103221407,0.0,69124.15007328827,21043.104137738195,1537.1005027875974,0.0,0.886035126717069,2.8208540916179325,0.0014959080323721466,352115.5585819805,1553857.6561026857,4.412919617526393,1553857.6561026857,4.412919617526393,0.85,0.09578285897630318,4.564652377983593,1.2701476664515212,1.0,0.0,4.564652377984828,1.2843338264783875,1.2846585579310907,3.5541011876170545,19525.3260095001,1991.0291495566885,2034.6934298245008,2034.6934298245008,6.748784318605575,4.201502301273148,-0.525228210725933,4.726730511999081,2.8906640915694823,2.8906640915694823,0.8259040261627092,0.0,0.0,0.00025282721753192884,1.000636918766773,0.0002526662896303324,198.29373245727766,0.0,3.2168626564322914e-05,91.16588768329115,0.07391823657594342,8.358029493635752e-05,0.00016924692259557132,0.0007725533676922797,0.09578285897605177,0.08196109095332063,0.013821768022731135,0.09578278732266962,0.08196109095353576,0.01382176802276741,0.4311920235356938,0.4311920235356938,0.07271543183773255,0.0,3.0060223194003015,8.74822288313851,3.979039320256561e-13,3.2460234469412512,8.573826192475622,3.979039320256561e-13,24756.593103221407,21043.104137738195,0.85,0.9106218391471451,0.7119690224714902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446900547896891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.0000185806,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.696887653656,1537.1005027875974,0.4311920235356938,0.07271543183773255,6.112851554438009,2.8906640915694823
2786.0,-29.24300303732246,4.215659168268232,34.98602900393998,24.427901487238728,5.000891600597278,-25.81870697159877,-39.48896481944246,1.5761442237942747,-1.8780651633719003,-5.180463013242403,39.98535181023719,49204.34124593139,13751.175960589952,13751.175960589952,62955.51720652134,89135.3411219731,89135.3411219731,13751.175960589952,102886.51708256306,102886.51708256306,102886.51708256306,127646.56191282108,104848.82597645759,64917.82610044309,44367.77764001612,24760.044830258015,0.0,69127.82247027413,21046.03810571931,1537.2071860370704,0.0,0.8860510239501029,2.820499908898002,0.0014959080323721466,352168.2278276816,1553901.7373061087,4.412384805100714,1553901.7373061087,4.412384805100714,0.85,0.09577901453247183,4.564652377983593,1.2701297869114208,1.0,0.0,4.564652377982772,1.2843255090225247,1.2846500316776701,3.5541242044298107,19524.269254290473,1990.9213905146482,2034.6934298245008,2034.6934298245008,6.758352761662002,4.215659168268232,-0.5129228914352515,4.728582059703483,2.893628994290681,2.893628994290681,0.8267511412259089,0.0,0.0,0.0002526662896303324,1.0006322057009545,0.0002525066534844706,198.298750805587,0.0,3.191099426407941e-05,90.43575774440106,0.0739501475702075,8.353990516888422e-05,0.00016912638446144816,0.0007720031530117166,0.09577901453189429,0.08196048359278531,0.013818530939108984,0.09577912641828794,0.08196048359327952,0.013818530939192306,0.4311909837090787,0.4311909837090787,0.07269876515922903,0.0,3.0647282838239676,8.703051071806783,3.410605131648481e-13,3.302397849870488,8.530130907821388,3.410605131648481e-13,24760.044830258015,21046.03810571931,0.85,0.9107117070495464,0.7117878082604135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469372067903001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47982.26988864171,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.599205017452,1537.2071860370704,0.4311909837090787,0.07269876515922903,6.112851554438009,2.893628994290681
2787.0,-29.24906820130799,4.229654587655552,34.98652022406076,24.42842525141316,5.003496417815469,-25.823904408454585,-39.49324650513006,1.577884894767595,-1.817947750511621,-5.176751424740699,39.986366903988554,49194.61225206132,13770.549673521647,13770.549673521647,62965.16192558297,89125.76655111846,89125.76655111846,13770.549673521647,102896.3162246401,102896.3162246401,102896.3162246401,127659.81329682385,104843.21165336871,64912.057354322555,44367.949221162395,24763.49707218374,0.0,69131.44629334613,21048.97251135618,1537.3166428843767,0.0,0.8860663330728455,2.820133241761376,0.0014959080323721466,352219.2553697057,1553945.492239708,4.41186979005056,1553945.492239708,4.41186979005056,0.85,0.09577521715848651,4.564652377983593,1.2701122821168975,1.0,0.0,4.56465237798271,1.2843177010741345,1.2846420167221702,3.554145811558902,19523.22379140954,1990.8147829696725,2034.6934298245008,2034.6934298245008,6.767874448146913,4.229654587655552,-0.5007835027826468,4.730438090438199,2.8965688196696533,2.8965688196696533,0.8275910913341866,0.0,0.0,0.0002525066534844706,1.0006275826264952,0.0002523482840855526,198.3037324399876,0.0,3.1655648307813494e-05,89.71210730434345,0.07398180321851532,8.349961230348402e-05,0.00016900704118098656,0.0007714583924227613,0.09577521715822233,0.08195991556332555,0.013815301594896781,0.09577514889279831,0.08195991556355162,0.013815301594934893,0.4311899102398213,0.4311899102398213,0.07268209848309289,0.0,3.123002146392537,8.65832778923533,3.979039320256561e-13,3.3588036742290797,8.486955011162024,3.979039320256561e-13,24763.49707218374,21048.97251135618,0.85,0.9108034809282348,0.7116097650165361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469735944272033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.546238201656,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.502235600346,1537.3166428843767,0.4311899102398213,0.07268209848309289,6.112851554438009,2.8965688196696533
2788.0,-29.25508846513654,4.243490823559073,34.987012159574235,24.428971856273733,5.006118235147795,-25.82905973384696,-39.497491310443706,1.5796453436305078,-1.7587123752282992,-5.173036898033952,39.98737018449815,49184.93183826715,13789.6516915775,13789.6516915775,62974.58352984465,89116.21883322248,89116.21883322248,13789.6516915775,102905.87052479998,102905.87052479998,102905.87052479998,127672.74357393284,104837.61147271807,64906.32447777251,44368.096661050615,24766.873049132864,0.0,69134.96971018348,21051.842091762934,1537.421612554841,0.0,0.8860816982099732,2.819779068300359,0.0014959080323721466,352270.3291166773,1553988.7388864409,4.411352902707103,1553988.7388864409,4.411352902707103,0.85,0.09577139362844146,4.564652377983593,1.270094863041304,1.0,0.0,4.564652377982659,1.2843097981521483,1.28463390839858,3.554167681778312,19522.18096204185,1990.7084439683124,2034.6934298245008,2034.6934298245008,6.777262603520032,4.243490823559073,-0.4887472756467792,4.732238099205852,2.899483536465275,2.899483536465275,0.8284238675615071,0.0,0.0,0.0002523482840855526,1.0006229659560293,0.0002521911775675171,198.30867741176502,0.0,3.140524290971071e-05,89.00245840612016,0.07401320846142502,8.345968423387991e-05,0.0001688885998516727,0.0007709177489272571,0.09577139362818209,0.0819593243082267,0.013812069319955395,0.09577132026983927,0.08195932430844867,0.013812069319992796,0.4311888069526539,0.4311888069526539,0.07266543180885064,0.0,3.1807081519208964,8.613961074070858,3.979039320256561e-13,3.414324522805657,8.444014592879967,3.979039320256561e-13,24766.873049132864,21051.842091762934,0.85,0.9108933408640604,0.7114334763499909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470097159859905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.83658930343,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.405963380592,1537.421612554841,0.4311888069526539,0.07266543180885064,6.112851554438009,2.899483536465275
2789.0,-29.26106489746553,4.257169327817597,34.98750460682966,24.429499636776768,5.008688159652467,-25.83418083256313,-39.50171173838896,1.5813634198907722,-1.6996817681794028,-5.169384225912324,39.988368963128195,49175.353532029825,13808.579488977059,13808.579488977059,62983.93302100689,89106.82308052406,89106.82308052406,13808.579488977059,102915.40256950112,102915.40256950112,102915.40256950112,127685.64890682191,104832.11961087513,64900.6500624008,44368.29949830482,24770.24633732078,0.0,69138.5458356256,21054.70938672266,1537.5278448559447,0.0,0.8860967611364682,2.8194207517215926,0.0014959080323721466,352320.55804805557,1554031.7923820948,4.410846193568213,1554031.7923820948,4.410846193568213,0.85,0.095767590607306,4.564652377983593,1.270077678593807,1.0,0.0,4.564652377982957,1.2843020908063967,1.2846259973250576,3.554189011027387,19521.15830310094,1990.6041617780731,2034.6934298245008,2034.6934298245008,6.786565133877733,4.257169327817597,-0.47684571575926604,4.734015043576863,2.9023735586089296,2.9023735586089296,0.8292495881739799,0.0,0.0,0.0002521911775675171,1.0006184592485723,0.00025203530400278986,198.31358659396943,0.0,3.115558580439296e-05,88.29493016964965,0.07404436404722942,8.342000296293476e-05,0.00016877117460458233,0.0007703817434938908,0.09576759060662351,0.08195874970117986,0.013808840905443655,0.09576739506719137,0.08195874970176392,0.013808840905542068,0.4311876716273928,0.4311876716273928,0.0726487651361235,0.0,3.2379553551404,8.570041048816108,3.979039320256561e-13,3.4697024577329216,8.401751324407485,3.979039320256561e-13,24770.24633732078,21054.70938672266,0.85,0.9109814541189356,0.7112581402701534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470455718355606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.12906106696,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.310388488515,1537.5278448559447,0.4311876716273928,0.0726487651361235,6.112851554438009,2.9023735586089296
2790.0,-29.26699653954566,4.270692247389061,34.987997378357974,24.43003918686884,5.011278297087175,-25.83925956137924,-39.50589151410384,1.583104194417725,-1.6417966963101094,-5.16573421818517,39.98936330410334,49165.80530883367,13827.249651424414,13827.249651424414,62993.05496025808,89097.38880834276,89097.38880834276,13827.249651424414,102924.63845976717,102924.63845976717,102924.63845976717,127698.2312994772,104826.57785991214,64894.99436042169,44368.42611054495,24773.592839710014,0.0,69142.01895025496,21057.553913753512,1537.6325725382767,0.0,0.8861118246340017,2.8190777499518025,0.0014959080323721466,352370.75595566543,1554074.6554830552,4.410339476862222,1554074.6554830552,4.410339476862222,0.85,0.09576377651362067,4.564652377983593,1.2700604435941205,1.0,0.0,4.5646523779838555,1.2842942749046833,1.2846179792541914,3.5542106409548295,19520.12635413123,1990.498932268535,2034.6934298245008,2034.6934298245008,6.795741043218025,4.270692247389061,-0.46504794001033467,4.735740187399395,2.905239058766183,2.905239058766183,0.8300683025046237,0.0,0.0,0.00025203530400278986,1.0006138526477213,0.0002518806863765478,198.3184591943693,0.0,3.0911845676244096e-05,87.60417064647577,0.07407527589290566,8.338072110039667e-05,0.0001686545829023932,0.00076984954290324,0.0957637765134221,0.08195816482470557,0.01380561168871653,0.09576389459139054,0.08195816482487552,0.01380561168874516,0.43118650819303456,0.43118650819303456,0.07263209846460847,0.0,3.2945853147718367,8.526428217466787,3.979039320256561e-13,3.523937521875041,8.359356400823344,3.979039320256561e-13,24773.592839710014,21057.553913753512,0.85,0.9110676245305936,0.7110843168205224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470811683034674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.438301543785,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.21549101202,1537.6325725382767,0.43118650819303456,0.07263209846460847,6.112851554438009,2.905239058766183
2791.0,-29.272885152294236,4.284060375965071,34.988490063371785,24.430497537273936,5.013745575947209,-25.84431190542931,-39.51005934560669,1.584738619560354,-1.5837494211306762,-5.162196594293215,39.99034632676349,49156.41398583642,13845.824570878778,13845.824570878778,63002.2385567152,89088.14608012985,89088.14608012985,13845.824570878778,102933.97065100863,102933.97065100863,102933.97065100863,127710.88896713124,104821.15193959272,64889.4198453169,44368.59121586202,24776.91831612261,0.0,69145.50953198463,21060.38056870422,1537.7386843239067,0.0,0.8861263523077665,2.8187197839549065,0.0014959080323721466,352419.41362522234,1554117.031563224,4.409850795608944,1554117.031563224,4.409850795608944,0.85,0.0957599996274518,4.564652377983593,1.2700435789441689,1.0,0.0,4.564652377983626,1.284286953655038,1.2846104575754986,3.55423090220822,19519.115974393717,1990.3959022085746,2034.6934298245008,2034.6934298245008,6.804870143052966,4.284060375965071,-0.45340828846368453,4.737468664428755,2.908080421716604,2.908080421716604,0.8308801204904582,0.0,0.0,0.0002518806863765478,1.0006094276983237,0.00025172727680164127,198.32329665486952,0.0,3.0663529400618816e-05,86.90044232135372,0.07410593942230628,8.334156851563897e-05,0.0001685391178609088,0.0007693224851270543,0.09575999962718297,0.08195761086074892,0.01380238876643405,0.09575991226527958,0.081957610860979,0.013802388766472799,0.431185311627812,0.431185311627812,0.0726154317940631,0.0,3.3508170831232746,8.48326609993859,3.410605131648481e-13,3.5784471731625445,8.317766377100327,3.410605131648481e-13,24776.91831612261,21060.38056870422,0.85,0.9111544478180794,0.7109126003778763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471164996423609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.734573218666,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.1212916191,1537.7386843239067,0.431185311627812,0.0726154317940631,6.112851554438009,2.908080421716604
2792.0,-29.278729916563037,4.297275894276702,34.98898224901926,24.430984071828448,5.016229510066194,-25.84932308974349,-39.51418666457755,1.5863924435353658,-1.5264385238168074,-5.1586556777732335,39.991317149422684,49147.048940097025,13864.137802604178,13864.137802604178,63011.186742701204,89078.95621436351,89078.95621436351,13864.137802604178,102943.09401696769,102943.09401696769,102943.09401696769,127723.26339284169,104815.76632662305,64883.859052371925,44368.78586027903,24780.169375873997,0.0,69148.95523615302,21063.143969492896,1537.8404300507407,0.0,0.8861409393862425,2.8183723618577177,0.0014959080323721466,352468.12186356046,1554158.8825836196,4.409360126999601,1554158.8825836196,4.409360126999601,0.85,0.09575619609524474,4.564652377983593,1.2700267181405795,1.0,0.0,4.56465237798435,1.2842795393175535,1.2846028443393531,3.554251421313758,19518.1131004298,1990.2936375245167,2034.6934298245008,2034.6934298245008,6.813870630033933,4.297275894276702,-0.4418677505985693,4.739143644875272,2.910897627582682,2.910897627582682,0.8316850364521949,0.0,0.0,0.00025172727680164127,1.0006049173207914,0.000251575094669396,198.3280982980107,0.0,3.0424692633881587e-05,86.22357892442042,0.07413636411494016,8.330281325242835e-05,0.00016842446354921293,0.0007687991280505257,0.09575619609457008,0.08195703329545274,0.013799162799117335,0.09575602087535964,0.08195703329603019,0.013799162799214561,0.4311840868259822,0.4311840868259822,0.07259876512429347,0.0,3.4065396485554515,8.440490471055114,3.979039320256561e-13,3.6322171539564465,8.276537728059736,3.979039320256561e-13,24780.169375873997,21063.143969492896,0.85,0.9112384493375133,0.7107417425506027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471515763046938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.05770982173,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.027756525718,1537.8404300507407,0.4311840868259822,0.07259876512429347,6.112851554438009,2.910897627582682
2793.0,-29.28453162173923,4.3103406540667875,34.9894739757927,24.43147455286237,5.0187168794172665,-25.854295198603246,-39.518281363975234,1.5880536228146696,-1.470042655635325,-5.1551362429485525,39.99228815300161,49137.74324719213,13882.228825189748,13882.228825189748,63019.972072381875,89069.76896953328,89069.76896953328,13882.228825189748,102951.99779472302,102951.99779472302,102951.99779472302,127735.43088501129,104810.36538207282,64878.33965974793,44368.91746924988,24783.43309028826,0.0,69152.35055953814,21065.918126745022,1537.9433939732926,0.0,0.8861554141006773,2.818034938506903,0.0014959080323721466,352516.53983912896,1554200.7422552614,4.408873248797124,1554200.7422552614,4.408873248797124,0.85,0.09575239916888555,4.564652377983593,1.2700099617382512,1.0,0.0,4.56465237798437,1.284272088153318,1.284595195845919,3.554272042575653,19517.10737151825,1990.1910817168198,2034.6934298245008,2034.6934298245008,6.822761906882027,4.3103406540667875,-0.43043750282558424,4.740778156892372,2.9136910762332997,2.9136910762332997,0.8324831646380856,0.0,0.0,0.000251575094669396,1.0006004880453168,0.00025142411749253744,198.33286476779412,0.0,3.018199288314166e-05,85.53576783082346,0.0741665461078233,8.326438074668212e-05,0.00016831071392271388,0.0007682799005474321,0.09575239916835869,0.08195646059755436,0.013795938570804326,0.09575253118905246,0.08195646059800532,0.013795938570880231,0.4311828341070994,0.4311828341070994,0.07258209845514445,0.0,3.4616855757490725,8.398035017649022,3.410605131648481e-13,3.685093587313247,8.235314749871748,3.410605131648481e-13,24783.43309028826,21065.918126745022,0.85,0.9113207513911408,0.7105722777259172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471863933753955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.36989872813,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.934903576457,1537.9433939732926,0.4311828341070994,0.07258209845514445,6.112851554438009,2.9136910762332997
2794.0,-29.29029080024449,4.323255752165809,34.98996494536046,24.43191446308049,5.021120547587678,-25.859237417739344,-39.522359893284715,1.5896436933561822,-1.4137130062857182,-5.151698721688693,39.99324954801567,49128.57179879728,13900.188228117346,13900.188228117346,63028.76002691463,89060.73397693645,89060.73397693645,13900.188228117346,102960.9222050538,102960.9222050538,102960.9222050538,127747.59800758559,104805.05894599576,64872.89676787304,44369.069086803014,24786.675802531794,0.0,69155.7448893348,21068.674432152024,1538.0470480538727,0.0,0.8861695029675739,2.8176891459330426,0.0014959080323721466,352563.83594329347,1554242.188544065,4.408399359468196,1554242.188544065,4.408399359468196,0.85,0.0957486258048368,4.564652377983593,1.2699934993078936,1.0,0.0,4.564652377984519,1.2842649669884996,1.284587878984706,3.5542917507804823,19516.119241362434,1990.090320482778,2034.6934298245008,2034.6934298245008,6.831588496020397,4.323255752165809,-0.4191470167023619,4.742402768868171,2.916461071927103,2.916461071927103,0.8332745919791723,0.0,0.0,0.00025142411749253744,1.0005961132847947,0.0002512743295265788,198.33759649723538,0.0,2.994373600091168e-05,84.8605478265837,0.07419648984382422,8.322611630509945e-05,0.000168198001187438,0.000767765406092326,0.09574862580432426,0.08195590718525697,0.013792718619067296,0.09574875668006379,0.08195590718569568,0.013792718619141126,0.4311815499614672,0.4311815499614672,0.07256543178649189,0.0,3.51639584279377,8.355992577046493,3.979039320256561e-13,3.737985715402999,8.194755269309553,3.979039320256561e-13,24786.675802531794,21068.674432152024,0.85,0.911403096413396,0.7104047809392317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472209555214084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.69467872389,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.842718418875,1538.0470480538727,0.4311815499614672,0.07256543178649189,6.112851554438009,2.916461071927103
2795.0,-29.296007760910832,4.336022892776465,34.990454770773425,24.43234190521764,5.0234986380273,-25.864144203831568,-39.52640632688997,1.5912149430136169,-1.3579542898379486,-5.148291692006209,39.994198156337454,49119.458093296686,13917.943126721293,13917.943126721293,63037.40122001798,89051.75938884841,89051.75938884841,13917.943126721293,102969.7025155697,102969.7025155697,102969.7025155697,127759.55982258148,104799.78194519664,64867.480649658166,44369.22366170941,24789.857307011764,0.0,69159.08096872117,21071.378710959998,1538.1478882357087,0.0,0.8861834806709413,2.817347706465948,0.0014959080323721466,352610.717434824,1554283.0844099924,4.407929219273614,1554283.0844099924,4.407929219273614,0.85,0.09574484336582706,4.564652377983593,1.269977118200623,1.0,0.0,4.564652377984443,1.2842579314284988,1.2845806492793057,3.554311222284034,19515.136592453426,1989.99011818036,2034.6934298245008,2034.6934298245008,6.840314576492125,4.336022892776465,-0.40796968292407954,4.743992575700545,2.9192076942770857,2.9192076942770857,0.8340593412220245,0.0,0.0,0.0002512743295265788,1.000591769901999,0.0002511257208833422,198.34229373574237,0.0,2.9708585152451203e-05,84.1941303220467,0.07422619842897668,8.318816904604881e-05,0.00016808616048052998,0.000767254892143583,0.09574484336579417,0.08195534520799294,0.013789498157801222,0.09574494118856974,0.0819553452080211,0.01378949815780596,0.43118023742691,0.43118023742691,0.0725487651182365,0.0,3.5706305431169767,8.314326754606725,3.979039320256561e-13,3.790337402168234,8.154529799306943,3.979039320256561e-13,24789.857307011764,21071.378710959998,0.85,0.9114840789820231,0.7102387337320477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447255265879877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.028261219355,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.751191822095,1538.1478882357087,0.43118023742691,0.0725487651182365,6.112851554438009,2.9192076942770857
2796.0,-29.301682728305725,4.348643729293656,34.99094330122665,24.43276655338707,5.0258567312466695,-25.869015201603684,-39.530424401722826,1.5927723787350812,-1.30270435026614,-5.144917461299909,39.99514008308313,49110.4185704516,13935.499617937156,13935.499617937156,63045.91818838875,89042.86380584087,89042.86380584087,13935.499617937156,102978.36342377802,102978.36342377802,102978.36342377802,127771.3802876887,104794.55561162937,64862.1103762553,44369.383594860075,24793.01686391068,0.0,69162.40045877076,21074.064334324077,1538.2482337728552,0.0,0.8861973132611628,2.817009514355136,0.0014959080323721466,352657.1524274476,1554323.6930282845,4.407463969834148,1554323.6930282845,4.407463969834148,0.8499999999999999,0.09574106288768203,4.564652377983593,1.269960826109163,1.0,0.0,4.56465237798283,1.2842509580864492,1.2845734833242146,3.5543305218046983,19514.163378468147,1989.8908779724113,2034.6934298245008,2034.6934298245008,6.848943144785767,4.348643729293656,-0.39690563078300833,4.745549360076664,2.9219312079482433,2.9219312079482433,0.8348374879852124,0.0,0.0,0.0002511257208833422,1.000587449181437,0.00025097828389590907,198.34695666355685,0.0,2.9475379168495604e-05,83.53322456351654,0.07425567380814517,8.315050355999043e-05,0.00016797521732335178,0.0007667484751973484,0.09574106288719213,0.08195478412461095,0.01378627876258118,0.09574118791063663,0.08195478412503031,0.013786278762651715,0.4311788970010876,0.4311788970010876,0.07253209845029887,0.0,3.6243906044612686,8.27304054099784,3.979039320256561e-13,3.842213111033743,8.114691404718826,3.979039320256561e-13,24793.01686391068,21074.064334324077,0.85,0.9115634762557413,0.7100739454485447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472893262566409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.367355460825,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.660319016737,1538.2482337728552,0.4311788970010876,0.07253209845029887,6.112851554438009,2.9219312079482433
2797.0,-29.307316378615045,4.36111928513781,34.99143017831769,24.433131131250434,5.028124894246578,-25.8738580253839,-39.534426550939656,1.5942529725963936,-1.2475364626618557,-5.141626307757979,39.99606897919547,49101.508511586464,13952.933298701479,13952.933298701479,63054.44181028794,89034.10543036027,89034.10543036027,13952.933298701479,102987.03872906175,102987.03872906175,102987.03872906175,127783.17668473581,104789.40646568015,64856.809546925375,44369.55213194975,24796.137955674058,0.0,69165.6900876238,21076.71726232295,1538.3483034419069,0.0,0.8862107667751523,2.8166630195275424,0.0014959080323721466,352702.44876452617,1554363.7406514445,4.407011479779038,1554363.7406514445,4.407011479779038,0.85,0.09573730204184892,4.564652377983593,1.2699448785418643,1.0,0.0,4.564652377983593,1.284244341589091,1.2845666758102228,3.5543488339106943,19513.204537861144,1989.793103441149,2034.6934298245008,2034.6934298245008,6.857511354870283,4.36111928513781,-0.3859792764572543,4.747098561595064,2.92463186511889,2.92463186511889,0.8356091043196828,0.0,0.0,0.00025097828389590907,1.0005831978979751,0.00025083199920123003,198.35158583208357,0.0,2.924367775700785e-05,82.87658276336025,0.07428491748590217,8.311300303136574e-05,0.00016786528086454333,0.0007662466534792213,0.09573730204064687,0.081954239086382,0.01378306295426487,0.0957370926437308,0.08195423908741101,0.013783062954437921,0.43117752951464045,0.43117752951464045,0.07251543178261544,0.0,3.677789991794441,8.232198258056656,3.979039320256561e-13,3.8940898450961186,8.07545394469355,3.979039320256561e-13,24796.137955674058,21076.71726232295,0.85,0.911643355692776,0.7099113512694131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473231379560505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.71071366067,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.57009691123,1538.3483034419069,0.43117752951464045,0.07251543178261544,6.112851554438009,2.92463186511889
2798.0,-29.31290950804792,4.373451749040573,34.991915242404346,24.433520924672507,5.030428441945249,-25.878660863437478,-39.53838839717207,1.595769422913171,-1.1935082780265702,-5.1383207906093995,39.99698991807553,49092.60912574218,13970.104331668468,13970.104331668468,63062.713457410646,89025.30064752694,89025.30064752694,13970.104331668468,102995.4049791954,102995.4049791954,102995.4049791954,127794.61590040184,104784.2087794939,64851.51725772319,44369.657246411894,24799.210921206442,0.0,69168.86816761833,21079.329283025476,1538.4452799384023,0.0,0.8862243210956872,2.816333639412282,0.0014959080323721466,352747.9473849624,1554403.4459832294,4.4065556086336946,1554403.4459832294,4.4065556086336946,0.85,0.09573351636065566,4.564652377983593,1.2699288447061554,1.0,0.0,4.5646523779842685,1.2842375551818186,1.284559699825542,3.554367616462783,19512.236658405614,1989.694407203848,2034.6934298245008,2034.6934298245008,6.86595048025168,4.373451749040573,-0.37514085096792993,4.748592600008503,2.927309730680699,2.927309730680699,0.8363742087659141,0.0,0.0,0.00025083199920123003,1.0005790284971858,0.0002506868443744676,198.35618189147687,0.0,2.9015801172549824e-05,82.2307805230062,0.07431393328707472,8.307589554371189e-05,0.00016775610365751814,0.0007657482974815522,0.09573351635944766,0.08195367216106861,0.01377984419837905,0.09573339585362224,0.08195367216210274,0.01377984419855292,0.431176139787345,0.431176139787345,0.07249876511513535,0.0,3.7306339721338304,8.191647141261512,3.410605131648481e-13,3.944812512582814,8.036091396869892,3.410605131648481e-13,24799.210921206442,21079.329283025476,0.85,0.9117210549779343,0.709750071473991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473567049738754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.06491142032,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.480513359089,1538.4452799384023,0.431176139787345,0.07249876511513535,6.112851554438009,2.927309730680699
2799.0,-29.318461415248652,4.385642041071029,34.99239835350249,24.433866224158578,5.032643172496195,-25.88343545607317,-39.54233812456948,1.5972100794590482,-1.1392834658723245,-5.135103302245881,39.997903153091436,49083.856515969135,13987.16495634531,13987.16495634531,63071.021472314445,89016.6995007348,89016.6995007348,13987.16495634531,103003.86445708011,103003.86445708011,103003.86445708011,127806.14595727547,104779.15500648644,64846.31202172587,44369.825538622856,24802.281500195353,0.0,69172.10703881821,21081.93927516605,1538.544183722337,0.0,0.8862374518193347,2.815991673805659,0.0014959080323721466,352792.2387618761,1554442.8199277963,4.406113993275791,1554442.8199277963,4.406113993275791,0.85,0.0957297614198298,4.564652377983593,1.269913180670701,1.0,0.0,4.564652377983791,1.2842311207947943,1.2845530774024327,3.5543854249214792,19511.295577530087,1989.5984436611982,2034.6934298245008,2034.6934298245008,6.874335342770411,4.385642041071029,-0.36444064347660543,4.7500826845476345,2.9299652227665955,2.9299652227665955,0.8371329207904559,0.0,0.0,0.0002506868443744676,1.000574785907138,0.00025054283588326747,198.36074426135266,0.0,2.879235721971231e-05,81.5975403606647,0.07434272564429444,8.303891680777984e-05,0.00016764792756668778,0.0007652545112313025,0.09572976141908585,0.08195313078454723,0.013776630634538621,0.09572934381327322,0.08195313078518413,0.013776630634645674,0.43117472270326174,0.43117472270326174,0.07248209844781794,0.0,3.783128767319056,8.151546644534903,3.979039320256561e-13,3.995819836373528,7.997612962007281,3.979039320256561e-13,24802.281500195353,21081.93927516605,0.85,0.911798471556173,0.7095903047802795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473900320220165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.431671257975,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.391553786829,1538.544183722337,0.43117472270326174,0.07248209844781794,6.112851554438009,2.9299652227665955
2800.0,-29.32397237031741,4.39769287052374,34.992879588041916,24.434289580117934,5.034958246588551,-25.888163162217108,-39.54623141381887,1.5987451205009648,-1.0865761077413936,-5.131825004431197,39.99881470865048,49075.040756992414,14003.900465674626,14003.900465674626,63078.94122266704,89007.99607714008,89007.99607714008,14003.900465674626,103011.8965428147,103011.8965428147,103011.8965428147,127817.21972465185,104774.02632949909,64841.07100935913,44369.95035571106,24805.32318183714,0.0,69175.2735375482,21084.52470456157,1538.6400269827075,0.0,0.8862508980060974,2.8156772257770597,0.0014959080323721466,352837.3717202289,1554482.1222146247,4.40566177736751,1554482.1222146247,4.40566177736751,0.8500000000000001,0.09572596624808088,4.564652377983593,1.269897252335213,1.0,0.0,4.564652377983405,1.284224242939343,1.28454601287388,3.5544044609654613,19510.34054852059,1989.5010578047134,2034.6934298245008,2034.6934298245008,6.882560419376058,4.39769287052374,-0.35380307655125254,4.751495947074993,2.932598380444184,2.932598380444184,0.8378852515554812,0.0,0.0,0.00025054283588326747,1.0005705707292958,0.000250399964992626,198.3652731596206,0.0,2.856563149441383e-05,80.95499965516879,0.07437129127578886,8.30024813561606e-05,0.00016754035452710688,0.0007647634777003725,0.0957259662475943,0.08195255435751657,0.013773411890077733,0.09572606931173197,0.08195255435793314,0.013773411890147748,0.4311732840372879,0.4311732840372879,0.0724654317806307,0.0,3.8349733050109194,8.111679905560038,3.979039320256561e-13,4.045248896689827,7.958797866060479,3.979039320256561e-13,24805.32318183714,21084.52470456157,0.85,0.9118712221416503,0.7094303823801229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474231148895054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.78913055248,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.303233595641,1538.6400269827075,0.4311732840372879,0.0724654317806307,6.112851554438009,2.932598380444184
