time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2801.0,-29.32944355454054,4.409604479932145,34.99335882083874,24.43460487937557,5.037121133391311,-25.892870328247156,-39.55012501738963,1.6001471136483547,-1.033496516201751,-5.1286865916133015,39.999718864397536,49066.42325195724,14020.606870991362,14020.606870991362,63087.0301229486,88999.49557732331,88999.49557732331,14020.606870991362,103020.10244831468,103020.10244831468,103020.10244831468,127828.48931026267,104769.01279224514,64835.94046689815,44370.08036149665,24808.386861947984,0.0,69178.46722344463,21087.128832655784,1538.7403984456437,0.0,0.8862636545654662,2.815341794622824,0.0014959080323721466,352880.5831005328,1554521.1061958484,4.405232763268751,1554521.1061958484,4.405232763268751,0.85,0.09572223027909248,4.564652377983593,1.2698818553471942,1.0,0.0,4.5646523779822274,1.2842179846957567,1.2845395695753348,3.554421782268531,19509.406960086468,1989.405858278461,2034.6934298245008,2034.6934298245008,6.890771192100762,4.409604479932145,-0.34332755364629186,4.752932033578437,2.935209784064204,2.935209784064204,0.8386313668754869,0.0,0.0,0.000250399964992626,1.0005664773441034,0.00025025819939249405,198.36976955311155,0.0,2.8340623248651953e-05,80.31732628667963,0.0743996318990375,8.296605774261839e-05,0.00016743390725000763,0.0007642775828838316,0.09572223027904382,0.08195202778166615,0.01377020249737767,0.09572228711252659,0.0819520277817078,0.013770202497384669,0.4311718155534407,0.4311718155534407,0.07244876511354756,0.0,3.886475043014059,8.072235969638427,3.410605131648481e-13,4.095190075411551,7.9207620043782185,3.410605131648481e-13,24808.386861947984,21087.128832655784,0.85,0.9119460527967344,0.7092730617097077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474559551539916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.15145718399,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.215548748589,1538.7403984456437,0.4311718155534407,0.07244876511354756,6.112851554438009,2.935209784064204
2802.0,-29.3348752911111,4.421378932318012,34.99383564275278,24.43494804846125,5.039303235274919,-25.897540078172142,-39.55398250892756,1.6015703251128715,-0.9811167064215169,-5.125537551532888,40.000607097848025,49057.83070585867,14037.065713696027,14037.065713696027,63094.8964195547,88991.03470372988,88991.03470372988,14037.065713696027,103028.1004174259,103028.1004174259,103028.1004174259,127839.45736529648,104764.02972038656,64830.82572253624,44370.22666427814,24811.356947870572,0.0,69181.58361214871,21089.653405689987,1538.8351630585075,0.0,0.8862765218836669,2.815017165718804,0.0014959080323721466,352923.9449773132,1554559.40438374,4.404800032719997,1554559.40438374,4.404800032719997,0.8500000000000001,0.09571845843745398,4.564652377983593,1.2698663863772528,1.0,0.0,4.564652377983212,1.2842116250586721,1.2845330262792047,3.554439384377202,19508.479044720953,1989.3112372442122,2034.6934298245008,2034.6934298245008,6.898860294106701,4.421378932318012,-0.3329382491856183,4.75431718150363,2.9377992743532793,2.9377992743532793,0.839371221243794,0.0,0.0,0.00025025819939249405,1.0005624168996452,0.0002501175290672491,198.3742337035879,0.0,2.8122009428734272e-05,79.69777472103293,0.07442775390846625,8.29299865173052e-05,0.00016732821287518884,0.0007637951248044755,0.09571845843726731,0.08195146979854309,0.013766988638724213,0.09571853379033375,0.08195146979870292,0.01376698863875106,0.4311703222875207,0.4311703222875207,0.07243209844654772,0.0,3.9375043457383185,8.033135453916827,3.979039320256561e-13,4.1444208451113695,7.883051748213973,3.979039320256561e-13,24811.356947870572,21089.653405689987,0.85,0.9120186778793953,0.7091169086398857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474885598238216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.53190561834,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.128476945642,1538.8351630585075,0.4311703222875207,0.07243209844654772,6.112851554438009,2.9377992743532793
2803.0,-29.340267179395816,4.433017474527411,34.99431003425487,24.435255594458454,5.041439871987288,-25.902178494485593,-39.557816077116854,1.6029566108109312,-0.9292574433732739,-5.12244293504032,40.00148994067118,49049.32265350649,14053.374934872134,14053.374934872134,63102.69758837862,88982.61947298961,88982.61947298961,14053.374934872134,103035.99440786174,103035.99440786174,103035.99440786174,127850.32092399122,104759.05314107012,64825.75632159989,44370.32979941137,24814.326516129484,0.0,69184.65631554085,21092.17753871006,1538.931181186135,0.0,0.8862891292590023,2.8146933519959387,0.0014959080323721466,352966.56152236497,1554597.4708492032,4.404376052349365,1554597.4708492032,4.404376052349365,0.85,0.09571470298700599,4.564652377983593,1.269851109175943,1.0,0.0,4.564652377984671,1.2842054358193373,1.28452665483188,3.5544565150289165,19507.552338354573,1989.2167394935655,2034.6934298245008,2034.6934298245008,6.906875860942003,4.433017474527411,-0.32266659401122855,4.755684068538639,2.9403672416229023,2.9403672416229023,0.8401049261779721,0.0,0.0,0.0002501175290672491,1.0005583144326846,0.00024997796276278553,198.37866527795876,0.0,2.790536797530061e-05,79.08381284200192,0.07445565927644154,8.289415336020395e-05,0.00016722337570704515,0.0007633165795756073,0.09571470298655285,0.08195092514041451,0.01376377784613834,0.09571485657049754,0.08195092514080249,0.013763777846203498,0.43116880373414407,0.43116880373414407,0.07241543177961451,0.0,3.9880869832796293,7.994370117931453,3.979039320256561e-13,4.193185491667066,7.845514541871694,3.979039320256561e-13,24814.326516129484,21092.17753871006,0.85,0.9120909309800814,0.7089624385759739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475209307947696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.91794373931,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.04201303786,1538.931181186135,0.43116880373414407,0.07241543177961451,6.112851554438009,2.9403672416229023
2804.0,-29.34562052582511,4.444521239222671,34.99478168246684,24.435531149525218,5.043509205486363,-25.906788992449282,-39.56163382446391,1.6042861166861773,-0.8773706143848017,-5.119410814458895,40.00235880822793,49040.930560884764,14069.548236568753,14069.548236568753,63110.478797453514,88974.366159097,88974.366159097,14069.548236568753,103043.91439566575,103043.91439566575,103043.91439566575,127861.16134223453,104754.1902256853,64820.75462748544,44370.48399799985,24817.246946568768,0.0,69187.73094456861,21094.659904583452,1539.0258555150717,0.0,0.8863014667084934,2.8143621629727877,0.0014959080323721466,353008.3213417893,1554634.935416208,4.40396115736598,1554634.935416208,4.40396115736598,0.85,0.0957109546363408,4.564652377983593,1.2698360759438945,1.0,0.0,4.56465237798346,1.2841995097523298,1.2845205480422714,3.554472917423812,19506.64679774933,1989.124400049898,2034.6934298245008,2034.6934298245008,6.91482462681481,4.444521239222671,-0.3125159275525542,4.757037166775225,2.9429138334099347,2.9429138334099347,0.8408325238314099,0.0,0.0,0.00024997796276278553,1.0005543467620714,0.0002498394650642895,198.38306534622072,0.0,2.768697719726128e-05,78.46489337703846,0.07448334625363881,8.285848230749551e-05,0.00016711948045529002,0.0007628423338676221,0.09571095463578487,0.08195038583529667,0.0137605688004882,0.09571081429491328,0.08195038583577267,0.013760568800568128,0.4311672592180289,0.4311672592180289,0.07239876511273462,0.0,4.038333374795911,7.956028646211678,3.979039320256561e-13,4.242040200074086,7.808739813506406,3.979039320256561e-13,24817.246946568768,21094.659904583452,0.85,0.9121628637888988,0.7088096385206658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475530656491626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.29902427435,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.956166366186,1539.0258555150717,0.4311672592180289,0.07239876511273462,6.112851554438009,2.9429138334099347
2805.0,-29.35093476893183,4.4558927258927765,34.995250739704694,24.435875960066937,5.045667688648563,-25.91135535954402,-39.565403131395556,1.6056997813101,-0.8268864041689312,-5.116327141055164,40.00322662644367,49032.50374935199,14085.421599587355,14085.421599587355,63117.925348939345,88966.02193380719,88966.02193380719,14085.421599587355,103051.44353339454,103051.44353339454,103051.44353339454,127871.59246822938,104749.25932763974,64815.741143196276,44370.575760492735,24820.148934834848,0.0,69190.72469532758,21097.12659460962,1539.1182975673648,0.0,0.8863140700482555,2.8140558072716235,0.0014959080323721466,353050.79514846724,1554672.3554179657,4.403537328854293,1554672.3554179657,4.403537328854293,0.85,0.09570717226462827,4.564652377983593,1.2698208970995624,1.0,0.0,4.564652377983747,1.2841931881836963,1.2845140470262424,3.554490414670106,19505.728597853333,1989.0307697178275,2034.6934298245008,2034.6934298245008,6.922625980466389,4.4558927258927765,-0.30242822071004305,4.75832094660282,2.9454391648838834,2.9454391648838834,0.841554047109681,0.0,0.0,0.0002498394650642895,1.0005503204247304,0.00024970204892666814,198.3874334431958,0.0,2.7475597971038517e-05,77.86584464992316,0.07451082185160984,8.28232777771529e-05,0.00016701618728713662,0.0007623708364619812,0.09570717226427365,0.0819498168127131,0.013757355451560547,0.09570750498062831,0.08194981681301675,0.01375735545161152,0.4311656938025977,0.4311656938025977,0.07238209844589737,0.0,4.087977480956056,7.917920007268378,3.979039320256561e-13,4.289440736886206,7.771660795107493,3.979039320256561e-13,24820.148934834848,21097.12659460962,0.85,0.912231019791612,0.7086571786212718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447584972143628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.699975547235,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.870912086737,1539.1182975673648,0.4311656938025977,0.07238209844589737,6.112851554438009,2.9454391648838834
2806.0,-29.356210531774938,4.467131753848603,34.99571694090588,24.43608770789581,5.04763326271262,-25.91590640261962,-39.56917732777072,1.6069436431362236,-0.7755842268676929,-5.11341019974178,40.00408154118713,49024.290224169155,14101.316645300787,14101.316645300787,63125.60686946994,88957.9524393478,88957.9524393478,14101.316645300787,103059.2690846486,103059.2690846486,103059.2690846486,127882.32252089649,104744.49717412457,64810.83495896032,44370.73579462695,24823.05343624789,0.0,69193.78923087484,21099.595420810707,1539.2147852691082,0.0,0.8863258671372407,2.8137194560700753,0.0014959080323721466,353090.9761171626,1554709.2196923704,4.403140620553517,1554709.2196923704,4.403140620553517,0.85,0.0957034554623492,4.564652377983593,1.2698062160843988,1.0,0.0,4.564652377983154,1.2841876580894742,1.2845083390730176,3.5545057213636264,19504.841820470803,1988.9403435904007,2034.6934298245008,2034.6934298245008,6.930437990610251,4.467131753848603,-0.2925115628405974,4.759643316689201,2.94794376542807,2.94794376542807,0.8422696472651628,0.0,0.0,0.00024970204892666814,1.0005463581207124,0.0002495656966816349,198.39177007735051,0.0,2.7261634856379895e-05,77.25947318298063,0.07453808348646622,8.278804143371516e-05,0.00016691400749295298,0.000761904421221479,0.09570345546211118,0.08194930314932193,0.013754152312789238,0.09570333853196336,0.08194930314952575,0.013754152312823445,0.43116410023192103,0.43116410023192103,0.07236543177909423,0.0,4.137418507816562,7.880303934151129,3.979039320256561e-13,4.3378259728741,7.735679607727036,3.979039320256561e-13,24823.05343624789,21099.595420810707,0.85,0.9123016324318133,0.7085070895682948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476166469027498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.09360408029,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.786262732307,1539.2147852691082,0.43116410023192103,0.07236543177909423,6.112851554438009,2.94794376542807
2807.0,-29.361448196971413,4.478240705302437,34.9961799124255,24.436347337346547,5.049657447476476,-25.920417305304703,-39.57291122116146,1.6082440406543725,-0.7254036606895511,-5.1104489300092295,40.00491985924175,49016.0753314217,14116.925825539936,14116.925825539936,63133.00115696163,88949.8338651879,88949.8338651879,14116.925825539936,103066.75969072783,103066.75969072783,103066.75969072783,127892.60836007581,104739.69549084194,64805.93695708705,44370.84281528321,24825.848669347983,0.0,69196.6914846312,21101.971368945786,1539.3039934011622,0.0,0.8863379497290084,2.813403363493509,0.0014959080323721466,353131.77138267044,1554745.3689522713,4.40273431887689,1554745.3689522713,4.40273431887689,0.85,0.09569968452678972,4.564652377983593,1.2697915191343054,1.0,0.0,4.564652377983006,1.2841818616095964,1.2845023660354757,3.554521765524898,19503.947682111022,1988.8491668521895,2034.6934298245008,2034.6934298245008,6.938109505154086,4.478240705302437,-0.2826602251248751,4.760900930427312,2.9504273600712323,2.9504273600712323,0.8429792457346378,0.0,0.0,0.0002495656966816349,1.0005424349556336,0.00024943039691535044,198.39607555960302,0.0,2.7051163246166048e-05,76.66299663963458,0.07456513464971239,8.275319499981629e-05,0.0001668125016818186,0.0007614410824793054,0.095699684526693,0.08194874262438281,0.013750941902310191,0.09569943786650752,0.08194874262446564,0.013750941902324083,0.43116248861361545,0.43116248861361545,0.07234876511231839,0.0,4.186384925046809,7.842990072285772,3.979039320256561e-13,4.385045269319676,7.699658451648986,3.979039320256561e-13,24825.848669347983,21101.971368945786,0.85,0.9123702275705432,0.7083586553023034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476480936113922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.497127536946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.702207124385,1539.3039934011622,0.43116248861361545,0.07234876511231839,6.112851554438009,2.9504273600712323
2808.0,-29.366648444426815,4.4892210205490715,34.99663993859443,24.43661269443112,5.051674444103138,-25.92489527026762,-39.576617209799565,1.609541676187414,-0.6757529595072924,-5.107518260716274,40.00576000085028,49007.91405927724,14132.362170403934,14132.362170403934,63140.27622968117,88941.7748155571,88941.7748155571,14132.362170403934,103074.13698596104,103074.13698596104,103074.13698596104,127902.81652355754,104734.93305314533,64801.07229687826,44370.9563958523,24828.6795375965,0.0,69199.6359334488,21104.377606957027,1539.3959957800446,0.0,0.8863498681562817,2.8130909549912415,0.0014959080323721466,353172.1487301742,1554781.5974832815,4.402333544911393,1554781.5974832815,4.402333544911393,0.85,0.0956959291414055,4.564652377983593,1.269776821085252,1.0,0.0,4.564652377983792,1.2841760759214647,1.284496405145591,3.554537779959973,19503.060851810063,1988.7587353285846,2034.6934298245008,2034.6934298245008,6.945696075512909,4.4892210205490715,-0.2729102419385754,4.762131262487647,2.9528904466828867,2.9528904466828867,0.843682984766539,0.0,0.0,0.00024943039691535044,1.0005385817381303,0.0002492961305720378,198.40035044533622,0.0,2.6842942654966744e-05,76.07289948417575,0.07459197759236735,8.27186223925527e-05,0.00016671177452279773,0.0007609812980133531,0.0956959291411683,0.08194819482051945,0.013747734320648852,0.09569581711646569,0.08194819482072258,0.013747734320682924,0.4311608558139739,0.4311608558139739,0.07233209844556437,0.0,4.234900079355555,7.805996621871145,3.979039320256561e-13,4.431765301208998,7.663881973722084,3.979039320256561e-13,24828.6795375965,21104.377606957027,0.85,0.9124365378223221,0.7082105765181989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447679314521973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.90703038149,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.618738880557,1539.3959957800446,0.4311608558139739,0.07233209844556437,6.112851554438009,2.9528904466828867
2809.0,-29.371811596180436,4.500073823441084,34.997096914763425,24.43684892440217,5.053639139690035,-25.929345085878992,-39.58030357081441,1.6107959293973813,-0.6263040506551079,-5.104642680528476,40.00659120331153,48999.843718185344,14147.663652958516,14147.663652958516,63147.50737114386,88933.8221203854,88933.8221203854,14147.663652958516,103081.48577334391,103081.48577334391,103081.48577334391,127912.97613990147,104730.23607770861,64796.2576755203,44371.08711354258,24831.49036655755,0.0,69202.57748010012,21106.766811573918,1539.4881588549117,0.0,0.8863615364795083,2.8127750406635244,0.0014959080323721466,353211.77060841204,1554817.4411688456,4.401941188116838,1554817.4411688456,4.401941188116838,0.85,0.09569218547173408,4.564652377983593,1.2697623779950669,1.0,0.0,4.564652377984331,1.2841704909144238,1.2844906463155548,3.5545532390587984,19502.186211467142,1988.6695468347646,2034.6934298245008,2034.6934298245008,6.953216364481404,4.500073823441084,-0.26327301745067366,4.763346840891757,2.9553332429577917,2.9553332429577917,0.844380926559369,0.0,0.0,0.0002492961305720378,1.0005347614070368,0.00024916288787553615,198.4045949958399,0.0,2.663848956624059e-05,75.49347943072583,0.0746186160819336,8.268424613400498e-05,0.00016661188443803284,0.0007605253345003941,0.09569218547151537,0.0819476564232465,0.013744529048268866,0.09569205868133669,0.0819476564234338,0.013744529048300279,0.43115920063165036,0.43115920063165036,0.07231543177882784,0.0,4.2830341760335955,7.769364920927899,3.979039320256561e-13,4.478338629873349,7.628584100311684,3.979039320256561e-13,24831.49036655755,21106.766811573918,0.85,0.9125022458780895,0.7080638540128903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477103136596838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.32761032804,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.535845649967,1539.4881588549117,0.43115920063165036,0.07231543177882784,6.112851554438009,2.9553332429577917
2810.0,-29.376937178978057,4.510800524641613,34.9975506795208,24.43706737775358,5.0555791049576655,-25.933763543441696,-39.583962271548785,1.6120316936245358,-0.5774187828428694,-5.101797324379195,40.00741160375954,48991.82884892735,14162.79585593639,14162.79585593639,63154.62470486374,88925.90151370851,88925.90151370851,14162.79585593639,103088.6973696449,103088.6973696449,103088.6973696449,127922.95700613965,104725.54258265306,64791.46991789136,44371.191849735216,24834.259636494746,0.0,69205.45148622995,21109.120691020533,1539.5786664872076,0.0,0.8863730885099858,2.8124632866793067,0.0014959080323721466,353250.97947124596,1554852.8196549478,4.401552748649944,1554852.8196549478,4.401552748649944,0.85,0.09568843726445504,4.564652377983593,1.269748005787842,1.0,0.0,4.564652377984415,1.2841649902583618,1.2844849731736152,3.5545684648085816,19501.312219218253,1988.5804244281435,2034.6934298245008,2034.6934298245008,6.960653456849262,4.510800524641613,-0.25373542341387445,4.764535948055488,2.9577558735311307,2.9577558735311307,0.8450731067231801,0.0,0.0,0.00024916288787553615,1.0005308915735103,0.0002490306795861983,198.40880881863174,0.0,2.6435963235564638e-05,74.91951980959018,0.07464505204516916,8.265014087216172e-05,0.00016651274700337442,0.0007600728065735334,0.09568843726421965,0.08194711356251995,0.0137413237016997,0.09568832493069167,0.08194711356272154,0.013741323701733506,0.4311575248270156,0.4311575248270156,0.07229876511210527,0.0,4.330747546348903,7.73304817457398,3.410605131648481e-13,4.52437854153635,7.593463483916935,3.410605131648481e-13,24834.259636494746,21109.120691020533,0.85,0.9125671944706528,0.7079186364194939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477410929171692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.7536507069,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.453522228358,1539.5786664872076,0.4311575248270156,0.07229876511210527,6.112851554438009,2.9577558735311307
2811.0,-29.382025491596423,4.521402694255859,34.998001256476016,24.437300918530696,5.057519042969962,-25.938148466490322,-39.58759299768133,1.613271140393496,-0.5290034892105382,-5.098967474780834,40.00822626924906,48983.86644654368,14177.739646290509,14177.739646290509,63161.60609283419,88918.05061552719,88918.05061552719,14177.739646290509,103095.79026181769,103095.79026181769,103095.79026181769,127932.80251182283,104720.90180350804,64786.71763454041,44371.31574329737,24837.01225000514,0.0,69208.3279933025,21111.46041250437,1539.6686160101256,0.0,0.8863845810364233,2.8121561682017284,0.0014959080323721466,353289.9780426252,1554887.9514319748,4.401166316821969,1554887.9514319748,4.401166316821969,0.85,0.09568468424525733,4.564652377983593,1.2697337561147295,1.0,0.0,4.564652377984003,1.2841594703058876,1.2844792820603363,3.554583744101727,19500.44804338478,1988.492303017318,2034.6934298245008,2034.6934298245008,6.967997949211145,4.521402694255859,-0.24428920468772297,4.765691898943582,2.9601585514323587,2.9601585514323587,0.8457595861235311,0.0,0.0,0.0002490306795861983,1.0005270522238092,0.00024889949655303503,198.41299215592983,0.0,2.623128920346901e-05,74.33947360263117,0.07467128333437263,8.261630923583897e-05,0.00016641437035035936,0.0007596237513504101,0.09568468424507383,0.08194656597099635,0.013738118274077471,0.09568470642023065,0.08194656597115352,0.01373811827410382,0.4311558272106429,0.4311558272106429,0.07228209844539388,0.0,4.378028015490315,7.697050024328632,3.979039320256561e-13,4.5699639855702685,7.558705217379895,3.979039320256561e-13,24837.01225000514,21111.46041250437,0.85,0.9126301403921581,0.7077741634111432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447771649446279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.17360449994,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.371779333103,1539.6686160101256,0.4311558272106429,0.07228209844539388,6.112851554438009,2.9601585514323587
2812.0,-29.387078102342148,4.531880768117729,34.99844833341185,24.43743806742134,5.059333843343737,-25.942513820620135,-39.59122044090179,1.614401464219559,-0.4804707662752321,-5.0962448282631625,40.00902546397547,48976.065146295805,14192.631136575697,14192.631136575697,63168.696282871504,88910.33153174778,88910.33153174778,14192.631136575697,103102.96266832348,103102.96266832348,103102.96266832348,127942.6911156092,104716.31938878988,64782.05300334638,44371.407094937225,24839.728447285714,0.0,69211.13554222294,21113.769180192856,1539.7589955401663,0.0,0.8863955812513573,2.811835250939517,0.0014959080323721466,353327.50242204824,1554922.4166280595,4.400796445136929,1554922.4166280595,4.400796445136929,0.85,0.09568096121897987,4.564652377983593,1.269719832283445,1.0,0.0,4.5646523779849195,1.2841544582902507,1.2844741003284417,3.554597617533535,19499.59473579684,1988.40528985911,2034.6934298245008,2034.6934298245008,6.9753167374211555,4.531880768117729,-0.23497932146244072,4.766860089580169,2.9625415401403927,2.9625415401403927,0.8464404400401122,0.0,0.0,0.00024889949655303503,1.0005233749076328,0.00024876929694522446,198.41714629380954,0.0,2.6028418130017185e-05,73.7645369804687,0.07469731175250265,8.258252097408668e-05,0.00016631697557894837,0.0007591791780754858,0.09568096121837884,0.08194604344259275,0.013734917775786087,0.09568059059908629,0.0819460434431075,0.01373491777587237,0.4311541072618795,0.4311541072618795,0.07226543177869144,0.0,4.425041699468693,7.661449395226327,3.979039320256561e-13,4.615774061987906,7.524478781709206,3.979039320256561e-13,24839.728447285714,21113.769180192856,0.85,0.9126955624696378,0.7076327351458852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478019850013952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.59866787778,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.290612231018,1539.7589955401663,0.4311541072618795,0.07226543177869144,6.112851554438009,2.9625415401403927
2813.0,-29.392093709363905,4.542237295746806,34.998891939610054,24.437663820013427,5.061248679501247,-25.946835820465388,-39.5947958464734,1.6156255642135937,-0.43314194035940545,-5.093454870926359,40.00981851182799,48968.201562011614,14207.21668451075,14207.21668451075,63175.418246522364,88902.56030886942,88902.56030886942,14207.21668451075,103109.77699338016,103109.77699338016,103109.77699338016,127952.16800218713,104711.71358248698,64777.354835641476,44371.50971871722,24842.391008806964,0.0,69213.90072752419,21116.032357485918,1539.844772853638,0.0,0.8864069463679564,2.81153827451399,0.0014959080323721466,353365.95774551434,1554956.6173115189,4.400414310513072,1554956.6173115189,4.400414310513072,0.8499999999999999,0.09567718806078628,4.564652377983593,1.2697056963527582,1.0,0.0,4.564652377983675,1.2841490060123242,1.284468479488974,3.5546127097494984,19498.737072379503,1988.3178325299164,2034.6934298245008,2034.6934298245008,6.982485162757994,4.542237295746806,-0.2257182177292263,4.767955513476032,2.9649047635791494,2.9649047635791494,0.8471156467368999,0.0,0.0,0.00024876929694522446,1.0005195622528533,0.00024864011292800186,198.4212701586522,0.0,2.583383463034714e-05,73.2130873424038,0.074723145587133,8.254922992353262e-05,0.00016622006702169184,0.0007587368241991578,0.09567718806028222,0.08194547748083973,0.013731710579442493,0.09567704150825912,0.08194547748127144,0.01373171057951483,0.43115236956471953,0.43115236956471953,0.07224876511199615,0.0,4.471522156721392,7.626084862887694,3.979039320256561e-13,4.660312930566931,7.490188193639597,3.979039320256561e-13,24842.391008806964,21116.032357485918,0.85,0.9127562177896367,0.7074908515095221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447832108906524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.04721823971,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.209990746023,1539.844772853638,0.43115236956471953,0.07224876511199615,6.112851554438009,2.9649047635791494
2814.0,-29.397073683810262,4.552472624526784,34.99933215215204,24.437812633719318,5.0630480064739904,-25.951137343138484,-39.59836782943455,1.6167492067140834,-0.3855325834969108,-5.090775995765376,40.01060686377743,48960.49809908782,14221.760546402626,14221.760546402626,63182.258645490445,88894.9662265719,88894.9662265719,14221.760546402626,103116.72677297452,103116.72677297452,103116.72677297452,127961.81178927173,104707.21588503967,64772.74775756833,44371.63125274593,24845.085016297206,0.0,69216.71626904313,21118.322263852624,1539.9349771176055,0.0,0.8864177603821564,2.811224896477495,0.0014959080323721466,353402.8850611262,1554990.6160447183,4.400050712024493,1554990.6160447183,4.400050712024493,0.85,0.09567346385339302,4.564652377983593,1.2696919236285615,1.0,0.0,4.564652377983867,1.2841440211828445,1.2844633275198376,3.554626508153674,19497.899540293016,1988.2324280251682,2034.6934298245008,2034.6934298245008,6.9896331004662935,4.552472624526784,-0.21659345277105668,4.769066077297841,2.9672487840274506,2.9672487840274506,0.8477853668649858,0.0,0.0,0.00024864011292800186,1.0005158912237169,0.00024851190781577056,198.4253648745841,0.0,2.5632856781505607e-05,72.64351611878689,0.0747487784439145,8.251598312914738e-05,0.00016612412979885447,0.000758298904126796,0.09567346385311609,0.08194495278666244,0.013728511066453654,0.095673148537824,0.08194495278689963,0.013728511066493388,0.43115060825829316,0.43115060825829316,0.07223209844530659,0.0,4.517721662374811,7.591117363591309,3.979039320256561e-13,4.705243412268487,7.4565856004567195,3.979039320256561e-13,24845.085016297206,21118.322263852624,0.85,0.9128179152547927,0.7073507779360689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478620133743014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.477647016094,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.129942148611,1539.9349771176055,0.43115060825829316,0.07223209844530659,6.112851554438009,2.9672487840274506
2815.0,-29.402018271210565,4.562588815729985,34.99976885835376,24.43800038835036,5.064896426091478,-25.95540211339722,-39.601903840061254,1.6179205548682551,-0.3389547549992358,-5.088066798516006,40.01138514588049,48952.80007784195,14236.057055615922,14236.057055615922,63188.857133457874,88887.32560952364,88887.32560952364,14236.057055615922,103123.38266513956,103123.38266513956,103123.38266513956,127971.09983952377,104702.67804377517,64768.1525121085,44371.69503518519,24847.7171743842,0.0,69219.41220956939,21120.55959822657,1540.0209608646205,0.0,0.8864287647059863,2.8109288530853243,0.0014959080323721466,353440.23343584064,1555024.1810534145,4.399680720943433,1555024.1810534145,4.399680720943433,0.85,0.09566970348397263,4.564652377983593,1.2696781009016562,1.0,0.0,4.564652377983657,1.2841388114195837,1.284457951819422,3.55464092930692,19497.05453288491,1988.1462612497553,2034.6934298245008,2034.6934298245008,6.9966594706328005,4.562588815729985,-0.20753419467869438,4.770123010408679,2.969573503702322,2.969573503702322,0.8484495724863778,0.0,0.0,0.00024851190781577056,1.0005122452018431,0.00024838467395832403,198.42943064034168,0.0,2.5439146173282694e-05,72.09454025508316,0.07477421759008779,8.248308334426158e-05,0.000166028824471509,0.000757863868437694,0.0956697034834911,0.08194439660464635,0.013725306878844759,0.09566960252984316,0.0819443966050588,0.013725306878913834,0.43114882857477,0.43114882857477,0.07221543177862161,0.0,4.563430878641668,7.55639371461848,3.979039320256561e-13,4.749112043516789,7.422893856940277,3.979039320256561e-13,24847.7171743842,21120.55959822657,0.85,0.9128776901795504,0.7072120163290604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478917065544448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.9286711524,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.050440203557,1540.0209608646205,0.43114882857477,0.07221543177862161,6.112851554438009,2.969573503702322
2816.0,-29.40692737163175,4.572586852073778,35.000202193635985,24.438168620131933,5.066698027500757,-25.959639619525053,-39.60541655598206,1.6190533112157364,-0.29246465821830725,-5.085413683301168,40.0121603603907,48945.167890181474,14250.235638744765,14250.235638744765,63195.40352892624,88879.81056164343,88879.81056164343,14250.235638744765,103130.0462003882,103130.0462003882,103130.0462003882,127980.41343440118,104698.22805441677,64763.585382967874,44371.82519049878,24850.367234012992,0.0,69222.19242451177,21122.81214891104,1540.1093190773404,0.0,0.886439492892181,2.8106276571438955,0.0014959080323721466,353476.81167860824,1555057.6143102234,4.399320020245426,1555057.6143102234,4.399320020245426,0.85,0.09566596454116806,4.564652377983593,1.269664409500547,1.0,0.0,4.564652377983192,1.2841337800551647,1.2844527558107832,3.554654856745145,19496.22588468973,1988.0617626498072,2034.6934298245008,2034.6934298245008,7.0036278831322,4.572586852073778,-0.19858226694735226,4.77116911902113,2.9718793424228322,2.9718793424228322,0.8491083835493807,0.0,0.0,0.00024838467395832403,1.00050858839411,0.0002482584126109299,198.43346737063527,0.0,2.5246941891289527e-05,71.54983331991453,0.07479946453197908,8.24504123041849e-05,0.00016593426165413912,0.0007574322220485179,0.09566596454099563,0.08194385812911475,0.013722106411880874,0.09566599759288315,0.08194385812926246,0.013722106411905606,0.4311470256714895,0.4311470256714895,0.07219876511194029,0.0,4.608774221451085,7.522006992044339,3.979039320256561e-13,4.792949025082862,7.389740627446486,3.979039320256561e-13,24850.367234012992,21122.81214891104,0.85,0.9129355964540148,0.7070733557530295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479211898862105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.383964217224,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.971481179844,1540.1093190773404,0.4311470256714895,0.07219876511194029,6.112851554438009,2.9718793424228322
2817.0,-29.41180165866108,4.582468061031967,35.000632046290725,24.438318516500317,5.068478885803129,-25.963847886896716,-39.60890576764939,1.6201708464546531,-0.2465780047782573,-5.08278721375752,40.012925578983875,48937.596844601685,14264.254925017332,14264.254925017332,63201.85176961902,88872.30665330579,88872.30665330579,14264.254925017332,103136.56157832312,103136.56157832312,103136.56157832312,127989.54186336594,104693.76389570704,64759.05408701398,44371.899787436734,24852.98028504283,0.0,69224.88007247957,21125.033242286405,1540.1962049176007,0.0,0.8864501203785201,2.810331509536222,0.0014959080323721466,353513.0254864238,1555090.6169984336,4.398962711087303,1555090.6169984336,4.398962711087303,0.85,0.09566222027037802,4.564652377983593,1.2696508708549663,1.0,0.0,4.564652377982835,1.284128817860515,1.2844476302392607,3.5546685928198016,19495.394597969724,1987.9769949952047,2034.6934298245008,2034.6934298245008,7.01051800528381,4.582468061031967,-0.18972238929712493,4.7721904503290915,2.9741663980794266,2.9741663980794266,0.8497618280226933,0.0,0.0,0.0002482584126109299,1.0005050009646141,0.00024813310515347473,198.43747561628098,0.0,2.5054476958302844e-05,71.00438769983026,0.07482451900893738,8.241797171477513e-05,0.0001658404408961548,0.0007570039629024804,0.09566222027024075,0.08194331449657007,0.01371890577367069,0.09566246089050175,0.08194331449668764,0.013718905773690372,0.4311452014835054,0.4311452014835054,0.0721820984452619,0.0,4.653698535938645,7.487893943308563,3.410605131648481e-13,4.836209208979255,7.356666405220096,3.410605131648481e-13,24852.98028504283,21125.033242286405,0.85,0.9129933010132434,0.7069365348609232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479504627492321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.83851859714,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.893068259033,1540.1962049176007,0.4311452014835054,0.0721820984452619,6.112851554438009,2.9741663980794266
2818.0,-29.416641034532816,4.5922332927932,35.00105823385286,24.43842632872986,5.070189774611244,-25.96803172448323,-39.61238345419986,1.6212288970802968,-0.20068242841580286,-5.08022517806094,40.0136785170808,48930.14412067446,14278.172188651984,14278.172188651984,63208.316309326445,88864.93079826035,88864.93079826035,14278.172188651984,103143.10298691233,103143.10298691233,103143.10298691233,127998.6619583957,104689.37971029189,64754.59303272613,44371.98519729529,24855.558971483373,0.0,69227.54416877867,21127.225125760866,1540.282656779874,0.0,0.8864604626532355,2.810027963579044,0.0014959080323721466,353548.353684693,1555123.090564608,4.3986149966675345,1555123.090564608,4.3986149966675345,0.85,0.09565848740643403,4.564652377983593,1.269637531121262,1.0,0.0,4.564652377985377,1.284124131734755,1.2844427820313626,3.554681564793188,19494.578203358637,1987.8937459130934,2034.6934298245008,2034.6934298245008,7.017357985907252,4.5922332927932,-0.18097260842131924,4.773205901214519,2.9764348742019364,2.9764348742019364,0.8504099640576961,0.0,0.0,0.00024813310515347473,1.0005014029859747,0.0002480087528242608,198.44145529385875,0.0,2.4865695533300947e-05,70.46938114137488,0.07484938470447068,8.238565001938077e-05,0.00016574745513409396,0.0007565795152225708,0.09565848740638527,0.0819427799862816,0.013715707420103666,0.0956586133551986,0.08194277998632336,0.013715707420110657,0.4311433539461561,0.4311433539461561,0.07216543177858585,0.0,4.698316642527573,7.454130966276466,3.979039320256561e-13,4.879542749645111,7.3241732637631,3.979039320256561e-13,24855.558971483373,21127.225125760866,0.85,0.9130515471590733,0.7068016742206168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479795291359725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.303512038685,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.815189129824,1540.282656779874,0.4311433539461561,0.07216543177858585,6.112851554438009,2.9764348742019364
2819.0,-29.421445606668172,4.60188409289067,35.001480661153785,24.438548704516165,5.071904324728476,-25.97218387373652,-39.615829673688836,1.6222937130394468,-0.15527850337525706,-5.077669469360759,40.014421352706755,48922.71522847992,14291.903988303493,14291.903988303493,63214.619216783416,88857.6052180857,88857.6052180857,14291.903988303493,103149.5092063892,103149.5092063892,103149.5092063892,128007.60139095885,104685.03158451684,64750.14159492264,44372.09998843799,24858.09218456966,0.0,69230.19217300766,21129.378356884212,1540.3666900598898,0.0,0.8864708083773567,2.8097303574023997,0.0014959080323721466,353583.5973998121,1555155.1289222154,4.398267171776453,1555155.1289222154,4.398267171776453,0.85,0.0956547381093271,4.564652377983593,1.269624263918959,1.0,0.0,4.564652377985274,1.2841194120568622,1.2844379014907474,3.5546946297401387,19493.768523540162,1987.8111815492714,2034.6934298245008,2034.6934298245008,7.0241068157064905,4.60188409289067,-0.17230343878576182,4.774187531676432,2.9786848325516284,2.9786848325516284,0.8510528093004652,0.0,0.0,0.0002480087528242608,1.000497815725535,0.0002478853515981055,198.44540648870316,0.0,2.467665717839284e-05,69.93364644356531,0.07487406136164908,8.235363233811427e-05,0.00016565512048614652,0.0007561580396522472,0.09565473810894497,0.0819422308363885,0.013712507272556457,0.09565481694038352,0.08194223083671587,0.01371250727261124,0.4311414862249656,0.4311414862249656,0.07214876511191169,0.0,4.742570862235823,7.420686370400688,3.979039320256561e-13,4.922390965985528,7.291986424274796,3.979039320256561e-13,24858.09218456966,21129.378356884212,0.85,0.9131076663604919,0.706667332458374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480083884396782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.76777734087,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.737846911237,1540.3666900598898,0.4311414862249656,0.07214876511191169,6.112851554438009,2.9786848325516284
2820.0,-29.426216650039766,4.611421363446811,35.001899287345644,24.438632209226512,5.073561973728107,-25.976311574740272,-39.61926440298555,1.6233106123413938,-0.1100766194953735,-5.075171248593469,40.01515547804552,48915.397817423735,14305.527533263112,14305.527533263112,63220.92535068685,88850.362494475,88850.362494475,14305.527533263112,103155.89002773812,103155.89002773812,103155.89002773812,128016.50060500723,104680.72511950384,64745.76044246107,44372.18297449197,24860.6105772691,0.0,69232.79355176107,21131.518990678735,1540.451250803408,0.0,0.8864808914755634,2.8094289260065963,0.0014959080323721466,353618.0510101842,1555186.79209692,4.397928181703967,1555186.79209692,4.397928181703967,0.85,0.09565100282909292,4.564652377983593,1.2696111851884053,1.0,0.0,4.564652377984514,1.2841149143845192,1.2844332442332798,3.5547070802237717,19492.966601518958,1987.729408260615,2034.6934298245008,2034.6934298245008,7.030802441081755,4.611421363446811,-0.1637394082499739,4.775160771696785,2.9809165460690203,2.9809165460690203,0.8516904417340058,0.0,0.0,0.0002478853515981055,1.0004943601981147,0.0002477628674978438,198.44933024640585,0.0,2.4488406485595346e-05,69.4001439801772,0.07489854976813468,8.232173285319558e-05,0.0001655636187449099,0.000755740366011522,0.09565100282865083,0.08194169315515025,0.013709309673500578,0.09565089348502002,0.08194169315552897,0.013709309673563942,0.4311395991631743,0.4311395991631743,0.07213209844523903,0.0,4.786524540308392,7.387587540650941,3.979039320256561e-13,4.9650946290980755,7.260154149129448,3.979039320256561e-13,24860.6105772691,21131.518990678735,0.85,0.9131644428506337,0.7065350870300029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480370412773602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.23427487749,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.661040614974,1540.451250803408,0.4311395991631743,0.07213209844523903,6.112851554438009,2.9809165460690203
2821.0,-29.430953544263026,4.620847017360063,35.00231423007459,24.43876478299501,5.075271186878034,-25.980403360989136,-39.62265952778978,1.6243773518016835,-0.06573424096245617,-5.072646426121298,40.0158854284232,48908.0625717358,14318.921530409785,14318.921530409785,63226.98410214558,88843.10841822914,88843.10841822914,14318.921530409785,103162.02994863893,103162.02994863893,103162.02994863893,128025.13566038184,104676.41523736181,64741.36939087955,44372.27316275807,24863.10571174291,0.0,69235.37887450098,21133.639854981473,1540.533903868666,0.0,0.8864911245555911,2.8091420767167636,0.0014959080323721466,353652.8741685418,1555218.2756866387,4.397584154640468,1555218.2756866387,4.397584154640468,0.8499999999999999,0.09564724307292197,4.564652377983593,1.2695980641478677,1.0,0.0,4.564652377983532,1.284110181933422,1.2844283533177476,3.554720180717529,19492.16404318212,1987.6475700858216,2034.6934298245008,2034.6934298245008,7.037385249553218,4.620847017360063,-0.15523805285005476,4.776085070210118,2.983130096174941,2.983130096174941,0.8523228846214117,0.0,0.0,0.0002477628674978438,1.0004908399756964,0.0002476413152406896,198.45322605388068,0.0,2.4306887662766256e-05,68.88571963627957,0.07492285665579744,8.229021241365325e-05,0.00016547265508419056,0.0007553251485213092,0.09564724307258167,0.08194113403650438,0.013706109036077283,0.09564736302969788,0.08194113403679591,0.013706109036126048,0.4311376953089833,0.4311376953089833,0.07211543177856757,0.0,4.830028872881428,7.354740247647953,3.410605131648481e-13,5.006912185158853,7.228362327712375,3.410605131648481e-13,24863.10571174291,21133.639854981473,0.85,0.9132178537905241,0.70640275776332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480654952295677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.71985053359,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.584745859207,1540.533903868666,0.4311376953089833,0.07211543177856757,6.112851554438009,2.983130096174941
2822.0,-29.43565655052985,4.630161597039788,35.002725509273816,24.43884217590096,5.076893477795438,-25.984473345326336,-39.62604351164771,1.6253692327208027,-0.021247342039657724,-5.070205458659576,40.01660859267194,48900.84240354675,14332.250438433071,14332.250438433071,63233.092841979815,88836.00023047552,88836.00023047552,14332.250438433071,103168.25066890859,103168.25066890859,103168.25066890859,128033.85934846438,104672.1959193615,64737.03809245251,44372.39758545444,24865.6086795558,0.0,69238.00626501025,21135.76737762243,1540.6189993250805,0.0,0.8865009535906238,2.808843781416463,0.0014959080323721466,353686.54333050345,1555249.467057905,4.39725371627893,1555249.467057905,4.39725371627893,0.85,0.09564351469001597,4.564652377983593,1.2695851672952996,1.0,0.0,4.564652377983258,1.2841057974317924,1.2844238116356606,3.554732318094726,19491.378349113154,1987.567451587765,2034.6934298245008,2034.6934298245008,7.043936068378259,4.630161597039788,-0.14685315026025147,4.777014747300039,2.985325870711183,2.985325870711183,0.8529502487746238,0.0,0.0,0.0002476413152406896,1.0004873464287918,0.0002475206869178681,198.4570941230717,0.0,2.412243756637911e-05,68.3629880631184,0.07494697909336381,8.225880650856692e-05,0.0001653825087321227,0.0007549136617609762,0.09564351468985582,0.0819406012323773,0.013702913457478528,0.09564354970808785,0.0819406012325145,0.013702913457501471,0.43113577121488217,0.43113577121488217,0.07209876511189706,0.0,4.873261324371299,7.322257039076078,3.979039320256561e-13,5.048958116619929,7.197167239304235,3.979039320256561e-13,24865.6086795558,21135.76737762243,0.85,0.9132714278333424,0.7062716713184594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480937465738213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.19711896043,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.508976189934,1540.6189993250805,0.43113577121488217,0.07209876511189706,6.112851554438009,2.985325870711183
2823.0,-29.440326239474675,4.639366627773714,35.00313297926495,24.43891813689845,5.078521126185756,-25.988512824739164,-39.62939997492356,1.6263692387893396,0.022440012334186576,-5.067767028097203,40.01732018619809,48893.657358988654,14345.396311928884,14345.396311928884,63239.053670917536,88828.86103801483,88828.86103801483,14345.396311928884,103174.25734994371,103174.25734994371,103174.25734994371,128042.31303568617,104667.93292385283,64732.72924484319,44372.448532232935,24868.055685742453,0.0,69240.5042179754,21137.847332881083,1540.7009784012866,0.0,0.8865108108222987,2.8085558722649475,0.0014959080323721466,353720.1800117873,1555280.1598246517,4.396922334973436,1555280.1598246517,4.396922334973436,0.85,0.0956397662726624,4.564652377983593,1.2695723155001182,1.0,0.0,4.564652377983612,1.2841013730841337,1.2844192312852345,3.5547445658595356,19490.58452170149,1987.486503719567,2034.6934298245008,2034.6934298245008,7.05039693039468,4.639366627773714,-0.13854393258750974,4.7779105603612235,2.9875038472768334,2.9875038472768334,0.853572527793381,0.0,0.0,0.0002475206869178681,1.000483911639498,0.00024740096671045387,198.46093492049155,0.0,2.3939546416094404e-05,67.84467454321154,0.07497091863977991,8.222766696006714e-05,0.000165293019957801,0.0007545051766144657,0.09563976627204976,0.08194005081654347,0.013699715455506283,0.09563989842796312,0.08194005081706836,0.013699715455594041,0.43113383111844633,0.43113383111844633,0.07208209844522732,0.0,4.916086198411904,7.290018176973092,3.410605131648481e-13,5.09020704043138,7.165897884683943,3.410605131648481e-13,24868.055685742453,21137.847332881083,0.85,0.9133245689811162,0.7061424221445151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481217968453584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.67880544052,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.433727512913,1540.7009784012866,0.43113383111844633,0.07208209844522732,6.112851554438009,2.9875038472768334
2824.0,-29.444963415370374,4.64846307242444,35.003536655502764,24.438979324791603,5.080105889063595,-25.99252735218205,-39.63274491308255,1.6273338588815731,0.06610669223169907,-5.06537561016542,40.01802461173717,48886.57847425616,14358.426641912867,14358.426641912867,63245.00511616903,88821.85089427013,88821.85089427013,14358.426641912867,103180.277536183,103180.277536183,103180.277536183,128050.77035815963,104663.76459323011,64728.49217322703,44372.52491111453,24870.492821976626,0.0,69243.01773309115,21139.91889868013,1540.7835334760518,0.0,0.886520453433253,2.8082629678436026,0.0014959080323721466,353753.17062053416,1555310.5438695005,4.3965981736397195,1555310.5438695005,4.3965981736397195,0.85,0.09563602851956614,4.564652377983593,1.269559678002261,1.0,0.0,4.564652377983572,1.2840971122612939,1.2844148156673219,3.554756361024163,19489.808322171728,1987.4073533950666,2034.6934298245008,2034.6934298245008,7.056801005717765,4.64846307242444,-0.13033154987015472,4.778794622294595,2.989664300876634,2.989664300876634,0.8541898002504669,0.0,0.0,0.00024740096671045387,1.0004805598377755,0.00024728213284880724,198.4647491049124,0.0,2.3759784292306203e-05,67.33522868439579,0.07499467842407222,8.21966451764304e-05,0.00016520432153402349,0.0007541002991434463,0.09563602851939781,0.08193950899224374,0.013696519527154068,0.09563608848376087,0.08193950899238796,0.013696519527178175,0.4311318713883561,0.4311318713883561,0.07206543177855819,0.0,4.958607206551164,7.258110109619906,3.979039320256561e-13,5.131482302397103,7.135217543135184,3.979039320256561e-13,24870.492821976626,21139.91889868013,0.85,0.9133773654978113,0.7060145567701525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481496494255237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.169359581705,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.358989526034,1540.7835334760518,0.4311318713883561,0.07206543177855819,6.112851554438009,2.989664300876634
