time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2825.0,-29.44956768091616,4.657452211490573,35.00393648962196,24.439041909668617,5.08167809963532,-25.996513500098498,-39.636058908048994,1.6282904830756828,0.10941915188271878,-5.063004056025499,40.018720040935456,48879.516427613074,14371.303312064096,14371.303312064096,63250.81973967717,88814.90496552306,88814.90496552306,14371.303312064096,103186.20827758715,103186.20827758715,103186.20827758715,128059.10562491415,104659.63959675115,64724.25105885317,44372.65393099775,24872.897347327005,0.0,69245.55127832475,21141.962745227953,1540.864725299846,0.0,0.8865300265655381,2.807972592096826,0.0014959080323721466,353785.88958475715,1555340.5403144958,4.396276352739839,1555340.5403144958,4.396276352739839,0.85,0.09563228411052402,4.564652377983593,1.269547081715428,1.0,0.0,4.5646523779849195,1.2840928870056072,1.2844104367645877,3.554768057806133,19489.040192045537,1987.329025920731,2034.6934298245008,2034.6934298245008,7.0631295611465506,4.657452211490573,-0.12220191340183906,4.779654124892412,2.9918073393925595,2.9918073393925595,0.8548020969693028,0.0,0.0,0.00024728213284880724,1.0004771664800327,0.0002471641943801847,198.4685363468422,0.0,2.3584332536866377e-05,66.83799840947931,0.07501826275660908,8.216592103659259e-05,0.00016511621181221467,0.0007536981088922683,0.09563228411034876,0.0819389609874543,0.013693323122894454,0.0956322713816154,0.08193896098760446,0.01369332312291955,0.43112989452698247,0.43112989452698247,0.07204876511188955,0.0,5.000808051368949,7.226523433059015,3.410605131648481e-13,5.172423207908196,7.104874432304996,3.410605131648481e-13,24872.897347327005,21141.962745227953,0.85,0.9134279180686651,0.7058867396570694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481773090899386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.67212930679,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.284747227608,1540.864725299846,0.43112989452698247,0.07204876511188955,6.112851554438009,2.9918073393925595
2826.0,-29.45413926633221,4.666335028243804,35.00433244706281,24.43906827773901,5.083210011137559,-26.00047427007617,-39.63935746634377,1.6292140905339676,0.15226656669784688,-5.060675336082091,40.01940677927388,48872.54327786837,14384.061989612257,14384.061989612257,63256.60526748063,88807.97777679087,88807.97777679087,14384.061989612257,103192.03976640312,103192.03976640312,103192.03976640312,128067.32095340744,104655.49995271383,64720.06545380515,44372.70499878741,24875.281187004315,0.0,69247.98618579173,21143.989008953668,1540.945764411523,0.0,0.8865394119891651,2.807683514696678,0.0014959080323721466,353818.01990127796,1555370.1623194856,4.395960846633712,1555370.1623194856,4.395960846633712,0.85,0.0956285464571667,4.564652377983593,1.2695346557674934,1.0,0.0,4.564652377982604,1.28408881422417,1.2844062115246193,3.554779332566258,19488.269334345903,1987.2504203113097,2034.6934298245008,2034.6934298245008,7.069400126216035,4.666335028243804,-0.11416563372776078,4.780500661971565,2.99393316813155,2.99393316813155,0.8554094766090143,0.0,0.0,0.0002471641943801847,1.000473796615762,0.0002470471442792915,198.47229683295743,0.0,2.3407075246501126e-05,66.33565124858418,0.07504166983185559,8.213535055254982e-05,0.0001650288438276349,0.0007532993044136965,0.09562854645696135,0.08193841833883511,0.013690128118126239,0.09562846762899936,0.08193841833901107,0.013690128118155636,0.4311279021862453,0.4311279021862453,0.07203209844522131,0.0,5.04267719129939,7.195216912090643,3.979039320256561e-13,5.21294190277996,7.074601612121171,3.979039320256561e-13,24875.281187004315,21143.989008953668,0.85,0.9134793479447001,0.7057612209363572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482047734475758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.169782145895,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.211009660661,1540.945764411523,0.4311279021862453,0.07203209844522131,6.112851554438009,2.99393316813155
2827.0,-29.45867896862218,4.675113126657259,35.00472462979319,24.43912635734307,5.084770231420675,-26.004403536628516,-39.64262085556982,1.6301663256691283,0.19446739076323638,-5.0583373924199275,40.020088734774056,48865.561944817186,14396.628190385292,14396.628190385292,63262.19013520248,88801.0665841765,88801.0665841765,14396.628190385292,103197.6947745618,103197.6947745618,103197.6947745618,128075.34055122577,104651.3748664839,64715.87022714016,44372.78293260415,24877.645776663976,0.0,69250.42870926812,21145.99891016438,1541.0255319851988,0.0,0.8865488610313267,2.8074041597517847,0.0014959080323721466,353850.2797849519,1555399.5784418364,4.3956432064632285,1555399.5784418364,4.3956432064632285,0.8500000000000001,0.09562479298154017,4.564652377983593,1.2695221309131015,1.0,0.0,4.5646523779839425,1.2840846058557935,1.2844018518059732,3.554790982749478,19487.501187506867,1987.1720911327384,2034.6934298245008,2034.6934298245008,7.075576093852651,4.675113126657259,-0.10619622393017103,4.7813093505874305,2.996041904871259,2.996041904871259,0.8560119728203598,0.0,0.0,0.0002470471442792915,1.0004705090090855,0.00024693096103750123,198.4760312162252,0.0,2.323120236880558e-05,65.83722751319502,0.07506490103422439,8.210511635604164e-05,0.00016494202792324987,0.0007529030199892987,0.09562479298138338,0.08193786167467622,0.013686931306707152,0.09562492186183623,0.08193786167481057,0.013686931306729601,0.43112589340033886,0.43112589340033886,0.0720154317785534,0.0,5.084130130046674,7.164142056625451,3.979039320256561e-13,5.252804783183137,7.044468854032459,3.979039320256561e-13,24877.645776663976,21145.99891016438,0.85,0.9135277761354248,0.7056355152683303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482320438505667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.6713584105,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.13777331013,1541.0255319851988,0.43112589340033886,0.0720154317785534,6.112851554438009,2.996041904871259
2828.0,-29.46318672766283,4.683786608539608,35.00511283255617,24.439094436261826,5.0861985337548115,-26.008317241945132,-39.645892975945,1.6310030261650466,0.23716780358108736,-5.056111721798751,40.02075716169286,48858.7793972606,14409.182174118205,14409.182174118205,63267.96157137881,88794.34760925105,88794.34760925105,14409.182174118205,103203.52978336926,103203.52978336926,103203.52978336926,128083.51964069925,104647.36685277811,64711.79864080223,44372.85356886208,24879.989857329983,0.0,69252.84342619206,21147.991378730487,1541.1067786257279,0.0,0.8865577859006616,2.8071054112801286,0.0014959080323721466,353880.99262492993,1555428.4114174217,4.395343191167047,1555428.4114174217,4.395343191167047,0.8500000000000001,0.09562107588334444,4.564652377983593,1.2695100775128232,1.0,0.0,4.564652377982546,1.2840809356331155,1.2843980314800774,3.554801143226219,19486.754841154987,1987.0959849851874,2034.6934298245008,2034.6934298245008,7.0817460571252,4.683786608539608,-0.09835301161660759,4.782139620156215,2.998133856273058,2.998133856273058,0.8566096732208737,0.0,0.0,0.00024693096103750123,1.000467214813192,0.0002468156451119774,198.47973944460526,0.0,2.305958872436758e-05,65.35087444485772,0.07508796062294876,8.207481159756243e-05,0.00016485614943993879,0.0007525110145662351,0.09562107588284388,0.08193733562729796,0.013683740255545923,0.09562074963094325,0.08193733562772688,0.013683740255617558,0.43112386464165686,0.43112386464165686,0.07199876511188573,0.0,5.125418712227884,7.133459622424255,3.979039320256561e-13,5.29327952537983,7.0151328864436096,3.979039320256561e-13,24879.989857329983,21147.991378730487,0.85,0.9135792617498545,0.7055129721761253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482591250325423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.185005342166,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.06502329871,1541.1067786257279,0.43112386464165686,0.07199876511188573,6.112851554438009,2.998133856273058
2829.0,-29.4676625826386,4.692357922995459,35.00549713457318,24.439164844248467,5.08774022293611,-26.012190891346847,-39.64911351269109,1.6319449557927417,0.27874675561650974,-5.053805630380216,40.021419936642005,48851.91174414481,14421.442265297856,14421.442265297856,63273.354009442664,88787.57833589295,88787.57833589295,14421.442265297856,103209.0206011908,103209.0206011908,103209.0206011908,128091.29976486643,104643.34599388503,64707.67940214833,44372.96287970744,24882.27916367563,0.0,69255.24204338307,21149.937289124286,1541.1830659488166,0.0,0.8865671405967741,2.8068308605094052,0.0014959080323721466,353912.8174276127,1555457.0009909172,4.3950287313599805,1555457.0009909172,4.3950287313599805,0.85,0.09561730317151285,4.564652377983593,1.2694978081667796,1.0,0.0,4.564652377984248,1.28407677189905,1.2843937186355932,3.554812669987656,19486.006102855525,1987.0196349268635,2034.6934298245008,2034.6934298245008,7.087771579692846,4.692357922995459,-0.09054032754280517,4.782898250538264,3.0002088785186616,3.0002088785186616,0.8572025367196175,0.0,0.0,0.0002468156451119774,1.00046392432563,0.00024670119442672087,198.4834215477661,0.0,2.288787485178282e-05,64.86423732995252,0.07511084849780054,8.204499467765237e-05,0.00016477065043432504,0.000752120741326945,0.09561730317130612,0.08193676156423764,0.013680541607068488,0.09561713921611598,0.08193676156441478,0.013680541607098067,0.4311218229950741,0.4311218229950741,0.07198209844521826,0.0,5.1662622608116635,7.103007806518178,3.979039320256561e-13,5.332552385996735,6.9857586704509345,3.979039320256561e-13,24882.27916367563,21149.937289124286,0.85,0.9136254836826183,0.7053893727429738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448286016614569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.69836822726,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.992761893642,1541.1830659488166,0.4311218229950741,0.07198209844521826,6.112851554438009,3.0002088785186616
2830.0,-29.47210708600895,4.7008274092874895,35.005877778765885,24.4391644950025,5.089194424085507,-26.016045088493158,-39.65232336251063,1.632811253819618,0.32023504058827257,-5.051589389080681,40.02208198660809,48845.14832359068,14433.661644956368,14433.661644956368,63278.809968547044,88780.88577053296,88780.88577053296,14433.661644956368,103214.54741548933,103214.54741548933,103214.54741548933,128099.16381913795,104639.34746792585,64703.61002099528,44373.04160770064,24884.616403648615,0.0,69257.65801134925,21151.923943101323,1541.2642313433878,0.0,0.8865760391078251,2.806547229357815,0.0014959080323721466,353943.4043862996,1555485.5596879174,4.394729610472512,1555485.5596879174,4.394729610472512,0.85,0.09561357540705856,4.564652377983593,1.269485770151951,1.0,0.0,4.564652377984437,1.284072959837864,1.2843897586628004,3.554823223253574,19485.261523250363,1986.9437089373398,2034.6934298245008,2034.6934298245008,7.093777093584714,4.7008274092874895,-0.08284100484953072,4.78366841413702,3.00226753606041,3.00226753606041,0.8577907245886885,0.0,0.0,0.00024670119442672087,1.000460690765761,0.0002465875937993063,198.48707797766914,0.0,2.2716563608203708e-05,64.37874126564931,0.07513356506140875,8.20152866647092e-05,0.00016468590776201166,0.0007517339204862532,0.09561357540686247,0.08193622555055077,0.013677349856311697,0.09561347184553676,0.08193622555071882,0.013677349856339742,0.43111976457405793,0.43111976457405793,0.07196543177855096,0.0,5.206814570289453,7.072850615334744,3.410605131648481e-13,5.371824429668948,6.956601206371829,3.410605131648481e-13,24884.616403648615,21151.923943101323,0.85,0.9136723906860602,0.7052671101813235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483127188102658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.21287216296,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.920989374705,1541.2642313433878,0.43111976457405793,0.07196543177855096,6.112851554438009,3.00226753606041
2831.0,-29.476520330109576,4.709196516465721,35.00625463198722,24.439177906047576,5.090657763724582,-26.01987023842211,-39.655509673152096,1.6336888927890312,0.36118314031989485,-5.04937163808076,40.0227328423961,48838.428728897685,14445.707138612177,14445.707138612177,63284.13586750986,88774.21462694654,88774.21462694654,14445.707138612177,103219.92176555873,103219.92176555873,103219.92176555873,128106.81989827155,104635.36028232907,64699.574384295825,44373.09544225916,24886.89813271283,0.0,69259.99357497199,21153.863412805906,1541.3422203724938,0.0,0.886584985215214,2.806271008648142,0.0014959080323721466,353974.01425746747,1555513.6358905258,4.394428893752362,1555513.6358905258,4.394428893752362,0.85,0.09560982602741945,4.564652377983593,1.2694737304886807,1.0,0.0,4.564652377982341,1.2840690930500354,1.2843857450423322,3.554833928088109,19484.519055374036,1986.8679982842293,2034.6934298245008,2034.6934298245008,7.099697146934893,4.709196516465721,-0.07520958427472646,4.784406100740448,3.004309760963498,3.004309760963498,0.8583742174181423,0.0,0.0,0.0002465875937993063,1.0004574664367272,0.0002464748398325852,198.49070880779612,0.0,2.2548256591943526e-05,63.901759181567954,0.07515611331800069,8.198580634784662e-05,0.0001646017874514597,0.0007513499405106554,0.0956098260270978,0.08193567057283481,0.013674155454263003,0.09560986394121405,0.08193567057311045,0.013674155454308995,0.4311176903061842,0.4311176903061842,0.07194876511188376,0.0,5.246990837296835,7.042929835142843,3.979039320256561e-13,5.410554778400638,6.92762654432147,3.979039320256561e-13,24886.89813271283,21153.863412805906,0.85,0.9137184773054674,0.7051463075293454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483392348956965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.735890078875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.849695737763,1541.3422203724938,0.4311176903061842,0.07194876511188376,6.112851554438009,3.004309760963498
2832.0,-29.48090277693812,4.71746604781718,35.006627706792244,24.439166869875066,5.092072974319319,-26.023672494932267,-39.65868103606624,1.6345262703144523,0.4020959866241469,-5.047203693553113,40.0233764821345,48831.790493062865,14457.656237824913,14457.656237824913,63289.44673088778,88767.65226656871,88767.65226656871,14457.656237824913,103225.30850439362,103225.30850439362,103225.30850439362,128114.47939283503,104631.44580581949,64695.58403232611,44373.17974832598,24889.17088844141,0.0,69262.3506367674,21155.7952551752,1541.4209001277732,0.0,0.8865937029130488,2.805989639613378,0.0014959080323721466,354003.93869713903,1555541.4011884325,4.394135858808183,1555541.4011884325,4.394135858808183,0.85,0.09560608901915085,4.564652377983593,1.2694619369925935,1.0,0.0,4.564652377982405,1.2840654126809807,1.2843819189746906,3.5548441168998735,19483.790126912972,1986.7936682672446,2034.6934298245008,2034.6934298245008,7.105569824871323,4.71746604781718,-0.06767056301633367,4.785136610833514,3.00633582064441,3.00633582064441,0.8589530916126886,0.0,0.0,0.0002464748398325852,1.0004542896712705,0.0002463629197027802,198.4943144157957,0.0,2.238061477536507e-05,63.426662273384615,0.07517849393277606,8.195647405677078e-05,0.00016451836577581442,0.0007509691495605458,0.09560608901898827,0.08193512568615723,0.013670963332831045,0.09560609778923863,0.08193512568629656,0.01367096333285429,0.4311155975982971,0.4311155975982971,0.07193209844521668,0.0,5.286888808689696,7.013315087888088,3.979039320256561e-13,5.449299680177262,6.899135799095006,3.979039320256561e-13,24889.17088844141,21155.7952551752,0.85,0.9137640601139381,0.7050264688409359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483655654022631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.260793170695,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.77888017808,1541.4209001277732,0.4311155975982971,0.07193209844521668,6.112851554438009,3.00633582064441
2833.0,-29.485254790151135,4.725637249860265,35.006996963839974,24.43915611309933,5.093483205951731,-26.0274478678796,-39.66182920904828,1.6353621898528747,0.44252501053290416,-5.0450483304992995,40.02401141913012,48825.19351705684,14469.455754829834,14469.455754829834,63294.64927188667,88761.11407067,88761.11407067,14469.455754829834,103230.56982549983,103230.56982549983,103230.56982549983,128121.97952972454,104627.53936235327,64691.618808751235,44373.24505955782,24891.40970422471,0.0,69264.65476378253,21157.698248591,1541.4979692125225,0.0,0.886602387375515,2.8057132973771246,0.0014959080323721466,354033.6914410486,1555568.7914348675,4.393843944917007,1555568.7914348675,4.393843944917007,0.85,0.09560234202739727,4.564652377983593,1.2694501671241598,1.0,0.0,4.564652377982017,1.28406173742671,1.284378099094677,3.5548542916100465,19483.062694313223,1986.7194907856633,2034.6934298245008,2034.6934298245008,7.111368986962265,4.725637249860265,-0.06020500936553752,4.785842259225802,3.0083457901295434,3.0083457901295434,0.8595273686084409,0.0,0.0,0.0002463629197027802,1.000451150281211,0.0002462518231235293,198.4978950984686,0.0,2.221550943496832e-05,62.958753738700224,0.07520070944221104,8.192736584676524e-05,0.00016443555385601497,0.0007505911419339079,0.09560234202726153,0.08193457179526682,0.013667770231994709,0.09560239837406422,0.08193457179538316,0.013667770232014115,0.4311134887572108,0.4311134887572108,0.07191543177854968,0.0,5.326455810415325,6.983961687469389,3.410605131648481e-13,5.487573341032203,6.870800710574144,3.410605131648481e-13,24891.40970422471,21157.698248591,0.85,0.913808774298295,0.7049077727098817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448391713067187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.79288463601,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.708534482279,1541.4979692125225,0.4311134887572108,0.07191543177854968,6.112851554438009,3.0083457901295434
2834.0,-29.489576171333567,4.733711073576816,35.00736242821968,24.439123353827767,5.094862945877959,-26.031198712083274,-39.6649583132006,1.6361737325002714,0.48260049266446003,-5.042928368542095,40.0246394515688,48818.658193159186,14481.141154013856,14481.141154013856,63299.799347173044,88754.61499992553,88754.61499992553,14481.141154013856,103235.75615393938,103235.75615393938,103235.75615393938,128129.39157415694,104623.64401136643,64687.68720461094,44373.28534083943,24893.63542021756,0.0,69266.92076105699,21159.590107184926,1541.575152523586,0.0,0.8866109157900661,2.8054376249486475,0.0014959080323721466,354062.95742072386,1555595.8841874644,4.393557280094088,1555595.8841874644,4.393557280094088,0.85,0.09559860030699847,4.564652377983593,1.2694385214382784,1.0,0.0,4.564652377982966,1.2840581744069055,1.2843743925351332,3.554864155661766,19482.33732728313,1986.6455239335687,2034.6934298245008,2034.6934298245008,7.1171120630506515,4.733711073576816,-0.052823421679615734,4.786534495256432,3.010339879492236,3.010339879492236,0.8600971084263531,0.0,0.0,0.0002462518231235293,1.0004479899908327,0.00024614155417093274,198.50145069019516,0.0,2.2052437133944464e-05,62.49660683759861,0.07522276187934498,8.189844341844132e-05,0.00016435337970508799,0.0007502160455004702,0.09559860030671868,0.0819340219559439,0.013664578350774777,0.09559871100878398,0.0819340219561837,0.013664578350814773,0.43111136312144155,0.43111136312144155,0.07189876511188276,0.0,5.365703222730758,6.954861109983142,3.979039320256561e-13,5.525528861206567,6.842639777536078,3.979039320256561e-13,24893.63542021756,21159.590107184926,0.85,0.9138532311192509,0.7047903625103232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484176800414224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.33073773491,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.638652391679,1541.575152523586,0.43111136312144155,0.07189876511188276,6.112851554438009,3.010339879492236
2835.0,-29.493867578420666,4.741688291265776,35.00772395788072,24.439067055378132,5.096188844927306,-26.034927981659592,-39.66807267917318,1.6369397835244972,0.5228047761074777,-5.040857406543609,40.02525576083491,48812.20108672538,14492.733877324878,14492.733877324878,63304.934964050255,88748.25515059414,88748.25515059414,14492.733877324878,103240.98902791901,103240.98902791901,103240.98902791901,128136.81348955818,104619.84959730123,64683.795533447716,44373.39340428168,24895.824461639168,0.0,69269.21786592086,21161.45079239329,1541.6514227752748,0.0,0.8866192363528187,2.8051547575564135,0.0014959080323721466,354091.54879143235,1555622.4715596726,4.393277605379868,1555622.4715596726,4.393277605379868,0.85,0.09559486353612834,4.564652377983593,1.269427071916871,1.0,0.0,4.564652377985739,1.2840548222784596,1.2843708979824249,3.5548734359207166,19481.63075607281,1986.5734737216899,2034.6934298245008,2034.6934298245008,7.122809591307783,4.741688291265776,-0.04553195244986785,4.787220243715644,3.0123182117298293,3.0123182117298293,0.8606623462085227,0.0,0.0,0.00024614155417093274,1.0004448976003966,0.0002460320950822101,198.50498172998144,0.0,2.1888547056508184e-05,62.03214235814419,0.0752446504264015,8.186966658755935e-05,0.0001642718875833734,0.0007498440622932988,0.09559486353577826,0.08193347586958524,0.013661387666193014,0.09559469839496904,0.0819334758698853,0.013661387666243042,0.431109219818917,0.431109219818917,0.07188209844521588,0.0,5.404735755605373,6.926098822195854,3.979039320256561e-13,5.563662182651115,6.815132300849257,3.979039320256561e-13,24895.824461639168,21161.45079239329,0.85,0.9138970658884122,0.7046737727168716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484434651224891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.86627325545,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.569238895654,1541.6514227752748,0.431109219818917,0.07188209844521588,6.112851554438009,3.0123182117298293
2836.0,-29.498129663934602,4.749570666808758,35.008081712744065,24.439048405643575,5.097572401458461,-26.038625113694685,-39.67115173637865,1.6377606263337832,0.5619009660650818,-5.038753318682188,40.025868859344165,48805.72280246463,14504.114934842211,14504.114934842211,63309.83773730684,88741.80370335543,88741.80370335543,14504.114934842211,103245.91863819765,103245.91863819765,103245.91863819765,128143.91244762125,104615.97675634758,64679.895855467505,44373.42322320008,24897.993809423595,0.0,69271.41703262368,21163.294738010056,1541.7258340361213,0.0,0.8866277367615114,2.804890341489031,0.0014959080323721466,354120.5993481316,1555648.9207616753,4.392991889275371,1555648.9207616753,4.392991889275371,0.85,0.09559110097002002,4.564652377983593,1.2694154581008483,1.0,0.0,4.564652377982853,1.2840512124617385,1.2843671467187388,3.5548834296354888,19480.9095807153,1986.4999343012446,2034.6934298245008,2034.6934298245008,7.128403091218141,4.749570666808758,-0.03828947005701622,4.787860136865774,3.0142808575219604,3.0142808575219604,0.8612231021491316,0.0,0.0,0.0002460320950822101,1.000441872559781,0.00024592342826745145,198.50848875246288,0.0,2.172817440706799e-05,61.577646269630684,0.07526637860080856,8.18412251993365e-05,0.0001641908698828736,0.0007494742446540536,0.0955911009697343,0.08193290731145667,0.013658193658277635,0.09559121768810651,0.08193290731170157,0.013658193658318461,0.43110706350551153,0.43110706350551153,0.07186543177854905,0.0,5.443336944142345,6.897506578412333,3.979039320256561e-13,5.600654284747293,6.787282864715394,3.979039320256561e-13,24897.993809423595,21163.294738010056,0.85,0.9139388285862666,0.7045578810590718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484690722178561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.41177716694,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.500281834631,1541.7258340361213,0.43110706350551153,0.07186543177854905,6.112851554438009,3.0142808575219604
2837.0,-29.502361558913588,4.757358402335191,35.008435691132874,24.438971816003345,5.098854014563871,-26.042305237679326,-39.67422799961639,1.6384927681800792,0.6015135379051344,-5.036742050824299,40.02647435952174,48799.38034904066,14515.471736828018,14515.471736828018,63314.852085868675,88735.55411768291,88735.55411768291,14515.471736828018,103251.02585451092,103251.02585451092,103251.02585451092,128151.19605651802,104612.24504065324,64676.071272024565,44373.52640958742,24900.17020200709,0.0,69273.69661159451,21165.144671706028,1541.8028590532472,0.0,0.8866357911159299,2.8046085896418105,0.0014959080323721466,354148.3701132953,1555675.0425035858,4.392721169395502,1555675.0425035858,4.392721169395502,0.85,0.09558737364995537,4.564652377983593,1.2694042404601351,1.0,0.0,4.56465237798413,1.2840480155186094,1.284363809448346,3.5548922803638243,19480.21468478949,1986.4290746370566,2034.6934298245008,2034.6934298245008,7.133984670152511,4.757358402335191,-0.031157107588877686,4.788515509924069,3.016228187962869,3.016228187962869,0.8617794822751055,0.0,0.0,0.00024592342826745145,1.0004387570972568,0.00024581557493933055,198.51197104035782,0.0,2.157128517528322e-05,61.13302218675265,0.07528794988598385,8.181281874024933e-05,0.00016411060952720212,0.00074910788403068,0.09558737364963232,0.08193236843085776,0.013655005218774559,0.09558725914274603,0.08193236843113466,0.013655005218820702,0.4311048879245458,0.4311048879245458,0.07184876511188225,0.0,5.481763052615804,6.869269362922864,3.410605131648481e-13,5.6382555887294075,6.760281915136829,3.410605131648481e-13,24900.17020200709,21165.144671706028,0.85,0.913981138336878,0.7044431398348819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484945052033467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.967153084064,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.431769135555,1541.8028590532472,0.4311048879245458,0.07184876511188225,6.112851554438009,3.016228187962869
2838.0,-29.506564063652203,4.765053013458567,35.008785768350315,24.43891188539567,5.10015981158858,-26.045956514735703,-39.677277056593425,1.6392495769487765,0.640360911379787,-5.03471583363809,40.02706867443269,48793.054867306775,14526.646665194909,14526.646665194909,63319.701532501684,88729.27025701858,88729.27025701858,14526.646665194909,103255.91692221348,103255.91692221348,103255.91692221348,128158.20271548,104608.47685676174,64672.26146706318,44373.572655220625,24902.285793266517,0.0,69275.85844848714,21166.94292427654,1541.8760911362556,0.0,0.886643961615689,2.804338700954459,0.0014959080323721466,354176.34902089095,1555700.6820268873,4.392446549092201,1555700.6820268873,4.392446549092201,0.85,0.09558361791301503,4.564652377983593,1.2693929871032017,1.0,0.0,4.564652377983703,1.2840447016493053,1.284360356268337,3.554901454848476,19479.512997992217,1986.3575224966953,2034.6934298245008,2034.6934298245008,7.139476862835243,4.765053013458567,-0.02408152009547937,4.789134533554046,3.018160105958025,3.018160105958025,0.86233145884515,0.0,0.0,0.00024581557493933055,1.0004357243160553,0.00024570851376522126,198.5154292499518,0.0,2.1410176748541625e-05,60.67644090536697,0.0753093600627324,8.178467249970543e-05,0.0001640309024396251,0.0007487440488838294,0.09558361791265554,0.08193180483274774,0.013651813079907805,0.09558348128738471,0.0819318048330559,0.013651813079959142,0.43110269940641915,0.43110269940641915,0.07183209844521547,0.0,5.519851983690103,6.841261619050044,3.410605131648481e-13,5.675076745017861,6.733219098347206,3.410605131648481e-13,24902.285793266517,21166.94292427654,0.85,0.9140226184217638,0.7043298482340543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485197588758751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.510571802675,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.36371918401,1541.8760911362556,0.43110269940641915,0.07183209844521547,6.112851554438009,3.018160105958025
2839.0,-29.510737582237912,4.77265521438666,35.009132022592624,24.43883246686312,5.101419632822952,-26.049586311604912,-39.68031514724714,1.6399678842161791,0.6792598414600093,-5.032738569900121,40.027657465014386,48786.82061779184,14537.735888628771,14537.735888628771,63324.55650642061,88723.10799583721,88723.10799583721,14537.735888628771,103260.84388446598,103260.84388446598,103260.84388446598,128165.2464511862,104604.79600140816,64668.50862337267,44373.65264226166,24904.402566720226,0.0,69278.05520898188,21168.74218171219,1541.9505807531527,0.0,0.8866519021467646,2.8040626226752643,0.0014959080323721466,354203.65362983895,1555726.083538317,4.392179661602618,1555726.083538317,4.392179661602618,0.85,0.09557987737911194,4.564652377983593,1.2693819051841273,1.0,0.0,4.564652377983265,1.284041566073741,1.2843570824438046,3.5549101357684942,19478.827572949638,1986.2876285938255,2034.6934298245008,2034.6934298245008,7.14492693372618,4.77265521438666,-0.017093282347146577,4.789748496733806,3.0200769109841348,3.0200769109841348,0.8628791174240386,0.0,0.0,0.00024570851376522126,1.0004327331384977,0.00024560223353987953,198.51886371157536,0.0,2.1253294934310266e-05,60.231837843835294,0.0753306133576667,8.17566363936944e-05,0.00016395187737152685,0.0007483833269188144,0.09557987737886157,0.08193125384330414,0.013648623535557434,0.09557954465289155,0.08193125384351876,0.013648623535593186,0.43110049563503144,0.43110049563503144,0.07181543177854871,0.0,5.557715788204689,6.813569296051526,3.410605131648481e-13,5.711998411360128,6.706690579233964,3.410605131648481e-13,24904.402566720226,21168.74218171219,0.85,0.9140637149151756,0.7042175256020559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485448379935084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.065968741146,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.296116953783,1541.9505807531527,0.43110049563503144,0.07181543177854871,6.112851554438009,3.0200769109841348
2840.0,-29.514882379952365,4.780166518763653,35.00947456349225,24.438778368663066,5.102715321597423,-26.05318667866017,-39.68331834822891,1.6407213284594222,0.7173091540518612,-5.030744001814086,40.028241803351676,48780.56411217432,14548.643474760802,14548.643474760802,63329.20758693512,88716.89763099742,88716.89763099742,14548.643474760802,103265.54110575822,103265.54110575822,103265.54110575822,128172.03955331419,104601.07041630965,64664.736897499526,44373.70390978903,24906.498447555954,0.0,69280.20235734498,21170.52368042256,1542.0235112987102,0.0,0.886659946424846,2.8037997628742395,0.0014959080323721466,354231.1988732501,1555751.2932816246,4.391909290401884,1555751.2932816246,4.391909290401884,0.85,0.09557611802120536,4.564652377983593,1.2693707485357302,1.0,0.0,4.564652377983881,1.284038264715378,1.2843536437992469,3.5549192757081896,19478.133818623675,1986.2168853404248,2034.6934298245008,2034.6934298245008,7.150287734509306,4.780166518763653,-0.01015921708965628,4.790325735853309,3.0219786632865406,3.0219786632865406,0.8634224752247259,0.0,0.0,0.00024560223353987953,1.000429769176124,0.00024549672661394154,198.52227464138332,0.0,2.1098629569849626e-05,59.79351620095384,0.07535171198723656,8.17289309884432e-05,0.00016387330255143633,0.0007480246601794386,0.09557611802087576,0.08193068639011807,0.013645431630757694,0.09557597216606785,0.0819306863904006,0.013645431630804755,0.4310982801247388,0.4310982801247388,0.07179876511188198,0.0,5.595200882649237,6.786071526028991,3.979039320256561e-13,5.748053155865932,6.680002773581123,0.23196201641331982,24906.498447555954,21170.52368042256,0.85,0.914102520374943,0.7041053930611488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485697449505197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.62764709826,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.228955329329,1542.0235112987102,0.4310982801247388,0.07179876511188198,6.112851554438009,3.0219786632865406
2841.0,-29.518998192552345,4.787587448520132,35.00981344361902,24.438686482049548,5.103947916975531,-26.05676725682813,-39.68631079243494,1.6414208920453675,0.7554452150520206,-5.028811594242804,40.028820246491755,48774.40001192613,14559.488429222407,14559.488429222407,63333.88844114854,88710.80333204057,88710.80333204057,14559.488429222407,103270.29176126297,103270.29176126297,103270.29176126297,128178.89012196496,104597.41864936204,64661.01532926077,44373.78146677918,24908.598360701984,0.0,69282.37982748117,21172.308606596685,1542.0981644767107,0.0,0.8866676948461792,2.8035287175717736,0.0014959080323721466,354257.8872751967,1555776.2489962121,4.391648866204762,1555776.2489962121,4.391648866204762,0.85,0.09557238038603079,4.564652377983593,1.2693598347576338,1.0,0.0,4.564652377983635,1.2840352135508093,1.2843504564036052,3.554927723018376,19477.453810235646,1986.1475437826014,2034.6934298245008,2034.6934298245008,7.155617753421563,4.787587448520132,-0.0033175605425732613,4.790905009062706,3.0238656654642444,3.0238656654642444,0.8639616187040698,0.0,0.0,0.00024549672661394154,1.000426777514271,0.0002453919988266603,198.52566181978324,0.0,2.0945474927630497e-05,59.35947594490483,0.07537265746216419,8.170133345000384e-05,0.0001637953931639377,0.0007476690309085258,0.09557238038568387,0.08193013711406666,0.013642243271617208,0.09557219457896886,0.08193013711436406,0.013642243271666726,0.43109604856465394,0.43109604856465394,0.07178209844521526,0.0,5.632443287548028,6.758857297439818,3.979039320256561e-13,5.784256809294845,6.6537992870817675,0.6312127906562068,24908.598360701984,21172.308606596685,0.85,0.9141413530951901,0.7039942931143301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485944813132012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.193606842215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.162229962374,1542.0981644767107,0.43109604856465394,0.07178209844521526,6.112851554438009,3.0238656654642444
2842.0,-29.52308582174081,4.794919411384895,35.010148665862104,24.43861663285645,5.105204232692249,-26.060320120211102,-39.689276239927835,1.642144584458355,0.7929463646991621,-5.026868277310486,40.02939145238916,48768.247750597286,14570.164456228482,14570.164456228482,63338.41220682577,88704.70144515308,88704.70144515308,14570.164456228482,103274.86590138156,103274.86590138156,103274.86590138156,128185.52861453922,104593.75744222848,64657.30374768185,44373.83743838515,24910.662713157653,0.0,69284.5001515428,21174.063306184005,1542.1705678289406,0.0,0.8866755245425942,2.8032673446625167,0.0014959080323721466,354284.72793724807,1555800.8927720499,4.391385713492053,1555800.8927720499,4.391385713492053,0.85,0.09556862260970453,4.564652377983593,1.2693488478986548,1.0,0.0,4.564652377984874,1.2840320480461909,1.2843471556409893,3.5549364869274562,19476.772043957335,1986.0780229698557,2034.6934298245008,2034.6934298245008,7.160864748791765,4.794919411384895,0.0034680555407478053,4.791451355844147,3.0257379234720556,3.0257379234720556,0.8644965495634445,0.0,0.0,0.0002453919988266603,1.0004238687106772,0.0002452880289061033,198.52902590444884,0.0,2.0791153280930417e-05,58.9221283981568,0.07539344861544513,8.167399338449141e-05,0.00016371800544216889,0.0007473157828603269,0.09556862260955434,0.08192957018446168,0.013639052425092673,0.09556861510495758,0.08192957018459042,0.013639052425114102,0.43109380303440237,0.43109380303440237,0.07176543177854855,0.0,5.669334478403243,6.731849138087739,3.979039320256561e-13,5.819814642009646,6.627634707054199,1.0267397084834329,24910.662713157653,21174.063306184005,0.85,0.9141786700963214,0.7038839515898757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448619045487781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.756259295464,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.095947103957,1542.1705678289406,0.43109380303440237,0.07176543177854855,6.112851554438009,3.0257379234720556
2843.0,-29.527144922770432,4.802163068512267,35.01048029513608,24.438516818359517,5.106414156247445,-26.063851933758123,-39.69223072109742,1.6428293854010316,0.8303379269697189,-5.024973543694928,40.02995723357179,48762.184787508624,14580.761144715347,14580.761144715347,63342.94593222397,88698.67511761995,88698.67511761995,14580.761144715347,103279.4362623353,103279.4362623353,103279.4362623353,128192.16428951683,104590.1374014582,64653.64707136262,44373.87814455064,24912.728027181533,0.0,69286.60617173217,21175.818823104302,1542.2441991759856,0.0,0.8866831259012478,2.8030019094981133,0.0014959080323721466,354310.8991138738,1555825.302797972,4.391130238130037,1555825.302797972,4.391130238130037,0.85,0.0955648797009902,4.564652377983593,1.269338037972339,1.0,0.0,4.5646523779853885,1.2840290627230908,1.2843440360779268,3.5549447520316675,19476.097943412555,1986.0092838443868,2034.6934298245008,2034.6934298245008,7.166072751300419,4.802163068512267,0.010169213420732959,4.791993855091534,3.0275957113504592,3.0275957113504592,0.8650273461001312,0.0,0.0,0.0002452880289061033,1.0004209238652495,0.000245184824761964,198.53236660958572,0.0,2.0641047051545295e-05,58.49672734407937,0.07541408966249667,8.164676283393646e-05,0.0001636412660721668,0.0007469654943125621,0.0955648797008561,0.08192901553576659,0.01363586416508951,0.09556494770129532,0.08192901553588156,0.013635864165108641,0.43109154068673206,0.43109154068673206,0.07174876511188186,0.0,5.705955387748531,6.70509198289119,3.410605131648481e-13,5.855311470664674,6.601784845327643,1.420907889431362,24912.728027181533,21175.818823104302,0.85,0.9142163172954902,0.7037750509333335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486434422425314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.33085824139,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.030091659462,1542.2441991759856,0.43109154068673206,0.07174876511188186,6.112851554438009,3.0275957113504592
2844.0,-29.53117620193764,4.809319219011749,35.010808171713165,24.438396712671988,5.1075833139477975,-26.06736280390451,-39.695170464087255,1.6434802457854463,0.8676950832648345,-5.023115393748861,40.03051117606748,48756.189910779416,14591.261940062199,14591.261940062199,63347.451850841615,88692.7427880275,88692.7427880275,14591.261940062199,103284.0047280897,103284.0047280897,103284.0047280897,128198.7547492225,104586.58006471403,64650.02718747835,44373.94764137297,24914.750021132797,0.0,69288.69766250577,21177.537517962875,1542.3162437084707,0.0,0.8866905833205951,2.8027328301295555,0.0014959080323721466,354336.56644882425,1555849.2023367935,4.390879603337524,1555849.2023367935,4.390879603337524,0.8499999999999999,0.09556113503154975,4.564652377983593,1.2693274604761977,1.0,0.0,4.564652377983673,1.2840262344284654,1.284341074565791,3.5549525824255226,19475.43551920537,1985.9417353739932,2034.6934298245008,2034.6934298245008,7.171233624773018,4.809319219011749,0.01679221570092082,4.792527003310828,3.0294390802695244,3.0294390802695244,0.8655540229341498,0.0,0.0,0.000245184824761964,1.0004180519955588,0.00024508236758911706,198.53568451444391,0.0,2.0489362979893128e-05,58.06685468501713,0.07543457902547657,8.161967645053222e-05,0.00016356514831143178,0.000746618043195016,0.09556113503146829,0.08192845892939916,0.013632676102069122,0.09556104127398998,0.08192845892946901,0.013632676102080743,0.4310892621072726,0.4310892621072726,0.07173209844521516,0.0,5.742355958018493,6.678622689101019,0.19615023385387076,5.8908104770137015,6.5763936640635166,1.8132852766307224,24914.750021132797,21177.537517962875,0.85,0.9142537526018598,0.7036672870987281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486676695036087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.900985582324,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.964671474776,1542.3162437084707,0.4310892621072726,0.07173209844521516,6.112851554438009,3.0294390802695244
2845.0,-29.535180771993467,4.816385968746808,35.01113348930743,24.43811501087623,5.108541615927478,-26.070870755340653,-39.69813220957292,1.6439439585953344,0.8960120752815897,-5.0215133861313594,40.031092386086605,48750.4301564389,14601.990031792866,14601.990031792866,63352.42018823177,88687.03673392494,88687.03673392494,14601.990031792866,103289.0267657178,103289.0267657178,103289.0267657178,128205.70633085351,104583.14024792657,64646.533670456156,44374.00730830045,24916.679565135702,0.0,69290.68687343615,21179.177630365346,1542.3869174195843,0.0,0.8866966369434203,2.802551428554144,0.0014959080323721466,354358.69676329923,1555874.2786159317,4.390676150542477,1555874.2786159317,4.390676150542477,0.85,0.09555983319783229,4.564652377983593,1.2693174363067379,1.0,0.0,4.5646523779850465,1.2840242790859817,1.2843389871795154,3.5549579959912356,19474.794978803337,1985.8764184306913,2034.6934298245008,2034.6934298245008,7.176506208629345,4.816385968746808,0.023229203887650485,4.793156764859157,3.0312681241177213,3.0312681241177213,0.8660766068907775,0.0,0.0,0.00024508236758911706,1.0004152952735736,0.0002449806282920703,198.53898053289853,0.0,2.0341404944578426e-05,57.64754161293526,0.07545492043042115,8.159239573935738e-05,0.0001634899718497597,0.0007462748887804762,0.09555983319760522,0.0819280573790177,0.01363177581858752,0.095559887289217,0.08192805737921238,0.013631775818619908,0.43108697016787034,0.43108697016787034,0.07172733155940225,0.0,5.776802671123335,6.652561302370657,0.5836507181538195,5.917525461412936,6.55146291456748,2.143879295742636,24916.679565135702,21179.177630365346,0.85,0.9142992088381083,0.7035639615679473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486917314706036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.48167251024,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.899673351369,1542.3869174195843,0.43108697016787034,0.07172733155940225,6.112851554438009,3.0312681241177213
2846.0,-29.539160887168435,4.823358857180348,35.01145756190946,24.437522165849828,5.109072370387765,-26.074399522573245,-39.701168484147615,1.6440252305001044,0.9092586601271364,-5.0203800193005845,40.03170675468083,48745.14203798528,14613.253387975208,14613.253387975208,63358.39542596049,88681.86473352967,88681.86473352967,14613.253387975208,103295.11812150487,103295.11812150487,103295.11812150487,128213.45768524225,104580.02754910469,64643.30485357126,44374.13632837048,24918.339563737372,0.0,69292.47589210785,21180.588629176767,1542.4493698578663,0.0,0.8867001834169553,2.8025111562387055,0.0014959080323721466,354374.35387605283,1555900.7858523373,4.390556959989645,1555900.7858523373,4.390556959989645,0.8500000000000001,0.09556288089528492,4.564652377983593,1.2693086880305784,1.0,0.0,4.5646523779838715,1.2840241092895504,1.2843386866989566,3.5549584660908056,19474.21535219007,1985.8173129651889,2034.6934298245008,2034.6934298245008,7.182041861331243,4.823358857180348,0.02937371849189052,4.793985138688457,3.0330821256528173,3.0330821256528173,0.8665948930436621,0.0,0.0,0.0002449806282920703,1.0004127721228668,0.00024487954884084857,198.542256518496,0.0,2.019921631580074e-05,57.244579038979296,0.07547511964673695,8.156443728881567e-05,0.0001634161910032546,0.0007459381048640271,0.09556288089502481,0.08192792083635417,0.013634960058670643,0.09556276555940774,0.08192792083657717,0.01363496005870775,0.4310846746406796,0.4310846746406796,0.07174382384695535,0.0,5.80678491768316,6.627205025774174,0.938600009448237,5.92963867942774,6.528012317393745,2.366552003967854,24918.339563737372,21180.588629176767,0.85,0.9143618352534113,0.7034694807829369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487156347699184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.07870993629,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.835075924519,1542.4493698578663,0.4310846746406796,0.07174382384695535,6.112851554438009,3.0330821256528173
2847.0,-29.543117834441677,4.830236520030607,35.01178076477821,24.436794756352924,5.109421180623434,-26.077925672071807,-39.70422676121814,1.643945013957985,0.9104734594208708,-5.019467643684848,40.032329564585346,48740.071969515164,14624.680457968921,14624.680457968921,63364.75242748408,88676.91034902103,88676.91034902103,14624.680457968921,103301.59080698995,103301.59080698995,103301.59080698995,128221.25084221212,104577.03863060861,64640.20025111298,44374.264866106256,24919.66003522217,0.0,69293.92490132843,21181.711029938844,1542.4948383408084,0.0,0.8867025737400528,2.8026012841510526,0.0014959080323721466,354386.95845785365,1555927.6576416106,4.390476625924295,1555927.6576416106,4.390476625924295,0.8500000000000001,0.09556897371790418,4.564652377983593,1.2693004787946123,1.0,0.0,4.564652377982273,1.284024692715252,1.2843391404723254,3.554956850814908,19473.65877514733,1985.7605579017638,2034.6934298245008,2034.6934298245008,7.187657975201869,4.830236520030607,0.03534419536787592,4.794892324662731,3.0348795902781798,3.0348795902781798,0.8671084543651942,0.0,0.0,0.00024487954884084857,1.0004103822360613,0.00024477909584815334,198.5455135288409,0.0,2.0068542333210707e-05,56.874248972319144,0.07549518818907015,8.153628518873537e-05,0.0001633432636521132,0.0007456052168572195,0.0955689737177035,0.08192790410392806,0.013641069613775435,0.0955689135581419,0.0819279041041001,0.01364106961380408,0.4310824016456818,0.4310824016456818,0.0717756070344818,0.0,5.830808088581591,6.602425834435792,1.2506786358553654,5.929941103105705,6.505109534305973,2.505328798259825,24919.66003522217,21181.711029938844,0.85,0.9144344546468217,0.7033816029171235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487393928427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.70837986963,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.77083492478,1542.4948383408084,0.4310824016456818,0.0717756070344818,6.112851554438009,3.0348795902781798
2848.0,-29.547051610955492,4.83701821251697,35.01210357991137,24.435978289134823,5.109632870360934,-26.081444677478807,-39.707295096572466,1.6437437018715546,0.9040457509584598,-5.018727410105288,40.032964675592304,48735.16354231239,14636.196901636466,14636.196901636466,63371.360443948855,88672.17651325169,88672.17651325169,14636.196901636466,103308.37341488815,103308.37341488815,103308.37341488815,128229.18851872656,104574.19675365406,64637.18378272722,44374.458856585385,24920.815103838406,0.0,69295.27396042379,21182.692838262643,1542.5331065681517,0.0,0.8867040427804377,2.8027705605884914,0.0014959080323721466,354397.18513468845,1555955.060536117,4.390427254507615,1555955.060536117,4.390427254507615,0.8499999999999999,0.09557706305752348,4.564652377983593,1.2692927003512162,1.0,0.0,4.564652377983021,1.284025840690157,1.2843401597374071,3.554953672528986,19473.12957922805,1985.7065949358907,2034.6934298245008,2034.6934298245008,7.1933180139569695,4.83701821251697,0.0411634769123328,4.795854735604637,3.036659949999976,3.036659949999976,0.8676171285714217,0.0,0.0,0.00024477909584815334,1.0004079918259439,0.00024467926870654316,198.54875155994367,0.0,1.994449102018202e-05,56.522687551195844,0.07551513268009033,8.150804952663532e-05,0.000163271046321518,0.0007452755698473865,0.0955770630573887,0.08192799199968201,0.013649071057706687,0.09557721538585916,0.08192799199979754,0.01364907105772594,0.4310801647820929,0.4310801647820929,0.0718172587545113,0.0,5.848603951719838,6.578214092330995,1.5174539673404297,5.922773161063731,6.482831034063395,2.5892976050571974,24920.815103838406,21182.692838262643,0.85,0.9145120124662727,0.7032970757882597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487630133579192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.356818448505,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.706925384835,1542.5331065681517,0.4310801647820929,0.0718172587545113,6.112851554438009,3.036659949999976
