time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2849.0,-29.550963558633324,4.84370339898215,35.01242582245339,24.435034242365532,5.109685074515855,-26.084960026837063,-39.71037771608678,1.643400978856839,0.8935055259246951,-5.018143273107414,40.03359362628417,48730.43033578197,14647.777624178414,14647.777624178414,63378.20795996039,88667.58924797062,88667.58924797062,14647.777624178414,103315.36687214904,103315.36687214904,103315.36687214904,128237.19555714546,104571.41853568752,64634.2596235095,44374.62101353114,24921.828684996424,0.0,69296.44969852756,21183.55438224696,1542.5659370177318,0.0,0.8867047391708659,2.802975084889784,0.0014959080323721466,354405.2554269445,1555982.1979932906,4.390403850300785,1555982.1979932906,4.390403850300785,0.85,0.09558625505550612,4.564652377983593,1.2692854059999812,1.0,0.0,4.564652377983969,1.284027648146001,1.2843418394482184,3.554948668414161,19472.612237473186,1985.653840758382,2034.6934298245008,2034.6934298245008,7.199009644141739,4.84370339898215,0.04683872109003495,4.796864677892115,3.0384228214334126,3.0384228214334126,0.8681208061238321,0.0,0.0,0.00024467926870654316,1.0004057404026991,0.000244580032705581,198.5519717148084,0.0,1.982055433849946e-05,56.171450995307474,0.07553495323442883,8.147969151982241e-05,0.00016319957718672075,0.0007449493380912817,0.0955862550553323,0.08192815395110895,0.013658101104223356,0.09558629929771317,0.08192815395125794,0.01365810110424819,0.43107797472942366,0.43107797472942366,0.07186426495306888,0.0,5.860657151032342,6.5545269004836655,1.7420479468487997,5.911648799032093,6.460937038005113,2.643881327087456,24921.828684996424,21183.55438224696,0.85,0.9145953109529517,0.7032168393587618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487864962856463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.00558189262,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.643348134192,1542.5659370177318,0.43107797472942366,0.07186426495306888,6.112851554438009,3.0384228214334126
2850.0,-29.55485393149133,4.850293290402576,35.01274721184984,24.434095643833302,5.109733955963542,-26.088456296800704,-39.713446016516514,1.6430574085641239,0.8808960135142456,-5.017573196053242,40.03421325927506,48725.73603943398,14659.213029548851,14659.213029548851,63384.94906898283,88663.04214260301,88663.04214260301,14659.213029548851,103322.25517215185,103322.25517215185,103322.25517215185,128244.98670087356,104568.6691367268,64631.36303356675,44374.784559066735,24922.7315287217,0.0,69297.51608778843,21184.321799413443,1542.5923996449321,0.0,0.8867053977056012,2.803204855028284,0.0014959080323721466,354413.1316095526,1556008.9337676144,4.39038171836654,1556008.9337676144,4.39038171836654,0.85,0.09559581181635012,4.564652377983593,1.2692781253857537,1.0,0.0,4.564652377984391,1.284029458345555,1.2843435226621316,3.554943656717231,19472.100262206925,1985.601633810417,2034.6934298245008,2034.6934298245008,7.204629854637737,4.850293290402576,0.0524392959494584,4.797853994453118,3.040167883037937,3.040167883037937,0.8686193951536962,0.0,0.0,0.000244580032705581,1.0004035151205461,0.00024448138077174763,198.5551742010146,0.0,1.9703503656125612e-05,55.83972936145999,0.07555465673808495,8.145147429591686e-05,0.00016312855840966417,0.000744625162061709,0.09559581181618133,0.08192831997591676,0.013667491840264574,0.09559584576536612,0.08192831997606141,0.013667491840288704,0.43107583780704445,0.43107583780704445,0.07191317358265002,0.0,5.8676738742377665,6.5312365020756715,1.929768681513906,5.898469209567509,6.439205352560464,2.6833547495486414,24922.7315287217,21184.321799413443,0.85,0.9146785144316665,0.703138276669348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488098496241844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.67386025877,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.580077062015,1542.5923996449321,0.43107583780704445,0.07191317358265002,6.112851554438009,3.040167883037937
2851.0,-29.558722341862765,4.856789074250445,35.01306760591531,24.433157953340583,5.109774586280056,-26.091933610663464,-39.71649619108064,1.6427086195484915,0.8682981586300684,-5.0170177201379325,40.03482704413288,48721.06486445479,14670.505938255734,14670.505938255734,63391.57080271053,88658.53721758953,88658.53721758953,14670.505938255734,103329.04315584527,103329.04315584527,103329.04315584527,128252.66800252881,104565.94802151503,64628.47566839657,44374.96928124273,24923.624846683542,0.0,69298.59412792628,21185.08111968101,1542.6187402263872,0.0,0.8867060030611678,2.803432816533512,0.0014959080323721466,354420.8061950096,1556035.4175503976,4.390361373689317,1556035.4175503976,4.390361373689317,0.85,0.0956052696811753,4.564652377983593,1.2692709293914959,1.0,0.0,4.564652377985048,1.2840312917300103,1.2843452298162548,3.554938580845263,19471.593553757193,1985.5499639282725,2034.6934298245008,2034.6934298245008,7.2101800316527855,4.856789074250445,0.057965736044620186,4.798823338205825,3.0418953392814023,3.0418953392814023,0.8691129540804007,0.0,0.0,0.00024448138077174763,1.0004012494111019,0.0002443833221076688,198.55835869792946,0.0,1.9587851907554924e-05,55.511972306010655,0.07557424458999251,8.142343271759755e-05,0.00016305794805415009,0.0007443028503345013,0.09560526968102213,0.08192849459083174,0.0136767750901904,0.09560531753847541,0.08192849459096299,0.01367677509021231,0.4310737516695713,0.4310737516695713,0.07196151690951585,0.0,5.870680645953485,6.508294826781992,2.087779278215862,5.885315878767983,6.417629183601036,2.7220093919059423,24923.624846683542,21185.08111968101,0.85,0.9147598389324999,0.7030599318438546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488330748780498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.34610320332,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.51710780714,1542.6187402263872,0.4310737516695713,0.07196151690951585,6.112851554438009,3.0418953392814023
2852.0,-29.56256913674764,4.863192287316141,35.01338667968351,24.432238563336455,5.109829829317734,-26.095390018040785,-39.71952796038238,1.6423751256207062,0.8568748271825939,-5.016446934934024,40.03542937210153,48716.41373859205,14681.614432116437,14681.614432116437,63398.02817070849,88654.04948275269,88654.04948275269,14681.614432116437,103335.66391486912,103335.66391486912,103335.66391486912,128260.17641834053,104563.2409824942,64625.6052383441,44375.150826833444,24924.512503471415,0.0,69299.66333030486,21185.835627950702,1542.6447597915542,0.0,0.8867067278751583,2.803647347131424,0.0014959080323721466,354428.69243304606,1556061.4073188999,4.390337014300416,1556061.4073188999,4.390337014300416,0.85,0.0956143051745863,4.564652377983593,1.2692637097695845,1.0,0.0,4.564652377983295,1.284033052424876,1.2843468650244791,3.5549337062339004,19471.08946648457,1985.4985613318074,2034.6934298245008,2034.6934298245008,7.2156395734677234,4.863192287316141,0.06343354580614591,4.799758741509995,3.043605389559514,3.043605389559514,0.8696015398741468,0.0,0.0,0.0002443833221076688,1.000399019492521,0.00024428584729285194,198.56152548969948,0.0,1.9470367395603742e-05,55.179021199141005,0.07559371495738812,8.139556919053653e-05,0.00016298775291713228,0.00074398243393539,0.09561430517443907,0.08192865523779541,0.013685649936643661,0.0956143245327454,0.08192865523792157,0.013685649936664733,0.43107171178895964,0.43107171178895964,0.07200773072632945,0.0,5.870706646010433,6.485645944600094,2.223393318639353,5.873321762116632,6.3961803207095045,2.7677539954497092,24924.512503471415,21185.835627950702,0.85,0.9148389057610966,0.7029819684172733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488561697210343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.01315209645,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.454448854982,1542.6447597915542,0.43107171178895964,0.07200773072632945,6.112851554438009,3.043605389559514
2853.0,-29.56639415475752,4.869504803894049,35.01370418788776,24.43135301526638,5.109934661316634,-26.0988218596122,-39.72252948498351,1.6420884415416384,0.8468732050798167,-5.015831461747421,40.03602191490135,48711.72759098508,14692.498010651101,14692.498010651101,63404.22560163618,88649.48946430215,88649.48946430215,14692.498010651101,103341.98747495326,103341.98747495326,103341.98747495326,128267.40740072065,104560.47442737692,64622.71255407119,44375.290970339694,24925.419925767394,0.0,69300.71089610709,21186.606936902284,1542.6713761417986,0.0,0.8867077156978488,2.803848641297061,0.0014959080323721466,354437.1962556675,1556086.9751885918,4.390303815816593,1556086.9751885918,4.390303815816593,0.85,0.09562274621769656,4.564652377983593,1.2692563665146008,1.0,0.0,4.564652377986245,1.2840345931884338,1.2843482809970435,3.5549294405292735,19470.574296509956,1985.4460286142523,2034.6934298245008,2034.6934298245008,7.220988575128186,4.869504803894049,0.06885824306356447,4.800646560830485,3.0452983406247496,3.0452983406247496,0.8700852401784999,0.0,0.0,0.00024428584729285194,1.0003967726233591,0.0002441889597986773,198.56467444197403,0.0,1.9354747926863317e-05,54.851355624730644,0.07561306970531498,8.136799231083258e-05,0.00016291785498201937,0.0007436633741596608,0.09562274621757554,0.08192878905792965,0.013693957159645886,0.09562294572598125,0.08192878905803334,0.013693957159663222,0.43106971138216915,0.43106971138216915,0.07205098755108481,0.0,5.868614354660906,6.463170684476722,2.3432056949705498,5.8627046668272556,6.374485650501299,2.8242514494839384,24925.419925767394,21186.606936902284,0.85,0.9149145049419378,0.7029037214930132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488791362129532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.68548652204,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.39209398606,1542.6713761417986,0.43106971138216915,0.07205098755108481,6.112851554438009,3.0452983406247496
2854.0,-29.570197836460277,4.8757278998486155,35.01401975840153,24.430464079510443,5.110025213689602,-26.102235938373013,-39.72551679527385,1.6417910180587305,0.839215204295158,-5.015217990633864,40.03660048658609,48707.080067235496,14703.228485452062,14703.228485452062,63410.30855268756,88644.97962610549,88644.97962610549,14703.228485452062,103348.20811155756,103348.20811155756,103348.20811155756,128274.55983706632,104557.74182610687,64619.842267247404,44375.44395428829,24926.351725508768,0.0,69301.79567979705,21187.398966682453,1542.6999993464917,0.0,0.8867087439204724,2.8040192995133864,0.0014959080323721466,354445.67257553805,1556111.9405193315,4.390269259635831,1556111.9405193315,4.390269259635831,0.85,0.09563055684824953,4.564652377983593,1.269249103483744,1.0,0.0,4.5646523779832675,1.2840361829258515,1.2843497467093068,3.554925039248045,19470.065449200847,1985.3941406291494,2034.6934298245008,2034.6934298245008,7.226262330202869,4.8757278998486155,0.07421820637444032,4.801509693474175,3.046974603604612,3.046974603604612,0.8705641724584606,0.0,0.0,0.0002441889597986773,1.0003945712594682,0.00024409264785518614,198.56780591597797,0.0,1.9238433738290253e-05,54.521721214314574,0.07563230813905326,8.134055460253625e-05,0.00016284840519614101,0.0007433463600294007,0.09563055684809242,0.08192890999555966,0.013701646852532766,0.09563065110237345,0.08192890999569426,0.013701646852555273,0.4310677379882524,0.4310677379882524,0.07209101055726563,0.0,5.8653138586619775,6.440909122588323,2.4532367631097713,5.854433194929015,6.353074228242292,2.895048515367023,24926.351725508768,21187.398966682453,0.85,0.9149879585468377,0.7028256568167778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489019733785733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.35585211163,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.330047154035,1542.6999993464917,0.4310677379882524,0.07209101055726563,6.112851554438009,3.046974603604612
2855.0,-29.573980085479402,4.881863096393681,35.01433291065003,24.429589427914493,5.110122915976029,-26.105630007339073,-39.728485874924786,1.6415021725778052,0.8336853249028309,-5.014585002241265,40.03716118384285,48702.45232433977,14713.776414592181,14713.776414592181,63416.22873893195,88640.50252408434,88640.50252408434,14713.776414592181,103354.27893867652,103354.27893867652,103354.27893867652,128281.55119587285,104555.03542504708,64616.985225310425,44375.61133304073,24927.27225719632,0.0,69302.88359023705,21188.18141861687,1542.728071488897,0.0,0.8867099362643058,2.804164607052299,0.0014959080323721466,354454.4187320706,1556136.1348584853,4.3902291877894655,1556136.1348584853,4.3902291877894655,0.8499999999999999,0.09563774294928724,4.564652377983593,1.2692418838618327,1.0,0.0,4.564652377984065,1.284037731395945,1.2843511718829315,3.5549207522282997,19469.561480725195,1985.3427501466042,2034.6934298245008,2034.6934298245008,7.231446368734427,4.881863096393681,0.07952487959936505,4.802338216794316,3.0486344122240627,3.0486344122240627,0.8710384034925893,0.0,0.0,0.00024409264785518614,1.0003923596945385,0.00024399691330081506,198.57091983091345,0.0,1.912445130253786e-05,54.198694991392294,0.0756514325903558,8.131329281290172e-05,0.0001627793550422844,0.000743031170080399,0.09563774294904197,0.08192900120841808,0.013708741740623896,0.0956374756541803,0.08192900120862819,0.013708741740659058,0.43106578418548736,0.43106578418548736,0.07212793298414072,0.0,5.8614577181156164,6.418863944319298,2.5579769274579576,5.848270327144121,6.33193169308754,2.9786080840130467,24927.27225719632,21188.18141861687,0.85,0.9150590199664597,0.7027478483045497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489246838367358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.0328258887,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.268300258766,1542.728071488897,0.43106578418548736,0.07212793298414072,6.112851554438009,3.0486344122240627
2856.0,-29.57774004483706,4.887912650754599,35.01464363756401,24.4287981762551,5.110322192324334,-26.10899382765858,-39.731416293047346,1.64130700177716,0.8292549248614023,-5.013870584842116,40.03771683871238,48697.75259285903,14724.053476689816,14724.053476689816,63421.80606954885,88635.94210841095,88635.94210841095,14724.053476689816,103359.99558510077,103359.99558510077,103359.99558510077,128288.21822501121,104552.28197020605,64614.0924546683,44375.766128375275,24928.222639910444,0.0,69303.98876828572,21188.989243923876,1542.75645133946,0.0,0.8867115615111106,2.8043051039271765,0.0014959080323721466,354464.29021669313,1556160.111896833,4.390174567219486,1556160.111896833,4.390174567219486,0.85,0.09564436050716157,4.564652377983593,1.2692343653226272,1.0,0.0,4.564652377982576,1.284038840956615,1.2843521587811653,3.554917680358411,19469.04875019917,1985.2904661835767,2034.6934298245008,2034.6934298245008,7.236497283013202,4.887912650754599,0.08480974912238537,4.803102901632213,3.0502780763482384,3.0502780763482384,0.8715080218137824,0.0,0.0,0.00024399691330081506,1.0003900590069894,0.00024390177721579133,198.5740154797552,0.0,1.9010098521068544e-05,53.87461920870825,0.07567044268887686,8.128639429166592e-05,0.00016271051900914913,0.0007427169575180571,0.09564436050696631,0.0819290498731364,0.013715310633829919,0.09564420210215462,0.08192904987330366,0.01371531063385792,0.4310638443418754,0.4310638443418754,0.07216212732011998,0.0,5.857333469416233,6.396922659109748,2.660093601584663,5.843125509703498,6.3105633721704635,3.070355435590784,24928.222639910444,21188.989243923876,0.85,0.9151249040166557,0.7026688284231003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489472670006085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.708750106016,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.206855942199,1542.75645133946,0.4310638443418754,0.07216212732011998,6.112851554438009,3.0502780763482384
2857.0,-29.581478812978837,4.89387790054845,35.01495205426043,24.428024526592367,5.110540833036423,-26.112336672238808,-39.7343244991265,1.641131330529972,0.8260777946746316,-5.013147153868692,40.03827099630144,48693.052950860285,14734.170024737812,14734.170024737812,63427.222975598095,88631.37367824423,88631.37367824423,14734.170024737812,103365.54370298205,103365.54370298205,103365.54370298205,128294.78488338621,104549.51989758902,64611.1991702134,44375.91191930625,24929.241180404162,0.0,69305.15309971041,21189.85500334354,1542.7889384361308,0.0,0.8867132380494916,2.8044303801263313,0.0014959080323721466,354474.2864665042,1556184.0246041801,4.390118223007498,1556184.0246041801,4.390118223007498,0.85,0.0956505395373973,4.564652377983593,1.2692268478823827,1.0,0.0,4.564652377982444,1.2840398581666066,1.284353054074481,3.5549148641702994,19468.53441492672,1985.238018581954,2034.6934298245008,2034.6934298245008,7.241469308724649,4.89387790054845,0.09003889967535983,4.80383900087309,3.051906130407772,3.051906130407772,0.8719731801165063,0.0,0.0,0.00024390177721579133,1.0003878720921617,0.00024380721120269804,198.5770937654137,0.0,1.8891554420186334e-05,53.53866522680807,0.07568933424329705,8.12597077886731e-05,0.00016264206942711822,0.0007424045089706677,0.09565053953727116,0.08192909278247888,0.013721446754792279,0.09565066979661149,0.08192909278258693,0.013721446754810372,0.431061907271646,0.431061907271646,0.07219404985175204,0.0,5.853268063171413,6.375089844749539,2.761838862219747,5.839224948543347,6.289181294650575,3.1706287444250734,24929.241180404162,21189.85500334354,0.85,0.9151876900747099,0.7025892126780937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448969717741731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.37279612412,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.145732086885,1542.7889384361308,0.431061907271646,0.07219404985175204,6.112851554438009,3.051906130407772
2858.0,-29.585195889820174,4.89975934928074,35.01525772825469,24.427189828734868,5.110677751237766,-26.115668148934233,-39.73723085420204,1.64088429427852,0.8244553449043792,-5.012481277096499,40.03880793529523,48688.451440640994,14744.226152125197,14744.226152125197,63432.677592766195,88626.90025837833,88626.90025837833,14744.226152125197,103371.12641050352,103371.12641050352,103371.12641050352,128301.37148269285,104546.80532971969,64608.356511990416,44376.05424192141,24930.245072189326,0.0,69306.29931411074,21190.708311360926,1542.8222486941781,0.0,0.8867146838549906,2.804528785934524,0.0014959080323721466,354483.48763738887,1556207.1945689518,4.390069633259872,1556207.1945689518,4.390069633259872,0.85,0.0956563851182921,4.564652377983593,1.2692195810051636,1.0,0.0,4.564652377984162,1.2840412076753545,1.2843542824794143,3.554911128006165,19468.02892568069,1985.186473023988,2034.6934298245008,2034.6934298245008,7.246411639220232,4.89975934928074,0.09518057146758885,4.804578777813151,3.0535188351801748,3.0535188351801748,0.8724339529086214,0.0,0.0,0.00024380721120269804,1.0003856330882999,0.00024371322731818782,198.5801542747152,0.0,1.8778644049047728e-05,53.21867723500126,0.0757081128873461,8.123304636235777e-05,0.00016257416484034026,0.0007420945481371558,0.09565638511810351,0.08192913832819215,0.013727246789911352,0.09565624735158126,0.08192913832835368,0.013727246789938415,0.4310599643731641,0.4310599643731641,0.07222420048527062,0.0,5.849594540473504,6.3534572430639855,2.8649941800485976,5.836936622000906,6.268237176184186,3.2793322843465944,24930.245072189326,21190.708311360926,0.85,0.9152512573969062,0.7025111991620657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489920426074667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.052808132314,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.084907430284,1542.8222486941781,0.4310599643731641,0.07222420048527062,6.112851554438009,3.0535188351801748
2859.0,-29.588891102307574,4.905558919406867,35.0155604968037,24.426411708723776,5.110886389077039,-26.118972767370067,-39.74010654548181,1.6407039944449466,0.8228993750408335,-5.011756566166435,40.03933464829123,48683.81372777604,14754.051584864717,14754.051584864717,63437.86531264076,88622.3575324736,88622.3575324736,14754.051584864717,103376.40911733832,103376.40911733832,103376.40911733832,128307.62117326843,104544.04433606341,64605.500531381374,44376.15978298004,24931.212055930107,0.0,69307.37183891014,21191.53024754059,1542.8523204780624,0.0,0.8867164662591553,2.804633165176002,0.0014959080323721466,354493.5019992386,1556229.9235152956,4.390009731458034,1556229.9235152956,4.390009731458034,0.85,0.09566194057979166,4.564652377983593,1.2692121382942427,1.0,0.0,4.564652377984172,1.2840422441391515,1.2843551985103612,3.554908258523714,19467.514791325324,1985.1340459102064,2034.6934298245008,2034.6934298245008,7.251240589171855,4.905558919406867,0.10029215629500854,4.805266763111859,3.055116202048663,3.055116202048663,0.8728903434424752,0.0,0.0,0.00024371322731818782,1.0003833759268597,0.00024361982934031307,198.58319686372602,0.0,1.8663334285375386e-05,52.891889364753844,0.07572677622163147,8.120667418915822e-05,0.0001625065531290296,0.0007417859241783419,0.0956619405796033,0.08192914093762557,0.013732799641977723,0.09566186433193785,0.0819291409377869,0.013732799642004766,0.4310580144031061,0.4310580144031061,0.07225308697394191,0.0,5.846188248347346,6.331908482553445,2.9694147242747704,5.834655941207245,6.247137257320276,3.3889348099728522,24931.212055930107,21191.53024754059,0.85,0.9153119448835577,0.7024334127245647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490142386004798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.72602026207,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.02439269713,1542.8523204780624,0.4310580144031061,0.07225308697394191,6.112851554438009,3.055116202048663
2860.0,-29.592565037915126,4.911277393254317,35.015860461881225,24.425621854048245,5.111067420784086,-26.122261013757438,-39.74296833677215,1.6405009496664487,0.8219179423567766,-5.011063818830303,40.03985852093864,48679.21526786072,14763.783138305975,14763.783138305975,63442.9984061667,88617.88759067268,88617.88759067268,14763.783138305975,103381.67072897864,103381.67072897864,103381.67072897864,128313.88449495994,104541.33383934457,64602.6615165433,44376.3025808903,24932.213765981298,0.0,69308.51634687159,21192.3817010841,1542.8853074114284,0.0,0.8867180961606802,2.8047263729059,0.0014959080323721466,354503.0748821871,1556252.5301425518,4.389954955002139,1556252.5301425518,4.389954955002139,0.8499999999999999,0.09566734176021544,4.564652377983593,1.2692048351513225,1.0,0.0,4.564652377984081,1.2840433856779643,1.2843562203940972,3.554905098143155,19467.01006018257,1985.0825776572601,2034.6934298245008,2034.6934298245008,7.256023399839358,4.911277393254317,0.10533050064701843,4.805946892607299,3.0566986712855124,3.0566986712855124,0.8733424775101464,0.0,0.0,0.00024361982934031307,1.000381179529737,0.00024352700183227636,198.5862220147389,0.0,1.85472690269754e-05,52.562960422448285,0.07574532349065845,8.11804373462748e-05,0.00016243939199403826,0.0007414793569437957,0.09566734176003602,0.08192915189484415,0.01373818986519187,0.09566726472280025,0.0819291518949978,0.01373818986521763,0.4310560494404174,0.4310560494404174,0.07228110767401535,0.0,5.843149766318845,6.310525474772589,3.075332053249042,5.832981761187057,6.22635461092932,3.5007952534831475,24932.213765981298,21192.3817010841,0.85,0.9153708916325742,0.7023554655856946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490363046760542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.397091319755,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.964192077305,1542.8853074114284,0.4310560494404174,0.07228110767401535,6.112851554438009,3.0566986712855124
2861.0,-29.596217899477363,4.916916185009846,35.016157640872436,24.42486301241445,5.111282575469197,-26.12552688499658,-39.74580393461508,1.6403307106540557,0.8207316493575831,-5.010350584178892,40.04037729314609,48674.59760025897,14773.34498933648,14773.34498933648,63447.94258959545,88613.40353174623,88613.40353174623,14773.34498933648,103386.7485210827,103386.7485210827,103386.7485210827,128319.95161794208,104538.61528525484,64599.80935377681,44376.451034975595,24933.203096859383,0.0,69309.65413183498,21193.222632330475,1542.9172303287733,0.0,0.8867198488240343,2.804824624540591,0.0014959080323721466,354512.9310856103,1556274.916915575,4.389896053015214,1556274.916915575,4.389896053015214,0.85,0.09567261937996217,4.564652377983593,1.2691973655158653,1.0,0.0,4.564652377985847,1.2840443727459183,1.2843570885016884,3.554902365423806,19466.503828648398,1985.0309564069687,2034.6934298245008,2034.6934298245008,7.26072280609405,4.916916185009846,0.11032182251198286,4.806594362497863,3.058266342428505,3.058266342428505,0.8737903835510014,0.0,0.0,0.00024352700183227636,1.00037900398845,0.00024343473909523198,198.58922989337813,0.0,1.8434264120054065e-05,52.24270451623322,0.0757637577547785,8.115444837327924e-05,0.00016237255345899712,0.0007411742622658792,0.09567261937986114,0.08192914317742984,0.013743476202431304,0.09567278458509758,0.08192914317751636,0.013743476202445815,0.4310540681734495,0.4310540681734495,0.07230859616184807,0.0,5.840338532193755,6.289258015837447,3.182090972481376,5.831082233536449,6.205588416282808,3.6109671074644893,24933.203096859383,21193.222632330475,0.85,0.9154271996352792,0.7022773120130459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490582443311288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.07683541354,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.904294530557,1542.9172303287733,0.4310540681734495,0.07230859616184807,6.112851554438009,3.058266342428505
2862.0,-29.599849630121,4.922475420348291,35.01645185032736,24.42403540425005,5.111398508453866,-26.128783656949565,-39.74864931134505,1.640073284030433,0.8201392615067675,-5.0097203758234246,40.04088514938278,48670.13020755415,14782.89175938666,14782.89175938666,63453.02196694081,88609.05932174077,88609.05932174077,14782.89175938666,103391.95108112744,103391.95108112744,103391.95108112744,128326.13301739586,104535.98138205164,64597.052267874,44376.58790464182,24934.181936268422,0.0,69310.76984091024,21194.054645828157,1542.9505659773931,0.0,0.8867212182423583,2.8049055203588824,0.0014959080323721466,354521.64012600196,1556296.8328633434,4.389850030904217,1556296.8328633434,4.389850030904217,0.85,0.09567786376316213,4.564652377983593,1.2691903134854514,1.0,0.0,4.564652377984013,1.2840457660618727,1.2843583636812261,3.5548985080050812,19466.01336025402,1984.9809425495985,2034.6934298245008,2034.6934298245008,7.26541480043101,4.922475420348291,0.11521636441364791,4.807259055934643,3.05981950693018,3.05981950693018,0.8742341448371943,0.0,0.0,0.00024343473909523198,1.000376822354179,0.00024334304199727353,198.59222045143386,0.0,1.8322385897497173e-05,51.925641633506984,0.075782080140676,8.112837750542044e-05,0.00016230636158981156,0.0007408721193927982,0.09567786376299046,0.08192915489879662,0.013748708864193838,0.09567775883606897,0.08192915489894363,0.0137487088642185,0.4310520666176829,0.4310520666176829,0.0723357805479165,0.0,5.837883196403311,6.2682400659666655,3.28979949553775,5.829859637330173,6.185406894457344,3.722329903164507,24934.181936268422,21194.054645828157,0.85,0.9154857479232335,0.7022015527928376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44908005876606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.759772530815,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.844696702663,1542.9505659773931,0.4310520666176829,0.0723357805479165,6.112851554438009,3.05981950693018
2863.0,-29.60346044059351,4.927956582302975,35.01674294839714,24.423238285258435,5.111552074955287,-26.13201784153892,-39.751468459703005,1.6398518070983847,0.8189265480341987,-5.009062367256099,40.04138293462094,48665.64270081583,14792.26056543789,14792.26056543789,63457.90326625372,88604.68234136933,88604.68234136933,14792.26056543789,103396.94290680722,103396.94290680722,103396.94290680722,128332.04525429026,104533.32245019249,64594.28280964948,44376.710711714455,24935.102347483047,0.0,69311.8130591975,21194.83699536059,1542.9799585208807,0.0,0.8867227656650984,2.8049977065603056,0.0014959080323721466,354530.7335251241,1556318.3144351884,4.389798026705909,1556318.3144351884,4.389798026705909,0.85,0.095683052273926,4.564652377983593,1.269183173538186,1.0,0.0,4.564652377983329,1.2840469902262366,1.284359470394097,3.554895118892296,19465.518231185444,1984.9304534357243,2034.6934298245008,2034.6934298245008,7.270019329994974,4.927956582302975,0.12006841854524097,4.807888163757734,3.06135806989896,3.06135806989896,0.8746737342568458,0.0,0.0,0.00024334304199727353,1.0003746624016396,0.00024325190465447228,198.59519386108047,0.0,1.8210330292522286e-05,51.608076049008154,0.07580029047096852,8.11025545915797e-05,0.00016224048740569384,0.0007405714266416175,0.09568305227373898,0.08192913695349285,0.013753915320246132,0.0956828930438224,0.08192913695365298,0.013753915320273017,0.43105004978945477,0.43105004978945477,0.072362850434485,0.0,5.835539431770144,6.2473718820842805,3.3973707853592714,5.827988915290291,6.165190962947747,3.829402787856452,24935.102347483047,21194.83699536059,0.85,0.9155423940801534,0.7021262401439666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449101747630396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.44220694632,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.785400435452,1542.9799585208807,0.43105004978945477,0.072362850434485,6.112851554438009,3.06135806989896
2864.0,-29.60705073985492,4.933360687208841,35.01703118739942,24.42244462380188,5.111714565482864,-26.13523268419776,-39.75426567541433,1.6396403927329044,0.8171200970459722,-5.008412891958946,40.04188184710283,48661.15309331067,14801.507411296034,14801.507411296034,63462.660504606705,88600.28049230797,88600.28049230797,14801.507411296034,103401.787903604,103401.787903604,103401.787903604,128337.83346027735,104530.63344178084,64591.50604279325,44376.80822109732,24936.04555667336,0.0,69312.85377777068,21195.638723172357,1543.0108905309276,0.0,0.8867242655299692,2.8050966186454205,0.0014959080323721466,354539.70917757,1556339.8448772952,4.389747620901352,1556339.8448772952,4.389747620901352,0.85,0.0956882387030723,4.564652377983593,1.2691759643564002,1.0,0.0,4.564652377986027,1.2840481662166583,1.2843605296398726,3.554891863155697,19465.017501456074,1984.8793932133883,2034.6934298245008,2034.6934298245008,7.274563919230187,4.933360687208841,0.12486123910365876,4.808499448105183,3.062882346122537,3.062882346122537,0.8751092417492963,0.0,0.0,0.00024325190465447228,1.000372544705913,0.00024316131619344159,198.59815045774778,0.0,1.8099438261596977e-05,51.293808033365835,0.07581838990923012,8.107694008677178e-05,0.00016217496456770052,0.000740272337663359,0.09568823870293976,0.08192912129374005,0.0137591174091997,0.09568834716046327,0.08192912129385355,0.013759117409218757,0.431048015817094,0.431048015817094,0.07238989220165265,0.0,5.8331814727557685,6.22661301645104,3.5041800962109164,5.825532989004898,6.144852292255905,3.933141252332973,24936.04555667336,21195.638723172357,0.85,0.9155972816828357,0.7020509247725821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491233121720182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.12793893067,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.726402211316,1543.0108905309276,0.431048015817094,0.07238989220165265,6.112851554438009,3.062882346122537
2865.0,-29.610620415014562,4.938688029624111,35.01731642655165,24.421615444030635,5.111800318129715,-26.138436633301367,-39.75706865368409,1.639361977551027,0.8158131052969111,-5.007829671882292,40.04237094056518,48656.792258747846,14810.718910167645,14810.718910167645,63467.51116891549,88596.06789648761,88596.06789648761,14810.718910167645,103406.78680665526,103406.78680665526,103406.78680665526,128343.75483034331,104528.0890272334,64588.813389503484,44376.972930811025,24936.96802368805,0.0,69313.94095449908,21196.42282013484,1543.0422156110267,0.0,0.8867254635916874,2.8051813485886923,0.0014959080323721466,354547.76934464474,1556360.9518006018,4.38970735784749,1556360.9518006018,4.38970735784749,0.85,0.09569344264659681,4.564652377983593,1.2691691167326646,1.0,0.0,4.564652377985456,1.2840496541609159,1.2843619016199563,3.5548877437815616,19464.543697059544,1984.8310786108962,2034.6934298245008,2034.6934298245008,7.279091136321759,4.938688029624111,0.129567238668014,4.809120790956097,3.0643925120729785,3.0643925120729785,0.8755407177351368,0.0,0.0,0.00024316131619344159,1.0003704151109778,0.0002430712789186854,198.6010901471495,0.0,1.7990700813510416e-05,50.98564610548852,0.07583638061004364,8.105128031494886e-05,0.00016211003587849273,0.0007399759607677673,0.09569344264643419,0.08192911952783105,0.013764323118603131,0.09569330944080214,0.08192911952797029,0.013764323118626525,0.4310459608492784,0.4310459608492784,0.07241693696076867,0.0,5.830947357723289,6.206133753021959,3.6101761493607682,5.823642777179202,6.1253624241879265,4.035753354683266,24936.96802368805,21196.42282013484,0.85,0.9156529017817432,0.7019769989804568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491447548228302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.8197770028,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.667694534759,1543.0422156110267,0.4310459608492784,0.07241693696076867,6.112851554438009,3.0643925120729785
2866.0,-29.614169654199067,4.943940025810737,35.01759863077908,24.420806031581037,5.111925174670283,-26.141618283150077,-39.7598417364992,1.6391207880443113,0.8135492428128259,-5.007220937041948,40.0428530126984,48652.391353382634,14819.76045760483,14819.76045760483,63472.15181098747,88591.76648829498,88591.76648829498,14819.76045760483,103411.52694589981,103411.52694589981,103411.52694589981,128349.37417569279,104525.46443352658,64586.089298624574,44377.08348322444,24937.847229792984,0.0,69314.93071301743,21197.170145324035,1543.0704902320408,0.0,0.8867268169738141,2.8052814784971547,0.0014959080323721466,354556.1822819992,1556381.7559287853,4.389661875056247,1556381.7559287853,4.389661875056247,0.85,0.09569862348065968,4.564652377983593,1.2691620723949746,1.0,0.0,4.564652377984153,1.2840509670203473,1.2843630991801724,3.554884109137749,19464.05496221928,1984.78124152685,2034.6934298245008,2034.6934298245008,7.283534826611737,4.943940025810737,0.13423146317527568,4.809708562635461,3.065888528180266,3.065888528180266,0.8759681509086474,0.0,0.0,0.0002430712789186854,1.000368304859399,0.00024298178754558693,198.6040130828998,0.0,1.7881500920455537e-05,50.67617360857099,0.07585426211096409,8.10259016076736e-05,0.0001620453773110118,0.0007396808168839585,0.09569862348052056,0.08192909361334627,0.013769529867174292,0.09569862478124126,0.08192909361346536,0.013769529867194314,0.4310438922083888,0.4310438922083888,0.07244400598201674,0.0,5.828580399356724,6.185777742970174,3.7145116432935197,5.820770179854776,6.105548234552373,4.133478683709313,24937.847229792984,21197.170145324035,0.85,0.9157067771412678,0.7019034838946417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491660748982458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.51030450588,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.609280351067,1543.0704902320408,0.4310438922083888,0.07244400598201674,6.112851554438009,3.065888528180266
2867.0,-29.617699209420707,4.949117050590324,35.01787782453697,24.4199585513212,5.111989516660373,-26.14478829088815,-39.76261663539333,1.6388270707512178,0.8114034781096393,-5.006669963063974,40.04332972742581,48648.09629299011,14828.757026449535,14828.757026449535,63476.853319439644,88587.56817951161,88587.56817951161,14828.757026449535,103416.32520596114,103416.32520596114,103416.32520596114,128355.05533002585,104522.90631041542,64583.43442390726,44377.19098500907,24938.730124064714,0.0,69315.92110907378,21197.920605455005,1543.1003567547014,0.0,0.8867278956538465,2.8053733678006334,0.0014959080323721466,354563.7970782517,1556402.3290614102,4.389625624180447,1556402.3290614102,4.389625624180447,0.85,0.09570382236994093,4.564652377983593,1.2691553368652242,1.0,0.0,4.564652377984222,1.2840525242110037,1.2843645418317509,3.5548797980739764,19463.578605102804,1984.732666619366,2034.6934298245008,2034.6934298245008,7.287956411069046,4.949117050590324,0.1388141595983372,4.810302890991987,3.0673706937459384,3.0673706937459384,0.8763916267845538,0.0,0.0,0.00024298178754558693,1.0003662724820401,0.00024289282258858766,198.6069198830357,0.0,1.7773345833657014e-05,50.36966209258398,0.07587203545679774,8.100051363325617e-05,0.00016198127391233076,0.0007393882071527323,0.09570382236978431,0.0819290843828099,0.01377473798697441,0.09570372822134739,0.08192908438294397,0.013774737986996959,0.4310418064535693,0.4310418064535693,0.07247106433641334,0.0,5.826174444707078,6.16563783919554,3.8172842340248963,5.818073441173624,6.086160384734683,4.229877477838841,24938.730124064714,21197.920605455005,0.85,0.9157615206404611,0.7018314914468019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491872735115787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.203792989894,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.551156578904,1543.1003567547014,0.4310418064535693,0.07247106433641334,6.112851554438009,3.0673706937459384
2868.0,-29.621208584047448,4.954220615972223,35.01815407187921,24.41915989564734,5.1121083623726955,-26.147934667205355,-39.76535765742881,1.6385844402827439,0.8085751483544072,-5.006083639697052,40.04380228716382,48643.741240589814,14837.572154172172,14837.572154172172,63481.313394761986,88583.34395525909,88583.34395525909,14837.572154172172,103420.91610943126,103420.91610943126,103420.91610943126,128360.50075255001,104520.33796400035,64580.735249339275,44377.33634962342,24939.58464311875,0.0,69316.92099274218,21198.646946650937,1543.1278169935629,0.0,0.8867291693439647,2.805478237608788,0.0014959080323721466,354571.9005655662,1556422.7230838814,4.389582819736368,1556422.7230838814,4.389582819736368,0.85,0.09570898615206133,4.564652377983593,1.269148404621519,1.0,0.0,4.564652377984185,1.2840538415960385,1.284365745295161,3.554876150917374,19463.100344268896,1984.6838975867292,2034.6934298245008,2034.6934298245008,7.292288821835909,4.954220615972223,0.14336106771676604,4.810859548255457,3.068838996264132,3.068838996264132,0.8768111417897521,0.0,0.0,0.00024289282258858766,1.0003641883838192,0.00024280439604800673,198.60981013729173,0.0,1.766905608715056e-05,50.07410495098468,0.07588970451288489,8.097544282300423e-05,0.00016191737976558343,0.0007390965525838428,0.09570898615196108,0.08192905016868267,0.013779935983278417,0.0957091464305636,0.08192905016876849,0.013779935983292847,0.43103970654738005,0.43103970654738005,0.07249808889819719,0.0,5.823557875030019,6.145631150101906,3.9177984429911135,5.814658788051474,6.066754350324004,4.321403973331542,24939.58464311875,21198.646946650937,0.85,0.9158126541917347,0.7017585395300961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492083551443973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.90823584829,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.493308834157,1543.1278169935629,0.43103970654738005,0.07249808889819719,6.112851554438009,3.068838996264132
2869.0,-29.624698226972658,4.959250825893127,35.018427342865316,24.41829586112874,5.112139753778678,-26.15107204285993,-39.76810845835132,1.6382650531148548,0.8060108578150107,-5.005574992470946,40.04426808197974,48639.52965507135,14846.374809491532,14846.374809491532,63485.904464562875,88579.22126935094,88579.22126935094,14846.374809491532,103425.59607884247,103425.59607884247,103425.59607884247,128366.04140007947,104517.82208921529,64578.13047494372,44377.43512696841,24940.445321236995,0.0,69317.88044820541,21199.378523051444,1543.157483791472,0.0,0.8867300720436659,2.80557065643495,0.0014959080323721466,354578.9306203228,1556442.8253536639,4.389552483083877,1556442.8253536639,4.389552483083877,0.8499999999999999,0.09571416067688306,4.564652377983593,1.269141814154573,1.0,0.0,4.564652377981536,1.2840555165478453,1.2843673071033241,3.554871513854447,19462.631854362062,1984.6361249113677,2034.6934298245008,2034.6934298245008,7.296615102734215,4.959250825893127,0.14781798924306422,4.811432836650063,3.070293766905322,3.070293766905322,0.8772267905443777,0.0,0.0,0.00024280439604800673,1.0003621507047382,0.0002427164960978933,198.61268421411447,0.0,1.7562378435877025e-05,49.77178048727549,0.07590726689132077,8.095028978178454e-05,0.00016185410626622218,0.0007388077310545202,0.095714160676772,0.08192904019628908,0.013785120480482933,0.09571423682449949,0.08192904019638413,0.013785120480498927,0.4310375899751831,0.4310375899751831,0.07252501793245757,0.0,5.820884739105509,6.125852049147056,4.016557253773954,5.811585850285951,6.0477348210847595,4.412980305355461,24940.445321236995,21199.378523051444,0.85,0.915866210190887,0.7016880686566144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449229316820503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.605911384584,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.435747722153,1543.157483791472,0.4310375899751831,0.07252501793245757,6.112851554438009,3.070293766905322
2870.0,-29.628168175319008,4.964208902500917,35.01869747326334,24.417454946693056,5.112189355031512,-26.15418987123556,-39.770833554770775,1.6379640190232798,0.8031407391815719,-5.005052820729911,40.04472314016615,48635.294056121806,14855.03080706521,14855.03080706521,63490.324863187016,88575.12091226452,88575.12091226452,14855.03080706521,103430.15171932973,103430.15171932973,103430.15171932973,128371.40127955342,104515.32790110218,64575.50104497304,44377.58539569905,24941.24956022369,0.0,69318.83495592274,21200.062126190136,1543.1836593929954,0.0,0.8867310824740853,2.805668625355886,0.0014959080323721466,354586.1477122859,1556462.46445307,4.389518526019793,1556462.46445307,4.389518526019793,0.85,0.09571928630878458,4.564652377983593,1.26913510939572,1.0,0.0,4.564652377984264,1.2840571046547076,1.2843687827213743,3.554867117230788,19462.16740280681,1984.5887640332642,2034.6934298245008,2034.6934298245008,7.300869305085685,4.964208902500917,0.15222948626098542,4.811979416239931,3.0717349145914152,3.0717349145914152,0.8776385470261187,0.0,0.0,0.0002427164960978933,1.0003601167083107,0.00024262912129739133,198.61554214284664,0.0,1.7458045034317456e-05,49.47609962725567,0.07592472493635509,8.092537890174032e-05,0.00016179111719615295,0.0007385202078460417,0.09571928630865903,0.08192900683716031,0.01379027947149872,0.09571931177961764,0.08192900683726778,0.013790279471516802,0.431035460539401,0.431035460539401,0.07255183106001536,0.0,5.818067334451484,6.106260173124667,4.113193217186563,5.808193559911501,6.028917389024286,4.50113198562218,24941.24956022369,21200.062126190136,0.85,0.9159173679643945,0.7016173033930414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492501612113304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.31023052456,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.37846492275,1543.1836593929954,0.431035460539401,0.07255183106001536,6.112851554438009,3.0717349145914152
2871.0,-29.631618720087165,4.969095630777837,35.01896455579613,24.41660533603283,5.112225044666585,-26.157291634618637,-39.77354852305723,1.6376523897725765,0.8000827903120467,-5.0045513299812425,40.045174618230696,48631.10654273472,14863.592606769513,14863.592606769513,63494.69914950423,88571.04478938963,88571.04478938963,14863.592606769513,103434.63739615915,103434.63739615915,103434.63739615915,128376.69463809706,104512.8427458193,64572.9044991718,44377.709162941675,24942.057241937913,0.0,69319.76640487959,21200.748655647225,1543.2105744108935,0.0,0.8867320005667227,2.8057666372833436,0.0014959080323721466,354593.07907458255,1556481.9492290297,4.389487672154059,1556481.9492290297,4.389487672154059,0.85,0.09572438579776724,4.564652377983593,1.2691285288194196,1.0,0.0,4.564652377983674,1.2840587411915598,1.2843703074552444,3.5548625865416104,19461.704633286692,1984.5415746750107,2034.6934298245008,2034.6934298245008,7.305077211583443,4.969095630777837,0.15657969940534944,4.812515931372488,3.073162685744587,3.073162685744587,0.8780464816413105,0.0,0.0,0.00024262912129739133,1.0003581127495855,0.0002425422638204039,198.61838416194865,0.0,1.735399337131894e-05,49.181217214317876,0.0759420789297264,8.090056765293556e-05,0.00016172855364445578,0.0007382346269810121,0.09572438579764893,0.08192897605589389,0.013795409741755046,0.09572442422421061,0.08192897605599514,0.013795409741772097,0.4310333189849961,0.4310333189849961,0.07257848851534447,0.0,5.815114230132224,6.086852732511204,4.2077804876781215,5.804634120293315,6.010207175338223,4.5874684779044514,24942.057241937913,21200.748655647225,0.85,0.9159681638083923,0.7015474671205969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492708885289671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.01534811163,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.321460349978,1543.2105744108935,0.4310333189849961,0.07257848851534447,6.112851554438009,3.073162685744587
2872.0,-29.635050013918708,4.973911591991198,35.01922847133162,24.415719927661144,5.112219169232551,-26.16038023159546,-39.77625381723044,1.6373052677377606,0.7969539000692407,-5.00408623877049,40.04561653038235,48626.96836827438,14872.08465439678,14872.08465439678,63499.053022671156,88566.99515563235,88566.99515563235,14872.08465439678,103439.07981002913,103439.07981002913,103439.07981002913,128381.91930025913,104510.35623396107,64570.32944661004,44377.80754150113,24942.839490230002,0.0,69320.64703173113,21201.4135666955,1543.2369408951113,0.0,0.8867327679771939,2.8058613466586153,0.0014959080323721466,354599.5074351248,1556501.0213402708,4.389461882219445,1556501.0213402708,4.389461882219445,0.85,0.09572945295203666,4.564652377983593,1.2691220702277501,1.0,0.0,4.564652377984089,1.2840605425196376,1.2843719976843344,3.55485759964763,19461.241611153902,1984.4943595574334,2034.6934298245008,2034.6934298245008,7.309250836711822,4.973911591991198,0.16086146003151303,4.813050131959685,3.074577196945626,3.074577196945626,0.8784506276987504,0.0,0.0,0.0002425422638204039,1.0003561244700891,0.00024245591933461086,198.6212103959487,0.0,1.7251491731629805e-05,48.890727567438866,0.07595933042145803,8.08758518074517e-05,0.0001616664120129522,0.0007379509720349974,0.09572945295186805,0.08192894724139636,0.013800505710471679,0.09572937382681743,0.08192894724154068,0.013800505710495986,0.4310311658635237,0.4310311658635237,0.07260496156949571,0.0,5.812051645977874,6.067622325978164,4.300542562940848,5.80104013883971,5.99161408477687,4.672846358517802,24942.839490230002,21201.4135666955,0.85,0.9160193353879809,0.7014788587592908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492915005021492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.724858464746,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.264728830613,1543.2369408951113,0.4310311658635237,0.07260496156949571,6.112851554438009,3.074577196945626
