time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2873.0,-29.638462180542984,4.978657972431574,35.01948923019289,24.414872447401308,5.112237324483765,-26.163449212480856,-39.77894088076425,1.6369816773359682,0.7937482613276643,-5.003607605874872,40.04605240934071,48622.838921263654,14880.434347154878,14880.434347154878,63503.27326841853,88563.00933885649,88563.00933885649,14880.434347154878,103443.44368601136,103443.44368601136,103443.44368601136,128387.04049844122,104507.9358434335,64567.7654258477,44377.96713065089,24943.59681242985,0.0,69321.56394308074,21202.05729056537,1543.2616434709125,0.0,0.8867336261716081,2.8059586317328096,0.0014959080323721466,354606.12306053186,1556519.8332430643,4.38943304139552,1556519.8332430643,4.38943304139552,0.85,0.09573446385209933,4.564652377983593,1.2691155951516708,1.0,0.0,4.564652377984559,1.2840622328317655,1.2843735775289902,3.554852920108929,19460.790901707034,1984.448399984402,2034.6934298245008,2034.6934298245008,7.313354498047584,4.978657972431574,0.16509951836807968,4.813558454063494,3.0759785046296195,3.0759785046296195,0.8788510013227484,0.0,0.0,0.00024245591933461086,1.000354148871065,0.0002423700842428963,198.6240209455791,0.0,1.7149846279226612e-05,48.602664355328216,0.07597648026773725,8.085130942889062e-05,0.00016160460990572025,0.0007376688668992568,0.09573446385194158,0.08192890168172696,0.013805562170214619,0.09573431800942953,0.08192890168186197,0.013805562170237366,0.43102900129017113,0.43102900129017113,0.07263123943237443,0.0,5.808864098189872,6.048589300796266,4.391252650974138,5.797355867202555,5.97339616309074,4.7553576013404495,24943.59681242985,21202.05729056537,0.85,0.9160680985293473,0.7014100109049386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449311998033327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.43679525264,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.208267953518,1543.2616434709125,0.43102900129017113,0.07263123943237443,6.112851554438009,3.0759785046296195
2874.0,-29.641855098426838,4.983335471872758,35.01974691702136,24.414001462887995,5.112235565135473,-26.16650285487699,-39.78161799078805,1.636642089873953,0.7902718288244159,-5.003153685017943,40.04648444058526,48618.75731119523,14888.700067057898,14888.700067057898,63507.45737825313,88559.00727970799,88559.00727970799,14888.700067057898,103447.70734676589,103447.70734676589,103447.70734676589,128392.06712536886,104505.48125088532,64565.23128238622,44378.05552055455,24944.35977860297,0.0,69322.41529915752,21202.705811812524,1543.2873113086243,0.0,0.886734372480699,2.806056570398891,0.0014959080323721466,354612.39720761427,1556538.4792536802,4.389407960665223,1556538.4792536802,4.389407960665223,0.85,0.09573943880574931,4.564652377983593,1.269109196453356,1.0,0.0,4.5646523779841885,1.284063996850086,1.2843752317515407,3.5548480365317134,19460.333823381417,1984.4017909664788,2034.6934298245008,2034.6934298245008,7.317416888863746,4.983335471872758,0.1692760305753369,4.814059441297421,3.0773668487157853,3.0773668487157853,0.8792476710616529,0.0,0.0,0.0002423700842428963,1.0003521604934626,0.00024228476112186112,198.62681570956244,0.0,1.704891105457981e-05,48.31661392867918,0.07599352917879183,8.08268648076147e-05,0.0001615432194352816,0.0007373886407423835,0.09573943880559173,0.08192886063751587,0.01381057816807586,0.09573933240834903,0.08192886063765072,0.01381057816809859,0.43102682670951203,0.43102682670951203,0.07265729849639338,0.0,5.80554199037033,6.029709907664426,4.480102004854189,5.793425513842351,5.955083126203988,4.836702927952047,24944.35977860297,21202.705811812524,0.85,0.9161172054405458,0.7013425181650601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493323818523798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.15074482599,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.152075881682,1543.2873113086243,0.43102682670951203,0.07265729849639338,6.112851554438009,3.0773668487157853
2875.0,-29.645229353505226,4.987944981549577,35.0200015135184,24.413136101234727,5.112229786118939,-26.169540119293313,-39.78428116589782,1.636300724575632,0.7867486007525031,-5.0027080928876995,40.04690979481778,48614.70214961742,14896.858838781678,14896.858838781678,63511.5609883991,88555.04931798119,88555.04931798119,14896.858838781678,103451.90815676286,103451.90815676286,103451.90815676286,128397.01225673292,104503.06048456111,64562.7133162092,44378.16352039101,24945.104099970064,0.0,69323.26762036108,21203.338484974553,1543.3121821713894,0.0,0.8867351005615691,2.806154154636805,0.0014959080323721466,354618.5563187968,1556556.837256453,4.389383492546655,1556556.837256453,4.389383492546655,0.85,0.09574436240412931,4.564652377983593,1.2691028268774973,1.0,0.0,4.564652377984229,1.2840657681239738,1.284376893888552,3.554843132881403,19459.883043956128,1984.3558242576344,2034.6934298245008,2034.6934298245008,7.321426717373624,4.987944981549577,0.17339944584313471,4.814545535706443,3.078742324334595,3.078742324334595,0.8796406640955985,0.0,0.0,0.00024228476112186112,1.000350232782832,0.00024219993476470676,198.62959516938437,0.0,1.694745983761821e-05,48.02910117981001,0.07601047663862945,8.080255420456099e-05,0.00016148220691730014,0.0007371101398070927,0.09574436240397652,0.08192881229249835,0.013815550111478168,0.09574428342279383,0.0819288122926291,0.013815550111500211,0.4310246407546686,0.4310246407546686,0.07268313011017791,0.0,5.8020981168085655,6.010995338756231,4.567112928424024,5.789456693640204,5.937011297227457,4.916330429643494,24945.104099970064,21203.338484974553,0.85,0.9161651371688225,0.7012753988437022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493526512240944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.86323207712,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.09615568739,1543.3121821713894,0.4310246407546686,0.07268313011017791,6.112851554438009,3.078742324334595
2876.0,-29.64858459778883,4.9924872446241455,35.020253011453114,24.412262602150463,5.11220670732861,-26.172561990640965,-39.786930510867364,1.6359457006464724,0.783215809540593,-5.002281867942542,40.047328728709196,48610.67584738062,14904.928431051834,14904.928431051834,63515.60427843245,88551.13361138747,88551.13361138747,14904.928431051834,103456.0620424393,103456.0620424393,103456.0620424393,128401.8984268622,104500.66528151429,64560.207517516494,44378.28640444199,24945.836384422895,0.0,69324.12278886489,21203.96092675946,1543.3368909631988,0.0,0.8867357532886094,2.8062496175883402,0.0014959080323721466,354624.44780935877,1556574.9183215648,4.389361556816179,1556574.9183215648,4.389361556816179,0.85,0.09574923977667003,4.564652377983593,1.2690965430205692,1.0,0.0,4.564652377983319,1.2840676022035162,1.2843786194840394,3.5548380553722008,19459.437024758783,1984.310342956951,2034.6934298245008,2034.6934298245008,7.325392716453324,4.9924872446241455,0.1774649819472396,4.815022262676906,3.0801050855402234,3.0801050855402234,0.8800300244400638,0.0,0.0,0.00024219993476470676,1.0003482687884204,0.0002421156134533517,198.63235903725877,0.0,1.684902498126349e-05,47.75013679690073,0.07602732566361071,8.077837655586829e-05,0.00016142155820883847,0.0007368332995357915,0.09574923977652504,0.08192876213581048,0.01382047764071456,0.09574914398272227,0.08192876213593454,0.013820477640735488,0.43102244311355187,0.43102244311355187,0.07270872746523867,0.0,5.798562912458465,5.992458843203224,4.6524173095959895,5.785497677483136,5.919149243726906,4.994759358305316,24945.836384422895,21203.96092675946,0.85,0.9162121599703037,0.7012086686683421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44937280963983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.58426769421,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.040496274038,1543.3368909631988,0.43102244311355187,0.07270872746523867,6.112851554438009,3.0801050855402234
2877.0,-29.651921381739747,4.996962925717787,35.02050132412288,24.411372129712277,5.112156215295606,-26.17557000460689,-39.78957011187447,1.635567826012353,0.7797284273345326,-5.0018805677251175,40.047738939959714,48606.69451896813,14912.918268763067,14912.918268763067,63519.612787731196,88547.26574561429,88547.26574561429,14912.918268763067,103460.18401437736,103460.18401437736,103460.18401437736,128406.7290580579,104498.29700021211,64557.72577357304,44378.41247404342,24946.545043680544,0.0,69324.95751772396,21204.56328712846,1543.3609026354363,0.0,0.8867363107082122,2.8063415983716027,0.0014959080323721466,354629.99484829576,1556592.6230738366,4.3893428240319,1556592.6230738366,4.3893428240319,0.85,0.0957540707111838,4.564652377983593,1.2690903586195783,1.0,0.0,4.564652377983029,1.2840695420265837,1.2843804514968917,3.554832685135905,19458.996018754347,1984.2653728596767,2034.6934298245008,2034.6934298245008,7.3293195181985515,4.996962925717787,0.1814704150726163,4.8154925106451705,3.0814552432036337,3.0814552432036337,0.8804157837724668,0.0,0.0,0.0002421156134533517,1.000346361785024,0.00024203178289299634,198.6351077655002,0.0,1.674894099157215e-05,47.46649877011548,0.07604407460460229,8.075429448048438e-05,0.00016136131897286733,0.0007365583283640678,0.0957540707109878,0.08192870978840663,0.013825360922581163,0.09575383229782627,0.08192870978857435,0.013825360922609463,0.4310202344501541,0.4310202344501541,0.07273409189036399,0.0,5.794970711378539,5.974114270575683,4.7361705876847395,5.781608995059628,5.901523800591065,5.072249769413929,24946.545043680544,21204.56328712846,0.85,0.9162589500540473,0.7011427956020182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493928550117114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.30062966743,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.985105235108,1543.3609026354363,0.4310202344501541,0.07273409189036399,6.112851554438009,3.0814552432036337
2878.0,-29.655239577377777,5.001373320781154,35.02074657729124,24.410521576087945,5.112150172392273,-26.178556837560386,-39.792187535762764,1.6352318156201686,0.7758112153390471,-5.001452029245074,40.04814644418559,48602.70042522694,14920.752592395986,14920.752592395986,63523.453017622924,88543.37729727771,88543.37729727771,14920.752592395986,103464.1298896737,103464.1298896737,103464.1298896737,128411.37395788166,104495.92001015747,64555.24313811556,44378.52985782434,24947.244068207965,0.0,69325.7739260323,21205.15745797677,1543.3838065575155,0.0,0.8867370165941352,2.8064423388038318,0.0014959080323721466,354635.9184678237,1556610.211141387,4.389319101873825,1556610.211141387,4.389319101873825,0.85,0.09575883808540803,4.564652377983593,1.2690841258643197,1.0,0.0,4.564652377984565,1.2840712852106038,1.2843820874529663,3.554827859292043,19458.553391062436,1984.2202373963012,2034.6934298245008,2034.6934298245008,7.333169888735006,5.001373320781154,0.18544161771314904,4.815931703068005,3.082792885741256,3.082792885741256,0.8807979673546446,0.0,0.0,0.00024203178289299634,1.0003444413414329,0.00024194844584575164,198.63784124757572,0.0,1.6651692390229332e-05,47.190896233909925,0.07606072629699252,8.073042128889844e-05,0.00016130136160409788,0.0007362846438181367,0.09575883808527827,0.0819286391210825,0.01383019896419577,0.09575876690789555,0.08192863912119351,0.013830198964214512,0.43101801625459196,0.43101801625459196,0.0727592327408747,0.0,5.791221286801374,5.955898954994609,4.818051627153409,5.7772632445841055,5.883877614746723,5.146680208315615,24947.244068207965,21205.15745797677,0.85,0.9163035537893857,0.7010769252584759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494127906195593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.02502713122,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.929972176698,1543.3838065575155,0.43101801625459196,0.0727592327408747,6.112851554438009,3.082792885741256
2879.0,-29.65853936170822,5.005719051310546,35.020988920476846,24.409663304127776,5.112124363061185,-26.181529080581758,-39.79479504106564,1.6348798463363985,0.7719566712076471,-5.001049641708625,40.04855218485216,48598.75057156574,14928.512336472942,14928.512336472942,63527.26290803868,88539.5442832383,88539.5442832383,14928.512336472942,103468.05661971123,103468.05661971123,103468.05661971123,128416.01874280465,104493.58099904377,64552.78728737933,44378.659679627155,24947.962123093406,0.0,69326.62180272056,21205.767804629395,1543.4084871019138,0.0,0.8867375957288449,2.806539230527937,0.0014959080323721466,354641.48067768634,1556627.7232421327,4.389299639364138,1556627.7232421327,4.389299639364138,0.85,0.09576356984197622,4.564652377983593,1.269077928275801,1.0,0.0,4.564652377985426,1.284073101956509,1.284383797622173,3.554822829812843,19458.117835562916,1984.17582309585,2034.6934298245008,2034.6934298245008,7.336983605319149,5.005719051310546,0.1893534910414143,4.816365560269132,3.0841182931282347,3.0841182931282347,0.8811766551794956,0.0,0.0,0.00024194844584575164,1.0003425391224865,0.00024186559741625299,198.64055962819972,0.0,1.6553891160633117e-05,46.91372754923425,0.07607728018815316,8.070664505073464e-05,0.000161241800795017,0.0007360127694293311,0.09576356984188625,0.0819285760935737,0.013834993748312548,0.09576366684900639,0.08192857609365067,0.01383499374832555,0.4310157860451774,0.4310157860451774,0.07278413698473617,0.0,5.787384271967369,5.937854857893967,4.898293352385622,5.773006312916266,5.866467530077728,5.220303739409189,24947.962123093406,21205.767804629395,0.85,0.9163473028992407,0.7010113764068999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494326156900774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.74785844654,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.875100278025,1543.4084871019138,0.4310157860451774,0.07278413698473617,6.112851554438009,3.0841182931282347
2880.0,-29.661821258061256,5.010000692287979,35.021228227329615,24.40876815179365,5.11206417692851,-26.184488676907606,-39.79738917024804,1.6344987031453577,0.7679409411567804,-5.000676501149272,40.04894842513241,48594.82594494827,14936.203082708118,14936.203082708118,63531.02902765639,88535.69965654166,88535.69965654166,14936.203082708118,103471.90273924978,103471.90273924978,103471.90273924978,128420.55597298368,104491.2065177058,64550.332806119965,44378.7485684287,24948.653233733894,0.0,69327.4018021626,21206.355248673808,1543.4323712537948,0.0,0.8867380603719782,2.806634824592512,0.0014959080323721466,354646.6386672583,1556644.825442099,4.3892840244923255,1556644.825442099,4.3892840244923255,0.85,0.09576825600754263,4.564652377983593,1.2690717966249214,1.0,0.0,4.56465237798282,1.284075054029108,1.2843856437779575,3.554817425711098,19457.675675027967,1984.1307352692274,2034.6934298245008,2034.6934298245008,7.340763411221321,5.010000692287979,0.1932049207704667,4.816795771517512,3.0854315440392366,3.0854315440392366,0.8815518697254962,0.0,0.0,0.00024186559741625299,1.0003406910892505,0.00024178322402629694,198.6432633374214,0.0,1.6457058399930733e-05,46.639303505403696,0.07609373724655309,8.068299720480053e-05,0.00016118260021145246,0.0007357425393447851,0.09576825600742934,0.08192851179101233,0.013839744216417005,0.09576846084262214,0.08192851179110926,0.013839744216433372,0.4310135444683916,0.4310135444683916,0.07280880707890752,0.0,5.7834518550378675,5.919938523935855,4.977098544107662,5.768617442306038,5.8490055187232315,5.293297522927617,24948.653233733894,21206.355248673808,0.85,0.9163913167978351,0.7009468793251734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494523312721899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.47343440272,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.82048661269,1543.4323712537948,0.4310135444683916,0.07280880707890752,6.112851554438009,3.0854315440392366
2881.0,-29.66508507253339,5.014219050782834,35.021464413577284,24.40788462935018,5.111994822639152,-26.187432907895793,-39.79997711777685,1.6341111208802326,0.7641319167408938,-5.000313077587701,40.04933613804943,48590.96121280967,14943.796980617395,14943.796980617395,63534.758193427064,88531.95064704868,88531.95064704868,14943.796980617395,103475.74762766607,103475.74762766607,103475.74762766607,128425.06234174024,104488.91514577536,64547.92571154363,44378.87714914637,24949.31471407416,0.0,69328.19186322053,21206.917506963036,1543.4548669589165,0.0,0.886738506425403,2.8067266059950033,0.0014959080323721466,354651.66239360103,1556661.5597284217,4.389269034359695,1556661.5597284217,4.389269034359695,0.85,0.09577288949275964,4.564652377983593,1.269065769375302,1.0,0.0,4.564652377982817,1.2840770352168227,1.2843875196655932,3.5548119410241057,19457.24899058859,1984.0872255651614,2034.6934298245008,2034.6934298245008,7.344495618637913,5.014219050782834,0.19700578448608574,4.817213266296748,3.086732704152946,3.086732704152946,0.8819236297579847,0.0,0.0,0.00024178322402629694,1.0003388227770538,0.00024170133011041135,198.64595221444046,0.0,1.636291899303433e-05,46.37251242625929,0.07611010016554613,8.065941209288143e-05,0.00016112381193341552,0.0007354741912916463,0.0957728894926698,0.08192843795192492,0.01384445154074488,0.09577303668137298,0.08192843795200178,0.01384445154075787,0.43101128951927475,0.43101128951927475,0.07283325619811067,0.0,5.779478758988262,5.902216064488869,5.054455366952823,5.764444994328585,5.832039373652094,5.364832787597777,24949.31471407416,21206.917506963036,0.85,0.9164346636758753,0.7008831459022629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494719404842837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.20664332357,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.766121310362,1543.4548669589165,0.43101128951927475,0.07283325619811067,6.112851554438009,3.086732704152946
2882.0,-29.668331228594045,5.018374742397187,35.02169743145123,24.40698385415601,5.111899492538654,-26.19036385560641,-39.80255535626782,1.6337019066919425,0.7603398030015001,-4.999974031481504,40.04971621836405,48587.13793125159,14951.31700627758,14951.31700627758,63538.454937529175,88528.24189212224,88528.24189212224,14951.31700627758,103479.55889839982,103479.55889839982,103479.55889839982,128429.51723985671,104486.64411182856,64545.5401509691,44379.00440095495,24949.95834145689,0.0,69328.96274241185,21207.464590238356,1543.4769805257063,0.0,0.8867388560159586,2.806815338783041,0.0014959080323721466,354656.3491925171,1556677.964711842,4.389257285978644,1556677.964711842,4.389257285978644,0.85,0.09577748194778474,4.564652377983593,1.2690598685061558,1.0,0.0,4.564652377984136,1.2840791165077652,1.2843894962960414,3.554806179231238,19456.826093356787,1984.0441020487922,2034.6934298245008,2034.6934298245008,7.348191519725499,5.018374742397187,0.20074948662958558,4.817625255767601,3.0880219101193744,3.0880219101193744,0.8822919743198213,0.0,0.0,0.00024170133011041135,1.0003369982886532,0.00024161990461605117,198.64862660708474,0.0,1.6267894901663656e-05,46.1032141513148,0.0761263680604478,8.063592180133702e-05,0.00016106540830907433,0.0007352075990489144,0.09577748194763752,0.0819283631704802,0.013849118777157313,0.09577747445560478,0.08192836317060613,0.013849118777178605,0.4310090236897908,0.4310090236897908,0.07285749320642186,0.0,5.775486891242281,5.884693447426741,5.130480203969057,5.760313834482986,5.815268721203267,5.435474604642252,24949.95834145689,21207.464590238356,0.85,0.9164777954864692,0.7008202057165426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494914421595038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.937345048624,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.712008851835,1543.4769805257063,0.4310090236897908,0.07285749320642186,6.112851554438009,3.0880219101193744
2883.0,-29.6715598279103,5.022468725308892,35.02192730666718,24.406086187250935,5.111815963330239,-26.193277823140047,-39.80511581813914,1.6333050615705325,0.7561294908412606,-4.999630790753302,40.05009071110258,48583.31750703925,14958.722050595428,14958.722050595428,63542.03955763468,88524.49318626418,88524.49318626418,14958.722050595428,103483.21523685961,103483.21523685961,103483.21523685961,128433.79922046402,104484.33053349155,64543.154854276436,44379.08408801679,24950.583983604403,0.0,69329.66807162118,21207.996386063744,1543.4980338755838,0.0,0.8867392471929509,2.8069100039080244,0.0014959080323721466,354661.0940252401,1556694.1286527314,4.389244140046403,1556694.1286527314,4.389244140046403,0.85,0.0957820238582965,4.564652377983593,1.2690539440093564,1.0,0.0,4.564652377984057,1.284081139036717,1.2843914147514817,3.554800580131464,19456.39527378421,1984.0001706784894,2034.6934298245008,2034.6934298245008,7.351830910411733,5.022468725308892,0.20445033956645897,4.818018385742433,3.0892992421743424,3.0892992421743424,0.8826569263355264,0.0,0.0,0.00024161990461605117,1.0003351842145947,0.0002415389445746199,198.6512865980897,0.0,1.6175062625452455e-05,45.84012748053226,0.07614254312307325,8.061259973119298e-05,0.0001610073048848582,0.0007349423771153973,0.09578202385814158,0.0819282772332202,0.013853746624921382,0.09578205345331792,0.0819282772333527,0.013853746624943791,0.43100674946481154,0.43100674946481154,0.07288153129009443,0.0,5.771384414878696,5.867290683546287,5.205011861804678,5.755760281594576,5.798353108358015,5.50403202943528,24950.583983604403,21207.996386063744,0.85,0.916520175633791,0.7007579706980587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495108388199365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.67425837784,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.658141356334,1543.4980338755838,0.43100674946481154,0.07288153129009443,6.112851554438009,3.0892992421743424
2884.0,-29.67477073203874,5.026501344492927,35.0221539820843,24.405164771620207,5.11168120759984,-26.196180981346775,-39.80767069207502,1.632863884427975,0.7523514447559023,-4.9993321444291725,40.050457254139864,48579.55821565814,14966.085697915822,14966.085697915822,63545.64391357396,88520.87070554777,88520.87070554777,14966.085697915822,103486.9564034636,103486.9564034636,103486.9564034636,128438.15446931856,104482.11156079447,64540.799070914814,44379.23609986628,24951.198065854962,0.0,69330.43416572124,21208.518355976717,1543.5195406990986,0.0,0.8867394401377953,2.8069938671509718,0.0014959080323721466,354665.2224419636,1556709.9495896392,4.389237655926004,1556709.9495896392,4.389237655926004,0.85,0.09578653780630708,4.564652377983593,1.269048155234196,1.0,0.0,4.564652377982218,1.2840833677781618,1.2843935400666078,3.554794410180525,19455.982071061124,1983.958035726892,2034.6934298245008,2034.6934298245008,7.355449955528039,5.026501344492927,0.20808525727187277,4.818416087221054,3.0905648849233684,3.0905648849233684,0.8830185385495338,0.0,0.0,0.0002415389445746199,1.000333355623983,0.00024145845304134031,198.65393207237406,0.0,1.608281639335579e-05,45.578701658770306,0.07615862593946661,8.058933477429574e-05,0.00016094960980032416,0.000734679019110581,0.09578653780611548,0.08192819940080588,0.013858338405309607,0.0957862706662302,0.08192819940096975,0.013858338405337327,0.4310044641127843,0.4310044641127843,0.07290537033107716,0.0,5.76730748505787,5.8501163582266145,5.278349449176119,5.751683589185063,5.7820062270905055,5.572500772763249,24951.198065854962,21208.518355976717,0.85,0.9165620362578455,0.7006960045791424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495301310650424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.41283255608,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.604517375747,1543.5195406990986,0.4310044641127843,0.07290537033107716,6.112851554438009,3.0905648849233684
2885.0,-29.677963824702914,5.030474382592264,35.02237771220449,24.404315964225702,5.111650585805597,-26.19905768956484,-39.81019133990628,1.6325182097608166,0.7474754614030985,-4.998960747443124,40.050824811099695,48575.72537737532,14973.23542807952,14973.23542807952,63548.96080545484,88517.10340816776,88517.10340816776,14973.23542807952,103490.33883624729,103490.33883624729,103490.33883624729,128442.14308857635,104479.78738704747,64538.409356262106,44379.30892309485,24951.804252329064,0.0,69331.11317542392,21209.033614479704,1543.5389685160158,0.0,0.8867399997630128,2.807100476243579,0.0014959080323721466,354670.3565993823,1556725.8144120655,4.389218849125483,1556725.8144120655,4.389218849125483,0.85,0.09579097747024046,4.564652377983593,1.2690421252371746,1.0,0.0,4.564652377984154,1.2840851492674739,1.284395218622878,3.5547894783983516,19455.549278479924,1983.9139031657014,2034.6934298245008,2034.6934298245008,7.3589638658100025,5.030474382592264,0.21171154670866077,4.818762835883604,3.0918188395860673,3.0918188395860673,0.883376811310305,0.0,0.0,0.00024145845304134031,1.0003315148180296,0.00024137843251420906,198.6565629331152,0.0,1.5989959584524134e-05,45.315545462541394,0.07617461589905114,8.056638756683041e-05,0.00016089206547450992,0.0007344163492669136,0.0957909774701426,0.08192808740477585,0.013862890065366762,0.09579117474356409,0.08192808740485953,0.01386289006538092,0.4310021721158822,0.4310021721158822,0.07292902738540509,0.0,5.762971612168656,5.832970052348685,5.3497131458666445,5.746436208846205,5.765111787317778,5.636095853008044,24951.804252329064,21209.033614479704,0.85,0.9166009010220435,0.7006338590650836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493180595698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.149676359855,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.551140268777,1543.5389685160158,0.4310021721158822,0.07292902738540509,6.112851554438009,3.0918188395860673
2886.0,-29.68113979580182,5.034387262765837,35.02259844988737,24.403373209666483,5.111480736989017,-26.201932931459762,-39.81273042792452,1.632048913281927,0.7436189554143766,-4.998706432541027,40.051185104361586,48572.06395771132,14980.45437917128,14980.45437917128,63552.5183368826,88513.54421219263,88513.54421219263,14980.45437917128,103493.99859136391,103493.99859136391,103493.99859136391,128446.43275632971,104477.59972958812,64536.11947511762,44379.422504967224,24952.434164965798,0.0,69331.85666993303,21209.56904022093,1543.5625548855362,0.0,0.8867399896598827,2.8071802165611404,0.0014959080323721466,354673.872258596,1556741.3658308566,4.389219188651771,1556741.3658308566,4.389219188651771,0.8500000000000001,0.09579542612962444,4.564652377983593,1.2690365622984245,1.0,0.0,4.564652377982085,1.2840875074876439,1.2843974746537812,3.5547829500455723,19455.14190707758,1983.872362843334,2034.6934298245008,2034.6934298245008,7.362511796415146,5.034387262765837,0.21523815930967416,4.819149103456163,3.093061541653522,3.093061541653522,0.8837318690438635,0.0,0.0,0.00024137843251420906,1.0003297455124485,0.00024129886529621874,198.65917974773652,0.0,1.5896602883990213e-05,45.050972573228265,0.07619051250193513,8.05432785923428e-05,0.00016083515392186626,0.000734156567812804,0.09579542612950018,0.08192801784442755,0.013867408285072626,0.09579535855700748,0.08192801784453382,0.013867408285090609,0.43099986505337606,0.43099986505337606,0.07295246799276611,0.0,5.75872880867945,5.816083032612767,5.420167251112389,5.742325387955418,5.74903616768529,5.702682298218633,24952.434164965798,21209.56904022093,0.85,0.9166423833049211,0.7005735356107295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495683991006916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.88510347054,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.498012954671,1543.5625548855362,0.43099986505337606,0.07295246799276611,6.112851554438009,3.093061541653522
2887.0,-29.684298182435054,5.038241484296336,35.022815987699005,24.402478581201308,5.111370316302478,-26.204786387696668,-39.81524353204293,1.631634875389892,0.7391852450340366,-4.998401092808446,40.051533370475305,48568.36666968985,14987.493416340141,14987.493416340141,63555.86008602999,88509.9331169225,88509.9331169225,14987.493416340141,103497.42653326265,103497.42653326265,103497.42653326265,128450.41224508372,104475.37931618748,64533.81286896104,44379.51827469604,24952.985711821064,0.0,69332.50398651711,21210.037855047904,1543.5805344299818,0.0,0.8867402828625034,2.8072734035418168,0.0014959080323721466,354678.093323204,1556756.3982307524,4.389209335272202,1556756.3982307524,4.389209335272202,0.85,0.09579979180393157,4.564652377983593,1.2690308279218154,1.0,0.0,4.56465237798265,1.2840896065498846,1.2843994720459597,3.554777139149957,19454.728436076006,1983.8302005349437,2034.6934298245008,2034.6934298245008,7.365971303909339,5.038241484296336,0.21874632579321052,4.819495158503125,3.0942927178102035,3.0942927178102035,0.8840836336600582,0.0,0.0,0.00024129886529621874,1.000327928001377,0.00024121976258158272,198.66178213384697,0.0,1.580675826076641e-05,44.796352911012,0.0762063192601959,8.052041213868583e-05,0.0001607784531575329,0.0007338977485340563,0.09579979180380244,0.08192790645269435,0.013871885351108086,0.09579968611948528,0.08192790645280479,0.013871885351126786,0.43099755023754205,0.43099755023754205,0.07297572783647041,0.0,5.754370068228923,5.7993229837333615,5.489051038444529,5.737586337842458,5.732881827901224,5.765373271748047,24952.985711821064,21210.037855047904,0.85,0.9166820240386747,0.7005136678625482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495873783032185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.63048380832,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.445122206163,1543.5805344299818,0.43099755023754205,0.07297572783647041,6.112851554438009,3.0942927178102035
2888.0,-29.687439546925937,5.04203754439131,35.02303053594556,24.40157134495678,5.111238023089175,-26.207626726983804,-39.81773938341064,1.631202829219396,0.73476911016229,-4.998124444903467,40.05188136294818,48564.67225639346,14994.472788603029,14994.472788603029,63559.14504499649,88506.36464331583,88506.36464331583,14994.472788603029,103500.83743191886,103500.83743191886,103500.83743191886,128454.40285084333,104473.18380812892,64531.49142121456,44379.658207682616,24953.565418924463,0.0,69333.22362660708,21210.530606085795,1543.6008665616987,0.0,0.8867404309943133,2.807363031640323,0.0014959080323721466,354681.91778150294,1556771.4189289152,4.389204357150069,1556771.4189289152,4.389204357150069,0.8500000000000001,0.09580413435773961,4.564652377983593,1.269025114974938,1.0,0.0,4.564652377982926,1.2840917888150838,1.28440155325733,3.5547710979412916,19454.319602785923,1983.7885111415135,2034.6934298245008,2034.6934298245008,7.369401487621825,5.04203754439131,0.22219838665502323,4.819839157736287,3.0955127200765142,3.0955127200765142,0.8844322057361469,0.0,0.0,0.00024121976258158272,1.0003261687488827,0.00024114110988746656,198.6643705537987,0.0,1.57146862612186e-05,44.53542086429351,0.07622203394645712,8.049770860558702e-05,0.00016072205397599568,0.000733640305875936,0.09580413435761415,0.08192780634822872,0.013876328009385437,0.0958040226491689,0.081927806348336,0.013876328009403607,0.4309952256639312,0.4309952256639312,0.07299879477269941,0.0,5.749958385287414,5.7827271326677305,5.556579799995632,5.732893555065743,5.716887239491712,5.827419215008774,24953.565418924463,21210.530606085795,0.85,0.9167198886827072,0.7004531120309319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496062528931726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.36955176161,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.392477867419,1543.6008665616987,0.4309952256639312,0.07299879477269941,6.112851554438009,3.0955127200765142
2889.0,-29.69056389296821,5.045776222873684,35.02324208443559,24.40066934740173,5.111104145749742,-26.21045190639228,-39.82022905312476,1.630771056127804,0.7302828304246418,-4.997852955322619,40.05222307949225,48561.03266224316,15001.358582115123,15001.358582115123,63562.39124435828,88502.82742149834,88502.82742149834,15001.358582115123,103504.18600361346,103504.18600361346,103504.18600361346,128458.31200616893,104471.01104367604,64529.21628442697,44379.7719547212,24954.126002555466,0.0,69333.89795727667,21211.007102172145,1543.6202943938529,0.0,0.8867405755935138,2.807452978142307,0.0014959080323721466,354685.67096114374,1556786.1688403569,4.389199497746005,1556786.1688403569,4.389199497746005,0.85,0.09580843188293081,4.564652377983593,1.2690195322548972,1.0,0.0,4.564652377984117,1.2840939688822746,1.2844036328477153,3.55476506283792,19453.915004662776,1983.7472536149223,2034.6934298245008,2034.6934298245008,7.372785679761615,5.045776222873684,0.2256060939038642,4.82017012896982,3.0967216006789915,3.0967216006789915,0.8847776001939975,0.0,0.0,0.00024114110988746656,1.0003244097471276,0.0002410629067308522,198.66694500967643,0.0,1.5625487968946697e-05,44.28263290399494,0.07623765943442606,8.047506719982117e-05,0.0001606660426876454,0.0007333846338153739,0.09580843188276535,0.08192769844211516,0.013880733440650186,0.09580831361775169,0.08192769844225666,0.013880733440674156,0.4309928920720671,0.4309928920720671,0.07302167110057567,0.0,5.745482209748161,5.76628978799414,5.622707834638845,5.72813578574727,5.701073662322472,5.887926614168009,24954.126002555466,21211.007102172145,0.85,0.9167577926099759,0.7003938058143842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496250262233314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.11676380131,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.340069259371,1543.6202943938529,0.4309928920720671,0.07302167110057567,6.112851554438009,3.0967216006789915
2890.0,-29.693671523013265,5.04945844323271,35.02345076304439,24.39977974807846,5.110989456314394,-26.21326012981201,-39.82269720928741,1.630358208459838,0.7254198638674438,-4.997574037991042,40.05256257975236,48557.37403407627,15008.13355691689,15008.13355691689,63565.507590993155,88499.25930459524,88499.25930459524,15008.13355691689,103507.39286151213,103507.39286151213,103507.39286151213,128462.07966986776,104468.8086013159,64526.923330807265,44379.87252278737,24954.686808355633,0.0,69334.55933114301,21211.483787102286,1543.6396291104422,0.0,0.8867407660299965,2.8075486962014167,0.0014959080323721466,354689.52685741434,1556800.8231923296,4.389193097934819,1556800.8231923296,4.389193097934819,0.85,0.09581268360322232,4.564652377983593,1.269013825352304,1.0,0.0,4.5646523779808374,1.284096059586803,1.2844056236308314,3.5547592751374135,19453.50488011197,1983.7054325495426,2034.6934298245008,2034.6934298245008,7.376115407327674,5.04945844323271,0.22897610475567376,4.820482338477036,3.0979194979284936,3.0979194979284936,0.8851198565509982,0.0,0.0,0.0002410629067308522,1.0003226820239046,0.00024098514515648214,198.66950574975448,0.0,1.5536382214690055e-05,44.030107196431615,0.07625319581664075,8.045262725238318e-05,0.000160610279478469,0.0007331300941500029,0.09581268360313511,0.08192758238025505,0.01388510122288006,0.09581280080319075,0.08192758238032961,0.013885101222892703,0.43099054981775403,0.43099054981775403,0.0730443549835117,0.0,5.740872682130885,5.74995193251533,5.687308626134609,5.722993901858501,5.68514777955312,5.946424364641928,24954.686808355633,21211.483787102286,0.85,0.9167939942821764,0.7003343571012752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449643698308256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.864238093745,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.287896875427,1543.6396291104422,0.43099054981775403,0.0730443549835117,6.112851554438009,3.0979194979284936
2891.0,-29.69676251466749,5.05308398008699,35.02365633837391,24.398807098064594,5.110766825300051,-26.216064174090757,-39.82517587775362,1.629849871903293,0.7211270995680934,-4.997380040116228,40.052889541647204,48553.84704893784,15014.935577486318,15014.935577486318,63568.78262642416,88495.80535434128,88495.80535434128,15014.935577486318,103510.7409318276,103510.7409318276,103510.7409318276,128465.96583833326,104466.66320384615,64524.70489845305,44379.95367265901,24955.224906505657,0.0,69335.17857916467,21211.941170529808,1543.6597058566535,0.0,0.8867405695784336,2.8076271248732527,0.0014959080323721466,354692.2088029501,1556814.9364308426,4.389199699888908,1556814.9364308426,4.389199699888908,0.85,0.09581692149751754,4.564652377983593,1.2690084882499653,1.0,0.0,4.564652377981302,1.2840985956239115,1.2844080604205894,3.5547522546473482,19453.10537809116,1983.664694680769,2034.6934298245008,2034.6934298245008,7.379458427199722,5.05308398008699,0.2322641894259716,4.820819790661019,3.099106594774922,3.099106594774922,0.8854590270785492,0.0,0.0,0.00024098514515648214,1.000320962231459,0.00024090782284408614,198.67205283705215,0.0,1.544885354642013e-05,43.78205095055465,0.07626864467018717,8.043009755082556e-05,0.00016055504760565658,0.0007328779798504293,0.09581692149730486,0.08192748705715255,0.013889434440152304,0.09581670228595966,0.08192748705733441,0.013889434440183134,0.4309881957109299,0.4309881957109299,0.07306683634310102,0.0,5.7363229050715745,5.7338203739428195,5.751084743069953,5.718507139684334,5.669677861916057,6.006734186082895,24955.224906505657,21211.941170529808,0.85,0.916833041020344,0.7002772336340148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496622709480869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.616181847865,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.235955223758,1543.6597058566535,0.4309881957109299,0.07306683634310102,6.112851554438009,3.099106594774922
2892.0,-29.699838444813693,5.056655726242199,35.023859288317176,24.39811855964365,5.110772984865333,-26.21873399857645,-39.827487397100754,1.6296685386282854,0.7170603031909195,-4.997017767671561,40.053224219993986,48549.60763349306,15021.39046137491,15021.39046137491,63570.99809486797,88492.60544365496,88492.60544365496,15021.39046137491,103513.99590502986,103513.99590502986,103513.99590502986,128469.74880741643,104464.32124714516,64522.32127692785,44379.99996690812,24955.752902386565,0.0,69335.7528692947,21212.38996702858,1543.6754154661464,0.0,0.8867412018034581,2.8077221828066508,0.0014959080323721466,354697.217121894,1556829.3828484537,4.389178453332605,1556829.3828484537,4.389178453332605,0.85,0.09582104533610979,4.564652377983593,1.269002144499682,1.0,0.0,4.564652377984848,1.2840996026112022,1.284408968355842,3.5547494670206445,19452.669274083448,1983.6202244480478,2034.6934298245008,2034.6934298245008,7.382630838234216,5.056655726242199,0.23559310667742484,4.821062619564774,3.1002827291313517,3.1002827291313517,0.8857950654661005,0.0,0.0,0.00024090782284408614,1.0003194060837042,0.00024083089998948556,198.67458757009845,0.0,1.53617825338219e-05,43.53529170085127,0.07628400645272099,8.040909239650529e-05,0.00016049873044758086,0.0007326209116008976,0.09582104533627192,0.08192732143251655,0.013893723903755366,0.09582098981979938,0.08192732143237792,0.013893723903731862,0.43098583374553884,0.43098583374553884,0.07308914872095064,0.0,5.731735090424593,5.7180589157954955,5.812395688112247,5.714078070862456,5.655719430474903,6.05849525150461,24955.752902386565,21212.38996702858,0.85,0.9168573998858295,0.7002102901372437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496807445993518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.36942259816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.18424330685,1543.6754154661464,0.43098583374553884,0.07308914872095064,6.112851554438009,3.1002827291313517
2893.0,-29.702898195123055,5.060171980054743,35.024059643036125,24.397157749068015,5.110539413224909,-26.221511574182202,-39.82994675226507,1.6291527922841376,0.7128430507494272,-4.996857214664969,40.05355452377975,48546.14372514922,15028.04954249476,15028.04954249476,63574.193267643976,88489.25608896925,88489.25608896925,15028.04954249476,103517.30563146401,103517.30563146401,103517.30563146401,128473.66410220978,104462.26426944659,64520.144205839344,44380.13340400805,24956.358470745763,0.0,69336.49187475382,21212.9047001339,1543.7002780676169,0.0,0.8867408229972017,2.807795748745974,0.0014959080323721466,354699.43674170127,1556843.640537127,4.389191183494463,1556843.640537127,4.389191183494463,0.85,0.09582522839214794,4.564652377983593,1.2689969277335331,1.0,0.0,4.564652377983021,1.2841021715578453,1.2844114391394497,3.554742355466819,19452.286237019725,1983.581165537643,2034.6934298245008,2034.6934298245008,7.385903607007261,5.060171980054743,0.23878537217642304,4.82138660787832,3.101448679188318,3.101448679188318,0.8861281940538052,0.0,0.0,0.00024083089998948556,1.0003177336700386,0.00024075440420905824,198.67710902646814,0.0,1.5282616412484122e-05,43.31093491298,0.07629928906913347,8.038674940205063e-05,0.00016044415058743492,0.0007323717735124924,0.09582522839254519,0.08192724592697262,0.013897982465572568,0.09582500286134306,0.08192724592663299,0.013897982465514956,0.430983477191681,0.430983477191681,0.07311121887705829,0.0,5.72726914443507,5.702517686306351,5.873229267777333,5.709700265414369,5.640671315055272,6.117028720008591,24956.358470745763,21212.9047001339,0.85,0.916893709916582,0.7001528691823735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496991286795793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.14506581029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.1327300891,1543.7002780676169,0.430983477191681,0.07311121887705829,6.112851554438009,3.101448679188318
2894.0,-29.70594240342696,5.06363444349727,35.02425688234437,24.396248103026323,5.110379083366538,-26.224267834149014,-39.83237638659773,1.6287045140889083,0.7078435562713139,-4.996623891212083,40.05386448467415,48542.61647772629,15034.504386896753,15034.504386896753,63577.120864623044,88485.80569627314,88485.80569627314,15034.504386896753,103520.31008316988,103520.31008316988,103520.31008316988,128477.13431318277,104460.13275609245,64517.93050947152,44380.22471846771,24956.824230012888,0.0,69337.0489484806,21213.300595510955,1543.71549951605,0.0,0.8867408883028536,2.8078879644179606,0.0014959080323721466,354702.66242079664,1556857.0202068982,4.389188988832405,1556857.0202068982,4.389188988832405,0.85,0.09582930589848718,4.564652377983593,1.2689914768887682,1.0,0.0,4.564652377984238,1.284104424338412,1.2844135942289,3.554736119171432,19451.889320408998,1983.540691307327,2034.6934298245008,2034.6934298245008,7.389075998635102,5.06363444349727,0.24197282648215523,4.821661617015115,3.1026038419655055,3.1026038419655055,0.886458240561573,0.0,0.0,0.00024075440420905824,1.0003161273805121,0.0002406783192024627,198.67961773091002,0.0,1.5197960508023937e-05,43.07102007973984,0.0763144870296415,8.036468205408081e-05,0.00016038972215497743,0.0007321233266388454,0.09582930589883755,0.08192710990464816,0.013902195994189395,0.09582910197390584,0.08192710990434862,0.013902195994138562,0.4309811278199496,0.4309811278199496,0.0731331071695695,0.0,5.722624141427275,5.686998420187194,5.932679378295347,5.70446744748341,5.625379515225859,6.171078211112842,24956.824230012888,21213.300595510955,0.85,0.9169285660233774,0.7000963729188249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497174164980409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.90515097705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.081438476407,1543.71549951605,0.4309811278199496,0.0731331071695695,6.112851554438009,3.1026038419655055
2895.0,-29.708970325834123,5.067043462589931,35.02445123646712,24.39532190272587,5.1101888056214895,-26.227012429860572,-39.83479659128932,1.6282309096480967,0.7029803010365754,-4.996425954860672,40.05417492109231,48539.125122032514,15040.917708880808,15040.917708880808,63580.04283091332,88482.41676212671,88482.41676212671,15040.917708880808,103523.33447100752,103523.33447100752,103523.33447100752,128480.65937382744,104458.0415084347,64515.73127537719,44380.34470339723,24957.32490281992,0.0,69337.66960621715,21213.726167396933,1543.7336150069075,0.0,0.886740771745943,2.807974297226271,0.0014959080323721466,354705.39889393834,1556870.4204900765,4.3891929058446655,1556870.4204900765,4.3891929058446655,0.85,0.09583336716147171,4.564652377983593,1.268986165612005,1.0,0.0,4.564652377983298,1.2841067946344,1.2844158673892163,3.554729557585747,19451.49990181545,1983.5009816619793,2034.6934298245008,2034.6934298245008,7.392227983052039,5.067043462589931,0.2451042477527441,4.821939214837187,3.1037486384040927,3.1037486384040927,0.8867853252583122,0.0,0.0,0.0002406783192024627,1.0003144437085323,0.0002406026632087606,198.68211306952088,0.0,1.5116540025456413e-05,42.840274432143474,0.07632960356966695,8.034270591917245e-05,0.00016033561328329026,0.0007318763384490286,0.09583336716184378,0.08192699057072428,0.013906376591119504,0.09583316037787783,0.0819269905704062,0.01390637659106552,0.4309787751655441,0.4309787751655441,0.07315480659646174,0.0,5.717911698230068,5.67158354092237,5.991030304907952,5.699406255897259,5.610314028179744,6.2249588093919215,24957.32490281992,21213.726167396933,0.85,0.9169624994897784,0.700039753249513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497356118601692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.67440532945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.030356230216,1543.7336150069075,0.4309787751655441,0.07315480659646174,6.112851554438009,3.1037486384040927
2896.0,-29.711980707218107,5.07039974905049,35.024642659198875,24.39438550444322,5.109994750783533,-26.22974161367914,-39.83720300076527,1.6277556572443745,0.6978234829289818,-4.996233319750977,40.05447824127289,48535.65542503626,15047.245624732934,15047.245624732934,63582.90104976919,88478.99830327788,88478.99830327788,15047.245624732934,103526.24392801082,103526.24392801082,103526.24392801082,128484.0446316951,104455.91097969952,64513.54354162714,44380.40826452486,24957.800703684272,0.0,69338.20896820913,21214.13059813163,1543.7504902983549,0.0,0.8867406539729034,2.808063841379821,0.0014959080323721466,354708.06209323875,1556883.5136782834,4.389196863726881,1556883.5136782834,4.389196863726881,0.8499999999999999,0.09583738495638372,4.564652377983593,1.268980792243965,1.0,0.0,4.564652377983004,1.2841091717545376,1.2844181479258918,3.5547229771333986,19451.103168554084,1983.4605261280951,2034.6934298245008,2034.6934298245008,7.395337992530309,5.07039974905049,0.24819443412563036,4.82220531492486,3.1048830832362073,3.1048830832362073,0.887109452353202,0.0,0.0,0.0002406026632087606,1.0003126295464977,0.0002405274672157647,198.68459400702054,0.0,1.5031492695104142e-05,42.59925029792514,0.07634463506236205,8.032086055675043e-05,0.0001602818026520102,0.0007316307116229953,0.09583738495673738,0.08192686281496508,0.01391052214177229,0.09583725132698567,0.08192686281466276,0.013910522141720961,0.43097641587162444,0.43097641587162444,0.07317632788044223,0.0,5.713076017055698,5.6562190371498104,6.048216110686212,5.694056802679938,5.5951407069056245,6.277468318520562,24957.800703684272,21214.13059813163,0.85,0.9169965881137961,0.6999842676537746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449753710312885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.43338119524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15878.97949877121,1543.7504902983549,0.43097641587162444,0.07317632788044223,6.112851554438009,3.1048830832362073
