time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2921.0,-29.782337466414205,5.138929580627878,35.028546285458546,24.370770539995306,5.103104555612073,-26.29376186785481,-39.8939038865268,1.6145289570524177,0.5581564771299554,-4.994315451617564,40.06050644256073,48456.78444375468,15182.478002730635,15182.478002730635,63639.262446485314,88401.97522526376,88401.97522526376,15182.478002730635,103584.4532279944,103584.4532279944,103584.4532279944,128550.90905079145,104407.90835885105,64463.56853559269,44382.599803620404,24966.455822797052,0.0,69349.05562641745,21221.487449377495,1544.075351576167,0.0,0.8867285873691062,2.8101072732839434,0.0014959080323721466,354734.5776642554,1557143.7456543385,4.389602377945022,1557143.7456543385,4.389602377945022,0.8500000000000001,0.09592583785375344,4.564652377983593,1.2688613385194913,1.0,0.0,4.564652377984942,1.2841746210034657,1.2844813515319686,3.5545418071077686,19442.1644314187,1982.5490286100453,2034.6934298245008,2034.6934298245008,7.461801262139121,5.138929580627878,0.3127091363550303,4.826220444272848,3.130180948163311,3.130180948163311,0.894337413760946,0.0,0.0,0.00023884178647632403,1.0002747316679876,0.00023877618709616737,198.74259244928282,0.0,1.310241658228375e-05,37.13224859419215,0.07669454309533837,7.980771668815696e-05,0.00015903406978816706,0.0007259352448389654,0.09592583785370871,0.08192219783129279,0.014003640022415925,0.09592586918777667,0.08192219783133099,0.014003640022422457,0.4309136142651745,0.4309136142651745,0.07365963431980437,0.0,5.576189275946604,5.31171179671054,7.129315522135528,5.552471928747536,5.262310544932802,7.257054913290574,24966.455822797052,21221.487449377495,0.85,0.9176658841514623,0.6987374810810808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450176558377618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.9663794915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.776274693448,1544.075351576167,0.4309136142651745,0.07365963431980437,6.112851554438009,3.130180948163311
2922.0,-29.784968147697054,5.141120400230602,35.02866964584549,24.36977937994527,5.1027163237300215,-26.296168683361074,-39.896051365043945,1.6139168593940312,0.5523763538627122,-4.9943689109266325,40.06068578150241,48453.96643687959,15187.101647673135,15187.101647673135,63641.068084552724,88399.19818832126,88399.19818832126,15187.101647673135,103586.29983599439,103586.29983599439,103586.29983599439,128552.96694759045,104406.156497335,64461.771211226034,44382.65031789886,24966.667111596063,0.0,69349.31742949493,21221.667044856655,1544.0844340479157,0.0,0.8867276657617255,2.8101764590553397,0.0014959080323721466,354733.8385391305,1557151.4880571193,4.389633350090875,1557151.4880571193,4.389633350090875,0.85,0.09592893296647324,4.564652377983593,1.2688571860967208,1.0,0.0,4.564652377983716,1.284177617183773,1.284484264182285,3.554533513824953,19441.83821111421,1982.5157633966962,2034.6934298245008,2034.6934298245008,7.464073665870672,5.141120400230602,0.3148184079533074,4.826301992277295,3.131081302457531,3.131081302457531,0.8945946578450089,0.0,0.0,0.00023877618709616737,1.0002733557724728,0.00023871093408438303,198.74476162319388,0.0,1.3037390875401859e-05,36.94796574088887,0.07670758048621376,7.9788341672238e-05,0.00015898784542392935,0.0007257242466848269,0.09592893296632715,0.08192196518385426,0.014006967782472887,0.0959286954759076,0.08192196518397903,0.014006967782494223,0.43091097855744154,0.43091097855744154,0.07367689703514971,0.0,5.570364147536964,5.299515674758823,7.1606657417056,5.546745264789365,5.250635517201999,7.2860016426110406,24966.667111596063,21221.667044856655,0.85,0.9176884566925178,0.6986942082903855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450192371068508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.7820966382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.730650557827,1544.0844340479157,0.43091097855744154,0.07367689703514971,6.112851554438009,3.131081302457531
2923.0,-29.787584966715457,5.1432743796110705,35.028790869033614,24.36889400649818,5.102455304881598,-26.29855029864884,-39.89815717851741,1.613420636815518,0.54572541844243,-4.994331266390361,40.06087024942025,48451.020893928835,15191.522474343852,15191.522474343852,63642.54336827269,88396.32283997993,88396.32283997993,15191.522474343852,103587.84531432379,103587.84531432379,103587.84531432379,128554.72850112554,104404.35835408182,64459.898201713295,44382.733502631694,24966.88318680176,0.0,69349.61668943346,21221.850708781494,1544.0917306223514,0.0,0.8867271893780313,2.810267616831145,0.0014959080323721466,354734.35901005205,1557159.4519178981,4.389649359772824,1557159.4519178981,4.389649359772824,0.85,0.09593196013483726,4.564652377983593,1.2688526462903247,1.0,0.0,4.564652377984845,1.2841800710892624,1.284486634872759,3.554526721561549,19441.503372524403,1982.4816193628205,2034.6934298245008,2034.6934298245008,7.4662463895871385,5.1432743796110705,0.31694313550616027,4.82633124410491,3.131973749005399,3.131973749005399,0.8948496425729712,0.0,0.0,0.00023871093408438303,1.000271920979314,0.00023864604121914528,198.74691940805857,0.0,1.2968694272274401e-05,36.753279567625654,0.07672054918048604,7.976934679005745e-05,0.0001589415872943256,0.0007255130944035301,0.09593196013492714,0.08192169564065498,0.014010264494272156,0.09593220904187119,0.08192169564057823,0.014010264494259031,0.4309083379010546,0.4309083379010546,0.073694028664428,0.0,5.564332095059854,5.287326590997964,7.190539760757872,5.540056684832791,5.238648487121907,7.31014582401599,24966.88318680176,21221.850708781494,0.85,0.9177057697850212,0.6986487194429026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502081045649282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.587410464934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.68520466058,1544.0917306223514,0.4309083379010546,0.073694028664428,6.112851554438009,3.131973749005399
2924.0,-29.79018918518695,5.145390075405496,35.02890975710709,24.367851053271465,5.10199299052307,-26.300940702710946,-39.90029061734674,1.6127445080467682,0.5403306091841955,-4.994454477759784,40.06104467799655,48448.26722781853,15196.116504668955,15196.116504668955,63644.383732487484,88393.64810279354,88393.64810279354,15196.116504668955,103589.7646074625,103589.7646074625,103589.7646074625,128556.88546271712,104402.66269609315,64458.1193522647,44382.825937587164,24967.120855254638,0.0,69349.9467928418,21222.05272696644,1544.1040577139436,0.0,0.886725930442678,2.8103236669375784,0.0014959080323721466,354732.6554998645,1557166.9823878952,4.389691668486636,1557166.9823878952,4.389691668486636,0.85,0.09593502488539339,4.564652377983593,1.2688486306881535,1.0,0.0,4.564652377983138,1.2841833651035046,1.284489846334683,3.5545176039682493,19441.18761807674,1982.4494213698604,2034.6934298245008,2034.6934298245008,7.468504238488482,5.145390075405496,0.3189630892349209,4.826426986170575,3.1328587334522244,3.1328587334522244,0.8951024952720641,0.0,0.0,0.00023864604121914528,1.000270617226293,0.00023858147696160506,198.7490668436451,0.0,1.2897257057565133e-05,36.55082650113959,0.07673344643754361,7.975010698443675e-05,0.00015889593423470852,0.0007253047040563867,0.09593502488496045,0.08192148601986533,0.014013538865095118,0.09593475206232178,0.08192148602023504,0.014013538865158355,0.43090568558198006,0.43090568558198006,0.07371098676883427,0.0,5.558514359032188,5.275380596128571,7.2204514927749415,5.534785086943998,5.227367616777258,7.339892843677944,24967.120855254638,21222.05272696644,0.85,0.9177279388923304,0.6986056870748643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502237554774706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.38495739845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.639948781321,1544.1040577139436,0.43090568558198006,0.07371098676883427,6.112851554438009,3.1328587334522244
2925.0,-29.792778838945562,5.1474691188528015,35.029026000584174,24.36688196556645,5.101626606016465,-26.30330840236202,-39.902397932577855,1.6121561694324331,0.5341507733338062,-4.994491173601062,40.06120542173063,48445.462335794844,15200.514786323283,15200.514786323283,63645.97712211813,88390.8724118116,88390.8724118116,15200.514786323283,103591.38719813488,103591.38719813488,103591.38719813488,128558.63755396375,104400.90343953564,64456.32600375555,44382.863817533434,24967.250355828874,0.0,69350.11417336231,21222.162802454543,1544.1082302486077,0.0,0.8867251615059397,2.8104000365885313,0.0014959080323721466,354732.1481474433,1557173.9220771517,4.38971750998423,1557173.9220771517,4.38971750998423,0.85,0.09593799751264954,4.564652377983593,1.268844452439808,1.0,0.0,4.5646523779834425,1.2841862481410644,1.284492647143456,3.554509623967082,19440.86002071553,1982.4160157358049,2034.6934298245008,2034.6934298245008,7.470665881903584,5.1474691188528015,0.32099634070156924,4.826472778151232,3.133735758982895,3.133735758982895,0.8953530739951129,0.0,0.0,0.00023858147696160506,1.0002691092513798,0.00023851728975231868,198.7512023096683,0.0,1.2832085937571389e-05,36.366131547077316,0.07674627852348118,7.973110697852981e-05,0.00015885036998307525,0.0007250967190868179,0.09593799751256403,0.08192121657171146,0.014016780940852567,0.0959375351104788,0.08192121657178449,0.014016780940865059,0.43090303055409235,0.43090303055409235,0.07372782825727549,0.0,5.552599046388082,5.263486462473793,7.24937704740114,5.528641946934897,5.215845990754076,7.365041055565996,24967.250355828874,21222.162802454543,0.85,0.917748699923047,0.6985635555651755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502393313474558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.200262444385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.594858105718,1544.1082302486077,0.43090303055409235,0.07372782825727549,6.112851554438009,3.133735758982895
2926.0,-29.79535500778551,5.149512933224496,35.02914040962631,24.366014333814405,5.101381752177993,-26.305651809959073,-39.9044675292447,1.6116785543516745,0.5271352732700052,-4.994456205100293,40.061384474958,48442.54639587866,15204.742275396722,15204.742275396722,63647.28867127538,88388.00452686156,88388.00452686156,15204.742275396722,103592.74680225829,103592.74680225829,103592.74680225829,128560.22029389643,104399.10158412036,64454.47155304701,44382.92225674816,24967.473491638146,0.0,69350.3957483863,21222.352467892422,1544.1161585585694,0.0,0.8867246911027074,2.810495661213528,0.0014959080323721466,354732.6316178438,1557181.652258295,4.3897333187431675,1557181.652258295,4.3897333187431675,0.85,0.09594093306465369,4.564652377983593,1.2688399285683407,1.0,0.0,4.5646523779835695,1.2841886129098954,1.2844949300437316,3.5545030785161384,19440.52449087094,1982.3818012135582,2034.6934298245008,2034.6934298245008,7.472743585115021,5.149512933224496,0.3230370084796155,4.826475924744881,3.1346052538818414,3.1346052538818414,0.8956015011090975,0.0,0.0,0.00023851728975231868,1.0002677134102458,0.00023845345256534752,198.75332669588855,0.0,1.2757285018570492e-05,36.15414574262878,0.07675903580849974,7.971245112435762e-05,0.00015880483862796104,0.0007248888842784231,0.09594093306473846,0.08192093687541142,0.014019996189327038,0.0959412411282044,0.08192093687533904,0.014019996189314649,0.4309003685414045,0.4309003685414045,0.07374453656600431,0.0,5.54642980716892,5.251562439050474,7.276721238623281,5.521591478370283,5.203939166266991,7.38619688112675,24967.473491638146,21222.352467892422,0.85,0.9177638856193027,0.6985186727936712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502548204221983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.98827663994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.549972402581,1544.1161585585694,0.4309003685414045,0.07374453656600431,6.112851554438009,3.1346052538818414
2927.0,-29.797919688927124,5.151520566384801,35.02925294461458,24.365037877019518,5.10099284801261,-26.30799928309249,-39.90655647413803,1.6110724421779936,0.5210848544409714,-4.994540358900514,40.06155870524875,48439.77806993734,15209.084020763416,15209.084020763416,63648.86209070076,88385.29840936784,88385.29840936784,15209.084020763416,103594.38243013126,103594.38243013126,103594.38243013126,128562.11368028719,104397.39014653995,64452.69401170118,44382.99570537641,24967.731250155935,0.0,69350.72695553234,21222.571562632544,1544.1288936832923,0.0,0.8867236317110958,2.810564830297259,0.0014959080323721466,354731.46811812406,1557189.1742488926,4.3897689215729665,1557189.1742488926,4.3897689215729665,0.85,0.09594388893321444,4.564652377983593,1.2688358146091927,1.0,0.0,4.564652377982575,1.2841915775401678,1.2844978133977107,3.5544948727409142,19440.205798049912,1982.349303589902,2034.6934298245008,2034.6934298245008,7.47487744238465,5.151520566384801,0.3249942129791794,4.8265263534056215,3.1354675864153907,3.1354675864153907,0.8958478818329688,0.0,0.0,0.00023845345256534752,1.0002665250661897,0.00023838991567729265,198.75544164869515,0.0,1.2687853277425114e-05,35.957376188222774,0.07677172366177716,7.969362495275897e-05,0.00015875982761258856,0.0007246834246400676,0.09594388893295454,0.08192070382236456,0.01402318511058997,0.09594427900664972,0.08192070382258648,0.014023185110627959,0.4308976911981416,0.4308976911981416,0.07376106167861977,0.0,5.540347226998449,5.239803200127426,7.303685928873051,5.51562521334148,5.192611679297556,7.411408714709069,24967.731250155935,21222.571562632544,0.85,0.91778219039452,0.6984754190247624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502702291549796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.79150708553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.505270525524,1544.1288936832923,0.4308976911981416,0.07376106167861977,6.112851554438009,3.1354675864153907
2928.0,-29.800471305497737,5.153492861226171,35.02936320314238,24.36407944131645,5.100621709492054,-26.310333219171774,-39.90863197306169,1.6104836231658028,0.5149143950057464,-4.994599404942929,40.06171746606787,48437.010843771546,15213.32461903551,15213.32461903551,63650.33546280705,88382.59334896135,88382.59334896135,15213.32461903551,103595.91796799687,103595.91796799687,103595.91796799687,128563.81411220304,104395.68194250879,64450.91924278415,44383.06966636071,24967.896144206166,0.0,69350.96581056688,21222.71172257524,1544.135780371791,0.0,0.8867227561603217,2.810638494917938,0.0014959080323721466,354730.6517568528,1557196.0284046768,4.389798346132332,1557196.0284046768,4.389798346132332,0.85,0.09594677567811219,4.564652377983593,1.2688316913088786,1.0,0.0,4.564652377983285,1.2841944607377527,1.2845006156848724,3.554486892398882,19439.887707359485,1982.3168673664795,2034.6934298245008,2034.6934298245008,7.476961588433354,5.153492861226171,0.3269366419124671,4.826556219313704,3.1363224106407896,3.1363224106407896,0.8960921173259399,0.0,0.0,0.00023838991567729265,1.000265172751053,0.00023832671792585084,198.75754586716087,0.0,1.2628302246328094e-05,35.78860856609382,0.07678435196402349,7.967492403097653e-05,0.00015871499164631613,0.0007244787640400029,0.09594677567796009,0.08192043601643557,0.014026339661524508,0.09594712687310025,0.08192043601656544,0.01402633966154674,0.43089500363799593,0.43089500363799593,0.07377743544074639,0.0,5.534249721821141,5.2281492427850935,7.329921227319289,5.50951379994865,5.1814266528378425,7.434774141794833,24967.896144206166,21222.71172257524,0.85,0.9178002745725102,0.6984331116033469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502855694871615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.622739463404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.46071291306,1544.135780371791,0.43089500363799593,0.07377743544074639,6.112851554438009,3.1363224106407896
2929.0,-29.803010154302335,5.1554302744955764,35.02947130087842,24.36312596490609,5.100250918336393,-26.31265562759716,-39.9107018840499,1.6098963916309277,0.5087299358407904,-4.994663622051623,40.06187504326554,48434.280126114936,15217.51040767139,15217.51040767139,63651.79053378633,88379.90959545149,88379.90959545149,15217.51040767139,103597.42000312288,103597.42000312288,103597.42000312288,128565.48891727556,104393.98936543535,64449.17540088148,44383.12662728207,24968.068914152682,0.0,69351.19554143475,21222.85857702978,1544.1432952108557,0.0,0.8867218585654179,2.8107117462462288,0.0014959080323721466,354729.76390290767,1557202.8314827047,4.389828511567818,1557202.8314827047,4.389828511567818,0.85,0.0959496335657837,4.564652377983593,1.2688276306493207,1.0,0.0,4.564652377985347,1.2841973358280447,1.2845034102979833,3.554478934532538,19439.5725266199,1982.2847278754623,2034.6934298245008,2034.6934298245008,7.4790187969417845,5.1554302744955764,0.3288503364484754,4.826579938047101,3.1371699205285775,3.1371699205285775,0.896334263008165,0.0,0.0,0.00023832671792585084,1.0002638512028748,0.00023826385172197244,198.75963959545618,0.0,1.2561029980897221e-05,35.59795896586272,0.07679691299400439,7.965627749886878e-05,0.00015867044042698207,0.0007242754032107276,0.09594963356561127,0.08192016720710063,0.01402946635851064,0.09594999729419429,0.08192016720724785,0.014029466358535855,0.43089230645193405,0.43089230645193405,0.07379366184917266,0.0,5.528150090207191,5.216612538137497,7.355445056096528,5.503393557892423,5.170349003051285,7.457440380317735,24968.068914152682,21222.85857702978,0.85,0.9178182154878175,0.6983914227863205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503008319824369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.43208986317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.41633153813,1544.1432952108557,0.43089230645193405,0.07379366184917266,6.112851554438009,3.1371699205285775
2930.0,-29.805535857057986,5.157332808998812,35.029577108283725,24.362133372947596,5.0998268976913295,-26.314971525963717,-39.91276694051919,1.6092625665971236,0.502854722108907,-4.9947692667314065,40.06202452567192,48431.591238417364,15221.69585961166,15221.69585961166,63653.287098029024,88377.29067505166,88377.29067505166,15221.69585961166,103598.98653466332,103598.98653466332,103598.98653466332,128567.20927466663,104392.33118451107,64447.44283354551,44383.20927885063,24968.22274000332,0.0,69351.43201885394,21222.98932900282,1544.1507415464819,0.0,0.8867207793683418,2.810776143027981,0.0014959080323721466,354728.303282772,1557209.285105187,4.389864780155014,1557209.285105187,4.389864780155014,0.85,0.09595247257961254,4.564652377983593,1.268823694721796,1.0,0.0,4.564652377983029,1.2842004280201766,1.2845064224900966,3.554470375797037,19439.263750908427,1982.2532415155458,2034.6934298245008,2034.6934298245008,7.481075839972897,5.157332808998812,0.33071814287783763,4.826614666120975,3.138010194966892,3.138010194966892,0.896574341419112,0.0,0.0,0.00023826385172197244,1.0002624902542687,0.00023820132619529227,198.7617225210283,0.0,1.2495264025605344e-05,35.41157824856555,0.07680940825803,7.963767871821032e-05,0.00015862617300376212,0.0007240733378120596,0.09595247257928745,0.08191990533659593,0.01403256724269152,0.09595254155446695,0.08191990533687347,0.01403256724273906,0.43088960090916445,0.43088960090916445,0.07380974470234437,0.0,5.522132766000425,5.205239057311019,7.380568658831294,5.497623988840303,5.159549300900778,7.4808807275609865,24968.22274000332,21222.98932900282,0.85,0.9178366653009297,0.6983502694688511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503160184115034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.24570914588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.37212089023,1544.1507415464819,0.43088960090916445,0.07380974470234437,6.112851554438009,3.138010194966892
2931.0,-29.80804867113016,5.159201504835794,35.02968069149419,24.361184157338016,5.099459565616853,-26.317270153202237,-39.914810413587816,1.6086810476890294,0.49646713784289886,-4.994832333723777,40.06217135388989,48428.864377858124,15225.75649956223,15225.75649956223,63654.620877420355,88374.61066667842,88374.61066667842,15225.75649956223,103600.36716624064,103600.36716624064,103600.36716624064,128568.72131241759,104390.63203255691,64445.692496011645,44383.26615171696,24968.354146176956,0.0,69351.62029789391,21223.101024250413,1544.155964475722,0.0,0.8867199265462773,2.810852191739853,0.0014959080323721466,354727.43133463914,1557215.6241577426,4.389893440997272,1557215.6241577426,4.389893440997272,0.85,0.09595525983871175,4.564652377983593,1.2688195884553717,1.0,0.0,4.564652377982784,1.284203275048135,1.2845091898967678,3.55446249567655,19438.947345837147,1982.2209771774405,2034.6934298245008,2034.6934298245008,7.4830715410898545,5.159201504835794,0.3325804809345243,4.82662102390127,3.138843176666194,3.138843176666194,0.8968123361903412,0.0,0.0,0.00023820132619529227,1.000261155974646,0.00023813913473745858,198.76379485553267,0.0,1.2427681384485163e-05,35.22004904363095,0.07682183593941448,7.961927827877448e-05,0.0001585820479165178,0.000723871922127641,0.09595525983855033,0.08191961896035779,0.014035640878192542,0.09595536992958478,0.0819196189604956,0.01403564087821615,0.4308868908921374,0.4308868908921374,0.0738257054468184,0.0,5.516038136451812,5.193926073222883,7.404797144629526,5.491299471566663,5.14855943657426,7.50161064238489,24968.354146176956,21223.101024250413,0.85,0.9178534056449931,0.6983090542057433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503311265069834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.05417994094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.328088973214,1544.155964475722,0.4308868908921374,0.0738257054468184,6.112851554438009,3.138843176666194
2932.0,-29.810548434155113,5.161036496510218,35.029782205384954,24.360223311837785,5.0990644772348634,-26.319559808758626,-39.916848682891555,1.60807585183827,0.49034861646066474,-4.9949249305361665,40.06231824498249,48426.17717698477,15229.800999069144,15229.800999069144,63655.97817605391,88372.00484288798,88372.00484288798,15229.800999069144,103601.80584195713,103601.80584195713,103601.80584195713,128570.31659861488,104388.988358351,64443.96306224459,44383.36144011823,24968.510756657746,0.0,69351.87219677598,21223.234143159083,1544.1633733184356,0.0,0.8867189231505039,2.810921295389805,0.0014959080323721466,354726.1511178022,1557221.9659443176,4.389927162227108,1557221.9659443176,4.389927162227108,0.85,0.09595803636523718,4.564652377983593,1.2688155953818931,1.0,0.0,4.564652377983926,1.2842062320635401,1.2845120677457589,3.5544543111652973,19438.641271472803,1982.1897662782708,2034.6934298245008,2034.6934298245008,7.485059309589834,5.161036496510218,0.3344034152606481,4.82663308124957,3.139669121258682,3.139669121258682,0.8970483203596233,0.0,0.0,0.00023813913473745858,1.0002598047371793,0.0002380772811320057,198.76585646448027,0.0,1.2361410166622301e-05,35.0322364122076,0.07683419734958111,7.960092861197017e-05,0.00015853820612548843,0.0007236717995919638,0.09595803636496789,0.08191934514857306,0.014038691216394825,0.09595808077264366,0.08191934514880296,0.01403869121643422,0.43088417338351925,0.43088417338351925,0.07384153094964192,0.0,5.509968941033662,5.182749717344734,7.428390604547133,5.485273546996837,5.13787320504656,7.522604609916698,24968.510756657746,21223.234143159083,0.85,0.9178696430204395,0.6982677704731957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346157803739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.86636730952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.2842310694,1544.1633733184356,0.43088417338351925,0.07384153094964192,6.112851554438009,3.139669121258682
2933.0,-29.813037338103467,5.162837946211426,35.02988147493071,24.359231488220416,5.0986316456554155,-26.32184346341753,-39.91888974616302,1.6074377709695635,0.4843575631869612,-4.995044690844824,40.06245589929679,48423.55646676224,15233.82603585504,15233.82603585504,63657.38250261728,88369.4299610812,88369.4299610812,15233.82603585504,103603.25599693623,103603.25599693623,103603.25599693623,128571.89058170063,104387.35334614004,64442.278545512054,44383.416445142204,24968.634584764397,0.0,69352.05102990661,21223.33939704974,1544.1695841114301,0.0,0.8867178149045802,2.8109855772968495,0.0014959080323721466,354724.49535167316,1557227.9089655639,4.389964407227449,1557227.9089655639,4.389964407227449,0.85,0.09596078739491117,4.564652377983593,1.2688117281394082,1.0,0.0,4.564652377985391,1.2842093420983847,1.2845150990841496,3.5544457031631604,19438.33681008906,1982.1587198573477,2034.6934298245008,2034.6934298245008,7.487037512658113,5.162837946211426,0.33618814076625636,4.82664980544517,3.140488012921859,3.140488012921859,0.8972822894062454,0.0,0.0,0.0002380772811320057,1.000258681270074,0.00023801571092560588,198.76790915509903,0.0,1.2294384863257924e-05,34.842286702472954,0.07684649173444437,7.958255770992301e-05,0.00015849472342208267,0.0007234733161664615,0.09596078739454038,0.08191907060004608,0.014041716794494298,0.09596054123044132,0.0819190706003626,0.014041716794548558,0.430881450628417,0.430881450628417,0.0738572258865655,0.0,5.503950097056531,5.171711118067833,7.451514258402426,5.479402254031811,5.127333770733344,7.543794613117427,24968.634584764397,21223.33939704974,0.85,0.9178875254196358,0.69822818139698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503611113259423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.67641759978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.240550861095,1544.1695841114301,0.430881450628417,0.0738572258865655,6.112851554438009,3.140488012921859
2934.0,-29.815512147244483,5.164607123305436,35.02997872163794,24.358304414805048,5.098286045325699,-26.324105707505364,-39.920897281821794,1.6068796055866705,0.47760245243239297,-4.995101764014779,40.06259551704649,48420.84761992035,15237.698748718845,15237.698748718845,63658.546368639196,88366.75214424817,88366.75214424817,15237.698748718845,103604.45089296701,103604.45089296701,103604.45089296701,128573.20588154707,104385.64897249198,64440.538430296016,44383.45615799552,24968.75498858005,0.0,69352.21114657557,21223.44174029304,1544.1741889917314,0.0,0.8867170186971448,2.81106714163963,0.0014959080323721466,354723.7062791735,1557233.9367727393,4.389991165538765,1557233.9367727393,4.389991165538765,0.8499999999999999,0.09596348406324992,4.564652377983593,1.268807649347,1.0,0.0,4.56465237798318,1.2842120780381217,1.2845177566019665,3.554438130621671,19438.01943266776,1982.1263563671346,2034.6934298245008,2034.6934298245008,7.488940852398166,5.164607123305436,0.33797800377317344,4.826629119532263,3.1412998444092404,3.1412998444092404,0.897514241259783,0.0,0.0,0.00023801571092560588,1.0002572213802774,0.00023795450393965928,198.76995025820418,0.0,1.223818119234062e-05,34.68300549909332,0.0768587299156367,7.95644924018077e-05,0.00015845121852379817,0.0007232747314290532,0.09596348406311164,0.08191876856449133,0.014044715498620308,0.09596352565303225,0.08191876856460938,0.014044715498640541,0.43087872458245724,0.43087872458245724,0.07387280359817461,0.0,5.497771769619703,5.160673465551781,7.473528220833543,5.472704216447198,5.116419372599637,7.56149115078756,24968.75498858005,21223.44174029304,0.85,0.9179021882099354,0.698187510093703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503760001816985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.517136396404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.197004870859,1544.1741889917314,0.43087872458245724,0.07387280359817461,6.112851554438009,3.1412998444092404
2935.0,-29.81797612272567,5.166343828996481,35.03007409050398,24.35734444241973,5.097881683785374,-26.32636407608921,-39.922911662701495,1.6062696371488496,0.4713962431957839,-4.995213519708072,40.06273531263463,48418.22432825835,15241.595317074616,15241.595317074616,63659.819645332966,88364.19289352432,88364.19289352432,15241.595317074616,103605.78821059894,103605.78821059894,103605.78821059894,128574.7000078858,104384.03125083797,64438.853005285426,44383.53138394727,24968.91179728685,0.0,69352.44318123412,21223.575027693823,1544.1822063219483,0.0,0.8867159434374032,2.811135176922209,0.0014959080323721466,354722.1611903585,1557239.9722755163,4.390027302071599,1557239.9722755163,4.390027302071599,0.85,0.09596618160739573,4.564652377983593,1.268803733200766,1.0,0.0,4.564652377981603,1.2842150553675304,1.2845206560330384,3.554429889997849,19437.718191019536,1982.0956382678628,2034.6934298245008,2034.6934298245008,7.49085591650495,5.166343828996481,0.339717487416638,4.826626341579843,3.142104942742953,3.142104942742953,0.8977442693551294,0.0,0.0,0.00023795450393965928,1.0002561004072865,0.00023789357929711045,198.77198246287728,0.0,1.2166109552059558e-05,34.478754470536785,0.07687089602518876,7.95463693058147e-05,0.00015840813463384456,0.0007230780684483237,0.09596618160705561,0.08191849062937227,0.014047690977683346,0.09596623010657028,0.0819184906296626,0.014047690977733127,0.4308759886021822,0.4308759886021822,0.07388823562402165,0.0,5.4916314177893355,5.14977491941471,7.4949801773618105,5.466609762903829,5.105972976040221,7.580586352345449,24968.91179728685,21223.575027693823,0.85,0.9179174766630066,0.6981473486338503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503908050101917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.31288536785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.153658283129,1544.1822063219483,0.4308759886021822,0.07388823562402165,6.112851554438009,3.142104942742953
2936.0,-29.82042801888096,5.168048233775805,35.03016728286113,24.356348567549162,5.097437233083028,-26.32861558049972,-39.924921189062275,1.6056247947022186,0.46529380423038447,-4.995350341853735,40.062862652936964,48415.637461929844,15245.471426481114,15245.471426481114,63661.108888410956,88361.65281973989,88361.65281973989,15245.471426481114,103607.124246221,103607.124246221,103607.124246221,128576.1392734953,104382.40878667844,64437.17968925705,44383.587886023764,24969.015027274287,0.0,69352.60291329805,21223.662773183143,1544.187783345621,0.0,0.8867147856569091,2.811198943510427,0.0014959080323721466,354720.2695501461,1557245.470052017,4.390066211967264,1557245.470052017,4.390066211967264,0.85,0.09596884604768842,4.564652377983593,1.2687999753048644,1.0,0.0,4.56465237798384,1.2842181951298288,1.2845237182978884,3.5544211998352244,19437.416066252656,1982.0648301155497,2034.6934298245008,2034.6934298245008,7.492760925559228,5.168048233775805,0.3414206309614478,4.826627602814357,3.1429031941652603,3.1429031941652603,0.8979723411900744,0.0,0.0,0.00023789357929711045,1.0002548498753352,0.00023783296759496826,198.77400474122663,0.0,1.2110111980273076e-05,34.3200573520939,0.07688300613716903,7.952829368774204e-05,0.0001583652856093684,0.0007228824775468543,0.09596884604725861,0.08191820629642554,0.014050639750833064,0.09596862826051275,0.08191820629679243,0.014050639750895993,0.4308732457551402,0.4308732457551402,0.07390353168220923,0.0,5.485535873408367,5.1389988824292345,7.516014972683365,5.460644146084121,5.095639154930154,7.599902330728696,24969.015027274287,21223.662773183143,0.85,0.9179339522122568,0.6981084404641194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504055453159443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.154188249406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.110446236082,1544.187783345621,0.4308732457551402,0.07390353168220923,6.112851554438009,3.1429031941652603
2937.0,-29.822867730018324,5.169721986888277,35.03025865892705,24.355462949629896,5.097124781975195,-26.3308429158397,-39.92689303178338,1.6050999677965045,0.45833331502689134,-4.995392292175759,40.06299613273292,48412.93334732775,15249.149626503318,15249.149626503318,63662.08297383107,88359.01324541146,88359.01324541146,15249.149626503318,103608.16287191478,103608.16287191478,103608.16287191478,128577.28899119979,104380.74181497752,64435.44408683708,44383.664142378264,24969.12611928501,0.0,69352.79026166328,21223.757201392258,1544.1916580359903,0.0,0.8867140886606392,2.8112849715378827,0.0014959080323721466,354719.68956582603,1557251.2329100983,4.390089636174865,1557251.2329100983,4.390089636174865,0.85,0.09597144413032893,4.564652377983593,1.268795809694566,1.0,0.0,4.564652377983692,1.2842207733013373,1.2845262192399,3.5544140640625774,19437.105653579696,1982.0331768320168,2034.6934298245008,2034.6934298245008,7.494568667191599,5.169721986888277,0.3431452482279802,4.826576738660297,3.143694595988684,3.143694595988684,0.898198455996767,0.0,0.0,0.00023783296759496826,1.0002535882821786,0.0002377726712317216,198.77601700554393,0.0,1.2048030768986656e-05,34.144119199308186,0.07689505416793802,7.951056072372056e-05,0.0001583224068712477,0.0007226867510129267,0.09597144413024064,0.08191788459831702,0.014053559531923627,0.09597173045757117,0.08191788459839237,0.014053559531936556,0.4308704975812091,0.4308704975812091,0.0739187079597937,0.0,5.479239674759583,5.128212136085324,7.535726214463864,5.453725607202671,5.084990285911033,7.6145040829918,24969.12611928501,21223.757201392258,0.85,0.9179455178895967,0.6980675638956861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504202136429998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.97825009662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.06739404568,1544.1916580359903,0.4308704975812091,0.0739187079597937,6.112851554438009,3.143694595988684
2938.0,-29.825294015680814,5.171363506766105,35.030348006943484,24.35442069489511,5.096605091911367,-26.333078892003808,-39.92890378050504,1.6043899682351304,0.45280189863575515,-4.995598983849493,40.06311981183785,48410.47842853686,15253.017614660599,15253.017614660599,63663.49604319746,88356.60580759279,88356.60580759279,15253.017614660599,103609.62342225338,103609.62342225338,103609.62342225338,128578.88383821496,104379.20574672885,64433.856052399795,44383.721882587844,24969.260415961573,0.0,69352.98229854941,21223.871353567338,1544.2007432765602,0.0,0.8867125883917771,2.8113331536987527,0.0014959080323721466,354716.8319602542,1557256.5726474323,4.390140056341961,1557256.5726474323,4.390140056341961,0.85,0.09597408442252553,4.564652377983593,1.2687922952184452,1.0,0.0,4.564652377983355,1.2842242163432098,1.284529585662603,3.554404534576761,19436.81961689974,1982.0040092080108,2034.6934298245008,2034.6934298245008,7.496469684858727,5.171363506766105,0.3447677183950084,4.826595788371097,3.1444795919005726,3.1444795919005726,0.8984227405430207,0.0,0.0,0.0002377726712317216,1.0002521976593728,0.00023771272063997307,198.77801823214273,0.0,1.1985470926089855e-05,33.96682460453865,0.07690703963886411,7.949248163875372e-05,0.00015828018959296788,0.0007224940438132347,0.09597408442172899,0.08191762488212852,0.014056459539600465,0.09597377757794137,0.08191762488280839,0.014056459539717132,0.430867737312041,0.430867737312041,0.07393372214051108,0.0,5.4732009782298405,5.117685252422746,7.5556777793214565,5.4484008824852594,5.075188961824324,7.635092538473941,24969.260415961573,21223.871353567338,0.85,0.9179633511525149,0.6980302335109447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504348093548707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.80095550185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15877.024504231931,1544.2007432765602,0.430867737312041,0.07393372214051108,6.112851554438009,3.1444795919005726
2939.0,-29.827709860435217,5.172974403122566,35.03043500548269,24.353456845879577,5.09618660441709,-26.33529534773059,-39.93087754407895,1.6037720917130245,0.44648229616331037,-4.995714024547348,40.063230072333106,48407.900834502536,15256.69243722468,15256.69243722468,63664.593271727215,88354.09384877674,88354.09384877674,15256.69243722468,103610.78628600141,103610.78628600141,103610.78628600141,128580.07064419218,104377.60682524471,64432.18796980688,44383.79872826426,24969.284358190762,0.0,69353.08308645502,21223.89170446215,1544.2014234722096,0.0,0.8867116033432233,2.8114023102500494,0.0014959080323721466,354715.24147856864,1557261.3330596806,4.390173161346291,1557261.3330596806,4.390173161346291,0.8500000000000001,0.09597663324630527,4.564652377983593,1.2687885065516458,1.0,0.0,4.564652377982759,1.284227228096554,1.2845325211379066,3.554396198832502,19436.521876097373,1981.9736480956672,2034.6934298245008,2034.6934298245008,7.4982757665564455,5.172974403122566,0.3464100430131616,4.826564360109405,3.1452576537085313,3.1452576537085313,0.8986450439167232,0.0,0.0,0.00023771272063997307,1.0002511172310296,0.0002376530418661539,198.78001088220427,0.0,1.1916859819616218e-05,33.77238072879236,0.07691895649868373,7.947473879156072e-05,0.00015823798184841234,0.00072230138013168,0.09597663324598715,0.08191730359533217,0.014059329650654985,0.0959760741123137,0.08191730359560369,0.014059329650701589,0.4308649759405217,0.4308649759405217,0.07394863436416266,0.0,5.467094311278004,5.10721843048384,7.574803068987137,5.44219632071065,5.065136869329535,7.651092036643433,24969.284358190762,21223.89170446215,0.85,0.917977838020026,0.6979920528429517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504493250260508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.6065116261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.981802051492,1544.2014234722096,0.4308649759405217,0.07394863436416266,6.112851554438009,3.1452576537085313
2940.0,-29.830112664915607,5.174555425704913,35.03052024810223,24.35253675738352,5.095822354183896,-26.337494642057525,-39.93283356595782,1.6032043313253062,0.4397104187649461,-4.995805060801374,40.063352923106116,48405.30397263523,15260.277290118425,15260.277290118425,63665.58126275365,88351.53381070722,88351.53381070722,15260.277290118425,103611.81110082564,103611.81110082564,103611.81110082564,128581.19732963643,104375.97874046386,64430.51870501012,44383.844483837485,24969.386228810785,0.0,69353.23071264828,21223.978294489167,1544.20605877342,0.0,0.8867106949087402,2.81148017729653,0.0014959080323721466,354713.982871474,1557266.6370604585,4.390203691588651,1557266.6370604585,4.390203691588651,0.85,0.09597916552604172,4.564652377983593,1.2687845832621676,1.0,0.0,4.564652377983934,1.2842300050534465,1.2845352221096893,3.554388512977956,19436.2187046948,1981.9427332162154,2034.6934298245008,2034.6934298245008,7.500037630452601,5.174555425704913,0.34804095838079974,4.826514467324113,3.1460292132873406,3.1460292132873406,0.8988654895106688,0.0,0.0,0.0002376530418661539,1.0002497665045227,0.0002375936989184784,198.78199281119524,0.0,1.1862947309210929e-05,33.619592674303775,0.07693081944599293,7.945715904257362e-05,0.00015819588282358027,0.0007221092127178694,0.09597916552580317,0.08191698726830739,0.014062178257495788,0.095978922122721,0.08191698726851097,0.014062178257530738,0.4308622103129436,0.4308622103129436,0.07396342819584319,0.0,5.460863822825502,5.096777135678678,7.592921530032697,5.435515479566334,5.054843385019524,7.6652289630423525,24969.386228810785,21223.978294489167,0.85,0.9179901297827018,0.6979531230952061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504637785081427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.45372357161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.939228161056,1544.20605877342,0.4308622103129436,0.07396342819584319,6.112851554438009,3.1460292132873406
2941.0,-29.832504575833028,5.176106289001825,35.03060371661342,24.351564526464813,5.095387637692341,-26.339691177574757,-39.93479283582417,1.6025742394343405,0.43339562406589494,-4.995955011857408,40.06347173221861,48402.77598625014,15263.89640437059,15263.89640437059,63666.67239062073,88349.05804310272,88349.05804310272,15263.89640437059,103612.95444747331,103612.95444747331,103612.95444747331,128582.45426962367,104374.39761291815,64428.88169291223,44383.90657778436,24969.499822150356,0.0,69353.40639993471,21224.0748488278,1544.2127826205774,0.0,0.8867095011407709,2.811545217277561,0.0014959080323721466,354711.9097548969,1557271.7665782077,4.390243811250291,1557271.7665782077,4.390243811250291,0.85,0.09598169502409737,4.564652377983593,1.2687808572361243,1.0,0.0,4.5646523779840935,1.284233072675018,1.2845382142461848,3.5543800226819906,19435.9242773644,1981.9127099839804,2034.6934298245008,2034.6934298245008,7.501816332933828,5.176106289001825,0.349621152143647,4.826485136858178,3.146794445771553,3.146794445771553,0.8990841273633008,0.0,0.0,0.0002375936989184784,1.0002486388802756,0.00023753463857191723,198.78396578929053,0.0,1.179630939822653e-05,33.43074083457399,0.07694261575539116,7.943955370621256e-05,0.00015815414521226585,0.0007219186950311317,0.09598169502361603,0.08191669151901955,0.014065003504596477,0.09598143117806335,0.08191669151943036,0.01406500350466701,0.4308594358512832,0.4308594358512832,0.0739780789832037,0.0,5.454669117370486,5.086451120542165,7.610604867812242,5.429350635923299,5.044866290056348,7.6810549111398245,24969.499822150356,21224.0748488278,0.85,0.9180035371799801,0.6979149042388739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450478154245702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.26487173189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.89683498262,1544.2127826205774,0.4308594358512832,0.0739780789832037,6.112851554438009,3.146794445771553
2942.0,-29.834883841527624,5.177627651246675,35.03068526140002,24.350605182722234,5.094969920780198,-26.341874630464417,-39.93673872957004,1.6019607097175166,0.4268861363396468,-4.996087870152913,40.0635826351208,48400.24735323567,15267.436530618059,15267.436530618059,63667.68388385372,88346.56330637512,88346.56330637512,15267.436530618059,103613.99983699317,103613.99983699317,103613.99983699317,128583.56849258195,104372.7995312877,64427.24549078238,44383.948933894804,24969.568655588784,0.0,69353.51758948358,21224.133357250466,1544.216591213736,0.0,0.886708423026664,2.811614797773371,0.0014959080323721466,354710.0729586058,1557276.5547612202,4.390280044127623,1557276.5547612202,4.390280044127623,0.85,0.09598417672242421,4.564652377983593,1.2687770867021757,1.0,0.0,4.564652377985449,1.2842360623130282,1.2845411287431756,3.554371748261165,19435.626692954145,1981.8823648191938,2034.6934298245008,2034.6934298245008,7.503556214822458,5.177627651246675,0.3511868904114639,4.826440760835211,3.1475532152422963,3.1475532152422963,0.8993009186406561,0.0,0.0,0.00023753463857191723,1.0002473290783247,0.00023747590387548738,198.7859283711191,0.0,1.1740249910319314e-05,33.271868245844935,0.07695435600530148,7.942207213253322e-05,0.00015811256643938402,0.000721728902386623,0.09598417672203273,0.08191637565759192,0.0140678010644408,0.095983926567363,0.08191637565792603,0.014067801064498177,0.4308566543551271,0.4308566543551271,0.0739926010166041,0.0,5.448431609291049,5.076186373799999,7.627629769030477,5.422974006492552,5.034879131034813,7.695478805518519,24969.568655588784,21224.133357250466,0.85,0.918016650009227,0.6978773252674185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504924650782307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.105999143154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.854579945077,1544.216591213736,0.4308566543551271,0.0739926010166041,6.112851554438009,3.1475532152422963
2943.0,-29.83725226002809,5.179119839647656,35.03076496280546,24.349651811085664,5.094546475877175,-26.344048891782073,-39.93868319140745,1.6013431076314462,0.4205344864250833,-4.996229644727331,40.063692030858064,48397.76517727191,15270.937391882248,15270.937391882248,63668.70256915416,88344.12233102796,88344.12233102796,15270.937391882248,103615.05972291021,103615.05972291021,103615.05972291021,128584.70292584115,104371.24762436099,64425.648737413,44383.99876327554,24969.64320293093,0.0,69353.64196620646,21224.196722491288,1544.2209869640901,0.0,0.8867073049653549,2.811681283247478,0.0014959080323721466,354708.11290095345,1557281.2778839662,4.390317619599561,1557281.2778839662,4.390317619599561,0.85,0.09598663434744642,4.564652377983593,1.2687734288116919,1.0,0.0,4.564652377984764,1.2842390703272561,1.2845440620386293,3.5543634230193644,19435.337706898154,1981.8528964425318,2034.6934298245008,2034.6934298245008,7.505276798971831,5.179119839647656,0.35272616263798273,4.826393677009674,3.148305670001162,3.148305670001162,0.8995159057146177,0.0,0.0,0.00023747590387548738,1.0002462061381798,0.00023741745024192682,198.7878820393152,0.0,1.1675631157403963e-05,33.088738700082835,0.07696603163645889,7.940460697544408e-05,0.0001580712969000433,0.0007215405212857332,0.09598663434701474,0.08191606027510055,0.01407057407191419,0.09598634847539357,0.08191606027546895,0.014070574071977463,0.43085386406431353,0.43085386406431353,0.07400699189057686,0.0,5.442203137184208,5.066031622981313,7.644066706972637,5.4167641311524335,5.025147341432671,7.709545442925844,24969.64320293093,21224.196722491288,0.85,0.9180296919400085,0.697840283583873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505067005215608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.922869597394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.812498503134,1544.2209869640901,0.43085386406431353,0.07400699189057686,6.112851554438009,3.148305670001162
2944.0,-29.839608772919526,5.180583623280982,35.030842979044245,24.348723200988047,5.0941643254952895,-26.346208306835422,-39.940598875377304,1.6007638594110465,0.4136887647088656,-4.996344192067164,40.06380234832189,48395.20639923688,15274.345964000939,15274.345964000939,63669.55236323782,88341.60566452635,88341.60566452635,15274.345964000939,103615.95162852728,103615.95162852728,103615.95162852728,128585.6740475691,104369.63352640804,64423.98854575083,44384.04997850801,24969.72241904182,0.0,69353.77239754982,21224.264056185548,1544.225059495942,0.0,0.8867063221890538,2.8117574029300374,0.0014959080323721466,354706.5292706675,1557286.0408128952,4.3903506485063035,1557286.0408128952,4.3903506485063035,0.85,0.0959890524819939,4.564652377983593,1.2687695560744037,1.0,0.0,4.5646523779845705,1.284241898500965,1.2845468158114828,3.5543555955553985,19435.03714003207,1981.8222471518889,2034.6934298245008,2034.6934298245008,7.506952025356666,5.180583623280982,0.3542565665311299,4.826327056749852,3.149051859587536,3.149051859587536,0.899729102739296,0.0,0.0,0.00023741745024192682,1.0002449730909564,0.00023735930359965676,198.78982592032503,0.0,1.161987401300542e-05,32.93072295285736,0.0769776515104719,7.938740377334743e-05,0.0001580300464685794,0.0007213522274056586,0.09598905248167934,0.08191573194902478,0.014073320532654565,0.09598909384088934,0.08191573194929322,0.01407332053270068,0.43085106656769556,0.43085106656769556,0.07402125351716958,0.0,5.435863774486791,5.05589010530889,7.659659746642433,5.4100329567760355,5.01511057981935,7.721815494332816,24969.72241904182,21224.264056185548,0.85,0.9180402184652782,0.6978020766026365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505208713295834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.76485385017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.77055505779,1544.225059495942,0.43085106656769556,0.07402125351716958,6.112851554438009,3.149051859587536
