time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2945.0,-29.841952693980513,5.182018450520415,35.03091914225664,24.347726243454986,5.093681494365365,-26.348366456322964,-39.94253313923252,1.6000952567075262,0.4076564124064248,-4.99653748819074,40.063904406054384,48392.797013369614,15277.820731267995,15277.820731267995,63670.61774463761,88339.23725063365,88339.23725063365,15277.820731267995,103617.05798190166,103617.05798190166,103617.05798190166,128586.85411540352,104368.11572408272,64422.42557231355,44384.10016863241,24969.79613350186,0.0,69353.89630213426,21224.32671347658,1544.2306988863322,0.0,0.8867049683573256,2.811813725754423,0.0014959080323721466,354703.85694187495,1557290.447139795,4.390396147834916,1557290.447139795,4.390396147834916,0.8500000000000001,0.0959914714118865,4.564652377983593,1.2687660476425666,1.0,0.0,4.56465237798445,1.2842451437162339,1.284549987118832,3.554346613898659,19434.754504714045,1981.793426370274,2034.6934298245008,2034.6934298245008,7.508659784971027,5.182018450520415,0.3557277524925482,4.826290698027867,3.149791967383002,3.149791967383002,0.8999405621094292,0.0,0.0,0.00023735930359965676,1.0002436686264191,0.00023730148067381372,198.79175944756665,0.0,1.155896089471838e-05,32.75809517563189,0.07698921047136661,7.937003721632924e-05,0.00015798926638332751,0.0007211660804925391,0.09599147141121121,0.08191542726674785,0.014076044144463373,0.09599122060712324,0.0819154272673241,0.014076044144562398,0.430848257339411,0.430848257339411,0.0740353715073217,0.0,5.429654619336816,5.0459208562540425,7.675133417034829,5.404193900597193,5.005680506585065,7.736656000777373,24969.79613350186,21224.32671347658,0.85,0.9180539398574242,0.6977660894861706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505349711657536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.59222607294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.728771174196,1544.2306988863322,0.430848257339411,0.0740353715073217,6.112851554438009,3.149791967383002
2946.0,-29.84428645637966,5.1834254516697325,35.03099337688591,24.34678670195865,5.093266503364752,-26.350508676423548,-39.94444606415925,1.5994887234084783,0.40117254206825237,-4.996674129918018,40.06400055696364,48390.33717778096,15281.15986208195,15281.15986208195,63671.49703986291,88336.8210661517,88336.8210661517,15281.15986208195,103617.98092823365,103617.98092823365,103617.98092823365,128587.80076300264,104366.5766371733,64420.83941629139,44384.15246764657,24969.819834768987,0.0,69353.97230241555,21224.34685955364,1544.2322037509941,0.0,0.886703924376024,2.8118825547221182,0.0014959080323721466,354701.967872541,1557294.5984491287,4.390431233831578,1557294.5984491287,4.390431233831578,0.8500000000000001,0.09599382737382431,4.564652377983593,1.2687623924994842,1.0,0.0,4.564652377983972,1.2842480981510875,1.284552867992136,3.554338437063098,19434.467905918635,1981.7642014264438,2034.6934298245008,2034.6934298245008,7.510300882723151,5.1834254516697325,0.3572042890330547,4.826221162636678,3.1505257796390325,3.1505257796390325,0.9001502227540092,0.0,0.0,0.00023730148067381372,1.0002426170727052,0.0002372439212481234,198.79368462770805,0.0,1.149472116474253e-05,32.57603978088033,0.07700070519253135,7.935286570259316e-05,0.00015794861497122058,0.0007209805209275969,0.09599382737343917,0.08191508681149245,0.014078740561946718,0.09599355085396992,0.08191508681182111,0.014078740562003207,0.4308454424157443,0.4308454424157443,0.07404937774194496,0.0,5.423396269799753,5.036021532541554,7.689854332651578,5.397846671986258,4.996168619987884,7.748476794668761,24969.819834768987,21224.34685955364,0.85,0.918065612193424,0.6977298570120338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505489959201028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.41017067819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.687160996511,1544.2322037509941,0.4308454424157443,0.07404937774194496,6.112851554438009,3.1505257796390325
2947.0,-29.84660839698356,5.184804269974392,35.03106571366965,24.345784924831264,5.092778348355337,-26.352647572450724,-39.94635839536784,1.5988175238228326,0.39500953379365455,-4.996873086645308,40.064093746066014,48387.932726590065,15284.541803440854,15284.541803440854,63672.474530030915,88334.45514846547,88334.45514846547,15284.541803440854,103618.99695190632,103618.99695190632,103618.99695190632,128588.86021384853,104365.04883640539,64419.269134297974,44384.19966900824,24969.863261942206,0.0,69354.06293095044,21224.383772650875,1544.2363300006064,0.0,0.8867025738204525,2.811939936196498,0.0014959080323721466,354699.2173136093,1557298.6218906206,4.390476623222222,1557298.6218906206,4.390476623222222,0.85,0.09599618797992367,4.564652377983593,1.2687589258281515,1.0,0.0,4.564652377983981,1.2842513543230099,1.2845560510121743,3.5543294251691395,19434.18340875539,1981.7351907894533,2034.6934298245008,2034.6934298245008,7.511963020767801,5.184804269974392,0.3586298993503716,4.82617437062402,3.151253589069944,3.151253589069944,0.9003581683056983,0.0,0.0,0.0002372439212481234,1.0002413925352631,0.00023718666615744904,198.79560008832635,0.0,1.1442450318033085e-05,32.427904201305765,0.07701214764284939,7.933570295128492e-05,0.00015790821829683848,0.000720796124151816,0.09599618797923497,0.08191477035344012,0.014081417625794849,0.09599562006426944,0.08191477035402779,0.014081417625895872,0.4308426205317432,0.4308426205317432,0.07406325922080235,0.0,5.417220653756885,5.026251485107252,7.704381953687573,5.391882620438935,4.986797114886599,7.7621078672428325,24969.863261942206,21224.383772650875,0.85,0.918078506711623,0.6976942760334827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505629601476344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.26203509862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.645676199983,1544.2363300006064,0.4308426205317432,0.07406325922080235,6.112851554438009,3.151253589069944
2948.0,-29.84891812038779,5.186157101812072,35.03113660315264,24.34494128627705,5.092485203321437,-26.35475596882969,-39.948224591184385,1.5983230517635505,0.38755050315671724,-4.99692821795415,40.06419626293008,48385.371270611846,15287.660179478358,15287.660179478358,63673.0314500902,88331.92014223167,88331.92014223167,15287.660179478358,103619.58032171003,103619.58032171003,103619.58032171003,128589.49159320656,104363.43583738453,64417.625613926655,44384.23358161986,24969.911271496534,0.0,69354.14485311639,21224.424580772054,1544.2374212109753,0.0,0.8867019218017508,2.8120310206397705,0.0014959080323721466,354698.4551311643,1557303.0480674983,4.390498536261235,1557303.0480674983,4.390498536261235,0.85,0.0959984638976983,4.564652377983593,1.2687548981374133,1.0,0.0,4.564652377982939,1.284253783806155,1.2845584075378347,3.554322701277383,19433.883046525327,1981.704562365877,2034.6934298245008,2034.6934298245008,7.513495623169614,5.186157101812072,0.36010327769090633,4.826053824121166,3.151975241677966,3.151975241677966,0.9005643547651331,0.0,0.0,0.00023718666615744904,1.0002401268164332,0.00023712972495151477,198.79750550273386,0.0,1.1382060108721437e-05,32.256758348116556,0.07702352970295812,7.931895756348491e-05,0.00015786770859396412,0.0007206112114402591,0.09599846389758875,0.08191439800133514,0.014084065896253602,0.09599872680252426,0.08191439800142862,0.014084065896269676,0.4308397943226863,0.4308397943226863,0.07407703898245288,0.0,5.410744436175662,5.016392745415487,7.717359975146792,5.384478721110895,4.97685717843035,7.769169859784824,24969.911271496534,21224.424580772054,0.85,0.9180854523538846,0.6976565189158651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505768538932624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.090889245424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.604350441337,1544.2374212109753,0.4308397943226863,0.07407703898245288,6.112851554438009,3.151975241677966
2949.0,-29.851217307410156,5.187481663313883,35.03120582168079,24.343887995369755,5.091921690046099,-26.35688191995022,-39.95013852892441,1.5975863025861623,0.3819040256339008,-4.997199357470019,40.06428937060387,48383.086488324276,15291.052619782688,15291.052619782688,63674.13910810696,88329.6635920542,88329.6635920542,15291.052619782688,103620.71621183689,103620.71621183689,103620.71621183689,128590.722081882,104361.97241906679,64416.13043186231,44384.268874671645,24970.00587004511,0.0,69354.27474471676,21224.504989538345,1544.2462476770243,0.0,0.8867002039777379,2.812073251346943,0.0014959080323721466,354694.706684917,1557307.0680097921,4.390556268980867,1557307.0680097921,4.390556268980867,0.85,0.09600080963996264,4.564652377983593,1.2687516809301456,1.0,0.0,4.564652377983345,1.2842573451292536,1.2845618965747065,3.554312844926096,19433.610538244942,1981.6767742547092,2034.6934298245008,2034.6934298245008,7.515162921178545,5.187481663313883,0.36145335060503925,4.826028312708844,3.1526913530656233,3.1526913530656233,0.9007689580187496,0.0,0.0,0.00023712972495151477,1.0002390357966102,0.00023707305600471784,198.79940225705354,0.0,1.131976970005174e-05,32.08022732994663,0.07703484947265817,7.930178718107518e-05,0.00015782793777043957,0.0007204296714560834,0.09600080963882983,0.08191411166998153,0.014086697968848299,0.09600053122705311,0.08191411167094811,0.014086697969014529,0.43083695275955625,0.43083695275955625,0.07409065304637762,0.0,5.404570873621765,5.006793809556086,7.730892022151977,5.3791033831039385,4.967886635672187,7.7844917494455785,24970.00587004511,21224.504989538345,0.85,0.9180997039112935,0.6976222686548961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505906747870785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.91435822726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.563192035906,1544.2462476770243,0.43083695275955625,0.07409065304637762,6.112851554438009,3.1526913530656233
2950.0,-29.85350575849482,5.1887801901916655,35.03127304285311,24.342976079229288,5.091526258502904,-26.358981396819168,-39.952006994839735,1.5970018968270376,0.37524308029821896,-4.997323696879481,40.0643696290402,48380.64025762667,15294.17677466608,15294.17677466608,63674.81703229275,88327.28472080678,88327.28472080678,15294.17677466608,103621.46149547286,103621.46149547286,103621.46149547286,128591.4297339994,104360.45889630815,64414.545956489914,44384.34771090915,24969.968238526533,0.0,69354.31594943568,21224.473002747553,1544.244134188243,0.0,0.8866992801665293,2.8121458524259277,0.0014959080323721466,354692.9877293734,1557310.5331899996,4.390587316539253,1557310.5331899996,4.390587316539253,0.85,0.09600303620842451,4.564652377983593,1.268748026886024,1.0,0.0,4.564652377982773,1.2842601938045601,1.2845646731440923,3.554304960944889,19433.3286998401,1981.6480347356235,2034.6934298245008,2034.6934298245008,7.516698363735933,5.1887801901916655,0.36285243110990706,4.825927759081758,3.1534011909550235,3.1534011909550235,0.9009717688442924,0.0,0.0,0.00023707305600471784,1.0002379239663297,0.00023701666405991846,198.8012901862178,0.0,1.1265752749765049e-05,31.92714329283415,0.07704611522540793,7.928502805177634e-05,0.00015778802795294152,0.0007202474970127361,0.09600303620810678,0.08191373820387272,0.014089298004234052,0.0960027783209924,0.08191373820414383,0.014089298004280687,0.430834108102107,0.430834108102107,0.07410417681501916,0.0,5.398268650759519,4.997218869806034,7.743395061342369,5.372566777177724,4.958686752507049,7.793167716238202,24969.968238526533,21224.473002747553,0.85,0.9181089332452835,0.6975865826850582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506044328830345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.76127419015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.522167718547,1544.244134188243,0.430834108102107,0.07410417681501916,6.112851554438009,3.1534011909550235
2951.0,-29.855782798399563,5.190051788666108,35.0313385021599,24.341971962153934,5.091014814212119,-26.361082204610064,-39.95389061802996,1.596314220422722,0.3692551762998164,-4.997551675791989,40.06445275215214,48378.3216742784,15297.408183066931,15297.408183066931,63675.72985734533,88325.01505998148,88325.01505998148,15297.408183066931,103622.42324304841,103622.42324304841,103622.42324304841,128592.42685854486,104358.99613016847,64413.03046117593,44384.406298880596,24970.003615496444,0.0,69354.40991437704,21224.503073171978,1544.2486560950715,0.0,0.8866978182465145,2.812197584605859,0.0014959080323721466,354689.83600534976,1557314.122059514,4.390636449012949,1557314.122059514,4.390636449012949,0.8500000000000001,0.0960052992296932,4.564652377983593,1.2687446915404874,1.0,0.0,4.564652377984226,1.2842635246443599,1.2845679323476975,3.5542957425717145,19433.05631300409,1981.6202590083353,2034.6934298245008,2034.6934298245008,7.518286518665559,5.190051788666108,0.36418206397898434,4.825869724687124,3.154105382668677,3.154105382668677,0.9011729664767649,0.0,0.0,0.00023701666405991846,1.0002367418613471,0.00023696056557455847,198.80316873270806,0.0,1.1210791382227592e-05,31.771382777232994,0.07705732601679015,7.926813628417554e-05,0.0001577485277757429,0.0007200671924349557,0.09600529922886093,0.0819134160041499,0.014091883224711022,0.09600466722470269,0.08191341600486,0.014091883224833186,0.4308312560256758,0.4308312560256758,0.07411757494232471,0.0,5.392114479163183,4.987820735268258,7.7558756200155585,5.366806852091827,4.949798767527682,7.8053534302576395,24970.003615496444,21224.503073171978,0.85,0.9181208510887419,0.6975522066153382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506181269835614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.60551367454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.481281838236,1544.2486560950715,0.4308312560256758,0.07411757494232471,6.112851554438009,3.154105382668677
2952.0,-29.858047756929146,5.1912982121678315,35.03140231247598,24.34106640229004,5.0906430957054924,-26.363158163753425,-39.95573268095029,1.5957535025299483,0.3620452344846399,-4.997670270842245,40.06453563934137,48375.86709964873,15300.42917979318,15300.42917979318,63676.29627944191,88322.5565659973,88322.5565659973,15300.42917979318,103622.98574579049,103622.98574579049,103622.98574579049,128592.98551933703,104357.403116726,64411.43734873371,44384.40640888032,24969.99977354655,0.0,69354.40618242687,21224.499807514567,1544.2484238377094,0.0,0.8866969141492667,2.8122780460023447,0.0014959080323721466,354688.1964813968,1557317.7007492075,4.390666834132689,1557317.7007492075,4.390666834132689,0.85,0.09600748343696984,4.564652377983593,1.2687409243034202,1.0,0.0,4.564652377985079,1.2842662614424183,1.2845705977453135,3.554288168293717,19432.75967235898,1981.5900100808108,2034.6934298245008,2034.6934298245008,7.519771261616002,5.1912982121678315,0.36554374419657254,4.825754467971259,3.15480361519212,3.15480361519212,0.901372461483463,0.0,0.0,0.00023696056557455847,1.000235490001805,0.00023690477686822618,198.80503734313444,0.0,1.1152556650671686e-05,31.606345548003556,0.07706847857344082,7.925162043436052e-05,0.00015770894514019793,0.0007198865114634884,0.09600748343667642,0.08191304167917106,0.014094441757505356,0.0960073017382587,0.08191304167942141,0.014094441757548431,0.43082840235694875,0.43082840235694875,0.07413087952810288,0.0,5.385731077793537,4.978346260987621,7.767225915896063,5.359715505326903,4.940226904413748,7.812397775715908,24969.99977354655,21224.499807514567,0.85,0.9181290675598965,0.697516852388627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450631753044436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.440476445314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.440548280194,1544.2484238377094,0.43082840235694875,0.07413087952810288,6.112851554438009,3.15480361519212
2953.0,-29.860302239719864,5.192519104012838,35.03146478865659,24.340127838682406,5.090213188881752,-26.36523051281279,-39.95758165894074,1.5951414619751825,0.35539942511076106,-4.997848023708376,40.064624399613244,48373.49656228019,15303.492978599177,15303.492978599177,63676.98954087937,88320.21361158973,88320.21361158973,15303.492978599177,103623.7065901889,103623.7065901889,103623.7065901889,128593.77379066034,104355.8941516743,64409.89729777481,44384.44094877721,24970.06720047145,0.0,69354.50814924866,21224.557120400732,1544.253698007601,0.0,0.8866956875406553,2.812344244646102,0.0014959080323721466,354685.73913802294,1557321.533018635,4.390708058359844,1557321.533018635,4.390708058359844,0.85,0.09600968163540526,4.564652377983593,1.2687373999366538,1.0,0.0,4.564652377980855,1.2842692375149507,1.2845735028716452,3.5542799318436944,19432.478682660814,1981.5613571057206,2034.6934298245008,2034.6934298245008,7.521277040698535,5.192519104012838,0.3668579719474261,4.825661132065412,3.15549637259625,3.15549637259625,0.9015703921703572,0.0,0.0,0.00023690477686822618,1.0002344050377934,0.00023684925820890437,198.80689734170033,0.0,1.1091075845715072e-05,31.432108946756514,0.07707956964928653,7.923504578358022e-05,0.00015766973108464596,0.0007197075129315628,0.0960096816348338,0.08191270085348454,0.014096980781349255,0.09600975676151198,0.08191270085397209,0.014096980781433167,0.4308255365176843,0.4308255365176843,0.0741440490317555,0.0,5.379353240755904,4.9689583918572,7.778104622355386,5.353247448819161,4.93107302257954,7.821272704275771,24970.06720047145,21224.557120400732,0.85,0.9181377136126254,0.6974816468769699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506453070513632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.266239844066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.39998085104,1544.253698007601,0.4308255365176843,0.0741440490317555,6.112851554438009,3.15549637259625
2954.0,-29.86254625327222,5.193715056455112,35.03152580808265,24.33921246500688,5.0898014665574,-26.367291619173436,-39.95941757513208,1.5945468324590566,0.34875790667797446,-4.998008649667387,40.06470691997943,48371.11596430449,15306.485706927191,15306.485706927191,63677.60167123168,88317.89382175033,88317.89382175033,15306.485706927191,103624.37952867753,103624.37952867753,103624.37952867753,128594.47801608418,104354.41190773401,64408.350747022494,44384.512400790576,24970.09848740665,0.0,69354.61088819723,21224.58371429565,1544.2565491099585,0.0,0.886694570734373,2.812412388881698,0.0014959080323721466,354683.5185769602,1557325.0958833853,4.390745592384983,1557325.0958833853,4.390745592384983,0.85,0.09601183387215238,4.564652377983593,1.2687338228197769,1.0,0.0,4.564652377983016,1.284272131656789,1.2845763263943764,3.5542719221781396,19432.202668794933,1981.5332115243161,2034.6934298245008,2034.6934298245008,7.522747890451207,5.193715056455112,0.36816102543741813,4.825554031017694,3.1561835053231073,3.1561835053231073,0.9017667158066021,0.0,0.0,0.00023684925820890437,1.000233320690728,0.00023679400926710192,198.80874873334338,0.0,1.1037492404341012e-05,31.280253473902427,0.07709060714169087,7.921859139245909e-05,0.0001576306668164453,0.0007195291981268264,0.0960118338716766,0.08191234144602624,0.01409949242565035,0.0960121394515924,0.08191234144643217,0.014099492425720214,0.43082265987971946,0.43082265987971946,0.07415708942681341,0.0,5.3729481245799775,4.959647989576297,7.7883396345942515,5.346766556345358,4.922105006397771,7.828966217329082,24970.09848740665,21224.58371429565,0.85,0.9181451796172982,0.6974462886437488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506587986092188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.11438437121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.359547787235,1544.2565491099585,0.43082265987971946,0.07415708942681341,6.112851554438009,3.1561835053231073
2955.0,-29.86477921153238,5.19488515450675,35.031584981753014,24.33818777734416,5.089248919071163,-26.36935685756027,-39.96127661140633,1.5938265650987151,0.3430391600497842,-4.998273365253463,40.06477519611255,48368.89875225642,15309.588233803426,15309.588233803426,63678.48698605985,88315.71867315054,88315.71867315054,15309.588233803426,103625.30690695396,103625.30690695396,103625.30690695396,128595.40479323617,104353.00463219993,64406.89772443025,44384.563230855194,24970.0978862822,0.0,69354.6611171374,21224.58320333987,1544.2600360984418,0.0,0.8866929754742774,2.8124563407957526,0.0014959080323721466,354679.8590607581,1557328.0437497576,4.390799206568369,1557328.0437497576,4.390799206568369,0.85,0.09601399329335061,4.564652377983593,1.2687306979252027,1.0,0.0,4.564652377983266,1.2842756125416859,1.2845797371451984,3.554262288723037,19431.940615060077,1981.5064894801058,2034.6934298245008,2034.6934298245008,7.524272703393912,5.19488515450675,0.3693951804873157,4.825489974019434,3.156865149483214,3.156865149483214,0.9019614712809183,0.0,0.0,0.00023679400926710192,1.000232175341466,0.00023673904429865353,198.8105910341129,0.0,1.0983972988585656e-05,31.12857944965175,0.07710159111467946,7.92019330065985e-05,0.0001575920762605034,0.0007193530456538785,0.0960139932923318,0.08191200978395533,0.014101983508376477,0.09601368397634388,0.0819120097848245,0.014101983508526109,0.4308197730438705,0.4308197730438705,0.0741699947366838,0.0,5.366772874976675,4.950559355063376,7.798851691478831,5.341312525303238,4.91370559835633,7.840380768417219,24970.0978862822,21224.58320333987,0.85,0.9181572797033684,0.6974138143442613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506722277535753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.96271034696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.319249307744,1544.2600360984418,0.4308197730438705,0.0741699947366838,6.112851554438009,3.156865149483214
2956.0,-29.867001707253966,5.196031545092127,35.0316424857184,24.33730229912328,5.0888785960123135,-26.371394454023232,-39.963086194451876,1.5932713427817942,0.33595181970230215,-4.998395679360764,40.06484490876112,48366.500140522665,15312.433129754763,15312.433129754763,63678.933270277426,88313.3460335707,88313.3460335707,15312.433129754763,103625.77916332547,103625.77916332547,103625.77916332547,128595.83307473948,104351.4786943782,64405.342322357144,44384.595968912276,24970.053911414016,0.0,69354.6498803263,21224.545824701912,1544.257767292119,0.0,0.8866921001281435,2.8125347921408195,0.0014959080323721466,354678.1681599134,1557331.0536429656,4.390828625631148,1557331.0536429656,4.390828625631148,0.85,0.0960160601947296,4.564652377983593,1.2687270235503094,1.0,0.0,4.56465237798294,1.2842783213606372,1.2845823760116228,3.5542547920201137,19431.656464802603,1981.4775142176588,2034.6934298245008,2034.6934298245008,7.525670897298525,5.196031545092127,0.3706779136523153,4.825353631439811,3.1575409874895506,3.1575409874895506,0.9021545678541573,0.0,0.0,0.00023673904429865353,1.000231091571841,0.0002366843485405191,198.8124247326268,0.0,1.0927617863396097e-05,30.96886902486454,0.07711251873254285,7.918572086986536e-05,0.00015755332342878817,0.000719176152448436,0.09601606019443154,0.08191161285289492,0.014104447341536623,0.0960161263520455,0.08191161285314918,0.014104447341580404,0.43081688529669054,0.43081688529669054,0.07418281560912084,0.0,5.360385241297877,4.9414204532702115,7.808196880719095,5.334347499063085,4.904636176644942,7.845339171760088,24970.053911414016,21224.545824701912,0.85,0.9181638632760384,0.6973793426104902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506855909738292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.802999922176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.279097502156,1544.257767292119,0.43081688529669054,0.07418281560912084,6.112851554438009,3.1575409874895506
2957.0,-29.869213847201582,5.197152909874263,35.031698445178364,24.336299823503964,5.088349538267888,-26.37343860378066,-39.96492305360732,1.5925742948467352,0.3300069199738118,-4.998653205815324,40.06491492879456,48364.280921371654,15315.436226143665,15315.436226143665,63679.717147515315,88311.1650525104,88311.1650525104,15315.436226143665,103626.60127865407,103626.60127865407,103626.60127865407,128596.68136666436,104350.06684271409,64403.888776733795,44384.64229553366,24970.080088010283,0.0,69354.72238354394,21224.56807480874,1544.262705168879,0.0,0.8866905351319577,2.812582549411624,0.0014959080323721466,354674.6080704074,1557334.0768121597,4.390881222889824,1557334.0768121597,4.390881222889824,0.85,0.0960181753685263,4.564652377983593,1.268723839861341,1.0,0.0,4.564652377982186,1.284281692597099,1.2845856777978115,3.5542454621095354,19431.393558930456,1981.4507052796273,2034.6934298245008,2034.6934298245008,7.527146842689059,5.197152909874263,0.3718777729404925,4.8252751369337705,3.158211623906984,3.158211623906984,0.9023461782591383,0.0,0.0,0.0002366843485405191,1.0002300188469175,0.00023662991919935866,198.81424991655564,0.0,1.0874196297296966e-05,30.817472306539603,0.07712339292884014,7.916926750287208e-05,0.00015751508103764702,0.0007190015892267737,0.09601817536754599,0.08191127811977583,0.014106897247770164,0.09601789427410883,0.08191127812061211,0.014106897247914196,0.43081398771180784,0.43081398771180784,0.0741955051496787,0.0,5.354189175580245,4.9324785042799135,7.817701789767,5.328660125789156,4.896225159090136,7.85521556028408,24970.080088010283,21224.56807480874,0.85,0.9181742058652498,0.6973466154749866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506988918139478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.65160320385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.239080864148,1544.262705168879,0.43081398771180784,0.0741955051496787,6.112851554438009,3.158211623906984
2958.0,-29.87141384800655,5.198250636686385,35.03175266397356,24.335371667426102,5.087914276119993,-26.37546244617762,-39.96673036655409,1.5919628742913923,0.3233827042870985,-4.998828764558857,40.06497614614437,48361.982490625785,15318.272782545338,15318.272782545338,63680.255273171126,88308.89465085838,88308.89465085838,15318.272782545338,103627.16743340371,103627.16743340371,103627.16743340371,128597.19339658602,104348.60305465052,64402.392936809614,44384.67790871212,24970.02596318232,0.0,69354.70387189444,21224.522068704973,1544.261176089828,0.0,0.8866894194056681,2.812648750106534,0.0014959080323721466,354672.18113255396,1557336.7199223025,4.390918720913916,1557336.7199223025,4.390918720913916,0.85,0.09602021398984745,4.564652377983593,1.2687204407760873,1.0,0.0,4.564652377985456,1.2842846630344005,1.2845885790317983,3.5542372414528516,19431.120981798398,1981.4229101475426,2034.6934298245008,2034.6934298245008,7.52854093791741,5.198250636686385,0.37309780661566716,4.825152830070718,3.1588766215247484,3.1588766215247484,0.9025361775784996,0.0,0.0,0.00023662991919935866,1.0002287606034979,0.00023657579997658304,198.81606511403592,0.0,1.0821328636262364e-05,30.667645355167537,0.07713421425747641,7.915308187595616e-05,0.0001574768373234025,0.0007188270199656046,0.09602021398934095,0.08191089247518402,0.014109321514156933,0.09601993838087326,0.08191089247561609,0.014109321514231356,0.4308110881126318,0.4308110881126318,0.0742081055445277,0.0,5.347911232138472,4.9235675898515865,7.826460058901603,5.322211468845978,4.887594051645976,7.861148840451449,24970.02596318232,21224.522068704973,0.85,0.9181822099737513,0.6973136613769636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507121309096171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.50177625248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.199197603622,1544.261176089828,0.4308110881126318,0.0742081055445277,6.112851554438009,3.1588766215247484
2959.0,-29.87360396540111,5.199324644502733,35.031805398144044,24.334411485493206,5.087447669127501,-26.37748052666777,-39.96853296468032,1.5913242303942503,0.31675956914580183,-4.999039431841263,40.065041340075716,48359.71036640193,15321.119062038273,15321.119062038273,63680.82942844021,88306.62124619198,88306.62124619198,15321.119062038273,103627.74030823025,103627.74030823025,103627.74030823025,128597.76107347115,104347.11736282796,64400.90522473464,44384.680153437024,24970.020765240904,0.0,69354.70091867793,21224.517650454767,1544.2633021097167,0.0,0.8866881104826763,2.8127108512620116,0.0014959080323721466,354669.2688687056,1557339.5347283971,4.39096271209476,1557339.5347283971,4.39096271209476,0.85,0.09602225626589105,4.564652377983593,1.2687170345475898,1.0,0.0,4.56465237798357,1.28428776010124,1.2845916073232608,3.5542286703906316,19430.844325890215,1981.3946990960437,2034.6934298245008,2034.6934298245008,7.52993981179748,5.199324644502733,0.37428297220535267,4.82504167229738,3.1595363572961954,3.1595363572961954,0.9027246735131987,0.0,0.0,0.00023657579997658304,1.0002277368821249,0.0002365219352085045,198.81787218581164,0.0,1.075977091927938e-05,30.493190785237765,0.0771449740283957,7.913694152044766e-05,0.00015743885845613537,0.0007186536596388205,0.09602225626520138,0.08191052766571807,0.014111728599483302,0.09602204887711197,0.08191052766630638,0.014111728599584658,0.43080818282348515,0.43080818282348515,0.0742205956632609,0.0,5.341619671920341,4.914706620933032,7.83483078179006,5.315799000987056,4.878866218822168,7.867899604218678,24970.020765240904,21224.517650454767,0.85,0.9181905276054663,0.6972809301435278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507252975843201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.32732168255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.159483792591,1544.2633021097167,0.43080818282348515,0.0742205956632609,6.112851554438009,3.1595363572961954
2960.0,-29.87578374094499,5.200376101358519,35.03185687343519,24.333536659274273,5.087071726302905,-26.379480231175663,-39.97031010277567,1.590768216533361,0.3097374753983786,-4.999184328317713,40.06511014020916,48357.36933624914,15323.82517730557,15323.82517730557,63681.194513554714,88304.32347265544,88304.32347265544,15323.82517730557,103628.148649961,103628.148649961,103628.148649961,128598.16642047292,104345.64417077022,64399.385331159865,44384.7320440115,24970.017770511913,0.0,69354.74981452341,21224.515104935126,1544.2640706453788,0.0,0.8866871234145598,2.81278584348505,0.0014959080323721466,354667.2658311635,1557342.5052396536,4.390995886214698,1557342.5052396536,4.390995886214698,0.85,0.09602424643212205,4.564652377983593,1.2687134618265552,1.0,0.0,4.564652377984673,1.2842904703986022,1.2845942490802376,3.5542211697380828,19430.569997607272,1981.366725396264,2034.6934298245008,2034.6934298245008,7.5312697985304355,5.200376101358519,0.37548154167599,4.824894559682529,3.160190767381938,3.160190767381938,0.9029116478234108,0.0,0.0,0.0002365219352085045,1.000226665429571,0.0002364683360115425,198.8196707532232,0.0,1.0709278575157044e-05,30.350095481995062,0.07715568330697085,7.912103211108368e-05,0.00015740090309742082,0.000718480406620407,0.09602424643173957,0.08191013536240653,0.014114111069333033,0.09602454990094018,0.0819101353627328,0.014114111069389255,0.43080527007178,0.43080527007178,0.07423297988880864,0.0,5.335185720637185,4.9058475183178984,7.842211240426877,5.308921803716089,4.870139476967495,7.871448500493557,24970.017770511913,21224.515104935126,0.85,0.9181951442959339,0.6972466841214492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507384053348578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.18422637931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.119894645853,1544.2640706453788,0.43080527007178,0.07423297988880864,6.112851554438009,3.160190767381938
2961.0,-29.877953362804256,5.201403923847174,35.031906927085075,24.332547874096804,5.086550977380414,-26.38148527747777,-39.97211057050151,1.590082892053398,0.3036461002442934,-4.99944407786828,40.06517168169571,48355.18809407666,15326.66130136149,15326.66130136149,63681.84939543815,88302.16744834157,88302.16744834157,15326.66130136149,103628.82874970305,103628.82874970305,103628.82874970305,128598.85808949661,104344.24164116294,64397.95420088652,44384.763822529356,24970.029339793557,0.0,69354.79316232291,21224.52493882452,1544.2683822049066,0.0,0.886685577752504,2.8128352781529347,0.0014959080323721466,354663.67509594164,1557345.1623555454,4.3910478340762165,1557345.1623555454,4.3910478340762165,0.8499999999999999,0.09602625974540832,4.564652377983593,1.268710312205367,1.0,0.0,4.564652377984444,1.284293784630982,1.2845974952558474,3.5542119977596562,19430.308827628163,1981.34009347006,2034.6934298245008,2034.6934298245008,7.532663681271858,5.201403923847174,0.3766078377156603,4.824796086131514,3.1608401646076048,3.1608401646076048,0.9030971898878871,0.0,0.0,0.0002364683360115425,1.000225613489989,0.00023641499759884848,198.82146097112667,0.0,1.0656574692623462e-05,30.20073267889489,0.07716633988166348,7.910491686405201e-05,0.00015736341914749047,0.0007183093054192211,0.09602625974443296,0.08190978504296309,0.014116474701469867,0.09602633824235945,0.08190978504379506,0.01411647470161326,0.4308023455559378,0.4308023455559378,0.07424522490425867,0.0,5.328915859554627,4.897158538316262,7.849721096289272,5.303090178112598,4.861912908084776,7.879248682531227,24970.029339793557,21224.52493882452,0.85,0.9182040128991893,0.6972147978424897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507514514143631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.034863576206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.080439676944,1544.2683822049066,0.4308023455559378,0.07424522490425867,6.112851554438009,3.1608401646076048
2962.0,-29.88011183186559,5.20240922967005,35.03195531411389,24.331611371040367,5.086097417712633,-26.383473565059216,-39.97388582266865,1.589459150906314,0.2970491814704701,-4.999642093806853,40.06522324422606,48352.94302314038,15329.363301254867,15329.363301254867,63682.30632439525,88299.94289316847,88299.94289316847,15329.363301254867,103629.30619442333,103629.30619442333,103629.30619442333,128599.26835649509,104342.79630870195,64396.48465337533,44384.79072814068,24969.962162071748,0.0,69354.75289021243,21224.467837760985,1544.2667857985361,0.0,0.8866843825961452,2.812898528055415,0.0014959080323721466,354660.9377752201,1557347.388622556,4.391088001942815,1557347.388622556,4.391088001942815,0.85,0.09602820343509975,4.564652377983593,1.2687070235656575,1.0,0.0,4.5646523779829264,1.2842968104641554,1.2846004532986524,3.5542036239534767,19430.03968717888,1981.3126487820898,2034.6934298245008,2034.6934298245008,7.533991645403347,5.20240922967005,0.37774558381543955,4.824663645854611,3.1614841845606128,3.1614841845606128,0.9032811955887465,0.0,0.0,0.00023641499759884848,1.0002244575857187,0.00023636194436746,198.82324201470806,0.0,1.0604821137706076e-05,30.05406310425902,0.07717694470280119,7.908903028216756e-05,0.0001573259673166809,0.0007181383508306564,0.09602820343450393,0.08190939117772879,0.014118812256775137,0.09602826880073291,0.08190939117823702,0.014118812256862737,0.43079941604348954,0.43079941604348954,0.07425737132203461,0.0,5.3225964814724875,4.888508384423687,7.856662183381047,5.29669127527734,4.853535243769841,7.884036509511361,24969.962162071748,21224.467837760985,0.85,0.9182111343573441,0.697182831862762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45076443694587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.88819400157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.041115461,1544.2667857985361,0.43079941604348954,0.07425737132203461,6.112851554438009,3.1614841845606128
2963.0,-29.882260648079317,5.203392065617558,35.03200223634956,24.330667254421883,5.085624300307134,-26.385455119392162,-39.975659957248695,1.5888187716200746,0.29066825582702904,-4.999863586993968,40.06527735233988,48350.740274074706,15332.059686299131,15332.059686299131,63682.799960373835,88297.7733291691,88297.7733291691,15332.059686299131,103629.83301546823,103629.83301546823,103629.83301546823,128599.762871844,104341.39258037903,64395.04452102956,44384.83117705497,24969.929856375766,0.0,69354.76103343074,21224.4403779194,1544.2677761713164,0.0,0.8866830586503449,2.8129562206614507,0.0014959080323721466,354657.8759307788,1557349.7248004226,4.391132498364091,1557349.7248004226,4.391132498364091,0.85,0.09603014211510903,4.564652377983593,1.2687037343764676,1.0,0.0,4.564652377984158,1.2842999134994126,1.284603488927744,3.554195036536285,19429.778293982712,1981.2859940940803,2034.6934298245008,2034.6934298245008,7.535316849979492,5.203392065617558,0.37885482300991224,4.824537242607645,3.1621231250235926,3.1621231250235926,0.9034637500067407,0.0,0.0,0.00023636194436746,1.0002234576215798,0.00023630913928923683,198.8250151212343,0.0,1.0548215464013149e-05,29.893642625013264,0.0771874929182652,7.907315664827434e-05,0.00015728878771918567,0.0007179686388925373,0.09603014211438626,0.08190901039902124,0.014121131715365021,0.09603015654193046,0.08190901039963773,0.014121131715471308,0.43079647909655366,0.43079647909655366,0.07426940936293647,0.0,5.316317892049426,4.879963826862195,7.863263496858394,5.290531842820997,4.845368491929946,7.889232037192528,24969.929856375766,21224.4403779194,0.85,0.9182181440965116,0.6971509894002581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507773559462678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.727773522325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15876.001942352043,1544.2677761713164,0.43079647909655366,0.07426940936293647,6.112851554438009,3.1621231250235926
2964.0,-29.88439908972719,5.204352904365372,35.03204770673545,24.329736339300894,5.08516649122307,-26.38742580431569,-39.97742106495423,1.588193205811703,0.28415245427760283,-5.000074094811489,40.06532890788013,48348.527279750524,15334.69935026222,15334.69935026222,63683.226630012745,88295.59396579274,88295.59396579274,15334.69935026222,103630.29331605496,103630.29331605496,103630.29331605496,128600.17917502666,104339.9813302772,64393.596192950856,44384.87237480704,24969.8858589717,0.0,69354.75823377873,21224.402980125942,1544.2678790973869,0.0,0.886681799881703,2.8130169642543965,0.0014959080323721466,354654.9659634747,1557351.9507705567,4.391174804333476,1557351.9507705567,4.391174804333476,0.85,0.0960320501468865,4.564652377983593,1.268700475408696,1.0,0.0,4.564652377982773,1.2843029467891947,1.2846064551132694,3.5541866421745696,19429.515500129593,1981.2591965788108,2034.6934298245008,2034.6934298245008,7.5366141775888496,5.204352904365372,0.3799520748978722,4.8244008294675,3.162756962583874,3.162756962583874,0.9036448464525354,0.0,0.0,0.00023630913928923683,1.0002223825430372,0.00023625659994573159,198.82677969478803,0.0,1.0498970476199406e-05,29.754082329549117,0.0771979918887414,7.905740248215585e-05,0.00015725173680708097,0.0007177995143584922,0.09603205014622478,0.08190861997530649,0.014123430170918284,0.09603210030778038,0.08190861997587089,0.014123430171015607,0.43079353684143584,0.43079353684143584,0.07428134471679783,0.0,5.310029601998394,4.871489244830116,7.869387264097213,5.284226549089112,4.837194654069435,7.893467088812088,24969.8858589717,21224.402980125942,0.85,0.9182243331503143,0.6971191092149569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450790217389981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.58821322686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.962890672832,1544.2678790973869,0.43079353684143584,0.07428134471679783,6.112851554438009,3.162756962583874
2965.0,-29.886526485655942,5.20529097061072,35.03209139998028,24.328708683047466,5.084588039122747,-26.38939861163588,-39.97919753948224,1.5874601651022373,0.27835519033038736,-5.000373948194516,40.065368084758425,48346.44067286677,15337.432050558235,15337.432050558235,63683.872723425004,88293.52432903751,88293.52432903751,15337.432050558235,103630.95637959574,103630.95637959574,103630.95637959574,128600.77026555655,104338.61939819835,64392.213631927894,44384.89529585606,24969.81388596081,0.0,69354.70918181687,21224.34180306669,1544.268492620963,0.0,0.8866801309372991,2.81305789425077,0.0014959080323721466,354650.82095479965,1557353.6422792366,4.391230896030328,1557353.6422792366,4.391230896030328,0.8500000000000001,0.09603396643975724,4.564652377983593,1.268697514808737,1.0,0.0,4.564652377983431,1.2843064819535903,1.2846099236329678,3.554176858969198,19429.261889959274,1981.2333355385658,2034.6934298245008,2034.6934298245008,7.53795723018634,5.20529097061072,0.3809896138259603,4.82430135678476,3.1633858023821606,3.1633858023821606,0.9038245149663316,0.0,0.0,0.00023625659994573159,1.0002212376044737,0.00023620434266279457,198.82853518114194,0.0,1.0446228476426478e-05,29.60461150219264,0.07720843811721782,7.904151379045815e-05,0.00015721508615527345,0.0007176322168735643,0.09603396643858551,0.08190825373590248,0.014125712702683039,0.09603335499076394,0.08190825373690186,0.014125712702855385,0.4307905888885829,0.4307905888885829,0.07429317335076398,0.0,5.303933436056639,4.863192126729587,7.875789418779505,5.278729138524909,4.8294378195125205,7.900806003473065,24969.81388596081,21224.34180306669,0.85,0.9182342983585227,0.69708951624502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080301695423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.4387423995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.92397520355,1544.268492620963,0.4307905888885829,0.07429317335076398,6.112851554438009,3.1633858023821606
2966.0,-29.888643124883394,5.206209120574437,35.0321338605746,24.32789026005196,5.084280254511823,-26.391334667537173,-39.98090800652278,1.5869717971654274,0.27060759257005884,-5.000470569023636,40.065419567142534,48344.096728840894,15339.822004354002,15339.822004354002,63683.91873319489,88291.17302238804,88291.17302238804,15339.822004354002,103630.99502674205,103630.99502674205,103630.99502674205,128600.73232280709,104337.09507023606,64390.693102020094,44384.89107579552,24969.737296065035,0.0,69354.62837186056,21224.27670165528,1544.2641518789771,0.0,0.8866794523956485,2.813148047663035,0.0014959080323721466,354649.4853295601,1557355.865094995,4.391253701236343,1557355.865094995,4.391253701236343,0.85,0.09603577799873325,4.564652377983593,1.2686937937280165,1.0,0.0,4.564652377984042,1.284308872785415,1.2846122479116857,3.554170242617536,19428.9780394794,1981.2043908449268,2034.6934298245008,2034.6934298245008,7.53913183160822,5.206209120574437,0.38210695198371436,4.824102168590723,3.1640093738734496,3.1640093738734496,0.904002678249557,0.0,0.0,0.00023620434266279457,1.0002201226676461,0.00023615236017530183,198.83028181836966,0.0,1.0390239018912693e-05,29.445937379598572,0.07721882835623674,7.902621825579553e-05,0.00015717812440699903,0.000717463499341409,0.09603577799853952,0.08190780862166883,0.014127969376870686,0.0960360892470172,0.08190780862183407,0.014127969376899184,0.43078764149396565,0.43078764149396565,0.0743049375801637,0.0,5.297448631377108,4.854724186835881,7.880523303148664,5.271078161593721,4.82067227704124,7.899268425499088,24969.737296065035,21224.27670165528,0.85,0.9182360316565915,0.6970565319683217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450815750618621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.28006827691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.885209735454,1544.2641518789771,0.43078764149396565,0.0743049375801637,6.112851554438009,3.1640093738734496
2967.0,-29.890751313724703,5.207105140311252,35.032175218555544,24.326899693720065,5.083731024171787,-26.393287263587826,-39.98266237378118,1.5862669740350301,0.26476662569035625,-5.000770248592552,40.06547237187402,48342.00077203959,15342.477631582155,15342.477631582155,63684.478403621746,88289.13959723097,88289.13959723097,15342.477631582155,103631.61722881312,103631.61722881312,103631.61722881312,128601.38253634436,104335.77397326432,64389.306645473494,44384.96369754537,24969.765307531245,0.0,69354.72900507662,21224.300511401558,1544.2705694399874,0.0,0.8866777349423745,2.813189579689704,0.0014959080323721466,354645.3427738233,1557358.1450072287,4.391311423481574,1557358.1450072287,4.391311423481574,0.85,0.09603767256920012,4.564652377983593,1.2686908243363724,1.0,0.0,4.564652377983355,1.2843122749229055,1.284615584087595,3.5541608276364087,19428.732033358236,1981.1793052019025,2034.6934298245008,2034.6934298245008,7.5404370047557965,5.207105140311252,0.3831117731358482,4.823993367175404,3.164628500730189,3.164628500730189,0.9041795716371969,0.0,0.0,0.00023615236017530183,1.0002192475546436,0.00023610059569704534,198.83202150926107,0.0,1.0335692637802636e-05,29.29135293553267,0.07722916404887455,7.901053299420185e-05,0.00015714182718109998,0.0007172978151228947,0.09603767256798484,0.0819074579407705,0.014130214627214333,0.09603772016614694,0.08190745794180697,0.014130214627393146,0.43078467865133613,0.43078467865133613,0.07431655334561438,0.0,5.29122970818247,4.84649934125423,7.8856586984412615,5.26553687428293,4.813034540120668,7.905607931575389,24969.765307531245,21224.300511401558,0.85,0.9182427689820571,0.6970252997239894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508284201098152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.125483832846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.846588846742,1544.2705694399874,0.43078467865133613,0.07431655334561438,6.112851554438009,3.164628500730189
2968.0,-29.892849391333414,5.207980106525026,35.03221482446533,24.325948382634692,5.083231468404182,-26.395225789439124,-39.984403260145314,1.5856078665101339,0.2585688134375346,-5.001009812800197,40.06550405420541,48339.89112402161,15345.004054347053,15345.004054347053,63684.895178368664,88287.05845110431,88287.05845110431,15345.004054347053,103632.06250545137,103632.06250545137,103632.06250545137,128601.70889453127,104334.42332570281,64387.92414089294,44384.99909423319,24969.646389079902,0.0,69354.6454833131,21224.199430717916,1544.2672071206464,0.0,0.8866764001356909,2.813242795011977,0.0014959080323721466,354642.03123709874,1557359.5129338678,4.391356285382549,1557359.5129338678,4.391356285382549,0.85,0.09603948241430882,4.564652377983593,1.2686877494445077,1.0,0.0,4.564652377983698,1.2843154629195912,1.284618706351792,3.554152005307887,19428.480524517647,1981.153658437657,2034.6934298245008,2034.6934298245008,7.541678677200335,5.207980106525026,0.3841282727468096,4.823851833778217,3.1652424818850853,3.1652424818850853,0.90435499482431,0.0,0.0,0.00023610059569704534,1.0002181996489354,0.0002360490898685045,198.83375288292225,0.0,1.02924358541093e-05,29.168763210545755,0.07723945648472866,7.899497110624966e-05,0.0001571056245907957,0.0007171325628829731,0.09603948241353694,0.08190704969993585,0.014132432713601078,0.09603918316735972,0.08190704970059415,0.014132432713714671,0.4307817125527251,0.4307817125527251,0.07432807785415811,0.0,5.285039807106443,4.838368951542634,7.890439199845332,5.259578626237726,4.805395972567851,7.909087720303944,24969.646389079902,21224.199430717916,0.85,0.9182498841219138,0.696995720865624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450841039229773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.002894107856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.80806669279,1544.2672071206464,0.4307817125527251,0.07432807785415811,6.112851554438009,3.1652424818850853
