time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2969.0,-29.894937422773936,5.208834503712009,35.03225299377181,24.32501324163752,5.08276150625202,-26.39715231307391,-39.9861233663745,1.5849763965514834,0.2519735741716431,-5.00123579899593,40.065541421298526,48337.733260632915,15347.472337562,15347.472337562,63685.205598194916,88284.91571187653,88284.91571187653,15347.472337562,103632.38804943852,103632.38804943852,103632.38804943852,128601.95317950609,104333.02006708411,64386.50242565919,44385.01960158325,24969.56513006757,0.0,69354.58473165082,21224.130360557436,1544.2657207718098,0.0,0.8866751138735499,2.8133028015527146,0.0014959080323721466,354638.9074137802,1557361.1263087946,4.391399515822781,1557361.1263087946,4.391399515822781,0.85,0.09604127603714369,4.564652377983593,1.2686845393804838,1.0,0.0,4.564652377982558,1.284318521198836,1.2846216991998025,3.554143541995141,19428.219218786755,1981.1270126686234,2034.6934298245008,2034.6934298245008,7.542891775536805,5.208834503712009,0.3851350200028145,4.823699483709195,3.1658516052600927,3.1658516052600927,0.9045290300743122,0.0,0.0,0.0002360490898685045,1.000217158457829,0.00023599784094131468,198.8354759926642,0.0,1.0241097184122341e-05,29.023269419802716,0.07724969758191277,7.897959775627946e-05,0.00015706949211222502,0.0007169676306787431,0.09604127603643309,0.08190664232472378,0.014134633711709317,0.09604099992380323,0.08190664232532979,0.014134633711813895,0.4307787440964213,0.4307787440964213,0.0743395112505439,0.0,5.278808673906099,4.83027317278993,7.894733646089662,5.253209373167579,4.79746441225285,7.911464632255559,24969.56513006757,21224.130360557436,0.85,0.9182551643068435,0.6969652179111585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508535980343003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.857400317116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.769676827573,1544.2657207718098,0.4307787440964213,0.0743395112505439,6.112851554438009,3.1658516052600927
2970.0,-29.897015544701855,5.209668502301055,35.03228982832678,24.324073979537957,5.082283106912566,-26.39907076051413,-39.98783844346178,1.584338322724967,0.24543035588231987,-5.001473008307485,40.065578881878395,48335.60031852378,15349.920169314602,15349.920169314602,63685.52048783838,88282.79294260895,88282.79294260895,15349.920169314602,103632.71311192356,103632.71311192356,103632.71311192356,128602.2106309502,104331.6283745052,64385.09727323065,44385.03455697173,24969.49751902665,0.0,69354.53207599837,21224.07289117265,1544.265313731557,0.0,0.8866737701025086,2.813360824225885,0.0014959080323721466,354635.62847575947,1557362.7437214083,4.391444679190938,1557362.7437214083,4.391444679190938,0.85,0.09604305615822233,4.564652377983593,1.2686813941551374,1.0,0.0,4.56465237798337,1.2843216098334596,1.284624722740002,3.554134994719508,19427.960066808882,1981.1005865212771,2034.6934298245008,2034.6934298245008,7.544094822500402,5.209668502301055,0.3861205059049233,4.823547996396131,3.166455981922374,3.166455981922374,0.9047017091206783,0.0,0.0,0.00023599784094131468,1.0002161314285993,0.00023594684541254214,198.8371909508835,0.0,1.0190104831898185e-05,28.878757093599457,0.07725988768674467,7.896427210779456e-05,0.0001570335688335201,0.0007168036533991778,0.09604305615744718,0.08190623936552112,0.01413681679192607,0.09604280984160043,0.08190623936618216,0.014136816792040168,0.43077577043343496,0.43077577043343496,0.07435084545685793,0.0,5.272566632230962,4.822230107092594,7.898644511393059,5.246903364189791,4.789610933798031,7.913818797984732,24969.49751902665,21224.07289117265,0.85,0.9182604017579137,0.6969349928791655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508660969098799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.71288799091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.731418284671,1544.265313731557,0.43077577043343496,0.07435084545685793,6.112851554438009,3.166455981922374
2971.0,-29.89908286965618,5.210482771299752,35.03232546568808,24.32316985158252,5.081847186399699,-26.400975241170688,-39.98953626779837,1.583739557913924,0.23859210254659047,-5.001680956937915,40.06561767969335,48333.43927558255,15352.287720156344,15352.287720156344,63685.72699573889,88280.63653020182,88280.63653020182,15352.287720156344,103632.92425035816,103632.92425035816,103632.92425035816,128602.35766087504,104330.21758950618,64383.67829017116,44385.0436659278,24969.433410516882,0.0,69354.47707644469,21224.018398939348,1544.2644628928483,0.0,0.8866725704965168,2.813426127098207,0.0014959080323721466,354632.7540269278,1557364.4188723406,4.391484997333572,1557364.4188723406,4.391484997333572,0.85,0.09604480208266568,4.564652377983593,1.2686781071638689,1.0,0.0,4.564652377983121,1.2843245141976738,1.2846275622914582,3.554126957418672,19427.69735956419,1981.0737978376094,2034.6934298245008,2034.6934298245008,7.545258413440951,5.210482771299752,0.38710422392976973,4.823378547369982,3.167055629002923,3.167055629002923,0.904873036857978,0.0,0.0,0.00023594684541254214,1.000215012036851,0.0002358961249062408,198.83889702481994,0.0,1.0139807692186408e-05,28.73621499965628,0.07727002749443686,7.894910333506227e-05,0.00015699774207747987,0.0007166401167120232,0.09604480208204581,0.08190582323394673,0.014138978848099091,0.09604485629838344,0.08190582323447533,0.014138978848190344,0.4307727904058421,0.4307727904058421,0.0743620799035016,0.0,5.266235531816392,4.81419311892239,7.90190895475979,5.24027305948448,4.781653773293385,7.9145553010764615,24969.433410516882,21224.018398939348,0.85,0.9182641075289556,0.696904386176943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508785366715873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.570345896966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.693288661289,1544.2644628928483,0.4307727904058421,0.0743620799035016,6.112851554438009,3.167055629002923
2972.0,-29.901141192998775,5.211277074276267,35.032359892672865,24.32223177691924,5.081359428211252,-26.402876802959938,-39.99124107705427,1.5830950381724034,0.23219538722327115,-5.00193200263917,40.06565369913847,48331.35553904647,15354.683642818243,15354.683642818243,63686.03918186471,88278.56200616178,88278.56200616178,15354.683642818243,103633.24564898002,103633.24564898002,103633.24564898002,128602.62475732015,104328.86079281168,64382.30928675148,44385.05722895578,24969.379108340137,0.0,69354.43633729592,21223.972242089116,1544.265214335978,0.0,0.8866711614521753,2.8134806293836436,0.0014959080323721466,354629.28387684474,1557365.9740644186,4.391532354686363,1557365.9740644186,4.391532354686363,0.85,0.09604654332804675,4.564652377983593,1.2686750196339562,1.0,0.0,4.564652377983286,1.2843276319028598,1.2846306155871563,3.554118329775872,19427.444705671885,1981.0480343105837,2034.6934298245008,2034.6934298245008,7.54643594840852,5.211277074276267,0.3880520536534018,4.823225020622865,3.1676507143213652,3.1676507143213652,0.9050430612346758,0.0,0.0,0.0002358961249062408,1.0002140793405603,0.00023584563522817712,198.84059569573864,0.0,1.0085209529501121e-05,28.58148380660618,0.07728011270396636,7.893387486788388e-05,0.0001569622500383569,0.0007164781078912411,0.09604654332719302,0.08190542169872586,0.014141121628467162,0.09604661100473627,0.08190542169945389,0.014141121628592865,0.43076980029322354,0.43076980029322354,0.0743731979333884,0.0,5.2599576641625845,4.8062544709302415,7.904963489198508,5.234127389862465,4.774026773607943,7.9166847703565395,24969.379108340137,21223.972242089116,0.85,0.9182691482364052,0.6968747507945052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508909120039926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.41561470392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.655306066546,1544.265214335978,0.43076980029322354,0.0743731979333884,6.112851554438009,3.1676507143213652
2973.0,-29.903189392081668,5.21205223493983,35.03239312932508,24.321337532624625,5.08092535523954,-26.404763882538944,-39.99292479185385,1.5824998456968775,0.22544076991073325,-5.002140797271181,40.0656878816755,48329.22230949295,15356.980720372443,15356.980720372443,63686.20302986539,88276.44256766455,88276.44256766455,15356.980720372443,103633.423288037,103633.423288037,103633.423288037,128602.72652779937,104327.47908298331,64380.91043623029,44385.07627417002,24969.303239762376,0.0,69354.37951393239,21223.90775379802,1544.2637838813762,0.0,0.8866699742333065,2.813544750149826,0.0014959080323721466,354626.39777439355,1557367.4499463956,4.391572256663088,1557367.4499463956,4.391572256663088,0.85,0.09604823720368488,4.564652377983593,1.2686718101194128,1.0,0.0,4.564652377983828,1.2843305185490816,1.2846334380655517,3.554110341581166,19427.187412617153,1981.0217977206441,2034.6934298245008,2034.6934298245008,7.547564903523099,5.21205223493983,0.3890046238166205,4.82304761112321,3.168241133671447,3.168241133671447,0.9052117524775563,0.0,0.0,0.00023584563522817712,1.0002130298196843,0.00023579540377582835,198.8422860367977,0.0,1.0039397662666127e-05,28.451652975995806,0.07729015210162903,7.891883749557298e-05,0.00015692679773260414,0.0007163162804394818,0.09604823720307232,0.08190499636539024,0.014143240837682078,0.09604858238399158,0.08190499636591261,0.014143240837772271,0.4307668027205631,0.4307668027205631,0.07438421227169029,0.0,5.2536098088433505,4.798339110578297,7.907402102596905,5.227581567181915,4.766284679128091,7.916743235343688,24969.303239762376,21223.90775379802,0.85,0.9182722630669872,0.6968445633600433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450903233651525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.2857838733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.617434893262,1544.2637838813762,0.4307668027205631,0.07438421227169029,6.112851554438009,3.168241133671447
2974.0,-29.905228479418284,5.212807133190902,35.03242487133417,24.32033020248639,5.080341646660784,-26.40665772465874,-39.99462830889968,1.5817708919011313,0.21974296737556642,-5.002463405035743,40.06571081972922,48327.2269436033,15359.412209871394,15359.412209871394,63686.639153474694,88274.49063863851,88274.49063863851,15359.412209871394,103633.90284850991,103633.90284850991,103633.90284850991,128603.11917820062,104326.19205775611,64379.57694844436,44385.12789923528,24969.216329690706,0.0,69354.34422892598,21223.8338802371,1544.2644043747828,0.0,0.8866682480780196,2.8135817653710644,0.0014959080323721466,354621.93850509106,1557368.4403316423,4.391630272218153,1557368.4403316423,4.391630272218153,0.85,0.09604995165947956,4.564652377983593,1.2686690072203057,1.0,0.0,4.564652377984201,1.2843340299906405,1.2846368858179897,3.55410062444336,19426.94775111557,1980.997359048765,2034.6934298245008,2034.6934298245008,7.548759918685243,5.212807133190902,0.38988788561100307,4.8229192475798985,3.168827102262082,3.168827102262082,0.9053791720748806,0.0,0.0,0.00023579540377582835,1.0002120855706416,0.00023574540557696043,198.8439688832503,0.0,9.988136815977933e-06,28.30637973648146,0.077300140238445,7.890362596336395e-05,0.0001568917778124644,0.0007161564266777391,0.09604995165819802,0.08190460747615315,0.014145344182044868,0.09604969761179474,0.08190460747724596,0.014145344182233607,0.4307637953002207,0.4307637953002207,0.0743951083272041,0.0,5.247499604122424,4.79063011565097,7.910263592984279,5.2222063724113355,4.759185367266809,7.921070865582067,24969.216329690706,21223.8338802371,0.85,0.9182790185897622,0.6968161472925759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509154948909513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.14051063379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.579697931867,1544.2644043747828,0.4307637953002207,0.0743951083272041,6.112851554438009,3.168827102262082
2975.0,-29.9072568970797,5.213543819547785,35.032455238947236,24.319462745357328,5.079935556462488,-26.408524199315924,-39.99629368828607,1.5812028586985352,0.21281025051268898,-5.002645065402472,40.06573427104251,48325.10478344286,15361.597637173963,15361.597637173963,63686.70242061683,88272.36568289212,88272.36568289212,15361.597637173963,103633.96332006609,103633.96332006609,103633.96332006609,128603.0425942264,104324.80862329005,64378.192790193076,44385.128703441085,24969.079274160315,0.0,69354.2079776014,21223.717383036266,1544.2589097308905,0.0,0.8866672379066958,2.8136513934086875,0.0014959080323721466,354619.4275108186,1557369.452878139,4.391664223840718,1557369.452878139,4.391664223840718,0.85,0.09605157621564839,4.564652377983593,1.2686657636379826,1.0,0.0,4.5646523779826085,1.284336788683643,1.284639580943644,3.5540929904079506,19426.69013690998,1980.9710897105515,2034.6934298245008,2034.6934298245008,7.549834000544718,5.213543819547785,0.3908228031338101,4.822721016413975,3.1694082502927214,3.1694082502927214,0.905545214369349,0.0,0.0,0.00023574540557696043,1.0002109792137877,0.00023569567868797768,198.84564294898325,0.0,9.941840299911732e-06,28.175175409949848,0.07731008207874492,7.888875760115729e-05,0.00015685664797580314,0.0007159960711852851,0.0960515762151843,0.08190415282279859,0.014147423392385717,0.09605162337155743,0.08190415282319431,0.014147423392454072,0.43076078724432826,0.43076078724432826,0.07440593703676704,0.0,5.241207298938491,4.7828792548236265,7.912120725756893,5.215455315915165,4.751534212592446,7.919189556979518,24969.079274160315,21223.717383036266,0.85,0.9182817348470774,0.6967869173713283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509277017807518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.00930630726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.54207523582,1544.2589097308905,0.43076078724432826,0.07440593703676704,6.112851554438009,3.1694082502927214
2976.0,-29.90927619428518,5.2142618315221085,35.032484686488345,24.31855631237852,5.079475642401502,-26.410387847525474,-39.99795477194709,1.5805872956419267,0.2062541907454829,-5.002886266652259,40.06576820691848,48323.00725023689,15363.838563081103,15363.838563081103,63686.845813317996,88270.3090349669,88270.3090349669,15363.838563081103,103634.147598048,103634.147598048,103634.147598048,128603.1874717834,104323.46462719516,64376.8048839783,44385.17749246318,24969.039873735397,0.0,69354.21736619857,21223.683892675086,1544.2604295799504,0.0,0.8866658864937331,2.8137091516496686,0.0014959080323721466,354616.09353626665,1557370.9181126275,4.391709644597263,1557370.9181126275,4.391709644597263,0.85,0.09605322728678811,4.564652377983593,1.2686626134673133,1.0,0.0,4.564652377984986,1.2843397690255955,1.2846424981186888,3.5540847430479463,19426.439866662422,1980.9455692476456,2034.6934298245008,2034.6934298245008,7.5509353585548675,5.2142618315221085,0.39171510927455877,4.82254672224755,3.169985162565699,3.169985162565699,0.9057100464473427,0.0,0.0,0.00023569567868797768,1.0002100339607456,0.00023564618498641039,198.84730951221454,0.0,9.887975211627029e-06,28.022521749751,0.07731997005395655,7.887393017101403e-05,0.00015682174851696366,0.0007158367672875031,0.0960532272859986,0.08190373884739896,0.014149488438599641,0.09605354324096249,0.08190373884807217,0.014149488438715942,0.4307577710008012,0.4307577710008012,0.07441665284620093,0.0,5.234932869770432,4.77520389949882,7.913659638961292,5.209140457397723,4.744048058903331,7.919337598824484,24969.039873735397,21223.683892675086,0.85,0.9182836780789237,0.6967565792731194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939844991621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.85665264706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.504598319358,1544.2604295799504,0.4307577710008012,0.07441665284620093,6.112851554438009,3.169985162565699
2977.0,-29.911285795401508,5.2149604433907975,35.03251262629735,24.31755851665514,5.078894792162485,-26.41225486191054,-39.99963894076643,1.5798638586718616,0.20055601997916028,-5.003208887572666,40.06578318552847,48321.06592595617,15366.166575757306,15366.166575757306,63687.23250171348,88268.38790602033,88268.38790602033,15366.166575757306,103634.55448177764,103634.55448177764,103634.55448177764,128603.4819648765,104322.1962262553,64375.51308159685,44385.20349406494,24968.92748309885,0.0,69354.13097716379,21223.58836063402,1544.259694271378,0.0,0.8866641890523642,2.813746182843296,0.0014959080323721466,354611.6341868045,1557371.5648378558,4.3917666954419605,1557371.5648378558,4.3917666954419605,0.85,0.09605487119136666,4.564652377983593,1.2686598567245526,1.0,0.0,4.5646523779858885,1.2843432532025019,1.2846459195466324,3.554075101497719,19426.20367325499,1980.9214842229499,2034.6934298245008,2034.6934298245008,7.552079517494036,5.2149604433907975,0.39255392030260694,4.8224065230881905,3.1705576692105333,3.1705576692105333,0.905873619774438,0.0,0.0,0.00023564618498641039,1.0002090287803196,0.00023559693844572003,198.8489680975205,0.0,9.841689394457646e-06,27.89134774389297,0.077329811743351,7.885889930486081e-05,0.00015678728568154957,0.0007156794564238782,0.09605487119010774,0.08190333612657776,0.014151535063529974,0.09605457777535699,0.0819033361276512,0.01415153506371545,0.43075474762059307,0.43075474762059307,0.07442726026829961,0.0,5.2288689762212925,4.767715142991619,7.915551163301188,5.203764907551829,4.737151378971589,7.922478313962756,24968.92748309885,21223.58836063402,0.85,0.9182903974773147,0.696729455695535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509519337951942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.7254786412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.467236502103,1544.259694271378,0.43075474762059307,0.07442726026829961,6.112851554438009,3.1705576692105333
2978.0,-29.913285923803734,5.215641903622581,35.03253937422674,24.31671187458562,5.078520002382981,-26.41409274180416,-40.00126960510386,1.5793268203835038,0.19322424957141493,-5.003373577158709,40.06580434873882,48318.91958891753,15368.224772186017,15368.224772186017,63687.14436110355,88266.21501898831,88266.21501898831,15368.224772186017,103634.43979117433,103634.43979117433,103634.43979117433,128603.23179305633,104320.76628411059,64374.10655612529,44385.177475539225,24968.792001882004,0.0,69353.96947742123,21223.473201599703,1544.2539924378536,0.0,0.8866632735763731,2.813823035571992,0.0014959080323721466,354609.3578218922,1557372.4785933562,4.391797464565415,1557372.4785933562,4.391797464565415,0.85,0.09605642563395106,4.564652377983593,1.2686565169831736,1.0,0.0,4.5646523779845305,1.2843458654824607,1.2846484691893132,3.5540678727290445,19425.93739869072,1980.8943317739208,2034.6934298245008,2034.6934298245008,7.553091068619404,5.215641903622581,0.39345311129085125,4.82218879233173,3.1711255201767914,3.1711255201767914,0.9060358629076547,0.0,0.0,0.00023559693844572003,1.0002080467885677,0.00023554793345461104,198.85061888891187,0.0,9.79262379864962e-06,27.752295845373023,0.07733960436714965,7.884434847867976e-05,0.00015675258996704027,0.0007155210825481374,0.09605642563356555,0.08190286755631127,0.014153558077254281,0.09605674749614644,0.08190286755663997,0.01415355807731109,0.43075172473446477,0.43075172473446477,0.07443780339821449,0.0,5.222524027804354,4.760100295979839,7.916253551829584,5.1965978267301125,4.729331478155302,7.91873688551766,24968.792001882004,21223.473201599703,0.85,0.9182912649554608,0.6967001305476562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509639647426813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.58642674268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.43000161993,1544.2539924378536,0.43075172473446477,0.07443780339821449,6.112851554438009,3.1711255201767914
2979.0,-29.915276849617264,5.216303674585213,35.03256469858692,24.31566825779157,5.077861227953717,-26.415950738761786,-40.00295604402197,1.5785351170977966,0.18824751412068963,-5.003764182720663,40.065816379635315,48317.08075053842,15370.587484484113,15370.587484484113,63687.66823502253,88264.44133771324,88264.44133771324,15370.587484484113,103635.02882219736,103635.02882219736,103635.02882219736,128603.73528140213,104319.60103409173,64372.87310326078,44385.25325647883,24968.706459204765,0.0,69353.9597156836,21223.40049032405,1544.2564497360918,0.0,0.8866612405094901,2.813842695434563,0.0014959080323721466,354603.9588572962,1557372.9980467595,4.39186579604289,1557372.9980467595,4.39186579604289,0.85,0.09605806466736064,4.564652377983593,1.2686540536629036,1.0,0.0,4.5646523779840615,1.2843496678260053,1.2846522094859043,3.5540573508381827,19425.720413379677,1980.872205429956,2034.6934298245008,2034.6934298245008,7.554252281538981,5.216303674585213,0.39423090603970845,4.822072768545505,3.171689361419031,3.171689361419031,0.9061969604054374,0.0,0.0,0.00023554793345461104,1.000207092850597,0.000235499163261578,198.85226210899742,0.0,9.744672810668818e-06,27.61640274543543,0.07734934903996032,7.882930257291579e-05,0.00015671863088169525,0.0007153660711284631,0.09605806466558187,0.08190249059088213,0.01415557407469973,0.09605735123099524,0.08190249059239878,0.014155574074961865,0.4307486896016054,0.4307486896016054,0.07444822421449264,0.0,5.216616663768832,4.752833983555149,7.917917823929827,5.192011696841348,4.723031217790208,7.9238012313387,24968.706459204765,21223.40049032405,0.85,0.9182989478338366,0.6966737147902469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509759391686512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.45053364275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.392889521092,1544.2564497360918,0.4307486896016054,0.07444822421449264,6.112851554438009,3.171689361419031
2980.0,-29.917258211007926,5.2169492843877165,35.03258875747042,24.31485674986618,5.077528114693121,-26.417767557359483,-40.00456075938416,1.5780374610448373,0.18059097931512724,-5.00389391616508,40.06583016826882,48314.9046554891,15372.526823699642,15372.526823699642,63687.431479188745,88262.23846608796,88262.23846608796,15372.526823699642,103634.76528978761,103634.76528978761,103634.76528978761,128603.29090572032,104318.15164758486,64371.447334339464,44385.22701471711,24968.525615932704,0.0,69353.7526306498,21223.246773542796,1544.2474012540222,0.0,0.8866605297748961,2.8139278917032393,0.0014959080323721466,354602.1656910763,1557373.5933934618,4.391889683917555,1557373.5933934618,4.391889683917555,0.85,0.09605955628184298,4.564652377983593,1.2686506172129883,1.0,0.0,4.564652377983878,1.2843520950360923,1.2846545746263847,3.5540506342657685,19425.45051801223,1980.8446837617566,2034.6934298245008,2034.6934298245008,7.555205417371192,5.2169492843877165,0.3951179938818443,4.821831290505872,3.1722483988321293,3.1722483988321293,0.9063566853806083,0.0,0.0,0.000235499163261578,1.0002061012246057,0.00023545063659704112,198.85389745879849,0.0,9.698063208113532e-06,27.48431113179375,0.07735904710316843,7.881498824499709e-05,0.0001566841750165809,0.0007152087920818334,0.09605955628159245,0.08190199443029163,0.014157561851300819,0.09605961975282867,0.08190199443050523,0.014157561851337748,0.43074566073922815,0.43074566073922815,0.07445860600239046,0.0,5.210285821511491,4.745351768443015,7.917941699312848,5.184484895480182,4.715179658232614,7.917780199998333,24968.525615932704,21223.246773542796,0.85,0.9182982760624705,0.6966444182594539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509878586876617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.31844202911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.355895109835,1544.2474012540222,0.43074566073922815,0.07445860600239046,6.112851554438009,3.1722483988321293
2981.0,-29.91922924241569,5.21757679711765,35.032612031662076,24.31391301741826,5.076999791104307,-26.419594601094474,-40.00620469506828,1.5773651497825771,0.17459733039589764,-5.004199730884469,40.06585543001017,48312.96367366602,15374.698472407908,15374.698472407908,63687.662146073926,88260.32466292866,88260.32466292866,15374.698472407908,103635.02313533657,103635.02313533657,103635.02313533657,128603.52178332869,104316.89702829807,64370.1621359855,44385.26099145842,24968.498647992117,0.0,69353.75963945054,21223.2238507933,1544.25130519353,0.0,0.8866588806122534,2.813970771736604,0.0014959080323721466,354597.9387704547,1557374.6841107227,4.391945112571207,1557374.6841107227,4.391945112571207,0.85,0.09606113622726253,4.564652377983593,1.2686477978294715,1.0,0.0,4.564652377984854,1.2843553382679813,1.2846577562933665,3.5540416596385693,19425.216890934968,1980.820860429909,2034.6934298245008,2034.6934298245008,7.556272727402491,5.21757679711765,0.3959083121657567,4.821668484951894,3.1728036639135264,3.1728036639135264,0.9065153325467218,0.0,0.0,0.00023545063659704112,1.0002050299076435,0.00023540237207043645,198.85552430609147,0.0,9.649716373833359e-06,27.347296203443737,0.07736869681954227,7.880032655713957e-05,0.00015665031003990156,0.0007150542102355037,0.096061136226095,0.08190159422757856,0.014159541998516429,0.09606114773338015,0.081901594228574,0.014159541998688529,0.4307426189509319,0.4307426189509319,0.0744688581596979,0.0,5.2041503105721745,4.738060225591937,7.918191072643765,5.178797061280363,4.708317274582214,7.91858274728321,24968.498647992117,21223.2238507933,0.85,0.9183015092068122,0.6966163611724969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509997211308028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.18142710075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.319025941655,1544.25130519353,0.4307426189509319,0.0744688581596979,6.112851554438009,3.1728036639135264
2982.0,-29.92119162367292,5.218187234055923,35.03263404119608,24.313007527403556,5.076527916496037,-26.421408212198745,-40.00782386921344,1.5767445050219073,0.16810001831788668,-5.004445224461741,40.065865142139195,48310.94884462386,15376.747567407225,15376.747567407225,63687.69641203109,88258.3272463469,88258.3272463469,15376.747567407225,103635.07481375412,103635.07481375412,103635.07481375412,128603.43216732432,104315.58074561042,64368.82557576498,44385.283522050486,24968.357353570194,0.0,69353.64087562068,21223.103750534665,1544.2472833146671,0.0,0.8866575950090875,2.814027290911416,0.0014959080323721466,354594.54562732374,1557375.1034480329,4.391988322022366,1557375.1034480329,4.391988322022366,0.85,0.09606264032480384,4.564652377983593,1.2686447762371973,1.0,0.0,4.564652377983962,1.2843583394316584,1.284660696171532,3.554033354899613,19424.971781298605,1980.7958662028936,2034.6934298245008,2034.6934298245008,7.557279805407109,5.218187234055923,0.396713265341222,4.8214739687147015,3.1733545457277024,3.1733545457277024,0.9066727273507721,0.0,0.0,0.00023540237207043645,1.0002041333007528,0.00023535432841453074,198.85714403703616,0.0,9.597667743355948e-06,27.199790384670756,0.07737829448728563,7.878588817365763e-05,0.0001566164838967788,0.0007148998056508604,0.09606264032405003,0.08190114383782404,0.014161496486225987,0.09606268766701993,0.08190114383846672,0.014161496486337122,0.4307395734012076,0.4307395734012076,0.07447902030865881,0.0,5.197968247366134,4.730791880472339,7.917986821593956,5.17254524277962,4.701255980192116,7.916683495162204,24968.357353570194,21223.103750534665,0.85,0.9183035758172965,0.6965885025598737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011521911872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.03392128198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.282297672085,1544.2472833146671,0.4307395734012076,0.07447902030865881,6.112851554438009,3.1733545457277024
2983.0,-29.923145392319057,5.218780561889797,35.032654927115956,24.31207912685352,5.07603354808633,-26.423216320395706,-40.00944217024369,1.5761044761628988,0.16162314111716114,-5.004714312508494,40.065876433242295,48308.97216702169,15378.800659935188,15378.800659935188,63687.772826956876,88256.32811519205,88256.32811519205,15378.800659935188,103635.12877512725,103635.12877512725,103635.12877512725,128603.37230996574,104314.24848725466,64367.5129193736,44385.26174209007,24968.243534838493,0.0,69353.50527692857,21223.00700461272,1544.2454145340023,0.0,0.8866561834929152,2.814080796034369,0.0014959080323721466,354590.82639734756,1557375.5909602777,4.392035763539785,1557375.5909602777,4.392035763539785,0.85,0.09606413983845973,4.564652377983593,1.268641839264892,1.0,0.0,4.564652377984326,1.2843614307748146,1.2846637265338043,3.5540248006590187,19424.7236967768,1980.7705686219863,2034.6934298245008,2034.6934298245008,7.5582888480952475,5.218780561889797,0.3974935524806602,4.8212870094091365,3.173901322199278,3.173901322199278,0.9068289491997936,0.0,0.0,0.00023535432841453074,1.0002032405568047,0.0002353065045895182,198.85875668231174,0.0,9.553824202507611e-06,27.07553778990657,0.07738784831148814,7.877146001965347e-05,0.00015658286839487727,0.0007147463625701685,0.0960641398375658,0.08190070545994171,0.014163434377624089,0.0960642449929526,0.08190070546070384,0.014163434377755888,0.43073652138864127,0.43073652138864127,0.07448908309731228,0.0,5.191789706275927,4.723562787463607,7.917578803752463,5.166337453625658,4.6941392492446425,7.915413675901959,24968.243534838493,21223.00700461272,0.85,0.9183064730852691,0.6965613630359987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510232710855673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.909668687214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.24567699282,1544.2454145340023,0.43073652138864127,0.07448908309731228,6.112851554438009,3.173901322199278
2984.0,-29.92508934392727,5.219357068510016,35.03267463438698,24.31116085443648,5.075540804417806,-26.425015429416383,-40.01105526750905,1.5754668899070479,0.1552733721347863,-5.004981117122709,40.0658838740956,48307.01936848347,15380.819205573718,15380.819205573718,63687.83857405718,88254.36784765027,88254.36784765027,15380.819205573718,103635.18705322398,103635.18705322398,103635.18705322398,128603.29944775642,104312.95134651821,64366.22001527337,44385.25703471649,24968.112394532436,0.0,69353.36942924892,21222.89553535257,1544.2425361416333,0.0,0.8866547975413341,2.8141329065526475,0.0014959080323721466,354587.1387583099,1557375.912231618,4.392082345922707,1557375.912231618,4.392082345922707,0.85,0.09606561302988069,4.564652377983593,1.2686389099853113,1.0,0.0,4.564652377982878,1.2843645102592205,1.2846667453165967,3.554016279274424,19424.4821516306,1980.7459378718115,2034.6934298245008,2034.6934298245008,7.559280911867083,5.219357068510016,0.398261489312695,4.821095579197321,3.174443954819256,3.174443954819256,0.906983987091216,0.0,0.0,0.0002353065045895182,1.0002022224647793,0.0002352589299488426,198.8603612474563,0.0,9.510186381784046e-06,26.951868205975984,0.07739735849786993,7.875708069142356e-05,0.00015654942389809465,0.0007145937000683992,0.09606561302901233,0.08190025933265956,0.014165353696352771,0.09606569466450082,0.08190025933339988,0.014165353696480813,0.43073346174153265,0.43073346174153265,0.07449905389970041,0.0,5.1856291093076265,4.716398563432676,7.916915662048098,5.160254489257511,4.687238835353355,7.913734576477225,24968.112394532436,21222.89553535257,0.85,0.9183092198430034,0.6965345702167223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510349688742552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.78599910329,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.209163440153,1544.2425361416333,0.43073346174153265,0.07449905389970041,6.112851554438009,3.174443954819256
2985.0,-29.92702335707128,5.219917392417202,35.03269334251887,24.310282430984103,5.075093895586806,-26.426801008761306,-40.01264734016729,1.574871547277158,0.14865845055328464,-5.005216980196693,40.06589418632934,48305.01677152761,15382.761131137579,15382.761131137579,63687.77790266519,88252.38029233721,88252.38029233721,15382.761131137579,103635.1414234748,103635.1414234748,103635.1414234748,128603.13387790688,104311.64340202571,64364.8937599921,44385.277380037354,24967.99245443208,0.0,69353.26983446944,21222.793586267268,1544.2396132403185,0.0,0.8866535587783446,2.8141921062470927,0.0014959080323721466,354583.87880272523,1557376.3574797125,4.392123981322252,1557376.3574797125,4.392123981322252,0.8500000000000001,0.0960670553955305,4.564652377983593,1.2686358845466748,1.0,0.0,4.56465237798399,1.2843673917501612,1.284669566379108,3.5540083058037664,19424.23859467893,1980.7211019745714,2034.6934298245008,2034.6934298245008,7.56023531882363,5.219917392417202,0.3990309869086035,4.820886405508599,3.1749825019195055,3.1749825019195055,0.9071378576912873,0.0,0.0,0.0002352589299488426,1.0002011916919753,0.00023521160732759214,198.8619576318961,0.0,9.460710230967899e-06,26.811652794563024,0.0774068192081009,7.874289115834486e-05,0.00015651603879049777,0.0007144413086576178,0.09606705539482786,0.08189980120586123,0.014167254188966636,0.09606739950460993,0.08189980120646025,0.014167254189070251,0.43073039510277955,0.43073039510277955,0.07450893536355001,0.0,5.179412720855851,4.709259917364875,7.915721933963368,5.153875430749963,4.6802611049495795,7.910479843956864,24967.99245443208,21222.793586267268,0.85,0.918309663764571,0.6965066951683858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510466080641353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.64578369187,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.172781429857,1544.2396132403185,0.43073039510277955,0.07450893536355001,6.112851554438009,3.1749825019195055
2986.0,-29.92894982895852,5.220460842255605,35.032710890305246,24.30933000231164,5.074549202089014,-26.428589578459594,-40.0142549193464,1.5741889515901653,0.1427298546905149,-5.005528518393551,40.06589780474893,48303.123953026006,15384.786019391706,15384.786019391706,63687.909972417714,88250.50186123722,88250.50186123722,15384.786019391706,103635.28788062892,103635.28788062892,103635.28788062892,128603.15939630102,104310.39626936431,64363.62973324385,44385.29615124496,24967.87151567211,0.0,69353.16766691707,21222.69078832129,1544.2384244194309,0.0,0.8866519587863965,2.8142334885324085,0.0014959080323721466,354579.5729477869,1557376.5137111086,4.392177757911728,1557376.5137111086,4.392177757911728,0.85,0.09606850741828571,4.564652377983593,1.268633142639883,1.0,0.0,4.564652377982441,1.2843706806524202,1.2846727952721995,3.5539992050152467,19424.00636171256,1980.697420802472,2034.6934298245008,2034.6934298245008,7.561230499829496,5.220460842255605,0.3997515914523815,4.820709250803223,3.1755171280790235,3.1755171280790235,0.9072906080225781,0.0,0.0,0.00023521160732759214,1.0002004102788453,0.00023516447794899185,198.86354781404285,0.0,9.410669102141133e-06,26.669836235467972,0.07741622987720304,7.872856581973011e-05,0.00015648304150786205,0.0007142906875329678,0.09606850741714827,0.08189936793358756,0.014169139483560722,0.0960685648450952,0.08189936793455722,0.01416913948372848,0.43072731964629124,0.43072731964629124,0.07451871272556725,0.0,5.173344692475496,4.702265080072266,7.914705649674829,5.148258373084047,4.673698230752109,7.910023415568787,24967.87151567211,21222.69078832129,0.85,0.9183129208790011,0.6964804287673168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510581879254705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.503967132776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.136533721741,1544.2384244194309,0.43072731964629124,0.07451871272556725,6.112851554438009,3.1755171280790235
2987.0,-29.93086704982141,5.220988366921991,35.0327271837082,24.30843540877106,5.074069877342953,-26.43036328372667,-40.015841369144596,1.5735661112486445,0.13645187839870232,-5.005784165223351,40.06589636341617,48301.17714622179,15386.697040033667,15386.697040033667,63687.87418625545,88248.58885064693,88248.58885064693,15386.697040033667,103635.2858906806,103635.2858906806,103635.2858906806,128602.9881862624,104309.14031753778,64362.33693741397,44385.33708902645,24967.702295581792,0.0,69353.03938460824,21222.546951244523,1544.2332031688725,0.0,0.8866506618048463,2.814285973787874,0.0014959080323721466,354576.0396134264,1557376.451479124,4.392221350255479,1557376.451479124,4.392221350255479,0.85,0.09606990601973946,4.564652377983593,1.2686302452301605,1.0,0.0,4.564652377983645,1.2843736898069018,1.2846757445996206,3.5539908783633383,19423.77248649838,1980.6735721677005,2034.6934298245008,2034.6934298245008,7.562169717804033,5.220988366921991,0.40048557620426806,4.820502790717723,3.1760475977676363,3.1760475977676363,0.9074421707907533,0.0,0.0,0.00023516447794899185,1.000199450940836,0.00023511758352575055,198.8651303822983,0.0,9.372315434724755e-06,26.561141942009957,0.07742560219263776,7.871443112976368e-05,0.00015645004681922816,0.0007141400782490342,0.09606990601895897,0.0818989009114653,0.014171005107493662,0.09606989116209101,0.08189890091213066,0.014171005107608796,0.4307242411009164,0.4307242411009164,0.07452841677522351,0.0,5.167264256672752,4.695329961706761,7.913255963244069,5.142236043622063,4.667107783412689,7.906950889333757,24967.702295581792,21222.546951244523,0.85,0.9183141034823907,0.6964536460811757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510697228091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.39527283932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.100372623032,1544.2332031688725,0.4307242411009164,0.07452841677522351,6.112851554438009,3.1760475977676363
2988.0,-29.932774940990715,5.221499583936468,35.03274227459074,24.307492130342894,5.07353180132889,-26.43213446646536,-40.017434873711295,1.5728913268035682,0.13047950466085467,-5.006090257292856,40.06589392397299,48299.30957559691,15388.653958262732,15388.653958262732,63687.96353385964,88246.72206366278,88246.72206366278,15388.653958262732,103635.3760219255,103635.3760219255,103635.3760219255,128602.93190465993,104307.89936445095,64361.0921295741,44385.341372085386,24967.555882734414,0.0,69352.8972548198,21222.42250032425,1544.2304901517728,0.0,0.8866491114662985,2.8143285735520216,0.0014959080323721466,354571.8091039566,1557376.3461520348,4.392273458196528,1557376.3461520348,4.392273458196528,0.85,0.09607131393288897,4.564652377983593,1.2686275121150539,1.0,0.0,4.5646523779828465,1.2843769413376251,1.2846789366617768,3.553981881074334,19423.54140425236,1980.6500083364208,2034.6934298245008,2034.6934298245008,7.563131493273685,5.221499583936468,0.4011828919175642,4.820316692018904,3.1765741691124223,3.1765741691124223,0.9075926197464064,0.0,0.0,0.00023511758352575055,1.0001984833734026,0.0002350709258553979,198.86670527140322,0.0,9.325665592084038e-06,26.428936287966163,0.07743492785822985,7.870023594616604e-05,0.00015641734757958453,0.0007139908175870367,0.09607131393180386,0.08189845560186834,0.014172858329935525,0.09607100860065279,0.08189845560279337,0.0141728583300956,0.43072115904415575,0.43072115904415575,0.07453803520440483,0.0,5.161285586274346,4.688509004187779,7.911837375481184,5.1365697619536945,4.660647990216887,7.905556774543015,24967.555882734414,21222.42250032425,0.85,0.9183172737521579,0.69642814485649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108120247539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.263067185275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.064332637447,1544.2304901517728,0.43072115904415575,0.07453803520440483,6.112851554438009,3.1765741691124223
2989.0,-29.934674456437143,5.221995324045291,35.03275618527045,24.30658664032819,5.073052852003625,-26.433892196593575,-40.019003686588235,1.572270592159947,0.1239085749226092,-5.006349331810128,40.06588972955114,48297.36683736697,15390.51118694122,15390.51118694122,63687.87802430819,88244.75744396895,88244.75744396895,15390.51118694122,103635.26863091017,103635.26863091017,103635.26863091017,128602.65365126182,104306.58387868601,64359.795758354005,44385.320133702226,24967.38502035165,0.0,69352.70515405387,21222.2772672989,1544.2253075115057,0.0,0.8866478069702106,2.814384509435355,0.0014959080323721466,354568.228456713,1557376.1650507809,4.39231730329981,1557376.1650507809,4.39231730329981,0.85,0.09607268015952286,4.564652377983593,1.2686245800880713,1.0,0.0,4.564652377983934,1.2843799397022395,1.2846818758021004,3.553973584359956,19423.29644301378,1980.6250292417676,2034.6934298245008,2034.6934298245008,7.564044273868178,5.221995324045291,0.40188976080331695,4.820105563241974,3.177096700189993,3.177096700189993,0.907741914339998,0.0,0.0,0.0002350709258553979,1.0001976150178649,0.00023502448148828993,198.86827326851784,0.0,9.278657178672458e-06,26.295714444357746,0.07744420651540852,7.868626303187933e-05,0.00015638466282351856,0.0007138416230375364,0.09607268015872894,0.08189798569023454,0.014174694468494396,0.09607245426799446,0.08189798569091133,0.014174694468611528,0.4307180764806322,0.4307180764806322,0.07454758605740111,0.0,5.1552221223439005,4.681669492683625,7.909947547513013,5.130257906732766,4.6538232932504116,7.9018751957477775,24967.38502035165,21222.2772672989,0.85,0.9183185844422026,0.6964020614636954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45109262645078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.12984534167,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.02841564936,1544.2253075115057,0.4307180764806322,0.07454758605740111,6.112851554438009,3.177096700189993
2990.0,-29.936564611340962,5.2224763103699665,35.032769364490825,24.30574408443647,5.072640317161695,-26.435634859457128,-40.0205550371669,1.571710565277876,0.11705678447401624,-5.00656905009042,40.065896245470725,48295.38824300521,15392.281641038964,15392.281641038964,63687.669884044175,88242.77680877547,88242.77680877547,15392.281641038964,103635.05844981443,103635.05844981443,103635.05844981443,128602.32740396986,104305.2785664735,64358.48940924425,44385.32128581028,24967.268954155435,0.0,69352.5902399657,21222.17861103212,1544.222383505607,0.0,0.8866466641353303,2.8144487241217124,0.0014959080323721466,354565.19177096913,1557376.44638663,4.3923557149191765,1557376.44638663,4.3923557149191765,0.85,0.09607402464747143,4.564652377983593,1.2686215656390418,1.0,0.0,4.564652377983605,1.2843826538182799,1.2846845309007386,3.553966074217489,19423.053376228243,1980.6002433275628,2034.6934298245008,2034.6934298245008,7.564914406966264,5.2224763103699665,0.40260318920366256,4.819873121166304,3.1776154144293822,3.1776154144293822,0.907890118408395,0.0,0.0,0.00023502448148828993,1.0001966441549262,0.00023497827438409766,198.86983356039676,0.0,9.236311089809668e-06,26.1757056285206,0.07745344282649834,7.867244790409102e-05,0.0001563520335841989,0.0007136926819026841,0.09607402464686352,0.08189751062198575,0.014176514024877771,0.09607434056236921,0.08189751062250396,0.01417651402496747,0.4307149878387849,0.4307149878387849,0.07455705331515171,0.0,5.1490296252022745,4.674808510819446,7.907301005108707,5.12362583456445,4.646950950654173,7.89627990555158,24967.268954155435,21222.17861103212,0.85,0.9183171048648588,0.6963746858754543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511040004450229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.00983652583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.99260285855,1544.222383505607,0.4307149878387849,0.07455705331515171,6.112851554438009,3.1776154144293822
2991.0,-29.93844562487205,5.222941422449021,35.03278156216702,24.304797523096227,5.072086648220162,-26.437383408248557,-40.02212985707445,1.5710244315966067,0.11127345692318613,-5.00689737478108,40.0658940141218,48293.56483732963,15394.186550513428,15394.186550513428,63687.751387843055,88240.96673569955,88240.96673569955,15394.186550513428,103635.15328621298,103635.15328621298,103635.15328621298,128602.30631942616,104304.07487705341,64357.2693806087,44385.33944049413,24967.153033213184,0.0,69352.49247370732,21222.080078231207,1544.2220244046323,0.0,0.8866449997415063,2.814486265217004,0.0014959080323721466,354560.6540941356,1557376.3500443606,4.392411656683367,1557376.3500443606,4.392411656683367,0.85,0.09607539145038974,4.564652377983593,1.2686188814276829,1.0,0.0,4.564652377983448,1.2843859570345417,1.2846877755425323,3.5539569340377275,19422.829232980876,1980.577387077226,2034.6934298245008,2034.6934298245008,7.5658506214576144,5.222941422449021,0.4032530749783838,4.819688347470637,3.1781305041774015,3.1781305041774015,0.908037286907829,0.0,0.0,0.00023497827438409766,1.0001956960520657,0.00023493229906066876,198.8713863276451,0.0,9.189199120024254e-06,26.042190306148736,0.07746263202561836,7.865842607020015e-05,0.0001563198483138975,0.0007135457673320668,0.09607539144915389,0.08189707275399916,0.014178318695154731,0.09607541937653497,0.0818970727550526,0.014178318695337123,0.43071188847206915,0.43071188847206915,0.074566406529478,0.0,5.143025589363106,4.668117450838508,7.904954619947716,5.118170831704276,4.6407340609592325,7.894918984272749,24967.153033213184,21222.080078231207,0.85,0.9183195746279507,0.6963493757003546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511153185587975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.87632120346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.956914273429,1544.2220244046323,0.43071188847206915,0.074566406529478,6.112851554438009,3.1781305041774015
2992.0,-29.94031838581181,5.22339176152168,35.03279256726902,24.30390167227017,5.071610230963258,-26.439116802041884,-40.02367589911444,1.5704086471933114,0.1047679973371487,-5.00715636518246,40.06588367295459,48291.64672011975,15395.959311280933,15395.959311280933,63687.60603140068,88239.03486254564,88239.03486254564,15395.959311280933,103634.99417382658,103634.99417382658,103634.99417382658,128601.95832200846,104302.78106304303,64355.986599235686,44385.327182008165,24966.96414818189,0.0,69352.29133019006,21221.919525954607,1544.2158969021311,0.0,0.8866437179024799,2.814541367896683,0.0014959080323721466,354557.07469782134,1557375.9035470167,4.392454740535985,1557375.9035470167,4.392454740535985,0.85,0.09607669232494834,4.564652377983593,1.2686160043487327,1.0,0.0,4.564652377984504,1.2843889308876983,1.2846906910412454,3.5539487052638785,19422.588307316062,1980.5528194965725,2034.6934298245008,2034.6934298245008,7.566721888225139,5.22339176152168,0.40392344970291205,4.819468311818768,3.1786416068385326,3.1786416068385326,0.9081833162395807,0.0,0.0,0.00023493229906066876,1.0001948403839676,0.0002348865336782581,198.872932303652,0.0,9.143176307167842e-06,25.911761654513665,0.07747177520192552,7.864466271532557e-05,0.0001562876363453432,0.0007133987308932057,0.09607669232417006,0.08189659072517572,0.01418010159899434,0.09607678022714655,0.08189659072583913,0.01418010159910921,0.43070878626006487,0.43070878626006487,0.07457568495424269,0.0,5.136946366120412,4.661414692637379,7.902163331682345,5.1119243625196304,4.6341157268407756,7.890485523203154,24966.96414818189,21221.919525954607,0.85,0.9183201421302795,0.6963237377435819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511265821020078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.74589255182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.921345815312,1544.2158969021311,0.43070878626006487,0.07457568495424269,6.112851554438009,3.1786416068385326
