time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2993.0,-29.942181823521892,5.2238272178009115,35.03280258518834,24.30299901114779,5.071109449958934,-26.44084424063344,-40.025224804971344,1.5697718670704328,0.09862585004549373,-5.007442422494818,40.06587692918423,48289.78770938555,15397.74524649219,15397.74524649219,63687.53295587774,88237.18354643225,88237.18354643225,15397.74524649219,103634.92879292445,103634.92879292445,103634.92879292445,128601.74453103504,104301.55235947059,64354.74713985099,44385.33913291067,24966.8157381106,0.0,69352.15487102127,21221.79337739401,1544.2127535965133,0.0,0.8866422851347199,2.814588553496266,0.0014959080323721466,354553.12125418714,1557375.6123734026,4.3925028973497175,1557375.6123734026,4.3925028973497175,0.85,0.09607799564110599,4.564652377983593,1.2686132437596096,1.0,0.0,4.564652377982983,1.2843920024816824,1.2846937045731324,3.553940206077149,19422.359506095265,1980.5294882651328,2034.6934298245008,2034.6934298245008,7.567599629896231,5.2238272178009115,0.40456916697525713,4.819258050825654,3.179149028162866,3.179149028162866,0.9083282937608189,0.0,0.0,0.0002348865336782581,1.0001938732755882,0.00023484100428351526,198.87447060430137,0.0,9.101495798007077e-06,25.793639091552055,0.07748087669772354,7.863087609849055e-05,0.00015625565757976755,0.000713252758944876,0.0960779956401621,0.08189612488930162,0.014181870750860486,0.09607804011995844,0.08189612489010618,0.014181870750999807,0.4307056766014311,0.4307056766014311,0.07458487499231296,0.0,5.130921749451943,4.654803077317922,7.899215201170023,5.106068272540313,4.6278174820284335,7.886856470652731,24966.8157381106,21221.79337739401,0.85,0.9183208953538877,0.6962983024708205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511377963943828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.62776998886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.885879983658,1544.2127535965133,0.4307056766014311,0.07458487499231296,6.112851554438009,3.179149028162866
2994.0,-29.94403596578219,5.224248077923979,35.03281156113706,24.302100750524573,5.070613204567197,-26.442562858219638,-40.02676470028234,1.5691400970053035,0.0924459349710105,-5.007723701645118,40.06586661521329,48287.93232370668,15399.496785231917,15399.496785231917,63687.429108938595,88235.33153274638,88235.33153274638,15399.496785231917,103634.8283179783,103634.8283179783,103634.8283179783,128601.47814092501,104300.32078844972,64353.50914605086,44385.34626933207,24966.64982294671,0.0,69351.99609227877,21221.652349504704,1544.2085244563314,0.0,0.8866408896271428,2.8146367962993057,0.0014959080323721466,354549.2338806829,1557375.1670504606,4.392549801911479,1557375.1670504606,4.392549801911479,0.85,0.09607927410445509,4.564652377983593,1.2686104441573849,1.0,0.0,4.564652377985144,1.284395050179224,1.2846966945058007,3.5539317730527245,19422.130170916804,1980.5061025851646,2034.6934298245008,2034.6934298245008,7.5684604665776,5.224248077923979,0.4052053179393411,4.8190427599846375,3.1796527104096373,3.1796527104096373,0.9084722029741821,0.0,0.0,0.00023484100428351526,1.0001929090143984,0.00023479571007449984,198.87600125221266,0.0,9.054634276415849e-06,25.660833539362518,0.07748993133199995,7.861717189831269e-05,0.00015622383238520258,0.0007131074879948251,0.09607927410354955,0.08189565103132537,0.014183623072224183,0.0960792725679031,0.08189565103209723,0.014183623072357862,0.4307025620463232,0.4307025620463232,0.07459398294507255,0.0,5.124920194732397,4.648258077408229,7.896037508373354,5.100169636616101,4.621547992386411,7.882770070237939,24966.64982294671,21221.652349504704,0.85,0.9183215004251214,0.6962731434500522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511489550225007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.49496443667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.850538502003,1544.2085244563314,0.4307025620463232,0.07459398294507255,6.112851554438009,3.1796527104096373
2995.0,-29.945881297247777,5.2246549689190696,35.03281968945205,24.301241954695456,5.070165198745307,-26.444268720598895,-40.02828758731482,1.568552622096914,0.08594751985816629,-5.0079723808867564,40.06585987783665,48286.03993004646,15401.17308058905,15401.17308058905,63687.21301063551,88233.4395348748,88233.4395348748,15401.17308058905,103634.61261546385,103634.61261546385,103634.61261546385,128601.11049547882,104299.0673373559,64352.25240350766,44385.34992649804,24966.497880014962,0.0,69351.847806513,21221.523198012717,1544.2043664638989,0.0,0.886639647216807,2.8146930244399915,0.0014959080323721466,354545.7970768589,1557374.8761530116,4.392591560788977,1557374.8761530116,4.392591560788977,0.85,0.09608052394079604,4.564652377983593,1.268607561583631,1.0,0.0,4.564652377983808,1.2843978903111046,1.2846994771258802,3.553923914401596,19421.896761372875,1980.4823014355438,2034.6934298245008,2034.6934298245008,7.569284323052762,5.2246549689190696,0.40584540185307816,4.818809567065991,3.1801527152430977,3.1801527152430977,0.908615061498028,0.0,0.0,0.00023479571007449984,1.0001919951406744,0.0002347506390925239,198.8775246471792,0.0,9.007931168867995e-06,25.5284769325719,0.07749893926316882,7.860362123390893e-05,0.0001561920888405909,0.0007129625897484279,0.09608052394006776,0.08189516586681919,0.014185358073248569,0.0960807986026949,0.08189516586743995,0.014185358073356096,0.4306994432076272,0.4306994432076272,0.07460300933738467,0.0,5.11885626093914,4.641727698411216,7.892349223273129,5.093919900744936,4.615137786272214,7.8771041425329145,24966.497880014962,21221.523198012717,0.85,0.918320347978594,0.6962473453448749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160058150264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.362607829884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.815321124604,1544.2043664638989,0.4306994432076272,0.07460300933738467,6.112851554438009,3.1801527152430977
2996.0,-29.94771949563559,5.225047209171605,35.03282682883594,24.300303146615647,5.069624396818939,-26.44597744230234,-40.029818332381524,1.567882343486045,0.07992381123159475,-5.0082933269138845,40.06584732956513,48284.21971211175,15402.931169695714,15402.931169695714,63687.150881807465,88231.60603636918,88231.60603636918,15402.931169695714,103634.5372060649,103634.5372060649,103634.5372060649,128600.88534210596,104297.82654636659,64351.02253034906,44385.33779557503,24966.348136041062,0.0,69351.6859316161,21221.3959156349,1544.2020384974114,0.0,0.8866380577014928,2.814734600062978,0.0014959080323721466,354541.3615682262,1557374.3343606137,4.392644986390171,1557374.3343606137,4.392644986390171,0.8499999999999999,0.09608178441477845,4.564652377983593,1.2686048905598,1.0,0.0,4.564652377983588,1.2844011171301581,1.284702646810383,3.5539149858283885,19421.6657093116,1980.4587406822516,2034.6934298245008,2034.6934298245008,7.570148379072647,5.225047209171605,0.40643985214257494,4.81860735702903,3.1806492074898234,3.1806492074898234,0.9087569164256638,0.0,0.0,0.0002347506390925239,1.0001912558027504,0.0002347057502558486,198.87904217395763,0.0,8.96360532879321e-06,25.402857501799957,0.07750790286849761,7.859000282468449e-05,0.0001561606362678394,0.0007128190196874241,0.09608178441362802,0.08189470550911737,0.014187078904510646,0.09608190070598137,0.08189470551009793,0.014187078904680512,0.4306963174657295,0.4306963174657295,0.07461193738694387,0.0,5.112891698760222,4.635283526931914,7.888840313952187,5.088217138145467,4.608901792014365,7.874169596056902,24966.348136041062,21221.3959156349,0.85,0.9183215955933051,0.6962227242712192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511711086775518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.23698839911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.780218452051,1544.2020384974114,0.4306963174657295,0.07461193738694387,6.112851554438009,3.1806492074898234
2997.0,-29.94954916372421,5.225425221012759,35.03283270812032,24.299388960376405,5.069093038122422,-26.447677540824383,-40.03134771538896,1.5672214152228905,0.07413718812449588,-5.00859830925265,40.06582490503028,48282.435146645534,15404.638579061622,15404.638579061622,63687.07372570716,88229.84231968396,88229.84231968396,15404.638579061622,103634.48089874558,103634.48089874558,103634.48089874558,128600.61826423256,104296.65596866343,64349.82829983648,44385.36407647438,24966.13736548699,0.0,69351.50144196137,21221.21676066394,1544.1958785085385,0.0,0.886636585275259,2.8147749318128263,0.0014959080323721466,354537.1467198357,1557373.3661445493,4.392694476596624,1557373.3661445493,4.392694476596624,0.85,0.09608300612933544,4.564652377983593,1.2686022920673716,1.0,0.0,4.5646523779841806,1.2844042998726324,1.2847057726416307,3.5539061792585445,19421.447731913697,1980.436513173581,2034.6934298245008,2034.6934298245008,7.570987527290695,5.225425221012759,0.407030195795139,4.81839502521762,3.1811419582475366,3.1811419582475366,0.9088977023564391,0.0,0.0,0.0002347057502558486,1.0001903710406064,0.00023466107758231944,198.88055267881023,0.0,8.927448842288973e-06,25.30039001904695,0.0775168303173399,7.857639871156022e-05,0.00015612935154428839,0.0007126762157996723,0.09608300612832045,0.08189422336595968,0.014188782762360769,0.09608273459369088,0.0818942233668248,0.014188782762510652,0.43069318707760723,0.43069318707760723,0.07462079518557461,0.0,5.107017373608471,4.62895839288791,7.885255108850799,5.0827354973771435,4.603082977753957,7.870310868860713,24966.13736548699,21221.21676066394,0.85,0.9183229259860417,0.6961988441887154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511821166490757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.134520916356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.745197167775,1544.1958785085385,0.43069318707760723,0.07462079518557461,6.112851554438009,3.1811419582475366
2998.0,-29.951369878261563,5.225789164258149,35.03283737841971,24.298459372390084,5.068558395374741,-26.449369908286194,-40.03286836724726,1.5665584253991292,0.06809153013153946,-5.008908003154375,40.065801449159274,48280.653311020695,15406.32681055318,15406.32681055318,63686.98012157388,88228.02298607789,88228.02298607789,15406.32681055318,103634.34979663107,103634.34979663107,103634.34979663107,128600.27863983231,104295.42417150225,64348.63106404245,44385.32567495533,24965.928843201233,0.0,69351.25451815657,21221.039516721048,1544.1899781691495,0.0,0.8866350925660321,2.8148181160766277,0.0014959080323721466,354532.86679799977,1557372.3533993412,4.392744648655316,1557372.3533993412,4.392744648655316,0.85,0.09608421664395903,4.564652377983593,1.2685996380774305,1.0,0.0,4.564652377982286,1.2844074918227972,1.2847089079600997,3.553897347255082,19421.21835462485,1980.4131231995482,2034.6934298245008,2034.6934298245008,7.571817250071931,5.225789164258149,0.4076068927214882,4.818182271536661,3.1816310705015707,3.1816310705015707,0.9090374487147345,0.0,0.0,0.00023466107758231944,1.0001894421962743,0.00023461663129240493,198.88205581202712,0.0,8.884526001116229e-06,25.178746687163393,0.07752571484334102,7.856287442196395e-05,0.00015609820316035548,0.0007125340342548826,0.09608421664291528,0.0818937418877016,0.014190474755213681,0.09608367979557621,0.08189374188859119,0.01419047475536783,0.43069005589799536,0.43069005589799536,0.07462958981557903,0.0,5.101172266220033,4.622682758844178,7.8815822700913145,5.076999533285914,4.596996460283435,7.866278218758737,24965.928843201233,21221.039516721048,0.85,0.9183248459463736,0.6961756300800663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511930736956031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.01287758447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.710285500545,1544.1899781691495,0.43069005589799536,0.07462958981557903,6.112851554438009,3.1816310705015707
2999.0,-29.953182193584336,5.226140444524597,35.03284131571307,24.297649959940486,5.06816027313972,-26.4510410625859,-40.03435178948564,1.566019142140997,0.061331097870436224,-5.009121671350137,40.06578943932613,48278.73776951721,15407.846368026287,15407.846368026287,63686.5841375435,88226.12866670845,88226.12866670845,15407.846368026287,103633.97503473473,103633.97503473473,103633.97503473473,128599.72939129328,104294.17618642049,64347.35909721037,44385.35232134457,24965.754356558555,0.0,69351.10667790312,21220.89120307477,1544.1838276582146,0.0,0.8866340475648871,2.8148818858450917,0.0014959080323721466,354529.91396020947,1557371.8348555434,4.392779772683257,1557371.8348555434,4.392779772683257,0.85,0.09608538093498135,4.564652377983593,1.268596652201377,1.0,0.0,4.564652377983704,1.2844101049418308,1.2847114646021267,3.5538901168877985,19420.98596292628,1980.389425841269,2034.6934298245008,2034.6934298245008,7.572564073868987,5.226140444524597,0.4082181325289653,4.817922311995631,3.182116568748951,3.182116568748951,0.9091761624997003,0.0,0.0,0.00023461663129240493,1.0001885709956624,0.00023457239774180784,198.88355203096813,0.0,8.839569511416582e-06,25.051339995354592,0.07753455441285244,7.85496833167527e-05,0.00015606694797565222,0.0007123913652017026,0.09608538093443852,0.081893230396245,0.014192150538193513,0.09608536061567025,0.08189323039670766,0.014192150538273688,0.4306869228714358,0.4306869228714358,0.07463832620410371,0.0,5.095150013830278,4.616363394638483,7.876953695544671,5.070452769220594,4.5906837763024555,7.858017185741517,24965.754356558555,21220.89120307477,0.85,0.9183210937545936,0.6961494932408907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512039772802117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.88547089267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.675492213855,1544.1838276582146,0.4306869228714358,0.07463832620410371,6.112851554438009,3.182116568748951
3000.0,-29.954986036312995,5.226478409420918,35.03284474054156,24.296773212868743,5.06768843028939,-26.452711963205214,-40.035842650663085,1.5654143571816101,0.054878401366011076,-5.0094036582371935,40.06578238722695,48276.89884572955,15409.444212441464,15409.444212441464,63686.34305817101,88224.26370579045,88224.26370579045,15409.444212441464,103633.70791823191,103633.70791823191,103633.70791823191,128599.3534659949,104292.91985710892,64346.12602358783,44385.3264816901,24965.645547762982,0.0,69350.97202945309,21220.798715598536,1544.183049496178,0.0,0.8866326365422738,2.814933652848367,0.0014959080323721466,354526.017005771,1557371.5303699167,4.392827199321075,1557371.5303699167,4.392827199321075,0.85,0.096086568892631,4.564652377983593,1.2685938674351203,1.0,0.0,4.564652377982913,1.2844130238805884,1.2847143274086452,3.5538820403676996,19420.752017419283,1980.3655700386253,2034.6934298245008,2034.6934298245008,7.573349373704215,5.226478409420918,0.4087866372740683,4.8176917721468495,3.1825988535697602,3.1825988535697602,0.9093139581627886,0.0,0.0,0.00023457239774180784,1.0001876921209483,0.00023452837861300338,198.88504127477623,0.0,8.797325661690795e-06,24.931620925231712,0.07754335173851414,7.853642812499614e-05,0.0001560359696168117,0.0007122499597623552,0.09608656889171362,0.08189275618193717,0.014193812709776443,0.09608692633284084,0.08189275618271903,0.014193812709911964,0.4306837815305989,0.4306837815305989,0.07464695556958102,0.0,5.089123631699067,4.610069291611524,7.872152696303658,5.064282059603215,4.584361605054482,7.852391316567946,24965.645547762982,21220.798715598536,0.85,0.9183194004998758,0.6961243286572326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512148307203852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.76575182254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.640806500947,1544.183049496178,0.4306837815305989,0.07464695556958102,6.112851554438009,3.1825988535697602
3001.0,-29.95678171851141,5.226802684269732,35.03284713232986,24.295845336187654,5.067140268145653,-26.45438315026364,-40.03734859926624,1.564741699897573,0.04911271698915698,-5.009732393186738,40.06575914721872,48275.17092386466,15411.087018142285,15411.087018142285,63686.257942006945,88222.51433496847,88222.51433496847,15411.087018142285,103633.60135311075,103633.60135311075,103633.60135311075,128599.06530496487,104291.74036894328,64344.96530310235,44385.30562871215,24965.463951854123,0.0,69350.76958056627,21220.644359076003,1544.1792176555623,0.0,0.886631045998347,2.814970955323707,0.0014959080323721466,354521.4740528436,1557370.526945827,4.392880660068822,1557370.526945827,4.392880660068822,0.85,0.09608773627822334,4.564652377983593,1.268591323341243,1.0,0.0,4.5646523779838875,1.2844162597234463,1.2847175074687538,3.5538730870367754,19420.53238077277,1980.3431733336838,2034.6934298245008,2034.6934298245008,7.574156770866235,5.226802684269732,0.4093221340962536,4.817480550173478,3.1830777070543577,3.1830777070543577,0.9094507734441022,0.0,0.0,0.00023452837861300338,1.0001868456823677,0.00023448456618422998,198.88652380081848,0.0,8.754746249154396e-06,24.810950870103557,0.0775521064847633,7.852304089093718e-05,0.0001560053377220662,0.0007121101358111629,0.09608773627705466,0.08189228023838921,0.014195456038665448,0.09608778882833445,0.08189228023938523,0.014195456038838102,0.43068063085794217,0.43068063085794217,0.07465548577047261,0.0,5.083232528724466,4.6038971998338525,7.8675678382853675,5.0588451101758665,4.578589182722794,7.848578424385948,24965.463951854123,21220.644359076003,0.85,0.9183208539311343,0.6961014451005099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512256335745162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.64508176741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.606230111829,1544.1792176555623,0.43068063085794217,0.07465548577047261,6.112851554438009,3.1830777070543577
3002.0,-29.958568358199035,5.2271141868041076,35.03284848196363,24.29497456122192,5.066661916778479,-26.456039216112547,-40.03882954185826,1.5641327746917095,0.042904563557158326,-5.010004065393842,40.06573357569839,48273.36999934123,15412.61969587489,15412.61969587489,63685.98969521612,88220.7067867597,88220.7067867597,15412.61969587489,103633.3264826346,103633.3264826346,103633.3264826346,128598.57608586212,104290.53059889468,64343.75919773073,44385.301556848826,24965.249603227523,0.0,69350.55116007634,21220.462162743395,1544.1722112294008,0.0,0.8866297545955651,2.8150207258998545,0.0014959080323721466,354517.71971301304,1557369.422855581,4.392924066295735,1557369.422855581,4.392924066295735,0.85,0.09608885444906484,4.564652377983593,1.2685886061610656,1.0,0.0,4.5646523779833545,1.2844191971776153,1.2847203893354209,3.5538649593637084,19420.307105230153,1980.3202016213645,2034.6934298245008,2034.6934298245008,7.574910042936679,5.2271141868041076,0.4098738189252682,4.817240367878839,3.183552993982785,3.183552993982785,0.9095865697093671,0.0,0.0,0.00023448456618422998,1.000185907424086,0.00023444098186519121,198.88799888064744,0.0,8.71370165801207e-06,24.694630498806205,0.07756082018642131,7.85098780069942e-05,0.00015597468817723579,0.0007119702312934687,0.09608885444826402,0.08189177347762462,0.014197080970639398,0.09608891178037778,0.08189177347830712,0.014197080970757722,0.4306774759257767,0.4306774759257767,0.07466394655159699,0.0,5.077310331807837,4.59775342535454,7.862606799370212,5.052908628951002,4.572666557281366,7.842225809883757,24965.249603227523,21220.462162743395,0.85,0.9183198782114195,0.696077669057246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512363877093726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.52876139612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.571757077245,1544.1722112294008,0.4306774759257767,0.07466394655159699,6.112851554438009,3.183552993982785
3003.0,-29.960347572728917,5.227412386878833,35.03284881032205,24.294056987296813,5.066113216273273,-26.457695633418997,-40.04031802816314,1.5634612769633955,0.03730159058261506,-5.010334377217711,40.06570652803297,48271.640938926,15414.215991032943,15414.215991032943,63685.85692995894,88219.00727806699,88219.00727806699,15414.215991032943,103633.22326909992,103633.22326909992,103633.22326909992,128598.28107113928,104289.39319545055,64342.58979672503,44385.33710969503,24965.057802039355,0.0,69350.39491173439,21220.299131733453,1544.167890933998,0.0,0.8866281697783941,2.8150557166548302,0.0014959080323721466,354513.1550524184,1557368.2550311135,4.392977334792669,1557368.2550311135,4.392977334792669,0.8500000000000001,0.0960899860569056,4.564652377983593,1.2685860900906842,1.0,0.0,4.564652377983637,1.2844224267315913,1.2847235636631256,3.5538560235194945,19420.095305327894,1980.2986040419403,2034.6934298245008,2034.6934298245008,7.5756945813514855,5.227412386878833,0.41038723740186267,4.8170251494769705,3.1840249683877713,3.1840249683877713,0.9097214195393633,0.0,0.0,0.00023444098186519121,1.0001851374370485,0.0002343975860968509,198.88946784931096,0.0,8.668397996195624e-06,24.566239921218397,0.0775694885844175,7.849665012872793e-05,0.0001559443317364633,0.0007118316646939094,0.09608998605573331,0.08189129119442785,0.01419869486130545,0.09608966556867,0.08189129119542693,0.01419869486147866,0.43067431518919247,0.43067431518919247,0.07467232591869448,0.0,5.071540030915344,4.591758734739074,7.857816778965002,5.047635967800318,4.567157354256835,7.838003751310566,24965.057802039355,21220.299131733453,0.85,0.9183200327988763,0.6960543051032898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512470878406927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.40037081853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.537405338218,1544.167890933998,0.43067431518919247,0.07467232591869448,6.112851554438009,3.1840249683877713
3004.0,-29.962118643043812,5.227697796349611,35.032847981548805,24.293156281951838,5.0655900765857576,-26.45934216344296,-40.04179743407292,1.5628135969850392,0.03143799747533649,-5.010639930043184,40.06567348069671,48269.90919923111,15415.750863506684,15415.750863506684,63685.66006273779,88217.26776033358,88217.26776033358,15415.750863506684,103633.01862384027,103633.01862384027,103633.01862384027,128597.84302727642,104288.22378578503,64341.42549302364,44385.33143640154,24964.824403436152,0.0,69350.1558398377,21220.100742920727,1544.1606347396282,0.0,0.8866267328216759,2.8150970202612826,0.0014959080323721466,354508.9325835987,1557366.8281625465,4.393025633550983,1557366.8281625465,4.393025633550983,0.8499999999999999,0.09609108347346917,4.564652377983593,1.2685835058847443,1.0,0.0,4.5646523779839105,1.2844255445517234,1.2847266264727053,3.5538473968739845,19419.877545434392,1980.2763987125463,2034.6934298245008,2034.6934298245008,7.5764489320813055,5.227697796349611,0.4109017090061986,4.816796087343413,3.1844934490549868,3.1844934490549868,0.9098552711585677,0.0,0.0,0.0002343975860968509,1.0001842925863806,0.00023435439631902356,198.89093011288526,0.0,8.630961272119616e-06,24.460144245186992,0.07757811954568962,7.848350498777017e-05,0.0001559140811090807,0.000711693581095692,0.09609108347248366,0.08189078918659384,0.014200294285889814,0.09609046815892831,0.08189078918743373,0.014200294286035448,0.4306711547576446,0.4306711547576446,0.07468064722233414,0.0,5.065802510610013,4.585829294866244,7.852871661326105,5.0420779275185055,4.561535718714538,7.832487353675845,24964.824403436152,21220.100742920727,0.85,0.9183203597958467,0.6960317336663115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512577436526752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.2942751425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.503142795198,1544.1606347396282,0.4306711547576446,0.07468064722233414,6.112851554438009,3.1844934490549868
3005.0,-29.963880716560933,5.227971952697182,35.03284664123905,24.292367055919044,5.065224748167597,-26.4609648133592,-40.04323168247936,1.5623088449654234,0.024246641321951756,-5.01083733188238,40.06565692355502,48268.00933487303,15417.101238291521,15417.101238291521,63685.11057316455,88215.31587777102,88215.31587777102,15417.101238291521,103632.41711606254,103632.41711606254,103632.41711606254,128597.06749203871,104286.91030287325,64340.16108792259,44385.27690550073,24964.650375976165,0.0,69349.92728147689,21219.95281957974,1544.1542847247022,0.0,0.8866257871020025,2.8151683752583914,0.0014959080323721466,354506.2046863928,1557366.1132833634,4.393057420986631,1557366.1132833634,4.393057420986631,0.85,0.09609213623302851,4.564652377983593,1.2685804546205324,1.0,0.0,4.5646523779839185,1.2844279936957919,1.2847290207138293,3.5538406204067052,19419.632957154154,1980.25145764906,2034.6934298245008,2034.6934298245008,7.577112606895917,5.227971952697182,0.4114574161712641,4.816514536525918,3.1849585682234696,3.1849585682234696,0.9099881623495627,0.0,0.0,0.00023435439631902356,1.0001833589722278,0.00023431143321544796,198.8923849671709,0.0,8.59005508344511e-06,24.34421610648344,0.07758670960077306,7.847076303303694e-05,0.00015588363328598664,0.0007115545973676012,0.09609213623257236,0.08189025869368877,0.014201877538883589,0.09609240613149275,0.08189025869407751,0.014201877538951002,0.43066799453221055,0.43066799453221055,0.07468890947262842,0.0,5.059772255118503,4.579743821858244,7.846836982410764,5.035083973204337,4.5550305853502095,7.8223090108944575,24964.650375976165,21219.95281957974,0.85,0.9183154628941422,0.6960066322631204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512683508368918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.17834700379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.468984100798,1544.1542847247022,0.43066799453221055,0.07468890947262842,6.112851554438009,3.1849585682234696
3006.0,-29.965635356151957,5.228232648221036,35.03284449522443,24.29140624534341,5.064614306486299,-26.462605284748136,-40.044713812507666,1.5615842350827085,0.019093780261130178,-5.011226856900177,40.065630774972654,48266.37113694309,15418.716537137412,15418.716537137412,63685.0876740805,88213.70144945203,88213.70144945203,15418.716537137412,103632.41798658944,103632.41798658944,103632.41798658944,128596.92453245247,104285.81840751864,64339.042978222096,44385.30603255172,24964.50654586303,0.0,69349.81257841476,21219.830563983574,1544.1541659764573,0.0,0.8866238972946373,2.815190559892858,0.0014959080323721466,354500.82188614755,1557364.9842799886,4.393120941141728,1557364.9842799886,4.393120941141728,0.85,0.09609325508732175,4.564652377983593,1.2685781220765784,1.0,0.0,4.564652377984106,1.2844314703395137,1.2847324429863252,3.5538310010241485,19419.429631473566,1980.230724199759,2034.6934298245008,2034.6934298245008,7.577906485139303,5.228232648221036,0.41191241294925796,4.816320235271778,3.185420768382236,3.185420768382236,0.9101202195377818,0.0,0.0,0.00023431143321544796,1.0001825879670299,0.00023426865857733951,198.89383370228964,0.0,8.545034135744084e-06,24.216626740698732,0.07759525463490881,7.845759770426474e-05,0.0001558538355111832,0.0007114185808839861,0.09609325508571187,0.08188980305018137,0.0142034520355305,0.0960929511690103,0.0818898030515533,0.014203452035768449,0.43066482105269743,0.43066482105269743,0.07469705508345054,0.0,5.054068021635715,4.573905826779537,7.8415914159829185,5.03032063716131,4.549819437589633,7.819839334177573,24964.50654586303,21219.830563983574,0.85,0.918316651570917,0.695984161202565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512789042849616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.05075763801,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.43494660657,1544.1541659764573,0.43066482105269743,0.07469705508345054,6.112851554438009,3.185420768382236
3007.0,-29.967381310803066,5.2284821231844685,35.03284136488705,24.290582828130596,5.064197790338295,-26.464218543883266,-40.04614652423186,1.5610350234184989,0.012352421476578002,-5.011452418302411,40.06559781235211,48264.54324880487,15420.063004388141,15420.063004388141,63684.60625319301,88211.82744730791,88211.82744730791,15420.063004388141,103631.89045169605,103631.89045169605,103631.89045169605,128596.14592312892,104284.55194831174,64337.819793963085,44385.25794927628,24964.25547143287,0.0,69349.51342070915,21219.61715071794,1544.1441070439803,0.0,0.8866228675302359,2.8152527327862025,0.0014959080323721466,354497.70490907837,1557363.561071409,4.393155553632828,1557363.561071409,4.393155553632828,0.85,0.09609426326065923,4.564652377983593,1.2685752493934705,1.0,0.0,4.564652377983174,1.2844341265231412,1.2847350448482941,3.5538236517739805,19419.19379964307,1980.2066760456498,2034.6934298245008,2034.6934298245008,7.578568239500422,5.2284821231844685,0.4124346473718994,4.816047475812569,3.1858793647864276,3.1858793647864276,0.9102512470818365,0.0,0.0,0.00023426865857733951,1.0001816867339626,0.0002342261028017127,198.89527528507418,0.0,8.507611758616373e-06,24.110571723918802,0.07760376224666743,7.844487328494202e-05,0.0001558237852923975,0.0007112814120813469,0.09609426326010972,0.08188926110848649,0.014205002151623238,0.09609433577059087,0.08188926110895477,0.01420500215170447,0.43066164792660006,0.43066164792660006,0.07470515123239987,0.0,5.048138838011653,4.567954628632094,7.83546979140948,5.023804839778961,4.543725287502866,7.810538410490551,24964.25547143287,21219.61715071794,0.85,0.9183136710253473,0.695960805896471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512894133552232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.94470262123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.400999302878,1544.1441070439803,0.43066164792660006,0.07470515123239987,6.112851554438009,3.1858793647864276
3008.0,-29.969119627452248,5.228719003577883,35.032837443790974,24.289666476566367,5.063636821834445,-26.46583937437853,-40.04760672161353,1.5603565687608116,0.006945115893302045,-5.011802814879982,40.06556851909991,48262.882116508605,15421.574352790305,15421.574352790305,63684.45646929891,88210.19002695147,88210.19002695147,15421.574352790305,103631.76437974178,103631.76437974178,103631.76437974178,128595.85125130309,104283.4522958291,64336.69392281864,44385.28708112274,24964.086871561303,0.0,69349.37395268405,21219.473840827108,1544.141712573691,0.0,0.8866211884320373,2.8152828301220847,0.0014959080323721466,354492.86290834093,1557362.296293912,4.39321199168004,1557362.296293912,4.39321199168004,0.85,0.09609532589137651,4.564652377983593,1.2685728459665553,1.0,0.0,4.564652377983004,1.284437386554608,1.2847382509804488,3.5538146318115804,19418.98902948034,1980.185795300163,2034.6934298245008,2034.6934298245008,7.579311028748184,5.228719003577883,0.4128882606710489,4.815830742906834,3.1863350108140978,3.1863350108140978,0.9103814316611708,0.0,0.0,0.0002342261028017127,1.0001808944210882,0.00023418374026958836,198.89671057969238,0.0,8.46414270826454e-06,23.987380435221706,0.07761222638937569,7.843190671892372e-05,0.00015579419608278898,0.0007111463476253448,0.09609532589007817,0.08188878086534251,0.014206545024735655,0.09609503209764511,0.08188878086644892,0.014206545024927592,0.43065846432358573,0.43065846432358573,0.07471315116727921,0.0,5.042431206508127,4.562197064218026,7.829736261606456,5.018747930773259,4.5385063891108075,7.806110085647163,24964.086871561303,21219.473840827108,0.85,0.9183133579944035,0.6959382524410038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512998705529758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.821511332535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.367167499495,1544.141712573691,0.43065846432358573,0.07471315116727921,6.112851554438009,3.1863350108140978
3009.0,-29.970849295825566,5.228945152645881,35.03283281138131,24.28886523647236,5.063244201552047,-26.46743558406713,-40.04902165671808,1.5598304897937352,7.85875727160601e-05,-5.012018614965982,40.06553995834058,48261.050661447,15422.862111840195,15422.862111840195,63683.91277328719,88208.3083758077,88208.3083758077,15422.862111840195,103631.17048764789,103631.17048764789,103631.17048764789,128595.04009626359,104282.18170115662,64335.47069942584,44385.23444636753,24963.869608615703,0.0,69349.10405498324,21219.289167323346,1544.1334153495002,0.0,0.8866201924282194,2.8153477956730883,0.0014959080323721466,354489.880872575,1557361.0631435781,4.3932454695466685,1557361.0631435781,4.3932454695466685,0.85,0.09609630434338003,4.564652377983593,1.2685699578979985,1.0,0.0,4.5646523779813775,1.2844399337513897,1.284740744358921,3.5538075841755212,19418.752427570234,1980.1616686197872,2034.6934298245008,2034.6934298245008,7.5799439295238065,5.228945152645881,0.41339577999708155,4.8155493726488,3.1867872732714186,3.1867872732714186,0.9105106495061196,0.0,0.0,0.00023418374026958836,1.0001799969311682,0.00023414159550093938,198.89813875172462,0.0,8.425768291357781e-06,23.87862733770795,0.07762065215766704,7.841934397268e-05,0.00015576439629690834,0.0007110103219618613,0.09609630434286419,0.08188823818791145,0.014208066154952735,0.09609662527248289,0.08188823818835102,0.01420806615502901,0.43065528011868554,0.43065528011868554,0.07472109359423557,0.0,5.036483459755345,4.556315588841585,7.823086016096909,5.012097202538712,4.532383609939245,7.79605980655964,24963.869608615703,21219.289167323346,0.85,0.9183090919645563,0.6959145517321084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513102821467225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.712758235015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.333430512263,1544.1334153495002,0.43065528011868554,0.07472109359423557,6.112851554438009,3.1867872732714186
3010.0,-29.972571599378742,5.2291586001099315,35.03282732034745,24.287914030160778,5.062635941030909,-26.469046730029664,-40.050480247568316,1.5591110716814918,-0.004983762546771686,-5.012406758923969,40.065505684198804,48259.460784122435,15424.386304313959,15424.386304313959,63683.84708843639,88206.7281306314,88206.7281306314,15424.386304313959,103631.11443494535,103631.11443494535,103631.11443494535,128594.8122524813,104281.11020007939,64334.38714834116,44385.2478352647,24963.697817535933,0.0,69348.94565280064,21219.14314490554,1544.1317648052159,0.0,0.8866183390176057,2.8153689659341072,0.0014959080323721466,354484.51735074306,1557359.5833110171,4.3933077668667115,1557359.5833110171,4.3933077668667115,0.85,0.09609734653837347,4.564652377983593,1.2685676764557137,1.0,0.0,4.564652377984004,1.2844433844937304,1.284744141774024,3.5537980366357464,19418.552899579878,1980.1413224271162,2034.6934298245008,2034.6934298245008,7.580693031305636,5.2291586001099315,0.4138124111947059,4.815346188915226,3.187236693246228,3.187236693246228,0.910639055213208,0.0,0.0,0.00023414159550093938,1.0001792329806707,0.00023409963712520352,198.89956086065854,0.0,8.382516042404892e-06,23.756050464175463,0.07762903467370945,7.840639556865148e-05,0.0001557351999322879,0.0007108770507066682,0.09609734653680528,0.08188776657658392,0.014209579960221359,0.09609704427617355,0.08188776657792024,0.01420957996045323,0.43065208407663536,0.43065208407663536,0.07472893057841415,0.0,5.030855548479735,4.550678955022022,7.8171975033938566,5.007422996377215,4.527400759224918,7.7928768978235325,24963.697817535933,21219.14314490554,0.85,0.9183102423398493,0.6958932155325924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513206420834586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.590181361484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.299808834936,1544.1317648052159,0.43065208407663536,0.07472893057841415,6.112851554438009,3.187236693246228
3011.0,-29.974285368484697,5.229361527887468,35.03282089476707,24.287100321985804,5.0622209097074675,-26.470630869013863,-40.051885683182604,1.5585664102365826,-0.011623364871752528,-5.012634776872844,40.06546748141619,48257.66284801367,15425.648666695635,15425.648666695635,63683.311514709305,88204.89202562637,88204.89202562637,15425.648666695635,103630.540692322,103630.540692322,103630.540692322,128593.97851736266,104279.86759770832,64333.179928633195,44385.20852119458,24963.437825040663,0.0,69348.64634623524,21218.92215128456,1544.1213534823771,0.0,0.8866173156793115,2.8154295359853436,0.0014959080323721466,354481.36654111266,1557357.9338553124,4.3933421636555625,1557357.9338553124,4.3933421636555625,0.85,0.09609828628026962,4.564652377983593,1.2685648653144015,1.0,0.0,4.564652377984044,1.2844460177647068,1.2847467217655164,3.553790750916381,19418.321510214828,1980.117727278411,2034.6934298245008,2034.6934298245008,7.58131345026565,5.229361527887468,0.41429497629490264,4.815066551592565,3.1876826584856266,3.1876826584856266,0.9107664738530362,0.0,0.0,0.00023409963712520352,1.000178347266766,0.0002340578935396257,198.9009759404836,0.0,8.34550250828956e-06,23.651154108492612,0.07763738017621774,7.839392091150568e-05,0.00015570571621369785,0.0007107424677804943,0.09609828627972322,0.0818872145999199,0.014211071679803317,0.09609835284854944,0.0818872146003855,0.014211071679884118,0.4306488894976027,0.4306488894976027,0.07473672498666376,0.0,5.025009766123276,4.544934912075689,7.810447715340786,5.001011412001105,4.521529585266251,7.782999288129361,24963.437825040663,21218.92215128456,0.85,0.9183064828224511,0.6958702929409588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513309580485494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.4852850058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.266277043895,1544.1213534823771,0.4306488894976027,0.07473672498666376,6.112851554438009,3.1876826584856266
3012.0,-29.975991429344152,5.229552894836933,35.03281385567878,24.286219069641106,5.061700173969114,-26.472218641305627,-40.053310501947976,1.5579273859305858,-0.017283915959353635,-5.01295993435466,40.06543676052302,48255.99375695589,15427.035966064168,15427.035966064168,63683.02972302006,88203.23126089253,88203.23126089253,15427.035966064168,103630.2672269567,103630.2672269567,103630.2672269567,128593.53836384161,104278.74830618477,64332.04978688796,44385.22057699646,24963.271136884912,0.0,69348.49171388138,21218.780466352175,1544.1185790982634,0.0,0.8866157702776378,2.815465918396039,0.0014959080323721466,354476.873470889,1557356.6074410453,4.393394108315338,1557356.6074410453,4.393394108315338,0.85,0.09609927265379592,4.564652377983593,1.26856236462947,1.0,0.0,4.564652377983079,1.284449091814045,1.284749742914224,3.5537822456917088,19418.113082997108,1980.0964736170974,2034.6934298245008,2034.6934298245008,7.581995272572734,5.229552894836933,0.4147226537265558,4.814830241110378,3.188125806032033,3.188125806032033,0.9108930874377237,0.0,0.0,0.0002340578935396257,1.0001775475061478,0.00023401634452125812,198.90238467315191,0.0,8.302839910683077e-06,23.53024830687584,0.07764568301612843,7.838127608242787e-05,0.00015567661745719783,0.0007106096420724401,0.0960992726526726,0.08188671671993826,0.01421255593273433,0.09609925451003312,0.08188671672089544,0.01421255593290048,0.43064568581507456,0.43064568581507456,0.07474442915779049,0.0,5.019302616601294,4.539325559014344,7.803862991920539,4.995676018395329,4.516275528817118,7.77688261964397,24963.271136884912,21218.780466352175,0.85,0.9183044670353332,0.695847776416694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513412230344247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.364379204184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.23285881616,1544.1185790982634,0.43064568581507456,0.07474442915779049,6.112851554438009,3.188125806032033
3013.0,-29.97768949992114,5.229733361247615,35.03280597237458,24.285363032855116,5.061218706081028,-26.473795293643303,-40.05471848705781,1.557324499802822,-0.023316343502415293,-5.013246311300915,40.065398092708314,48254.2848163619,15428.34403071817,15428.34403071817,63682.628847080065,88201.50588345053,88201.50588345053,15428.34403071817,103629.8499141687,103629.8499141687,103629.8499141687,128592.89395897622,104277.57876677753,64330.8940725554,44385.205215802365,24963.04404480751,0.0,69348.24926060988,21218.587438086382,1544.1114608185,0.0,0.8866144512507406,2.8155117139114516,0.0014959080323721466,354472.9163123855,1557354.937909384,4.393438444072657,1557354.937909384,4.393438444072657,0.85,0.09610021174293432,4.564652377983593,1.268559731519781,1.0,0.0,4.5646523779843475,1.2844519965043324,1.2847525949139145,3.5537742090840343,19417.895298943946,1980.0742658241038,2034.6934298245008,2034.6934298245008,7.582638153035624,5.229733361247615,0.4151593356355061,4.814574025612109,3.1885658042749343,3.1885658042749343,0.9110188012214098,0.0,0.0,0.00023401634452125812,1.000176718358277,0.00023397499684393798,198.90378682553796,0.0,8.264198834139113e-06,23.420739495950244,0.07765394721496256,7.836878249922547e-05,0.00015564756202203267,0.0007104770141112202,0.09610021174208361,0.081886189266772,0.014214022475311599,0.09610023164380627,0.08188618926749688,0.014214022475437425,0.4306424791915744,0.4306424791915744,0.07475206665328127,0.0,5.013572623775303,4.533734740745729,7.797016469728078,4.989929967798503,4.510832113102595,7.769065806162132,24963.04404480751,21218.587438086382,0.85,0.9183018969629863,0.69582556633871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514419878224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.25487039326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.199537884659,1544.1114608185,0.4306424791915744,0.07475206665328127,6.112851554438009,3.1885658042749343
3014.0,-29.979379790731706,5.229902885734541,35.03279733412621,24.284493759647034,5.06072039670413,-26.475366627434003,-40.05612937090916,1.5567072334065617,-0.029250299112845823,-5.013549688610751,40.065360336721874,48252.62783957797,15429.657061568905,15429.657061568905,63682.28490114687,88199.79706295028,88199.79706295028,15429.657061568905,103629.4541245192,103629.4541245192,103629.4541245192,128592.28931543177,104276.41449799309,64329.77910344258,44385.15043838945,24962.835190912574,0.0,69347.98562930203,21218.40991227569,1544.1058062598836,0.0,0.886613042283686,2.8155542363006703,0.0014959080323721466,354468.7242805632,1557353.307748362,4.393485803040021,1557353.307748362,4.393485803040021,0.8500000000000001,0.09610114672476484,4.564652377983593,1.2685572368791327,1.0,0.0,4.564652377983102,1.2844549680300024,1.2847555140230118,3.553765987595893,19417.67849635202,1980.0521581123035,2034.6934298245008,2034.6934298245008,7.5832834742577235,5.229902885734541,0.41557897261023236,4.8143239131243085,3.1890028331335514,3.1890028331335514,0.9111436666095861,0.0,0.0,0.00023397499684393798,1.0001759110872548,0.0002339338452868679,198.90518257122952,0.0,8.224209595416824e-06,23.30740999341128,0.07766217142455797,7.835626504117935e-05,0.00015561873180275864,0.0007103454141822531,0.09610114672380943,0.08188567009801502,0.014215476625794412,0.09610117839031285,0.0818856700988291,0.014215476625935742,0.43063926760017196,0.43063926760017196,0.07475963053598883,0.0,5.00786864007506,4.528189043587588,7.790087296958518,4.984299389497892,4.505434823687267,7.761772504832095,24962.835190912574,21218.40991227569,0.85,0.9183004282425589,0.6958043179150324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616132175122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.14154089072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.166320156453,1544.1058062598836,0.43063926760017196,0.07475963053598883,6.112851554438009,3.1890028331335514
3015.0,-29.981061605670423,5.230061725960227,35.03278791833575,24.28363353190946,5.060230394931949,-26.47692950100347,-40.05752380527554,1.556098290265236,-0.03520280984423607,-5.013846011549004,40.06532041263122,48250.935220315776,15430.939172917604,15430.939172917604,63681.87439323338,88198.09167929864,88198.09167929864,15430.939172917604,103629.03085221624,103629.03085221624,103629.03085221624,128591.64595024941,104275.25360000426,64328.628207211674,44385.13932532509,24962.615098033173,0.0,69347.75442335827,21218.222833328196,1544.0993673062974,0.0,0.8866116771019003,2.8155978297502866,0.0014959080323721466,354464.62976277247,1557351.5839781833,4.393531690370489,1557351.5839781833,4.393531690370489,0.85,0.09610206040094456,4.564652377983593,1.2685546548711137,1.0,0.0,4.564652377983049,1.2844579002466705,1.2847583940655867,3.553757874903479,19417.462321447823,1980.0301144068387,2034.6934298245008,2034.6934298245008,7.583913599332051,5.230061725960227,0.4159929746993276,4.8140687512608995,3.1894368619558535,3.1894368619558535,0.9112676748445295,0.0,0.0,0.0002339338452868679,1.0001750313307516,0.0002338929067001548,198.9065713351739,0.0,8.18525797211551e-06,23.19702109297536,0.07767035668253008,7.83438953403227e-05,0.0001555899499465452,0.0007102140350138457,0.0961020604000356,0.08188514372628092,0.014216916673754687,0.0961021176067874,0.0818851437270554,0.014216916673889161,0.4306360510445829,0.4306360510445829,0.07476712594998668,0.0,5.002171212828557,4.522679516534879,7.782994565105696,4.978643201704756,4.500083321766397,7.754039634460412,24962.615098033173,21218.222833328196,0.85,0.9182975703072447,0.6957822300308473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513717379825668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.03115199028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.133201680552,1544.0993673062974,0.4306360510445829,0.07476712594998668,6.112851554438009,3.1894368619558535
3016.0,-29.98273549605058,5.230210352526068,35.0327778857573,24.28280934635552,5.059777321943283,-26.47848154819787,-40.05890901954842,1.555523374090554,-0.04128157054992698,-5.01411779325544,40.065283615782675,48249.238141115275,15432.164812099078,15432.164812099078,63681.402953214354,88196.38238642398,88196.38238642398,15432.164812099078,103628.54719852305,103628.54719852305,103628.54719852305,128590.9556109544,104274.10211274911,64327.48634634978,44385.12862933259,24962.40841243136,0.0,69347.53704176395,21218.047150566654,1544.0931517676174,0.0,0.8866104256196372,2.8156459499467763,0.0014959080323721466,354460.87438234617,1557349.995231688,4.3935737560468295,1557349.995231688,4.3935737560468295,0.85,0.09610295128423262,4.564652377983593,1.2685519750555976,1.0,0.0,4.564652377983407,1.2844606729342896,1.2847611148151228,3.5537502036211515,19417.247898949496,1980.0082493970415,2034.6934298245008,2034.6934298245008,7.584515969774454,5.230210352526068,0.41640987165932586,4.8138004808667425,3.1898679502334932,3.1898679502334932,0.9113908429238552,0.0,0.0,0.0002338929067001548,1.000174208921539,0.0002338521675662435,198.90795357237045,0.0,8.142953918411268e-06,23.077131404777532,0.07767849963644849,7.833160921623356e-05,0.00015556129748392123,0.0007100832464821941,0.0961029512834584,0.08188460900773532,0.01421834227572308,0.0961032375432838,0.081884609008395,0.014218342275837615,0.43063282901483285,0.43063282901483285,0.07477455204698386,0.0,4.99644221456748,4.517196052134466,7.7755366731375375,4.972836222705496,4.494750465958589,7.745169899612961,24962.40841243136,21218.047150566654,0.85,0.9182936506434654,0.6957599389875605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513818121114035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.911262302085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.10019666159,1544.0931517676174,0.43063282901483285,0.07477455204698386,6.112851554438009,3.1898679502334932
