time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3017.0,-29.98440224775044,5.230348447164666,35.032767202278364,24.28194531183692,5.059276461078301,-26.480031948600352,-40.060297726280965,1.5549061619278461,-0.04708545691062227,-5.014428079898178,40.065244591748645,48247.59240910332,15433.428643368292,15433.428643368292,63681.02105247162,88194.70945814876,88194.70945814876,15433.428643368292,103628.13810151705,103628.13810151705,103628.13810151705,128590.34786399298,104272.96179884406,64326.37089069969,44385.1010090493,24962.20976247593,0.0,69347.31077152523,21217.87829810454,1544.0883126973915,0.0,0.8866089859957598,2.815685969597352,0.0014959080323721466,354456.58699293534,1557348.31032522,4.393622145767203,1557348.31032522,4.393622145767203,0.85,0.09610384299227721,4.564652377983593,1.2685494798654693,1.0,0.0,4.564652377983426,1.284463642989074,1.2847640332339574,3.553741986313599,19417.035557080057,1979.9865965523454,2034.6934298245008,2034.6934298245008,7.585137110655279,5.230348447164666,0.4168000030448624,4.813548444119804,3.1902962221241222,3.1902962221241222,0.9115132063211778,0.0,0.0,0.0002338521675662435,1.0001734682775814,0.0002338116086692091,198.90932993154038,0.0,8.10333775660385e-06,22.96485920221531,0.0776866029742051,7.831929390391057e-05,0.00015553287366233294,0.0007099535016173897,0.09610384299127969,0.08188408814657669,0.014219754844703005,0.09610414625565439,0.0818840881474266,0.014219754844850612,0.4306296005138702,0.4306296005138702,0.0747818958088456,0.0,4.990774557294571,4.511780420672267,7.76810558045355,4.96734262298753,4.489533491692612,7.737769908254279,24962.20976247593,21217.87829810454,0.85,0.9182911398291705,0.6957384774164065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513918389044596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.79899009952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.06729433745,1544.0883126973915,0.4306296005138702,0.0747818958088456,6.112851554438009,3.1902962221241222
3018.0,-29.986061426163214,5.230476019318359,35.032755625115804,24.281063919793837,5.058751511339394,-26.48157794088628,-40.06168566467238,1.554268026062438,-0.052700976999290106,-5.0147508573250565,40.06519719432442,48245.98051629226,15434.691341556903,15434.691341556903,63680.67185784916,88193.06750304248,88193.06750304248,15434.691341556903,103627.75884459938,103627.75884459938,103627.75884459938,128589.72919597733,104271.83794140384,64325.27462148227,44385.07035546841,24961.97035137795,0.0,69347.04070684635,21217.674798671258,1544.0814508096985,0.0,0.8866075130527491,2.8157220605869684,0.0014959080323721466,354452.1270551515,1557346.263890086,4.393671655545654,1557346.263890086,4.393671655545654,0.8500000000000001,0.09610471421704972,4.564652377983593,1.2685470995167276,1.0,0.0,4.564652377984604,1.2844667105205068,1.284767049383511,3.5537334993554253,19416.826279626905,1979.9652561911464,2034.6934298245008,2034.6934298245008,7.585757694655846,5.230476019318359,0.4171754785212052,4.813300540797154,3.1907215645943094,3.1907215645943094,0.9116347327412313,0.0,0.0,0.0002338116086692091,1.0001726823669859,0.0002337712404980667,198.91070005357523,0.0,8.067543031874693e-06,22.86341695233288,0.07769467051723697,7.83069871939622e-05,0.0001555046214752469,0.0007098245402044242,0.09610471421600147,0.08188356091122936,0.014221153304772114,0.09610479135142005,0.08188356091212248,0.014221153304927231,0.4306263672954928,0.4306263672954928,0.07478917035649427,0.0,4.9851863097011915,4.506443188669834,7.760762671440148,4.962049880325765,4.48448628854436,7.730755045787362,24961.97035137795,21217.674798671258,0.85,0.9182896805510292,0.6957179430373173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401823067451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.697547849646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.034479228529,1544.0814508096985,0.4306263672954928,0.07478917035649427,6.112851554438009,3.1907215645943094
3019.0,-29.987712927592167,5.230593539589544,35.03274319573204,24.28020886089655,5.058258639157012,-26.48311381469126,-40.06305697895584,1.5536595262556183,-0.058529095193193825,-5.015048935107774,40.06514921724047,48244.32792869897,15435.897567457716,15435.897567457716,63680.22549615669,88191.39918858017,88191.39918858017,15435.897567457716,103627.29675603789,103627.29675603789,103627.29675603789,128589.01847205029,104270.69893193612,64324.14883323792,44385.055665220214,24961.7217160124,0.0,69346.77738123262,21217.46345861054,1544.0735087115509,0.0,0.8866061680515185,2.8157638310080184,0.0014959080323721466,354448.0084408063,1557344.192429584,4.393716864936665,1557344.192429584,4.393716864936665,0.85,0.0961055599327844,4.564652377983593,1.2685445570712912,1.0,0.0,4.564652377983632,1.2844696390990489,1.2847699267924348,3.553725396876897,19416.614180661334,1979.9436281157516,2034.6934298245008,2034.6934298245008,7.586350523965231,5.230593539589544,0.41755400406668386,4.813039535522861,3.1911439629392806,3.1911439629392806,0.9117554179826516,0.0,0.0,0.0002337712404980667,1.0001718856313213,0.00023373106548631615,198.91206385261518,0.0,8.02966118182206e-06,22.756059789283718,0.0777027001784188,7.829482964416087e-05,0.00015547641085390581,0.0007096957685246352,0.09610555993188483,0.08188302077199598,0.014222539159888845,0.0961055769143674,0.08188302077276242,0.014222539160021969,0.4306231314489965,0.4306231314489965,0.07479638992852002,0.0,4.979600044837582,4.501140233792796,7.753235681532317,4.956519839914563,4.4793670871952145,7.7225407314113,24961.7217160124,21217.46345861054,0.85,0.918286730846566,0.6956967540607788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514117619952673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.59019068659,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.001760279401,1544.0735087115509,0.4306231314489965,0.07479638992852002,6.112851554438009,3.1911439629392806
3020.0,-29.989357006900004,5.230700800613638,35.03272991934987,24.27933298693972,5.057730424839412,-26.484646542006445,-40.064431506302185,1.5530199599462335,-0.0640108697668893,-5.015376408142909,40.06509968784286,48242.72705446223,15437.128677108783,15437.128677108783,63679.85573157101,88189.79756251478,88189.79756251478,15437.128677108783,103626.92623962357,103626.92623962357,103626.92623962357,128588.40744541922,104269.60699968926,64323.055228750076,44385.057523265765,24961.481205795644,0.0,69346.5387290614,21217.259024926298,1544.0667401885128,0.0,0.8866046788738351,2.8157976237867177,0.0014959080323721466,354443.48370829265,1557342.0539485116,4.393766920624801,1557342.0539485116,4.393766920624801,0.85,0.09610640730628893,4.564652377983593,1.268542153644376,1.0,0.0,4.564652377985276,1.2844727125543862,1.2847729493599023,3.5537168936084496,19416.410848110903,1979.9228939659215,2034.6934298245008,2034.6934298245008,7.586955583004113,5.230700800613638,0.4179101913239913,4.812790609289647,3.191563541586619,3.191563541586619,0.9118752975961769,0.0,0.0,0.00023373106548631615,1.0001711153924189,0.00023369107734591131,198.9134215388985,0.0,7.991294502603136e-06,22.647328620377287,0.0777106914729214,7.82826453597532e-05,0.00015544842012656297,0.0007095680005845082,0.0961064073052206,0.08188249166929473,0.014223915635925868,0.09610614759212581,0.08188249167020496,0.014223915636083972,0.4306198920213294,0.4306198920213294,0.07480354945720051,0.0,4.974111064399608,4.495939431735508,7.745780122347867,4.951365538376024,4.47451941630311,7.7153128058733955,24961.481205795644,21217.259024926298,0.85,0.9182845589506601,0.6956760631262034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514216550649484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.48145951769,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.969139819901,1544.0667401885128,0.4306198920213294,0.07480354945720051,6.112851554438009,3.191563541586619
3021.0,-29.990993140946898,5.2307987967201095,35.03271599369169,24.278526787553005,5.057292443990034,-26.48616309348773,-40.06578469472004,1.5524623965302882,-0.07014169480953569,-5.015636642484217,40.065054223551044,48241.06486483548,15438.24046722343,15438.24046722343,63679.30533205891,88188.10165127821,88188.10165127821,15438.24046722343,103626.34211850163,103626.34211850163,103626.34211850163,128587.5830342622,104268.45855009512,64321.93791278414,44385.022930345534,24961.240915760573,0.0,69346.2638461061,21217.054778396487,1544.0584405991062,0.0,0.8866035175730618,2.8158477962876978,0.0014959080323721466,354439.8880528537,1557340.0909843831,4.393805955474611,1557340.0909843831,4.393805955474611,0.85,0.09610721472985975,4.564652377983593,1.2685395513055848,1.0,0.0,4.564652377982338,1.2844754022025535,1.2847755882702998,3.55370945224514,19416.196991266137,1979.901086636735,2034.6934298245008,2034.6934298245008,7.587501999529741,5.2307987967201095,0.41828987246083216,4.812508924259277,3.1919802212282034,3.1919802212282034,0.9119943489223438,0.0,0.0,0.00023369107734591131,1.0001702906689542,0.00023365128871165458,198.91477268018608,0.0,7.954177828903005e-06,22.542139967111115,0.0777186456507503,7.82706519433593e-05,0.00015542042540255202,0.0007094402144009807,0.09610721472917147,0.08188193641471185,0.014225278314459614,0.09610721755426911,0.08188193641529826,0.01422527831456149,0.4306166523906934,0.4306166523906934,0.0748106602666754,0.0,4.968519948886637,4.490716207899993,7.7377596192047235,4.945494947674661,4.46933344254569,7.705165837445406,24961.240915760573,21217.054778396487,0.85,0.918280261981765,0.695654851310988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431503801448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.37627086442,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.936613000182,1544.0584405991062,0.4306166523906934,0.0748106602666754,6.112851554438009,3.1919802212282034
3022.0,-29.992621285190456,5.230886990154371,35.03270152025899,24.277672566846036,5.056791836593682,-26.48767871642746,-40.06714148037133,1.5518492678306268,-0.07583960628721798,-5.015951943042456,40.06501041714963,48239.45868484749,15439.416787888662,15439.416787888662,63678.87547273615,88186.47266953901,88186.47266953901,15439.416787888662,103625.88945742768,103625.88945742768,103625.88945742768,128586.92866467376,104267.34463838441,64320.844201991604,44385.0004848809,24961.03920724608,0.0,69346.03969212697,21216.883326159168,1544.0536530193513,0.0,0.8866020696503728,2.8158858569687926,0.0014959080323721466,354435.5315863662,1557338.199603021,4.393854624655599,1557338.199603021,4.393854624655599,0.85,0.09610803936350827,4.564652377983593,1.268537083589472,1.0,0.0,4.564652377982865,1.2844783512674252,1.2847784869140775,3.5537012931977734,19415.989565842316,1979.8799351299697,2034.6934298245008,2034.6934298245008,7.588080131177483,5.230886990154371,0.4186356205261985,4.812251369628172,3.1923942847213453,3.1923942847213453,0.9121126527775273,0.0,0.0,0.00023365128871165458,1.0001694612764684,0.0002336117005746772,198.91611723945837,0.0,7.914547138434336e-06,22.429826590322907,0.07772656019788873,7.825862834995656e-05,0.00015539266036169801,0.0007093134766412215,0.09610803936249394,0.0818814083514616,0.01422663101103234,0.09610806164281317,0.0818814083523258,0.014226631011182475,0.43061340777022644,0.43061340777022644,0.07481769285714619,0.0,4.962991095380744,4.485562856392562,7.729760309419532,4.940112336755249,4.464355680107303,7.697142519057763,24961.03920724608,21216.883326159168,0.85,0.9182770314707066,0.6956339381313542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514413050691495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.26395748763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.904190547879,1544.0536530193513,0.43061340777022644,0.07481769285714619,6.112851554438009,3.1923942847213453
3023.0,-29.99424188581469,5.230965728611258,35.03268632659419,24.276826658193045,5.0563042183786395,-26.489186249781888,-40.06848562331868,1.551248582346012,-0.08165852186147049,-5.016251601636161,40.064960491992316,48237.83030399766,15440.551385173556,15440.551385173556,63678.38168917122,88184.82231024763,88184.82231024763,15440.551385173556,103625.37369542119,103625.37369542119,103625.37369542119,128586.17155167446,104266.21185993527,64319.73094304281,44384.97879654718,24960.79785625327,0.0,69345.77665280044,21216.67817781528,1544.046249131629,0.0,0.8866007235937541,2.815927337249501,0.0014959080323721466,354431.3912817992,1557336.0440409079,4.393899869898123,1557336.0440409079,4.393899869898123,0.85,0.09610883234334688,4.564652377983593,1.2685345916962252,1.0,0.0,4.564652377984289,1.2844812417480578,1.284781327217243,3.553693296269186,19415.778627176664,1979.8584253722388,2034.6934298245008,2034.6934298245008,7.588637756846427,5.230965728611258,0.4189806390764623,4.8119850895347955,3.1928055544018807,3.1928055544018807,0.9122301584005373,0.0,0.0,0.0002336117005746772,1.000168678296201,0.00023357230199673668,198.91745558495555,0.0,7.874718496282247e-06,22.31695221846389,0.07773443491638501,7.824671847775511e-05,0.00015536498209692208,0.0007091871349840937,0.0961088323424509,0.0818808640222424,0.014227968320208508,0.09610887062354896,0.08188086402300575,0.014227968320341138,0.43061015991466667,0.43061015991466667,0.07482465881114199,0.0,4.957457889940201,4.480431219266848,7.721607566488103,4.934593079774686,4.459340446116755,7.688407118114981,24960.79785625327,21216.67817781528,0.85,0.9182733940380441,0.6956130947312655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451058599379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.15108311577,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.871873620166,1544.046249131629,0.43061015991466667,0.07482465881114199,6.112851554438009,3.1928055544018807
3024.0,-29.995855408591883,5.231035460103912,35.03267058789245,24.276011587958806,5.055853344088382,-26.490683737411356,-40.06982068587092,1.5506816729075035,-0.08769198267128786,-5.016527102134286,40.06491422932605,48236.19388449684,15441.632220881493,15441.632220881493,63677.826105378335,88183.14495954075,88183.14495954075,15441.632220881493,103624.77718042224,103624.77718042224,103624.77718042224,128585.35027490693,104265.06571242731,64318.62341577166,44384.93588517295,24960.573094484684,0.0,69345.50897965764,21216.48713031198,1544.0392564515562,0.0,0.8865994873548174,2.8159744609616832,0.0014959080323721466,354427.5847968215,1557334.0466120436,4.393941423901297,1557334.0466120436,4.393941423901297,0.85,0.09610960399914835,4.564652377983593,1.2685320052923634,1.0,0.0,4.56465237798356,1.2844839739152063,1.2847840094132144,3.553685737370611,19415.565199011475,1979.8366617562037,2034.6934298245008,2034.6934298245008,7.589168960069521,5.231035460103912,0.41932925805956955,4.811706202044342,3.193214118819965,3.193214118819965,0.9123468910914186,0.0,0.0,0.00023357230199673668,1.0001679437696924,0.00023353308157066983,198.9187881011134,0.0,7.837064877595185e-06,22.210241863104756,0.07774227198126261,7.823489072179306e-05,0.00015533741127494362,0.0007090612837659867,0.09610960399837869,0.08188031239925675,0.014229291599121934,0.09610990969993696,0.08188031239991247,0.014229291599235869,0.43060690735280416,0.43060690735280416,0.07483155681480708,0.0,4.951870216136854,4.475294675339171,7.713114341603614,4.928835119462974,4.454229895408787,7.678599990071291,24960.573094484684,21216.48713031198,0.85,0.9182689267456108,0.6955921817322998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607670632487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.044372760414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.839653544823,1544.0392564515562,0.43060690735280416,0.07483155681480708,6.112851554438009,3.193214118819965
3025.0,-29.997461430035713,5.231095860711553,35.03265427070933,24.27516693659129,5.055356094255295,-26.492179110791245,-40.07115913610903,1.5500737750106472,-0.09328129319271738,-5.016840133496293,40.06486590243513,48234.61029977958,15442.75192708297,15442.75192708297,63677.362226862555,88181.54469070517,88181.54469070517,15442.75192708297,103624.29661778813,103624.29661778813,103624.29661778813,128584.65320471882,104263.97193577565,64317.54387981533,44384.92006217814,24960.356586930695,0.0,69345.27664910884,21216.30309889109,1544.0336333341875,0.0,0.8865980673310809,2.8160113705376864,0.0014959080323721466,354423.259801191,1557331.9600606412,4.393989155605097,1557331.9600606412,4.393989155605097,0.85,0.09611037636585823,4.564652377983593,1.2685295881284402,1.0,0.0,4.564652377982533,1.284486897386261,1.2847868831864004,3.553677649240314,19415.361523007934,1979.8158925839032,2034.6934298245008,2034.6934298245008,7.589719267150216,5.231095860711553,0.41965246825248315,4.81144339245907,3.1936200973679347,3.1936200973679347,0.912462884962267,0.0,0.0,0.00023353308157066983,1.0001671651313588,0.00023349404950721243,198.92011443798594,0.0,7.801679622026808e-06,22.109960048823975,0.07775007366088464,7.822303461244221e-05,0.00015531004695822762,0.0007089363751726171,0.09611037636487205,0.08187977420176894,0.014230602163103108,0.09611066547703577,0.0818797742026091,0.01423060216324913,0.4306036473071287,0.4306036473071287,0.07483837436714047,0.0,4.946358703787666,4.470239800648358,7.704668633802157,4.923558840303599,4.449430896389117,7.670270234479744,24960.356586930695,21216.30309889109,0.85,0.9182653138594246,0.6955716759751286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704332493666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.944090946134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.807521242326,1544.0336333341875,0.4306036473071287,0.07483837436714047,6.112851554438009,3.1936200973679347
3026.0,-29.99906086394211,5.231146913378309,35.032637131536326,24.27429462494331,5.054833617714658,-26.49367107680169,-40.072497027553595,1.5494438305739409,-0.09884511835480225,-5.017166375445133,40.06480932587502,48233.05638654788,15443.873679989305,15443.873679989305,63676.930066537185,88179.93326657894,88179.93326657894,15443.873679989305,103623.80694656825,103623.80694656825,103623.80694656825,128583.90707409981,104262.85241858389,64316.47971922453,44384.85855484373,24960.10012753157,0.0,69344.9586823753,21216.085108401832,1544.0260446951431,0.0,0.8865966098686002,2.816046406335705,0.0014959080323721466,354418.75232565746,1557329.5173259866,4.394038145857009,1557329.5173259866,4.394038145857009,0.85,0.09611112928606277,4.564652377983593,1.2685272105270995,1.0,0.0,4.564652377983731,1.284489923570627,1.2847898599386152,3.553669276980208,19415.153053767735,1979.7946346374895,2034.6934298245008,2034.6934298245008,7.5902705801342245,5.231146913378309,0.4199615611737917,4.811185352204517,3.19402337731808,3.19402337731808,0.9125781078051657,0.0,0.0,0.00023349404950721243,1.0001664815864408,0.00023345518351789753,198.9214353500291,0.0,7.764262529697292e-06,22.003920009162126,0.07775783792341434,7.821118511301095e-05,0.00015528286439420147,0.0007088122962170955,0.09611112928502019,0.08187923018599728,0.014231899099022912,0.09611123088353042,0.08187923018688548,0.014231899099177301,0.43060038280464064,0.43060038280464064,0.07484512477896163,0.0,4.940906671452012,4.46523450707474,7.696343153855992,4.9183212570903265,4.4445990267072375,7.662399557098638,24960.10012753157,21216.085108401832,0.85,0.9182632923353561,0.6955524569200844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514800546190754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.838050906474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.775485432448,1544.0260446951431,0.43060038280464064,0.07484512477896163,6.112851554438009,3.19402337731808
3027.0,-30.000652151780063,5.231189145102809,35.03261923230567,24.273463140148692,5.054351148884636,-26.495151709455445,-40.07382182227445,1.5488507065604784,-0.10451411259680299,-5.0174619965818055,40.06475290926689,48231.48105427257,15444.93219305989,15444.93219305989,63676.41324733246,88178.32566716916,88178.32566716916,15444.93219305989,103623.25786022906,103623.25786022906,103623.25786022906,128583.09387581178,104261.75135442642,64315.4082777033,44384.825640803465,24959.83601558272,0.0,69344.66165638619,21215.860613245313,1544.0173308818985,0.0,0.8865953078530173,2.8160864026164303,0.0014959080323721466,354414.66795707605,1557327.0815002627,4.394081911104408,1557327.0815002627,4.394081911104408,0.85,0.09611185491478122,4.564652377983593,1.2685247779777278,1.0,0.0,4.5646523779836885,1.2844927772535708,1.2847926643622298,3.5536613819997274,19414.94802073206,1979.773727086422,2034.6934298245008,2034.6934298245008,7.590790812349587,5.231189145102809,0.4202773710894574,4.810911774013352,3.1944239379737374,3.1944239379737374,0.9126925537067822,0.0,0.0,0.00023345518351789753,1.0001656357744273,0.00023341652139161268,198.92274954989787,0.0,7.731278380818906e-06,21.91044293124078,0.07776556920179516,7.819945324448609e-05,0.00015525573027341143,0.0007086884383881067,0.09611185491392871,0.08187867123925417,0.014233183674674535,0.09611191238683726,0.08187867123998044,0.014233183674800786,0.43059711437470716,0.43059711437470716,0.07485182314172437,0.0,4.935458472793016,4.460268451079685,7.687817559934047,4.912947883984998,4.439847704242652,7.6531341949281,24959.83601558272,21215.860613245313,0.85,0.9182597726535778,0.6955327187731799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896366451526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.74457382855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.743528058854,1544.0173308818985,0.43059711437470716,0.07485182314172437,6.112851554438009,3.1944239379737374
3028.0,-30.002236178725823,5.231222592781443,35.03260070564199,24.272632283996813,5.053864151255571,-26.496626259096747,-40.07513813031835,1.548254231626497,-0.11008863074283681,-5.017765856629242,40.06469883552108,48229.90127807439,15445.986278563969,15445.986278563969,63675.88755663836,88176.7415927224,88176.7415927224,15445.986278563969,103622.72787128638,103622.72787128638,103622.72787128638,128582.32210686836,104260.66841705686,64314.32727418614,44384.82349207858,24959.594235581983,0.0,69344.41772766056,21215.655100244683,1544.0101101617834,0.0,0.8865939553462769,2.816124198824671,0.0014959080323721466,354410.4697963344,1557324.7468319281,4.394127373626577,1557324.7468319281,4.394127373626577,0.8499999999999999,0.09611257675682035,4.564652377983593,1.2685223531210794,1.0,0.0,4.56465237798387,1.284495646196955,1.2847954843115004,3.5536534448351746,19414.746363149425,1979.7531637357738,2034.6934298245008,2034.6934298245008,7.591308868528778,5.231222592781443,0.42058182863568394,4.810640764145759,3.194821922732925,3.194821922732925,0.9128062636379786,0.0,0.0,0.00023341652139161268,1.000164882076588,0.00023337804153549424,198.9240577684125,0.0,7.690776464027017e-06,21.795660499052566,0.07777325997825918,7.818779814206323e-05,0.00015522872324954945,0.0007085651607124129,0.09611257675591246,0.08187811856004423,0.014234458195868233,0.0961126062547759,0.08187811856081766,0.01423445819600269,0.43059384184636806,0.43059384184636806,0.07485846217467253,0.0,4.930048618518526,4.4553660837437405,7.679185308557351,4.9076772258864025,4.435184562709651,7.644059182661238,24959.594235581983,21215.655100244683,0.85,0.9182554218958983,0.6955123838156639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499169988952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.629791396364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.711680563703,1544.0101101617834,0.43059384184636806,0.07485846217467253,6.112851554438009,3.194821922732925
3029.0,-30.00381293535021,5.231247380268053,35.032581534986434,24.271796259004645,5.053375495324545,-26.498094430228107,-40.076449618767924,1.547656990202465,-0.11573059874928049,-5.0180709101557595,40.064643024591575,48228.33471247936,15447.025501606744,15447.025501606744,63675.360214086104,88175.14164757059,88175.14164757059,15447.025501606744,103622.16714917733,103622.16714917733,103622.16714917733,128581.5137756102,104259.56552265462,64313.25539302854,44384.78903291786,24959.34662643287,0.0,69344.13565935074,21215.44463246794,1544.0026000680107,0.0,0.886592603038384,2.816162745776591,0.0014959080323721466,354406.25518562266,1557322.3371623568,4.394172829558832,1557322.3371623568,4.394172829558832,0.8500000000000001,0.09611328463884608,4.564652377983593,1.2685198985924946,1.0,0.0,4.5646523779839345,1.2844985183606499,1.2847983077157492,3.553645498796886,19414.540989297428,1979.7322214311134,2034.6934298245008,2034.6934298245008,7.5918196201867625,5.231247380268053,0.42087830344304056,4.810369076825013,3.1952173280244844,3.1952173280244844,0.9129192365784241,0.0,0.0,0.00023337804153549424,1.0001641273683506,0.00023333974409736394,198.92535999757726,0.0,7.654569121424444e-06,21.693048890116877,0.0777809145473806,7.81761873113906e-05,0.00015520185422410364,0.0007084425129515175,0.0961132846379296,0.08187756356718456,0.01423572107074504,0.09611330773855771,0.08187756356796531,0.014235721070880765,0.43059056659237915,0.43059056659237915,0.0748650415894875,0.0,4.924653506126106,4.450498730835307,7.670452439790267,4.902340311406476,4.43045504061206,7.634921626931771,24959.34662643287,21215.44463246794,0.85,0.9182515523286326,0.695492621746681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508659951796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.52717978743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.679925485498,1544.0026000680107,0.43059056659237915,0.0748650415894875,6.112851554438009,3.1952173280244844
3030.0,-30.005382156749782,5.231264023068515,35.03256186595474,24.27099529830741,5.0529303404948,-26.499551468313353,-40.077748080342985,1.5470996520579128,-0.1216538493873145,-5.018345437687247,40.06459016705238,48226.7438380962,15448.002863944597,15448.002863944597,63674.74670204079,88173.50287623584,88173.50287623584,15448.002863944597,103621.50574018044,103621.50574018044,103621.50574018044,128580.61375225373,104258.44031442617,64312.17563303818,44384.73853487554,24959.10801207329,0.0,69343.84654694883,21215.241810262298,1543.9949150519528,0.0,0.886591395577164,2.816208558024452,0.0014959080323721466,354402.4623548025,1557320.0550097383,4.394213416752901,1557320.0550097383,4.394213416752901,0.85,0.09611396841342836,4.564652377983593,1.2685174275794995,1.0,0.0,4.564652377984468,1.284501203569924,1.2848009443560584,3.5536380700129944,19414.33146030924,1979.7108554204792,2034.6934298245008,2034.6934298245008,7.592299968883785,5.231264023068515,0.42118197958307757,4.810082043485437,3.195610176570914,3.195610176570914,0.9130314790202612,0.0,0.0,0.00023333974409736394,1.0001633450543612,0.00023330163542904222,198.92665601839957,0.0,7.6183316670562745e-06,21.590351944437483,0.07778853287904766,7.816469338024639e-05,0.00015517505071711754,0.0007083201642596152,0.09611396841268717,0.08187699758921456,0.01423697082347261,0.09611426197758803,0.08187699758984596,0.014236970823582393,0.43058728801383406,0.43058728801383406,0.07487156145083997,0.0,4.919195769742089,4.445620010718017,7.661361056612634,4.896691588299916,4.425588463229815,7.6244567869651405,24959.10801207329,21215.241810262298,0.85,0.9182465333665936,0.69547257961014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515181064755662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.42448284175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.648263255165,1543.9949150519528,0.43058728801383406,0.07487156145083997,6.112851554438009,3.195610176570914
3031.0,-30.006944135534468,5.231271373267789,35.032541381354974,24.270095116831385,5.052347343942572,-26.501015771989227,-40.079070220794506,1.546418980397468,-0.12648107797696184,-5.018722896888356,40.06452707386192,48225.2998217189,15449.117976087078,15449.117976087078,63674.41779780598,88172.04143707304,88172.04143707304,15449.117976087078,103621.15941316012,103621.15941316012,103621.15941316012,128580.01528106128,104257.42587949775,64311.1762654287,44384.721793410055,24958.85586790116,0.0,69343.57766131121,21215.027487715983,1543.9888711566507,0.0,0.8865897006379205,2.816227947481699,0.0014959080323721466,354397.2474876243,1557317.3309306968,4.394270389995281,1557317.3309306968,4.394270389995281,0.8499999999999999,0.09611467716186696,4.564652377983593,1.2685152835072948,1.0,0.0,4.5646523779826875,1.2845044651184254,1.2848041577123452,3.553629046795686,19414.142558807493,1979.6915928280803,2034.6934298245008,2034.6934298245008,7.592848018101487,5.231271373267789,0.42142977086841515,4.8098416023993735,3.1960006094495004,3.1960006094495004,0.9131430312712858,0.0,0.0,0.00023330163542904222,1.0001625931724922,0.00023326370834267547,198.92794607233614,0.0,7.580829954552443e-06,21.48407209120162,0.07779611370900222,7.81529914499662e-05,0.00015514864397907604,0.0007081996266800193,0.09611467716049316,0.08187646488098722,0.014238212279505932,0.09611436373542658,0.08187646488215752,0.014238212279709441,0.4305840028411314,0.4305840028411314,0.07487800609763569,0.0,4.91397837645161,4.440922887723161,7.652855697252448,4.892241818911373,4.421423585342382,7.618091959296123,24958.85586790116,21215.027487715983,0.85,0.9182453508355941,0.6954544522819622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515275079715466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.318202988514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.616699421947,1543.9888711566507,0.4305840028411314,0.07487800609763569,6.112851554438009,3.1960006094495004
3032.0,-30.008498489273485,5.231271299601771,35.032520213274445,24.269324785005324,5.051939397547857,-26.502455705515143,-40.0803471338935,1.5458966137898054,-0.13263972268583757,-5.018961569514407,40.06446619688592,48223.680647486675,15450.008839922115,15450.008839922115,63673.68948740879,88170.37260490708,88170.37260490708,15450.008839922115,103620.3814448292,103620.3814448292,103620.3814448292,128578.9427393686,104256.28088432713,64310.07845332436,44384.669367780865,24958.56129453941,0.0,69343.23066232027,21214.777100358497,1543.9771840376602,0.0,0.886588704939941,2.8162810480467875,0.0014959080323721466,354393.95008671284,1557314.702541198,4.394303859194424,1557314.702541198,4.394303859194424,0.85,0.09611530747088455,4.564652377983593,1.2685126525955277,1.0,0.0,4.564652377983032,1.2845069860566671,1.284806630518613,3.553622072540615,19413.929345223092,1979.6698510931963,2034.6934298245008,2034.6934298245008,7.593285854987368,5.231271299601771,0.42173571095426166,4.80953558864751,3.196388266798062,3.196388266798062,0.913253790513732,0.0,0.0,0.00023326370834267547,1.0001618014494358,0.00023322597204235293,198.92922984332344,0.0,7.5447573914465866e-06,21.381842447359627,0.07780365846639367,7.814169135302451e-05,0.00015512201698965095,0.0007080780837294214,0.09611530747034391,0.08187587039257926,0.014239437077764646,0.09611534050301225,0.08187587039303981,0.01423943707784474,0.43058072015751475,0.43058072015751475,0.0748844200639755,0.0,4.9085675597658,4.436133670638014,7.643568335133864,4.886321846828594,4.41652777318194,7.605951198696175,24958.56129453941,21214.777100358497,0.85,0.9182394428301103,0.6954345822495758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515368661911767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.21597334467,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.58522837507,1543.9771840376602,0.43058072015751475,0.0748844200639755,6.112851554438009,3.196388266798062
3033.0,-30.01004661838933,5.231262452474073,35.0324985017064,24.26845544194805,5.051392657879899,-26.50390391669455,-40.08164783064274,1.5452499561849868,-0.1376914938526852,-5.019318534300547,40.0644080305431,48222.204030703106,15451.06165532377,15451.06165532377,63673.265686026876,88168.88624621331,88168.88624621331,15451.06165532377,103619.94790153709,103619.94790153709,103619.94790153709,128578.28681113286,104255.25183103528,64309.05710910469,44384.660802145096,24958.338909595765,0.0,69342.99971174086,21214.5880731564,1543.9724082702155,0.0,0.8865870965528128,2.8163057880342137,0.0014959080323721466,354389.01845585916,1557312.1911875815,4.394357923315709,1557312.1911875815,4.394357923315709,0.85,0.09611599133761352,4.564652377983593,1.2685104568721726,1.0,0.0,4.56465237798436,1.2845100878109426,1.2848096845212709,3.55361349147725,19413.737721584395,1979.6503109200794,2034.6934298245008,2034.6934298245008,7.593803286943566,5.231262452474073,0.4219790437375215,4.809283408736552,3.19677369686426,3.19677369686426,0.9133639133897885,0.0,0.0,0.00023322597204235293,1.0001611554890524,0.00023318839245292582,198.9305084878027,0.0,7.506853160298824e-06,21.274421856286867,0.07781116531955397,7.813018233467416e-05,0.00015509578970767876,0.000707958365304399,0.0961159913363684,0.08187533391371701,0.014240657422651386,0.0961157131713455,0.08187533391477765,0.014240657422835873,0.43057743074671007,0.43057743074671007,0.07489075637421032,0.0,4.903344506560188,4.431494066610583,7.634694476917957,4.881627040447881,4.412263551753824,7.598497630866518,24958.338909595765,21214.5880731564,0.85,0.9182363894079706,0.6954156040431335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546178841573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.1085527536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.553858017314,1543.9724082702155,0.43057743074671007,0.07489075637421032,6.112851554438009,3.19677369686426
3034.0,-30.011586983795528,5.23124653055815,35.032476297905305,24.267703131213807,5.051002052533777,-26.50532952471703,-40.08291115807367,1.5447445934548256,-0.14389471003619292,-5.019549794948349,40.06435027011342,48220.58974196659,15451.910629910872,15451.910629910872,63672.50037187747,88167.22066081285,88167.22066081285,15451.910629910872,103619.13129072372,103619.13129072372,103619.13129072372,128577.19956624281,104254.11163979083,64307.96569802978,44384.60660195672,24958.068275519097,0.0,69342.67487747582,21214.35803419123,1543.9619592741371,0.0,0.8865861273116785,2.816360348334735,0.0014959080323721466,354385.8235135896,1557309.6973624441,4.394390503328714,1557309.6973624441,4.394390503328714,0.85,0.09611659834215763,4.564652377983593,1.2685078210150822,1.0,0.0,4.564652377983148,1.2845125285405963,1.2848120775462293,3.5536067391804576,19413.525402556017,1979.6286604045233,2034.6934298245008,2034.6934298245008,7.594220536330945,5.23124653055815,0.4222746994571702,4.80897183110098,3.1971564801467407,3.1971564801467407,0.913473280041926,0.0,0.0,0.00023318839245292582,1.0001603492744722,0.00023315100685813368,198.93178073440205,0.0,7.475726833498068e-06,21.186209846133526,0.07781864104638747,7.811900547334797e-05,0.00015506938697957786,0.000707837846028788,0.09611659834164078,0.08187473897684398,0.014241859364796805,0.09611681965788392,0.08187473897728424,0.014241859364873386,0.43057414183786913,0.43057414183786913,0.07489704945388984,0.0,4.897923685437263,4.426759859980223,7.625024209953494,4.875655084912182,4.407388014498167,7.58589048948437,24958.068275519097,21214.35803419123,0.85,0.9182296541687036,0.6953955818284969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515554543116098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.020340743446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.522560547717,1543.9619592741371,0.43057414183786913,0.07489704945388984,6.112851554438009,3.1971564801467407
3035.0,-30.013120007026963,5.231222079882487,35.032453617850486,24.26682774620133,5.05045832686661,-26.506763837145158,-40.08419837392864,1.5441021569844997,-0.14911767594082903,-5.019907332689246,40.064291990647554,48219.12377541042,15452.93408107952,15452.93408107952,63672.05785648994,88165.6929840708,88165.6929840708,15452.93408107952,103618.62706515033,103618.62706515033,103618.62706515033,128576.48062593666,104253.03574036706,64306.94912608067,44384.54068254044,24957.853560786327,0.0,69342.39424332677,21214.175526668376,1543.957668849744,0.0,0.8865845163803411,2.8163872785126824,0.0014959080323721466,354380.88405603974,1557307.1811308116,4.3944446531843635,1557307.1811308116,4.3944446531843635,0.8499999999999999,0.09611725572722933,4.564652377983593,1.2685055983671916,1.0,0.0,4.564652377982263,1.2845156098581665,1.2848151115574842,3.5535982147290617,19413.32505553406,1979.6082306938722,2034.6934298245008,2034.6934298245008,7.5947235365144845,5.231222079882487,0.4225042255991056,4.8087178542833815,3.1975371144562272,3.1975371144562272,0.9135820327017792,0.0,0.0,0.00023315100685813368,1.000159586915328,0.00023311380494508215,198.9330469310727,0.0,7.437182945815034e-06,21.076976468439806,0.07782607822933328,7.810761878769676e-05,0.00015504338807043692,0.0007077191700463529,0.09611725572598405,0.08187420110121392,0.01424305462477013,0.09611729698989643,0.08187420110227467,0.014243054624954666,0.4305708444983052,0.4305708444983052,0.07490325371775555,0.0,4.892661478051309,4.422129419056546,7.61583599951399,4.8707896567484,4.4029345611323265,7.578381018683217,24957.853560786327,21214.175526668376,0.85,0.918226988717187,0.6953772551637967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515646833784634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.91110736575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.491367006802,1543.957668849744,0.4305708444983052,0.07490325371775555,6.112851554438009,3.1975371144562272
3036.0,-30.01464667732847,5.231189794175859,35.03243006901049,24.26599853150549,5.049954530769968,-26.50818843706806,-40.085472737532086,1.54349629050967,-0.15432485324129175,-5.02021988747371,40.06422132536959,48217.62867383191,15453.87428479536,15453.87428479536,63671.50295862727,88164.19382579233,88164.19382579233,15453.87428479536,103618.06811058769,103618.06811058769,103618.06811058769,128575.61579186565,104252.0037787148,64305.91915079132,44384.53847547054,24957.54768127796,0.0,69342.0861567485,21213.915529086265,1543.9471327845836,0.0,0.8865831795762515,2.816419256375114,0.0014959080323721466,354376.5660915597,1557304.1301425274,4.39448958862638,1557304.1301425274,4.39448958862638,0.85,0.09611785871759966,4.564652377983593,1.268503283956088,1.0,0.0,4.564652377985042,1.28451851980273,1.2848179743915054,3.553590164417878,19413.13289031932,1979.588635295368,2034.6934298245008,2034.6934298245008,7.5951856226951655,5.231189794175859,0.42274785003796733,4.808441944137892,3.1979151493866658,3.1979151493866658,0.9136900426819045,0.0,0.0,0.00023311380494508215,1.000158927517944,0.00023307676263370632,198.9343078946887,0.0,7.400689915006038e-06,20.97355521912711,0.07783347891924829,7.809634730436344e-05,0.0001550174576407187,0.0007076008066486774,0.09611785871668851,0.0818736246048106,0.014244234111877913,0.09611758748060883,0.08187362460558671,0.014244234112012947,0.43056754355314464,0.43056754355314464,0.07490940972688809,0.0,4.887455458704608,4.41757508143354,7.606590450790293,4.865895034232437,4.3987694457170505,7.568994997774837,24957.54768127796,21213.915529086265,0.85,0.9182230660712628,0.6953587834787011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515738685661066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.80768611644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.460269208605,1543.9471327845836,0.43056754355314464,0.07490940972688809,6.112851554438009,3.1979151493866658
3037.0,-30.016165975042757,5.231150333954038,35.03240603455681,24.265216255467408,5.049518434821173,-26.509599630651742,-40.08672998808322,1.5429520904305278,-0.16011869458725414,-5.020489269536284,40.06416008322841,48216.089166111255,15454.73522661849,15454.73522661849,63670.824392729744,88162.59957939836,88162.59957939836,15454.73522661849,103617.33480601685,103617.33480601685,103617.33480601685,128574.61975119582,104250.90441679595,64304.872137225146,44384.48031063423,24957.28494517897,0.0,69341.7652558132,21213.692203402123,1543.9380819475555,0.0,0.8865820286350597,2.816463993703017,0.0014959080323721466,354372.8445941427,1557301.4860038145,4.394528276531363,1557301.4860038145,4.394528276531363,0.85,0.0961184434452969,4.564652377983593,1.2685008239326998,1.0,0.0,4.564652377983978,1.2845211410657287,1.2848205486814792,3.553582912770464,19412.9281742635,1979.5677600672504,2034.6934298245008,2034.6934298245008,7.595608753674264,5.231150333954038,0.42300527947482447,4.808145054479214,3.198290779998304,3.198290779998304,0.9137973657138011,0.0,0.0,0.00023307676263370632,1.0001581619387918,0.0002330399045905804,198.9355627828676,0.0,7.3689865763692595e-06,20.88370795743048,0.07784084790582466,7.808522865608557e-05,0.00015499153397762074,0.0007074824741382713,0.09611844344460188,0.08187304032101106,0.014245403123590817,0.09611842601487446,0.08187304032160306,0.014245403123693831,0.4305642412534798,0.4305642412534798,0.0749155175282379,0.0,4.882169097227461,4.412999411953024,7.596923433478537,4.860370574949002,4.394189875222821,7.55772767577929,24957.28494517897,21213.692203402123,0.85,0.9182175296206778,0.6953397997330203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515830158001648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.71783885474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.429247579998,1543.9380819475555,0.4305642412534798,0.0749155175282379,6.112851554438009,3.198290779998304
3038.0,-30.017678178835965,5.231103605301777,35.03238170158598,24.264420114364498,5.049069815184399,-26.511005691341587,-40.08797885673118,1.5423973276901013,-0.16590133868567136,-5.020775458365962,40.06410331941489,48214.54507799813,15455.607438271361,15455.607438271361,63670.152516269496,88160.99898583375,88160.99898583375,15455.607438271361,103616.6064241051,103616.6064241051,103616.6064241051,128573.66710498977,104249.78971583511,64303.81164009416,44384.42008415661,24957.06068088466,0.0,69341.48076504127,21213.501578751962,1543.9316422062307,0.0,0.8865807757934043,2.8165066251507365,0.0014959080323721466,354368.8909458217,1557299.0352206072,4.394570389810819,1557299.0352206072,4.394570389810819,0.8500000000000001,0.09611903017620496,4.564652377983593,1.268498357865028,1.0,0.0,4.564652377984842,1.2845238113520818,1.2848231722427477,3.553575525531806,19412.720601870627,1979.5465935738125,2034.6934298245008,2034.6934298245008,7.596037423487654,5.231103605301777,0.42324853097366777,4.807855074328109,3.198664192488348,3.198664192488348,0.9139040549966708,0.0,0.0,0.0002330399045905804,1.000157425344125,0.00023300322397786346,198.9368118255792,0.0,7.332375552329066e-06,20.779952315300573,0.07784818028137698,7.807418558308321e-05,0.0001549657190074972,0.0007073646377735093,0.09611903017540656,0.08187246897575329,0.014246561199653274,0.09611934417050574,0.08187246897643335,0.014246561199771607,0.4305609335398537,0.4305609335398537,0.07492155503056802,0.0,4.876846744056479,4.408413315251778,7.587074922197587,4.854874119680289,4.389530428236981,7.547120249692341,24957.06068088466,21213.501578751962,0.85,0.9182116074505436,0.6953203846535918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515921189697534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.61408321261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.398322759876,1543.9316422062307,0.4305609335398537,0.07492155503056802,6.112851554438009,3.198664192488348
3039.0,-30.01918389790625,5.231048706673655,35.032356620505844,24.263553041406,5.048503932344163,-26.512417641475277,-40.08925493163986,1.541737675913229,-0.17048567420471272,-5.021143673249099,40.06403286324241,48213.16096885213,15456.587835374594,15456.587835374594,63669.74880422672,88159.61115127546,88159.61115127546,15456.587835374594,103616.19898665005,103616.19898665005,103616.19898665005,128572.99117223575,104248.8310057964,64302.854546476236,44384.418288133515,24956.79218558569,0.0,69341.2104737192,21213.273357747836,1543.924601824134,0.0,0.8865791545085896,2.8165239208882165,0.0014959080323721466,354363.80417292775,1557295.9932725164,4.394624888134918,1557295.9932725164,4.394624888134918,0.85,0.0961196248594195,4.564652377983593,1.268496325886808,1.0,0.0,4.564652377982789,1.284526971769981,1.2848262862774993,3.5535667824038346,19412.542077096903,1979.528389113194,2034.6934298245008,2034.6934298245008,7.59651926369457,5.231048706673655,0.4234465009239452,4.80760220574971,3.1990353465681722,3.1990353465681722,0.9140100990194778,0.0,0.0,0.00023300322397786346,1.000156752148209,0.00023296670594624518,198.93805552582006,0.0,7.297124149719556e-06,20.680049840305223,0.0778554774055267,7.80629034311661e-05,0.00015494032054669737,0.0007072487026290223,0.09611962485814632,0.08187191611240559,0.014247708745740734,0.09611932034135111,0.08187191611349004,0.014247708745929462,0.4305576178120276,0.4305576178120276,0.07492751883837007,0.0,4.871776433905836,4.404029334189147,7.577772533925042,4.850657999044358,4.3858002631034765,7.539840224771353,24956.79218558569,21213.273357747836,0.85,0.9182093645215207,0.6953031341603887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516011797430006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.51418073761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.367489411385,1543.924601824134,0.4305576178120276,0.07492751883837007,6.112851554438009,3.1990353465681722
3040.0,-30.02068206708029,5.230987587628204,35.03233103868978,24.262808344233804,5.048126861881004,-26.513803913251117,-40.09047428900374,1.54124870805183,-0.17682877064265767,-5.0213652887621265,40.063968116152125,48211.54714907539,15457.334285454188,15457.334285454188,63668.88143452958,88157.91862671099,88157.91862671099,15457.334285454188,103615.25291216518,103615.25291216518,103615.25291216518,128571.75193805814,104247.65078482148,64301.75058714139,44384.33355297788,24956.499025892965,0.0,69340.83257887085,21213.02417200902,1543.9127451621566,0.0,0.886578259685214,2.8165814715197537,0.0014959080323721466,354360.7426518835,1557293.1978182385,4.394654967037617,1557293.1978182385,4.394654967037617,0.85,0.09612014208311717,4.564652377983593,1.2684936482692137,1.0,0.0,4.56465237798474,1.2845293337035297,1.2848286018504897,3.553560248268427,19412.322303991397,1979.505978493308,2034.6934298245008,2034.6934298245008,7.596886124897663,5.230987587628204,0.4237071297746313,4.807280457853572,3.199403958157525,3.199403958157525,0.9141154166164357,0.0,0.0,0.00023296670594624518,1.0001559680278151,0.00023293037625484248,198.93929300358252,0.0,7.2648262017705585e-06,20.58851745581776,0.07786274223172847,7.805212414395577e-05,0.00015491458180228942,0.0007071312142081542,0.09612014208265346,0.0818713025959661,0.014248839486687362,0.09612044918428471,0.08187130259636106,0.014248839486756103,0.43055430487712576,0.43055430487712576,0.07493345025633796,0.0,4.866440028291038,4.399481593730229,7.5676103571385624,4.844536518119469,4.380873880079491,7.526528760186693,24956.499025892965,21213.02417200902,0.85,0.9182018598076426,0.6952836497057889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102017686274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.42264835313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.336735566714,1543.9127451621566,0.43055430487712576,0.07493345025633796,6.112851554438009,3.199403958157525
