time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3041.0,-30.02217365120318,5.23091869747996,35.03230507068491,24.261962400656216,5.047592181814698,-26.515200019875163,-40.09173279684035,1.5406185504865968,-0.18169209351555082,-5.021719930905707,40.063905703998714,48210.149809214294,15458.26681778926,15458.26681778926,63668.41662700355,88156.48445787854,88156.48445787854,15458.26681778926,103614.7512756678,103614.7512756678,103614.7512756678,128571.03299423214,104246.6535898037,64300.78808242572,44384.29500819775,24956.281718564343,0.0,69340.57672676208,21212.83946077969,1543.908357201826,0.0,0.8865766783868438,2.816604027084478,0.0014959080323721466,354355.84346951137,1557290.503178402,4.394708121449084,1557290.503178402,4.394708121449084,0.85,0.09612071839768063,4.564652377983593,1.2684915443090725,1.0,0.0,4.564652377983293,1.2845323554999872,1.2848315776818684,3.553551888700275,19412.136612794144,1979.4870432608632,2034.6934298245008,2034.6934298245008,7.597344440790077,5.23091869747996,0.4238990913692193,4.807019606110741,3.199770601756603,3.199770601756603,0.914220171930458,0.0,0.0,0.00023293037625484248,1.0001552843346508,0.00023289421143217622,198.94052505563036,0.0,7.227403122691974e-06,20.482460449709055,0.07786996963485115,7.804100020426595e-05,0.00015488937605057654,0.0007070161587136592,0.09612071839647253,0.08187075275817232,0.014249965638300202,0.09612077430229997,0.08187075275920133,0.014249965638479302,0.4305509813191726,0.4305509813191726,0.07493929740034318,0.0,4.861319270064826,4.395102173935527,7.557943115343676,4.840027837390153,4.376917010917737,7.518578624999236,24956.281718564343,21212.83946077969,0.85,0.9181985445245171,0.6952660633208654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516191786627932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.31659134702,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.306082780999,1543.908357201826,0.4305509813191726,0.07493929740034318,6.112851554438009,3.199770601756603
3042.0,-30.023657874714434,5.230842601854567,35.03227825870252,24.261138459574454,5.047083531000718,-26.516586897229065,-40.09297478534279,1.5400125535152556,-0.18669168314568196,-5.022039024022893,40.06382918541335,48208.710865705485,15459.131475047137,15459.131475047137,63667.84234075262,88155.03197898611,88155.03197898611,15459.131475047137,103614.16345403325,103614.16345403325,103614.16345403325,128570.12992396046,104245.64666307326,64299.79230942514,44384.28261516458,24955.966469927207,0.0,69340.24908509178,21212.571499438127,1543.8975460395768,0.0,0.8865753293866718,2.816632528983113,0.0014959080323721466,354351.4354224374,1557287.1994992772,4.394753467395353,1557287.1994992772,4.394753467395353,0.8500000000000001,0.09612124399909279,4.564652377983593,1.2684893200127405,1.0,0.0,4.564652377984364,1.2845352639875307,1.2848344403895138,3.5535438426296895,19411.94910942039,1979.467923237843,2034.6934298245008,2034.6934298245008,7.597769397810725,5.230842601854567,0.4241012180264523,4.806741383828115,3.20013479920793,3.20013479920793,0.9143242283451228,0.0,0.0,0.00023289421143217622,1.0001545198678978,0.00023285823020920536,198.94175104116042,0.0,7.1946488097685715e-06,20.389634726884132,0.07787716428366093,7.803002371581705e-05,0.00015486418771635917,0.0007069011827239764,0.09612124399815958,0.08187016684111771,0.014251077157041863,0.09612092762645023,0.08187016684191258,0.014251077157180212,0.43054765644240495,0.43054765644240495,0.07494510037644989,0.0,4.856272838319114,4.390804621234622,7.548308716126485,4.835347340877206,4.373013923306246,7.50914574492873,24955.966469927207,21212.571499438127,0.85,0.9181946009830713,0.6952485966202046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516281162052636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.22376562419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.275511976834,1543.8975460395768,0.43054765644240495,0.07494510037644989,6.112851554438009,3.20013479920793
3043.0,-30.025135562706502,5.230760194645832,35.03225102418567,24.260373261664085,5.046667882450426,-26.517958591034112,-40.094188030902274,1.5394909107779307,-0.19260071360230313,-5.022295409209987,40.06376325431218,48207.16882508427,15459.888865048173,15459.888865048173,63667.057690132446,88153.42234809212,88153.42234809212,15459.888865048173,103613.31121314029,103613.31121314029,103613.31121314029,128569.00387601802,104244.52226733274,64298.73338272051,44384.20987179137,24955.69266287773,0.0,69339.90253466909,21212.33876344607,1543.8876630139068,0.0,0.8865742616093684,2.8166803209161024,0.0014959080323721466,354347.8936725095,1557284.352937537,4.3947893602460315,1557284.352937537,4.3947893602460315,0.85,0.09612174445644643,4.564652377983593,1.2684868121845647,1.0,0.0,4.564652377983827,1.2845377776407882,1.2848369084065705,3.5535368888621854,19411.73973172844,1979.4465726551311,2034.6934298245008,2034.6934298245008,7.598141635706586,5.230760194645832,0.4243268820578878,4.806433312587944,3.20049670819007,3.20049670819007,0.9144276309114485,0.0,0.0,0.00023285823020920536,1.000153841280859,0.00023282241251105197,198.94297164152172,0.0,7.158167502424949e-06,20.286246701872304,0.07788432245116335,7.801930263089486e-05,0.00015483892757831052,0.0007067858789747644,0.09612174445582988,0.08186956597882196,0.014252178477007917,0.09612182750117072,0.0818695659793471,0.014252178477099342,0.4305443325575763,0.4305443325575763,0.07495086356585964,0.0,4.85108113058169,4.386426350425609,7.538155650853014,4.829694695607657,4.368431008089885,7.497042126390795,24955.69266287773,21212.33876344607,0.85,0.9181878739777534,0.6952298325049027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637009747424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.12037759918,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.245038910783,1543.8876630139068,0.4305443325575763,0.07495086356585964,6.112851554438009,3.20049670819007
3044.0,-30.026606517369498,5.2306707744538325,35.03222342480195,24.259562172833853,5.046175925234665,-26.519331855594217,-40.09541276665402,1.5389012634593522,-0.1977316078421154,-5.022616516309888,40.063698157802826,48205.71394295854,15460.730423039913,15460.730423039913,63666.44436599845,88151.95248644821,88151.95248644821,15460.730423039913,103612.68290948813,103612.68290948813,103612.68290948813,128568.13841217346,104243.49954610373,64297.72345846921,44384.19565292724,24955.455502685327,0.0,69339.65115561258,21212.137177282526,1543.8814077124396,0.0,0.8865728609145238,2.8167103209476245,0.0014959080323721466,354343.4578819152,1557281.5424129863,4.394836444058041,1557281.5424129863,4.394836444058041,0.85,0.09612226738023777,4.564652377983593,1.2684845054661857,1.0,0.0,4.5646523779829895,1.2845406089789282,1.2848396943923621,3.553529056284177,19411.549287205467,1979.4271527183562,2034.6934298245008,2034.6934298245008,7.598555240026234,5.2306707744538325,0.4245162495044976,4.806154524949335,3.200856586351859,3.200856586351859,0.9145304532433883,0.0,0.0,0.00023282241251105197,1.0001531420737775,0.00023278676306340848,198.94418669314163,0.0,7.125679307994834e-06,20.19417515885736,0.07789144813047134,7.800848139188724e-05,0.00015481393111916475,0.0007066717788280835,0.09612226737926301,0.08186899534507423,0.01425327203418878,0.09612230995988778,0.08186899534590446,0.014253272034333311,0.4305410017043651,0.4305410017043651,0.07495655703723828,0.0,4.845990029237782,4.382139914364245,7.528157566124321,4.824884908467766,4.364389956916625,7.487536340758311,24955.455502685327,21212.137177282526,0.85,0.9181823574958249,0.6952113709769739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458642318113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.02830605617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.214647298852,1543.8814077124396,0.4305410017043651,0.07495655703723828,6.112851554438009,3.200856586351859
3045.0,-30.028070671852305,5.2305747281928054,35.03219525860386,24.258758453093492,5.045703481634727,-26.52069704716515,-40.09663247326387,1.538329856947258,-0.2031332204248315,-5.02291554604199,40.06362644941949,48204.26881298644,15461.525551323242,15461.525551323242,63665.79436430968,88150.42661349286,88150.42661349286,15461.525551323242,103611.9521648161,103611.9521648161,103611.9521648161,128567.12409132645,104242.42665822533,64296.7291109222,44384.108385892374,24955.171926510342,0.0,69339.28031240271,21211.89613753379,1543.8719907405282,0.0,0.8865715966979018,2.8167464639604574,0.0014959080323721466,354339.3271084429,1557278.4464269625,4.394878940294339,1557278.4464269625,4.394878940294339,0.85,0.0961227569385335,4.564652377983593,1.2684822152322157,1.0,0.0,4.564652377981938,1.284543354681158,1.284842394938241,3.553521460641244,19411.34950097399,1979.4067801924195,2034.6934298245008,2034.6934298245008,7.5989460253267005,5.2305747281928054,0.4247099775759695,4.805864750616836,3.2012142115850155,3.2012142115850155,0.914632631881433,0.0,0.0,0.00023278676306340848,1.0001524358813063,0.00023275128341639572,198.94539614061898,0.0,7.092250367493118e-06,20.099437541475496,0.07789854038083883,7.799770596730646e-05,0.00015478905709610203,0.0007065582375595602,0.09612275693770617,0.08186840481664578,0.014254352121060378,0.09612281998962124,0.08186840481735043,0.014254352121183082,0.43053766792890874,0.43053766792890874,0.07496219736763488,0.0,4.840887975021076,4.3778567171076475,7.518068752442275,4.819782325617155,4.360161344891367,7.477128278214991,24955.171926510342,21211.89613753379,0.85,0.9181778939364299,0.6951942477021087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546784717377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.933568438784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.18434132168,1543.8719907405282,0.43053766792890874,0.07496219736763488,6.112851554438009,3.2012142115850155
3046.0,-30.029527320354617,5.230472481089027,35.032166729173326,24.25800086874517,5.0452705713975465,-26.522051528890696,-40.09783541606737,1.5377947799336948,-0.2085169566806826,-5.023188930940381,40.063559537165965,48202.78176166603,15462.26965245343,15462.26965245343,63665.05141411946,88148.93126924292,88148.93126924292,15462.26965245343,103611.20092169635,103611.20092169635,103611.20092169635,128566.11104429999,104241.39900353213,64295.70732559791,44384.101864371354,24954.91012260365,0.0,69339.011986975,21211.6736042131,1543.8632493257828,0.0,0.8865704457953794,2.8167853701303596,0.0014959080323721466,354335.55062377825,1557275.5575164745,4.394917627584984,1557275.5575164745,4.394917627584984,0.85,0.09612322862387798,4.564652377983593,1.268479836531915,1.0,0.0,4.564652377982833,1.2845459301534994,1.2848449254325407,3.553514335947591,19411.158137773265,1979.387266576585,2034.6934298245008,2034.6934298245008,7.599311732080988,5.230472481089027,0.42491007493291644,4.805562406156111,3.201569688920362,3.201569688920362,0.9147341968343892,0.0,0.0,0.00023275128341639572,1.000151656174825,0.00023271599059944084,198.94659940074598,0.0,7.058512429883543e-06,20.00382422628996,0.07790559889326872,7.798707998941456e-05,0.00015476420342698115,0.000706444789199706,0.09612322862317647,0.08186780777983335,0.014255420843343117,0.09612347864281809,0.08186780778043083,0.014255420843447148,0.43053432915451967,0.43053432915451967,0.07496778301563287,0.0,4.835774247441066,4.373609892898912,7.50769154129307,4.8146719742596815,4.356108346240319,7.465648328835755,24954.91012260365,21211.6736042131,0.85,0.9181707323155777,0.6951754918388611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166345206521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.8379551236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.154122542963,1543.8632493257828,0.43053432915451967,0.07496778301563287,6.112851554438009,3.201569688920362
3047.0,-30.0309778066402,5.230363656294484,35.0321378044813,24.25719288820403,5.044790003828523,-26.523405229728507,-40.09904572796074,1.5372174269172214,-0.21381212718642928,-5.0235007682222586,40.063490965523734,48201.35963288179,15463.05897534513,15463.05897534513,63664.418608226915,88147.42341302398,88147.42341302398,15463.05897534513,103610.48238836911,103610.48238836911,103610.48238836911,128565.140847517,104240.33415257736,64294.72620177493,44384.008834224915,24954.658459147897,0.0,69338.66729337281,21211.45969027571,1543.8559930432727,0.0,0.886569104901703,2.8168186231722196,0.0014959080323721466,354331.2430040913,1557272.5969667246,4.394962701465034,1557272.5969667246,4.394962701465034,0.85,0.09612370508276129,4.564652377983593,1.2684775539906696,1.0,0.0,4.564652377983756,1.284548702949838,1.2848476535365823,3.5535066654158958,19410.959848125643,1979.3670466597302,2034.6934298245008,2034.6934298245008,7.599699664179319,5.230363656294484,0.425086426915704,4.80527722937878,3.2019231355910436,3.2019231355910436,0.914835181597441,0.0,0.0,0.00023271599059944084,1.0001510163574132,0.0002326808519847343,198.94779758335443,0.0,7.021385916446921e-06,19.898607687210575,0.07791262027918516,7.797639026869174e-05,0.0001547396003307491,0.0007063324846179846,0.09612370508184853,0.08186722568379164,0.014256479398056897,0.09612401623438303,0.08186722568456903,0.01425647939819226,0.43053098573215115,0.43053098573215115,0.07497330069572317,0.0,4.830700849692619,4.369392107437989,7.497423697590534,4.809688641035848,4.3519342967678085,7.4557421805656645,24954.658459147897,21211.45969027571,0.85,0.9181661703831417,0.6951584377724077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516721807814081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.73273858452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.124005328904,1543.8559930432727,0.43053098573215115,0.07497330069572317,6.112851554438009,3.2019231355910436
3048.0,-30.032421745114842,5.230248241346514,35.03210824718834,24.256382916960888,5.044288551803651,-26.524755125053613,-40.100255446135975,1.5366219317421634,-0.21869050396259127,-5.023822184031179,40.06341469036292,48199.96675126845,15463.849793756415,15463.849793756415,63663.81654502486,88146.00196031449,88146.00196031449,15463.849793756415,103609.8517540709,103609.8517540709,103609.8517540709,128564.21914737573,104239.34312787658,64293.76162752633,44383.97944483361,24954.367393304823,0.0,69338.34683813843,21211.2122843091,1543.846723674696,0.0,0.8865677430940231,2.816845275877032,0.0014959080323721466,354326.8031127298,1557269.3038260317,4.395008478459879,1557269.3038260317,4.395008478459879,0.85,0.09612416326763204,4.564652377983593,1.2684753835434095,1.0,0.0,4.564652377984063,1.2845515602799242,1.2848504663919373,3.5534987610687128,19410.775305924853,1979.348228592318,2034.6934298245008,2034.6934298245008,7.600088331287444,5.230248241346514,0.4252524280123824,4.8049958133341315,3.2022744275798383,3.2022744275798383,0.9149355507370966,0.0,0.0,0.0002326808519847343,1.0001503363679887,0.00023264587684858134,198.94899036975488,0.0,6.99075000599372e-06,19.811785516986202,0.07791961102919116,7.79657071454717e-05,0.0001547151448392626,0.0007062208538006161,0.09612416326668476,0.08186663673979856,0.01425752652688619,0.09612420097001405,0.08186663674060533,0.0142575265270267,0.43052763752186696,0.43052763752186696,0.07497876371830497,0.0,4.8257340988431565,4.365273785138527,7.487307105463913,4.805131680068598,4.348195780119056,7.446211684718605,24954.367393304823,21211.2122843091,0.85,0.9181617308188781,0.6951415623419052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808726711972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.645916414294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.093963009638,1543.846723674696,0.43052763752186696,0.07497876371830497,6.112851554438009,3.2022744275798383
3049.0,-30.033859019965604,5.230126654106713,35.03207810428008,24.255593865551077,5.043819777885499,-26.526095753969027,-40.101448610052444,1.5360565118888871,-0.2238815750009735,-5.024118531966867,40.0633385185722,48198.52882188655,15464.590468776081,15464.590468776081,63663.11929066264,88144.52690316658,88144.52690316658,15464.590468776081,103609.11737194266,103609.11737194266,103609.11737194266,128563.18710645528,104238.31044524995,64292.76391650525,44383.94058749411,24954.06973451262,0.0,69338.01032200672,21210.959274335728,1543.8365074941019,0.0,0.8865665086718715,2.816878973864941,0.0014959080323721466,354322.70953621913,1557266.0151535394,4.395049973488517,1557266.0151535394,4.395049973488517,0.85,0.0961245997936715,4.564652377983593,1.268473090012558,1.0,0.0,4.564652377983987,1.2845542766392797,1.2848531384535709,3.5534912467271393,19410.58300645494,1979.3286195035962,2034.6934298245008,2034.6934298245008,7.600452354195667,5.230126654106713,0.4254245195246753,4.804702134582038,3.202623550164358,3.202623550164358,0.9150353000469594,0.0,0.0,0.00023264587684858134,1.0001496442958118,0.00023261106792912305,198.9501776641056,0.0,6.958268025678266e-06,19.719731584772205,0.07792656929721684,7.795517153983386e-05,0.00015469070530874747,0.0007061092958395332,0.09612459979287569,0.08186603603546777,0.014258563757407916,0.09612458097036973,0.08186603603614552,0.01425856375752597,0.43052428870349174,0.43052428870349174,0.07498418534557981,0.0,4.820772015236685,4.361180724825942,7.477077783662537,4.800236956965875,4.344251011511631,7.4355809983198355,24954.06973451262,21210.959274335728,0.85,0.9181561310313087,0.6951241980848871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516895254226383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.553862482084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.064003515306,1543.8365074941019,0.43052428870349174,0.07498418534557981,6.112851554438009,3.202623550164358
3050.0,-30.03528959099333,5.229998943284511,35.0320474936156,24.254804744292073,5.043350781492938,-26.527430370875518,-40.10263705914838,1.535491561375165,-0.2290768509280383,-5.024419033368656,40.06326460843713,48197.10159077714,15465.325298664251,15465.325298664251,63662.4268894414,88143.05251404022,88143.05251404022,15465.325298664251,103608.37781270446,103608.37781270446,103608.37781270446,128562.16892517495,104237.2752614629,64291.77372282001,44383.89059849209,24953.791112470488,0.0,69337.68171096258,21210.722445599913,1543.8274942657947,0.0,0.8865652448672378,2.816912244995468,0.0014959080323721466,354318.5586240631,1557262.8241317237,4.395092456288753,1557262.8241317237,4.395092456288753,0.85,0.09612503300601431,4.564652377983593,1.2684708305494863,1.0,0.0,4.564652377984896,1.284556990471803,1.2848558082011203,3.5534837394073486,19410.39024123513,1979.3089629216024,2034.6934298245008,2034.6934298245008,7.600813504370624,5.229998943284511,0.4255891577941906,4.8044097854903205,3.2029706184159292,3.2029706184159292,0.9151344624045512,0.0,0.0,0.00023261106792912305,1.000148948013855,0.00023257642613238114,198.9513594330252,0.0,6.92524071052294e-06,19.62613217362201,0.07793349453792736,7.794467887438768e-05,0.00015466638905473537,0.0007059983005928333,0.09612503300518682,0.08186544002286798,0.01425959298231884,0.09612501810286485,0.08186544002357272,0.014259592982441586,0.430520938185656,0.430520938185656,0.0749895602732807,0.0,4.815824719013108,4.3571159760977025,7.466787174087472,4.795342182440606,4.340291707156268,7.425037189399518,24953.791112470488,21210.722445599913,0.85,0.9181504965052227,0.6951069087035394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981383403775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.460263070934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.034129384294,1543.8274942657947,0.430520938185656,0.0749895602732807,6.112851554438009,3.2029706184159292
3051.0,-30.03671282916901,5.229865560094865,35.03201655055117,24.254040663968794,5.042921990900714,-26.528754366625957,-40.1038125162944,1.5349635283575511,-0.2346638745607379,-5.024691207127579,40.06319370531142,48195.64942399204,15466.005982757546,15466.005982757546,63661.65540674959,88141.50857347676,88141.50857347676,15466.005982757546,103607.51455623431,103607.51455623431,103607.51455623431,128561.03636267438,104236.18561805278,64290.77348858983,44383.791254958836,24953.521806440065,0.0,69337.3130613989,21210.493535474056,1543.8183679170909,0.0,0.8865641145432154,2.816953983688536,0.0014959080323721466,354314.79904270807,1557259.7629402175,4.395130452207022,1557259.7629402175,4.395130452207022,0.85,0.096125445808605,4.564652377983593,1.26846842602361,1.0,0.0,4.564652377981491,1.284559531326391,1.284858305145003,3.553476710628034,19410.187334897055,1979.2882722333372,2034.6934298245008,2034.6934298245008,7.601148043266419,5.229865560094865,0.42576180495715654,4.804103755137708,3.2033156367414093,3.2033156367414093,0.9152330390689741,0.0,0.0,0.00023257642613238114,1.0001481862087458,0.00023254196661997344,198.95253515670217,0.0,6.892032555005763e-06,19.532020260886334,0.07794038657048237,7.793430219759035e-05,0.0001546421239347908,0.0007058875387553762,0.09612544580792047,0.08186483431738772,0.014260611490532742,0.09612575159679736,0.0818648343179707,0.014260611490634302,0.4305175852971145,0.4305175852971145,0.07499488730364963,0.0,4.810792905017763,4.353003917615979,7.456198338614456,4.790027332566865,4.3360438122441,7.413311565934066,24953.521806440065,21210.493535474056,0.85,0.9181442515716831,0.6950896609061603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067111821604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.366151158196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.00434164404,1543.8183679170909,0.4305175852971145,0.07499488730364963,6.112851554438009,3.2033156367414093
3052.0,-30.038130314634888,5.229725849122499,35.03198514148385,24.25323638543489,5.0424146525673335,-26.530081039050934,-40.10500341011209,1.5343653769832875,-0.23931353476370987,-5.0250236427869295,40.063118245919874,48194.29809899028,15466.765316683925,15466.765316683925,63661.0634156742,88140.14051914922,88140.14051914922,15466.765316683925,103606.90583583315,103606.90583583315,103606.90583583315,128560.15985431876,104235.23319184268,64289.83592425786,44383.77474176091,24953.2540184856,0.0,69337.02876024651,21210.26591571276,1543.810754513602,0.0,0.8865626935489697,2.816976349584157,0.0014959080323721466,354310.2070961813,1557256.505040206,4.395178219117668,1557256.505040206,4.395178219117668,0.85,0.09612587116726815,4.564652377983593,1.268466345141642,1.0,0.0,4.564652377982061,1.2845623997230646,1.2848611299411345,3.5534687758007504,19410.009980257197,1979.2701870931662,2034.6934298245008,2034.6934298245008,7.601521236552078,5.229725849122499,0.4259007455491419,4.803825103573357,3.2036587310513402,3.2036587310513402,0.9153310660146686,0.0,0.0,0.00023254196661997344,1.000147588915374,0.0002325076510679362,198.95370614030844,0.0,6.855807353774015e-06,19.42935804059556,0.07794724237783614,7.792379055170078e-05,0.00015461817606827268,0.0007057782250695267,0.09612587116624774,0.08186424933923094,0.0142616218270168,0.0961258866870615,0.08186424934009996,0.014261621827168185,0.43051422493205077,0.43051422493205077,0.07500015106337547,0.0,4.8059265609877,4.349037332184423,7.445894349434752,4.785710108023238,4.332545602400955,7.4040281507334385,24953.2540184856,21210.26591571276,0.85,0.918139478341383,0.6950730217419102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152401770463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.263488937904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.974653119554,1543.810754513602,0.43051422493205077,0.07500015106337547,6.112851554438009,3.2036587310513402
3053.0,-30.039541363015932,5.22958075866349,35.03195328106043,24.252487008366757,5.0419913535595695,-26.531393512735782,-40.1061657705344,1.533843503279867,-0.24473060808458058,-5.025287982951724,40.063042281150715,48192.843940585844,15467.410855081145,15467.410855081145,63660.25479566699,88138.63883843097,88138.63883843097,15467.410855081145,103606.04969351212,103606.04969351212,103606.04969351212,128559.0065970071,104234.18275430599,64288.830927453746,44383.72425205805,24952.956903494985,0.0,69336.68115555303,21210.013367970736,1543.799886458615,0.0,0.8865616214799248,2.817016772737165,0.0014959080323721466,354306.5557886691,1557253.2253261134,4.3952142569299735,1557253.2253261134,4.3952142569299735,0.85,0.09612625047734076,4.564652377983593,1.2684639763319865,1.0,0.0,4.564652377984683,1.2845649111207438,1.2848635978400005,3.5534618285665864,19409.814374582933,1979.2502408654263,2034.6934298245008,2034.6934298245008,7.601838502233361,5.22958075866349,0.42606639183909056,4.803514366824399,3.203999694174834,3.203999694174834,0.9154284840499526,0.0,0.0,0.0002325076510679362,1.0001469203378017,0.00023247349598337638,198.95487181832578,0.0,6.8272062560592e-06,19.348302529671773,0.07795406958409219,7.791353202519622e-05,0.00015459411904274,0.0007056684131107217,0.0961262504767117,0.08186363168876358,0.014262618787948109,0.09612647312484422,0.08186363168929932,0.014262618788041444,0.430510864669762,0.430510864669762,0.07500537442803831,0.0,4.800976882728776,4.345038553145969,7.435212103905485,4.780557374867158,4.328546333513486,7.3919673437487745,24952.956903494985,21210.013367970736,0.85,0.918132419012798,0.6950555339167136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237347929857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.182433426984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.945032399748,1543.799886458615,0.430510864669762,0.07500537442803831,6.112851554438009,3.203999694174834
3054.0,-30.040945435102905,5.2294298260333765,35.03192109096957,24.251697991881542,5.041518898956233,-26.532704622986515,-40.107331588491775,1.5332780868402274,-0.2498335712796802,-5.025596700574137,40.06296895809925,48191.44056602952,15468.111915613583,15468.111915613583,63659.552481643106,88137.18080036687,88137.18080036687,15468.111915613583,103605.29271598045,103605.29271598045,103605.29271598045,128557.9912527712,104233.15021208984,64287.85079871081,44383.66601486559,24952.69853679075,0.0,69336.36455165634,21209.793756272138,1543.7922859102066,0.0,0.8865603136130462,2.8170478808165837,0.0014959080323721466,354302.29153660964,1557250.0596708786,4.395258221212972,1557250.0596708786,4.395258221212972,0.85,0.09612664580769141,4.564652377983593,1.268461682801135,1.0,0.0,4.564652377983104,1.2845676258260288,1.2848662692997082,3.553454318956806,19409.62210125934,1979.2306344428875,2034.6934298245008,2034.6934298245008,7.602183055630037,5.2294298260333765,0.4262061072786434,4.803223718754733,3.204338801634904,3.204338801634904,0.915525371895687,0.0,0.0,0.00023247349598337638,1.0001461955891744,0.00023243951435162832,198.95603174513784,0.0,6.795320470544057e-06,19.257938213521857,0.07796086490456273,7.79032442380457e-05,0.00015457025174533067,0.0007055594671948462,0.0961266458068114,0.08186303761472642,0.014263608192084986,0.09612691957145114,0.08186303761547584,0.014263608192215569,0.43050749989222414,0.43050749989222414,0.07501053565977277,0.0,4.796074809479137,4.34107894080006,7.424629667491274,4.7757631292944325,4.32465983377125,7.381696785754343,24952.69853679075,21209.793756272138,0.85,0.9181264823051987,0.6950384675868949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321909274772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.09206911083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.915493386694,1543.7922859102066,0.43050749989222414,0.07501053565977277,6.112851554438009,3.204338801634904
3055.0,-30.042343249399817,5.229272940407066,35.03188829258385,24.250887461844854,5.041015534545176,-26.534013190956735,-40.10850453106684,1.5326854761015525,-0.2546664433606338,-5.025922044483924,40.06288686011758,48190.10138829231,15468.826275157217,15468.826275157217,63658.927663449525,88135.76597637252,88135.76597637252,15468.826275157217,103604.59225152974,103604.59225152974,103604.59225152974,128556.98926928229,104232.1438421338,64286.918051399494,44383.584211927,24952.39701775254,0.0,69335.98122967954,21209.53746508966,1543.7826141480634,0.0,0.8865589527888607,2.8170734940562787,0.0014959080323721466,354297.7976727021,1557246.5151718855,4.395303965762889,1557246.5151718855,4.395303965762889,0.85,0.09612702595569525,4.564652377983593,1.268459600270726,1.0,0.0,4.564652377983995,1.2845704673601792,1.2848690678404011,3.5534464585380467,19409.43470156451,1979.2115249921749,2034.6934298245008,2034.6934298245008,7.602534145152006,5.229272940407066,0.42633267522389406,4.802940265183172,3.2046759048892595,3.2046759048892595,0.9156216871112169,0.0,0.0,0.00023243951435162832,1.000145545635211,0.00023240568871803717,198.95718651414407,0.0,6.760850604818543e-06,19.16025061405575,0.07796762575516755,7.789289484697199e-05,0.00015454661950465632,0.000705451594231255,0.09612702595474562,0.08186243872230439,0.014264587232441233,0.09612704379437657,0.0818624387231131,0.01426458723258215,0.43050413121274694,0.43050413121274694,0.07501564611875382,0.0,4.7912576906605295,4.337184420447102,7.414250372136053,4.7712556011233005,4.3209943822229775,7.372097246701344,24952.39701775254,21209.53746508966,0.85,0.918122546684319,0.6950229957611725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740605347807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.994381511366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.886047097118,1543.7826141480634,0.43050413121274694,0.07501564611875382,6.112851554438009,3.2046759048892595
3056.0,-30.043734508064745,5.2291107549746165,35.03185498620608,24.25013061091306,5.040570735603805,-26.53531000113784,-40.10965683320535,1.5321462286768495,-0.25975381950735255,-5.026202619291981,40.06280646708956,48188.697157218805,15469.462251893947,15469.462251893947,63658.15940911275,88134.32882630463,88134.32882630463,15469.462251893947,103603.79107819857,103603.79107819857,103603.79107819857,128555.8808893587,104231.13901842493,64285.944030397135,44383.54998669755,24952.089811160127,0.0,69335.63979785767,21209.276339486107,1543.7715941348533,0.0,0.8865578139814542,2.8171076897684055,0.0014959080323721466,354293.9222249737,1557243.0442884825,4.395342247219376,1557243.0442884825,4.395342247219376,0.85,0.09612737704117315,4.564652377983593,1.2684572891565038,1.0,0.0,4.564652377983682,1.2845730590266577,1.284871616655557,3.5534392893482485,19409.24758980182,1979.1924449023695,2034.6934298245008,2034.6934298245008,7.602846711520684,5.2291107549746165,0.4264751504347597,4.802635604539857,3.205010960768711,3.205010960768711,0.9157174173624888,0.0,0.0,0.00023240568871803717,1.0001448646441442,0.0002323720262271487,198.9583358791276,0.0,6.729852891353344e-06,19.072403094095378,0.0779743556080589,7.788272881339109e-05,0.0001545229599046461,0.0007053435963818061,0.09612737704047253,0.08186182075279862,0.014265556287673916,0.09612740098310962,0.08186182075339526,0.014265556287777878,0.43050076072089094,0.43050076072089094,0.07502072122846543,0.0,4.786425457902283,4.333313591396745,7.403632600107585,4.766448799784655,4.317302639151592,7.360613955207782,24952.089811160127,21209.276339486107,0.85,0.918115987603242,0.6950061656272152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489823585605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.90653399141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.856679369534,1543.7715941348533,0.43050076072089094,0.07502072122846543,6.112851554438009,3.205010960768711
3057.0,-30.045119820137664,5.228942289833847,35.03182100101964,24.24928620401772,5.04001440033025,-26.5366126128161,-40.11082876296712,1.5315071930090383,-0.2640970932602613,-5.026569152251529,40.0627200826945,48187.41467108875,15470.215816892416,15470.215816892416,63657.630487981165,88133.00163879523,88133.00163879523,15470.215816892416,103603.21745568766,103603.21745568766,103603.21745568766,128555.00408873221,104230.19026131975,64285.03805033748,44383.50245664696,24951.78663304456,0.0,69335.28908969152,21209.018638087877,1543.7628178962218,0.0,0.8865562587012755,2.81712205077308,0.0014959080323721466,354288.85952788603,1557239.314740704,4.395394528678748,1557239.314740704,4.395394528678748,0.85,0.09612775609214814,4.564652377983593,1.2684553286107256,1.0,0.0,4.564652377982125,1.2845761170362264,1.2848746321315785,3.553430830175449,19409.070918398913,1979.174429432978,2034.6934298245008,2034.6934298245008,7.603217069525197,5.228942289833847,0.426571992614706,4.802370297219141,3.2053441563972673,3.2053441563972673,0.915812616113505,0.0,0.0,0.0002323720262271487,1.0001442470520778,0.0002323385120816968,198.95948034307898,0.0,6.697433168714283e-06,18.98052560013628,0.07798105304122761,7.787239087587971e-05,0.000154499635351269,0.0007052371279037679,0.09612775609094397,0.08186123456627052,0.014266521524673443,0.09612717590380752,0.08186123456729598,0.014266521524852166,0.4304973876200574,0.4304973876200574,0.07502574667164641,0.0,4.7817966680738095,4.329588753136704,7.393554815239327,4.76247205899125,4.313999897943461,7.352526622041125,24951.78663304456,21209.018638087877,0.85,0.9181130031149681,0.6949911841970391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757320173523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.814656497445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.8273963793,1543.7628178962218,0.4304973876200574,0.07502574667164641,6.112851554438009,3.2053441563972673
3058.0,-30.046498958674622,5.228769616973162,35.03178666468769,24.24859822439032,5.039664661430159,-26.537889006385676,-40.11195148397235,1.5310547091416002,-0.2699494616131233,-5.026777067061916,40.06264188454597,48185.93092132133,15470.720743282172,15470.720743282172,63656.6516646035,88131.44422518306,88131.44422518306,15470.720743282172,103602.16496846524,103602.16496846524,103602.16496846524,128553.63258400658,104229.10324787904,64284.022705948075,44383.42282436774,24951.467615541347,0.0,69334.8904399091,21208.747473210144,1543.7494565742418,0.0,0.8865554823067074,2.817174811342032,0.0014959080323721466,354285.9877521622,1557235.9386306086,4.395420627586208,1557235.9386306086,4.395420627586208,0.85,0.09612805875199591,4.564652377983593,1.2684527834178883,1.0,0.0,4.564652377984679,1.2845783023216921,1.2848767748710843,3.5534247851871967,19408.868501796707,1979.1537886838735,2034.6934298245008,2034.6934298245008,7.603465227986004,5.228769616973162,0.42673850534706315,4.802031111626099,3.205675187338093,3.205675187338093,0.9159071963823122,0.0,0.0,0.0002323385120816968,1.0001436058064594,0.00023230515171304038,198.9606197183582,0.0,6.667956963254801e-06,18.896990033864107,0.07798772099819087,7.786248821318466e-05,0.00015447602386851214,0.0007051293496928541,0.09612805875162264,0.08186058572039318,0.014267473031229468,0.0961280600418306,0.08186058572071105,0.014267473031284868,0.43049401870826376,0.43049401870826376,0.07503075806230926,0.0,4.776904474681487,4.325722056378083,7.382508840435548,4.756827605448791,4.309864485225603,7.337920851398167,24951.467615541347,21208.747473210144,0.85,0.9181041645947823,0.6949737803809314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656224414408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.731120931174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.798186143837,1543.7494565742418,0.43049401870826376,0.07503075806230926,6.112851554438009,3.205675187338093
3059.0,-30.047870957886904,5.2285912999041075,35.03175221286626,24.247805855143838,5.039176279441471,-26.53917283955521,-40.11309788385404,1.5304781611099474,-0.27478123082693173,-5.027106342042807,40.062569848041264,48184.59367749846,15471.3980482866,15471.3980482866,63655.99172578506,88130.04427633574,88130.04427633574,15471.3980482866,103601.44232462235,103601.44232462235,103601.44232462235,128552.68423003118,104228.10681497425,64283.086681051944,44383.35570435812,24951.24190540884,0.0,69334.59760976696,21208.55561959751,1543.7442813874447,0.0,0.8865540649124077,2.817199960933926,0.0014959080323721466,354281.4397542391,1557232.8285468959,4.395468274113174,1557232.8285468959,4.395468274113174,0.85,0.09612842213421055,4.564652377983593,1.268450711327605,1.0,0.0,4.564652377983824,1.284581067499749,1.284879497835303,3.5534171361158444,19408.6829525152,1979.1348679228074,2034.6934298245008,2034.6934298245008,7.603798106145683,5.2285912999041075,0.426843482282532,4.8017478176215755,3.2060046681748426,3.2060046681748426,0.9160013337642408,0.0,0.0,0.00023230515171304038,1.0001428639657919,0.00023227196841848984,198.96175320691268,0.0,6.6373996219133365e-06,18.810390528502396,0.07799435839781278,7.785237789857291e-05,0.0001544527738144675,0.000705023221278371,0.09612842213320008,0.08186000078395494,0.014268421349245136,0.09612844225521061,0.08186000078481542,0.014268421349395129,0.4304906420583942,0.4304906420583942,0.07503569275557827,0.0,4.77213586702743,4.321945397895661,7.371785004225728,4.752325111215896,4.3062194950602475,7.328246644065189,24951.24190540884,21208.55561959751,0.85,0.918098523972944,0.6949574287384461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773887801035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.64452142581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.769053407808,1543.7442813874447,0.4304906420583942,0.07503569275557827,6.112851554438009,3.2060046681748426
3060.0,-30.049236059738032,5.228408036621616,35.03171731194271,24.247058538626902,5.03873487604705,-26.54044576532158,-40.114227519929386,1.529944581630275,-0.279752277258126,-5.0273868825318555,40.06248786340445,48183.21137087879,15471.991593898987,15471.991593898987,63655.202964777774,88128.63532292603,88128.63532292603,15471.991593898987,103600.62691682501,103600.62691682501,103600.62691682501,128551.56394962464,104227.1197809832,64282.12407362515,44383.32856373116,24950.937032799626,0.0,69334.26559653078,21208.29647787968,1543.7334519477731,0.0,0.88655293200222,2.8172326401011394,0.0014959080323721466,354277.5649209453,1557229.288971048,4.395506357616897,1557229.288971048,4.395506357616897,0.85,0.09612873281255681,4.564652377983593,1.268448443622328,1.0,0.0,4.564652377981988,1.2845836313746533,1.2848820196769035,3.553410043921302,19408.499153438526,1979.116125632966,2034.6934298245008,2034.6934298245008,7.604089818697403,5.228408036621616,0.4269664672349549,4.801441569386661,3.206332158553966,3.206332158553966,0.9160949024439903,0.0,0.0,0.00023227196841848984,1.000142147298083,0.00023223895627834528,198.96288100846786,0.0,6.60220646095864e-06,18.710653110356784,0.07800096060427374,7.784241661434075e-05,0.00015442955180414907,0.0007049172208737494,0.0961287328118631,0.08185937883671926,0.014269353975143832,0.09612876013846555,0.08185937883731001,0.014269353975246797,0.43048726210258825,0.43048726210258825,0.07504057827002371,0.0,4.7673641486470615,4.318197629453948,7.360874832588024,4.747634605273731,4.302679052711255,7.316687230696232,24950.937032799626,21208.29647787968,0.85,0.9180915441608548,0.6949408197566557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821104629076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.54478400767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.740017724966,1543.7334519477731,0.43048726210258825,0.07504057827002371,6.112851554438009,3.206332158553966
3061.0,-30.05059544822471,5.228219616198278,35.031682035871306,24.246283701527886,5.038267601431834,-26.541716135577246,-40.115360473841406,1.5293882887841412,-0.2846763966113599,-5.027691018130821,40.062407134653064,48181.87281180699,15472.610450800505,15472.610450800505,63654.48326260749,88127.21870832282,88127.21870832282,15472.610450800505,103599.82915912333,103599.82915912333,103599.82915912333,128550.48261208455,104226.11060247142,64281.19110263563,44383.243888706435,24950.653452961225,0.0,69333.89734166766,21208.055435017042,1543.7244035622289,0.0,0.8865516742447986,2.8172619475224963,0.0014959080323721466,354273.3642288875,1557225.803622299,4.395548638017881,1557225.803622299,4.395548638017881,0.85,0.09612904687086157,4.564652377983593,1.268446225919761,1.0,0.0,4.564652377984967,1.2845863011291794,1.2848846476424203,3.5534026588724816,19408.311230752643,1979.096962852008,2034.6934298245008,2034.6934298245008,7.604393971103093,5.228219616198278,0.42707369939350404,4.801145916804774,3.206657859630255,3.206657859630255,0.9161879598943585,0.0,0.0,0.00023223895627834528,1.0001415539064908,0.00023220608659967613,198.96400410104627,0.0,6.568190511415539e-06,18.614251909351637,0.07800752879478515,7.783242725653978e-05,0.0001544065290218055,0.0007048121298755771,0.09612904687002925,0.08185876902942325,0.014270277840605994,0.0961290603267929,0.08185876903013202,0.01427027784072956,0.4304838787369233,0.4304838787369233,0.07504540598783686,0.0,4.762631430416832,4.314483198005632,7.350039570987576,4.743014621519478,4.2990535692034655,7.3061052288422275,24950.653452961225,21208.055435017042,0.85,0.9180860402081132,0.6949252048298039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902918758292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.44838280666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.711074485953,1543.7244035622289,0.4304838787369233,0.07504540598783686,6.112851554438009,3.206657859630255
3062.0,-30.05194790743576,5.228026297299551,35.031646345685544,24.245521961152576,5.037816198891895,-26.54297868119267,-40.116480889823265,1.5288469726485265,-0.28968329738040666,-5.027981201919105,40.06232452062458,48180.50930195153,15473.198267847263,15473.198267847263,63653.7075697988,88125.78955816217,88125.78955816217,15473.198267847263,103598.98782600943,103598.98782600943,103598.98782600943,128549.34324080525,104225.09300056942,64280.23691241758,44383.17343127982,24950.355414795817,0.0,69333.52884607564,21207.802102576443,1543.7142164890497,0.0,0.886550494432904,2.8172939775655337,0.0014959080323721466,354269.3562743565,1557222.2368855015,4.395588298299058,1557222.2368855015,4.395588298299058,0.85,0.09612934030868775,4.564652377983593,1.2684440362406892,1.0,0.0,4.564652377984772,1.2845889005588962,1.2848872054496348,3.5533954683849545,19408.121739517585,1979.0776401235473,2034.6934298245008,2034.6934298245008,7.6046828682107055,5.228026297299551,0.42718281752766263,4.800843479771888,3.206981699530251,3.206981699530251,0.9162804855800717,0.0,0.0,0.00023220608659967613,1.0001408338708588,0.0002321733887226319,198.96512147993707,0.0,6.539882881530128e-06,18.534028086256384,0.07801406867766668,7.782254961238299e-05,0.00015438353698729313,0.0007047071792305656,0.0961293403079466,0.08185814950082045,0.014271190807126166,0.09612939094520209,0.08185814950145155,0.01427119080723619,0.43048049216730305,0.43048049216730305,0.07505018473943868,0.0,4.757896368298589,4.310777291628995,7.339141533417489,4.738297904538683,4.29540805143705,7.2949836606267695,24950.355414795817,21207.802102576443,0.85,0.9180797318295111,0.694909232283777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984391345842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.36815898357,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.682200201278,1543.7142164890497,0.43048049216730305,0.07505018473943868,6.112851554438009,3.206981699530251
3063.0,-30.05329463173151,5.227828114664486,35.03161028548946,24.24476584363731,5.037362016227232,-26.54423634264248,-40.11760430932043,1.528303727138396,-0.29451880511868467,-5.028275147588982,40.06224236298945,48179.18804004828,15473.781916207896,15473.781916207896,63652.96995625617,88124.39888324104,88124.39888324104,15473.781916207896,103598.18079944894,103598.18079944894,103598.18079944894,128548.2456659444,104224.10997569616,64279.32144730668,44383.09836487721,24950.06486649546,0.0,69333.16323137267,21207.55513652114,1543.7045639872058,0.0,0.886549293776774,2.8173233137304217,0.0014959080323721466,354265.29639782425,1557218.6898589237,4.3956286593486595,1557218.6898589237,4.3956286593486595,0.8499999999999999,0.09612962614103301,4.564652377983593,1.2684418778819961,1.0,0.0,4.564652377983825,1.284591508667282,1.2848897721580685,3.5533882539199233,19407.938686992864,1979.058973960819,2034.6934298245008,2034.6934298245008,7.604969716515263,5.227828114664486,0.42728562233994705,4.800542492324539,3.2073037476894655,3.2073037476894655,0.9163724993398473,0.0,0.0,0.0002321733887226319,1.0001402381933093,0.00023214083371151889,198.9662341317451,0.0,6.505737078240908e-06,18.437258879734735,0.07802057441474491,7.781264665270765e-05,0.00015436074206992426,0.0007046031283567917,0.09612962614026302,0.08185753149696014,0.014272094643302875,0.09612966065908943,0.0818575314976158,0.014272094643417202,0.4304771010754187,0.4304771010754187,0.07505491328615488,0.0,4.753201175533832,4.3071204239843155,7.328232820191772,4.733756342470315,4.291940269386089,7.2840249437171565,24950.06486649546,21207.55513652114,0.85,0.9180739344581604,0.6948938400411478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806544950604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.271389777045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.653419420143,1543.7045639872058,0.4304771010754187,0.07505491328615488,6.112851554438009,3.2073037476894655
3064.0,-30.054635060129755,5.227625183619227,35.031573854992516,24.244014301244192,5.036911342835875,-26.545487985803234,-40.118715435359604,1.527764268509355,-0.29933567389758764,-5.028566327625079,40.06215945686976,48177.83996400297,15474.351725431088,15474.351725431088,63652.191689434054,88123.01319461115,88123.01319461115,15474.351725431088,103597.36492004224,103597.36492004224,103597.36492004224,128547.13641031671,104223.13066764471,64278.377723401456,44383.058826936955,24949.771490274477,0.0,69332.83031721142,21207.305766733305,1543.694699350892,0.0,0.8865481099208762,2.817352730020668,0.0014959080323721466,354261.2747552746,1557215.1105238968,4.3956684557171215,1557215.1105238968,4.3956684557171215,0.85,0.0961298995211653,4.564652377983593,1.2684396585309878,1.0,0.0,4.564652377982774,1.2845940987807936,1.2848923210508147,3.5533810892607227,19407.756326590625,1979.040378374942,2034.6934298245008,2034.6934298245008,7.605249763236227,5.227625183619227,0.42738523339667633,4.800239950222551,3.2076240064233863,3.2076240064233863,0.9164640018352532,0.0,0.0,0.00023214083371151889,1.0001395840746723,0.00023210843507038596,198.96734159284497,0.0,6.47734796327308e-06,18.35680412791591,0.07802705176270819,7.780285320605325e-05,0.00015433798050546563,0.0007044992297274591,0.0961298995204159,0.0818569105860244,0.014272988934391499,0.09612992170481348,0.08185691058666253,0.014272988934502765,0.4304737068701352,0.4304737068701352,0.07505959375594776,0.0,4.7485385867789205,4.303507496008365,7.31729352716826,4.729230653727484,4.288508318654806,7.272968880080839,24949.771490274477,21207.305766733305,0.85,0.9180671176730082,0.6948777331544063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146164809431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.190935025224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.624708446503,1543.694699350892,0.4304737068701352,0.07505959375594776,6.112851554438009,3.2076240064233863
