time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3065.0,-30.05596914654795,5.227416766588199,35.031536754769235,24.24318784559148,5.03636885532405,-26.546743102228078,-40.11984217269344,1.5271428110041252,-0.303583624314399,-5.028923288494147,40.06206708878602,48176.5962030764,15475.010043723385,15475.010043723385,63651.60624679978,88121.70496653547,88121.70496653547,15475.010043723385,103596.71501025886,103596.71501025886,103596.71501025886,128546.16693803137,104222.18379199789,64277.49327278686,44382.98946579003,24949.45192777251,0.0,69332.44139356253,21207.034138606632,1543.6848749358678,0.0,0.8865466250043981,2.8173669704864124,0.0014959080323721466,354256.344627492,1557211.122691492,4.395718372606516,1557211.122691492,4.395718372606516,0.85,0.0961301846684213,4.564652377983593,1.2684377721650524,1.0,0.0,4.564652377982117,1.2845970720699842,1.2848952534088969,3.5533728647132654,19407.5800055407,1979.0223986316125,2034.6934298245008,2034.6934298245008,7.605573309910454,5.227416766588199,0.4274492071922902,4.799967559395909,3.207942502415841,3.207942502415841,0.9165550006902403,0.0,0.0,0.00023210843507038596,1.000138925135731,0.0002320761938536549,198.96844382500984,0.0,6.446271497438398e-06,18.268733423740418,0.07803349803420563,7.779292332541095e-05,0.000154315511744975,0.0007043966676464552,0.09613018466730239,0.08185630733588829,0.01427387733141409,0.09612963479181728,0.08185630733684107,0.01427387733158023,0.4304703104018938,0.4304703104018938,0.07506422663655209,0.0,4.744055008679766,4.300013642309182,7.3068839099455545,4.725339664179728,4.285366947124714,7.264548315810373,24949.45192777251,21207.034138606632,0.85,0.918063823621676,0.6948636920140181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226503622336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.10286432105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.596078709867,1543.6848749358678,0.4304703104018938,0.07506422663655209,6.112851554438009,3.207942502415841
3066.0,-30.057296691474786,5.227204584433329,35.031499260810385,24.24249186823147,5.035997190283324,-26.547975246950102,-40.12092762915415,1.5266757457583624,-0.3090580577094215,-5.029148992330094,40.06198142005252,48175.19073970948,15475.461858584395,15475.461858584395,63650.65259829387,88120.21190672263,88120.21190672263,15475.461858584395,103595.67376530703,103595.67376530703,103595.67376530703,128544.79299861143,104221.12747176822,64276.52244511845,44382.894474055305,24949.11923330441,0.0,69332.01370735971,21206.751348308746,1543.6712574032447,0.0,0.8865457849386793,2.817412701971221,0.0014959080323721466,354253.2273703075,1557207.4240988567,4.395746612270321,1557207.4240988567,4.395746612270321,0.85,0.09613040609389363,4.564652377983593,1.2684353275271132,1.0,0.0,4.564652377984979,1.284599322990287,1.284897463432483,3.5533666383678346,19407.383304429455,1979.0023407003875,2034.6934298245008,2034.6934298245008,7.605795365407558,5.227204584433329,0.4275704258984012,4.799634158534928,3.208259005250846,3.208259005250846,0.9166454300716703,0.0,0.0,0.0002320761938536549,1.000138245397693,0.0002320441148227189,198.96954066324608,0.0,6.414984720005321e-06,18.18006669649508,0.07803991301892564,7.77833583591649e-05,0.00015429283549449,0.000704293158445755,0.09613040609346796,0.08185565205339354,0.014274754040074424,0.0961302560610574,0.081855652053756,0.01427475404013763,0.43046691693850697,0.43046691693850697,0.07506884628660881,0.0,4.739368538651661,4.296408624557159,7.295740279876782,4.720090934620657,4.28156436236452,7.250727288629378,24949.11923330441,21206.751348308746,0.85,0.9180557320454295,0.6948477069056426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306463170805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.0141975938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.567531343284,1543.6712574032447,0.43046691693850697,0.07506884628660881,6.112851554438009,3.208259005250846
3067.0,-30.05861853909415,5.226987882222113,35.03146173413313,24.241753736883425,5.035559523150265,-26.54920886444957,-40.12202461073173,1.5261498485053697,-0.3139077212382517,-5.029440638224681,40.06190547917138,48173.86727186796,15476.004265345893,15476.004265345893,63649.871537213854,88118.82803167081,88118.82803167081,15476.004265345893,103594.8322970167,103594.8322970167,103594.8322970167,128543.70954840502,104220.1474444276,64275.60098646565,44382.82939773549,24948.87725138831,0.0,69331.70664912381,21206.545663680063,1543.6643901772343,0.0,0.886544573420191,2.817442503250183,0.0014959080323721466,354249.1994012606,1557204.145494206,4.395787338760785,1557204.145494206,4.395787338760785,0.85,0.0961306663172252,4.564652377983593,1.268433158728294,1.0,0.0,4.5646523779839905,1.284601848728097,1.2848999485455594,3.5533596518665465,19407.200810085844,1978.983731456292,2034.6934298245008,2034.6934298245008,7.6060619445165045,5.226987882222113,0.4276567464310137,4.7993311357911,3.208574024911774,3.208574024911774,0.9167354356890783,0.0,0.0,0.0002320441148227189,1.0001376535554238,0.00023201217752158145,198.97063280488427,0.0,6.382750050257944e-06,18.088713642431014,0.0780462957689759,7.777369293907656e-05,0.00015427042188364233,0.0007041908481037,0.09613066631644822,0.08185503966581352,0.014275626650634693,0.09613071386080242,0.08185503966647512,0.014275626650750073,0.4304635168058154,0.4304635168058154,0.07507340388237,0.0,4.734732443570294,4.292858755672057,7.284622406532549,4.715532916986433,4.278110998103443,7.239582936576767,24948.87725138831,21206.545663680063,0.85,0.9180485323884385,0.6948316953406016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386031484791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.92284453974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.539070555033,1543.6643901772343,0.4304635168058154,0.07507340388237,6.112851554438009,3.208574024911774
3068.0,-30.059934477377585,5.226766346693475,35.03142374535755,24.240976804308616,5.035067233088895,-26.550442625024647,-40.12312529431654,1.5255753807358563,-0.3182887268010859,-5.0297636208695815,40.061816966289136,48172.59041879881,15476.58426343657,15476.58426343657,63649.17468223538,88117.51695126426,88117.51695126426,15476.58426343657,103594.10121470083,103594.10121470083,103594.10121470083,128542.67579209234,104219.21244718874,64274.69831228513,44382.793483226225,24948.574577391508,0.0,69331.36806061774,21206.28839078278,1543.6547856081675,0.0,0.8865432477085409,2.817462472341236,0.0014959080323721466,354244.7386771843,1557200.324123646,4.395831904063054,1557200.324123646,4.395831904063054,0.85,0.0961309124398688,4.564652377983593,1.268431100375019,1.0,0.0,4.564652377983036,1.2846046013378392,1.2849026607651217,3.553352037840888,19407.026700956114,1978.9659772660507,2034.6934298245008,2034.6934298245008,7.606346998806343,5.226766346693475,0.42772394955046433,4.799042397143011,3.208887327385446,3.208887327385446,0.916824950681556,0.0,0.0,0.00023201217752158145,1.00013703961233,0.00023198038701927618,198.97172007460242,0.0,6.35458501739822e-06,18.008893939306557,0.0780526503539933,7.77639960169122e-05,0.00015424818150466926,0.0007040893285049334,0.09613091243895679,0.08185442413499712,0.014276488303959662,0.09613065332948378,0.08185442413577369,0.014276488304095107,0.43046011228003284,0.43046011228003284,0.07507790596818263,0.0,4.7302235663107695,4.289410517675947,7.273783173484787,4.711474894068488,4.275010308774938,7.229796545231181,24948.574577391508,21206.28839078278,0.85,0.9180429647167166,0.6948166719670178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846525915017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.84302483662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.510679651341,1543.6547856081675,0.43046011228003284,0.07507790596818263,6.112851554438009,3.208887327385446
3069.0,-30.061243974938503,5.2265409290662275,35.031385414452735,24.24026430761444,5.034665253854605,-26.551661556303475,-40.124201111588604,1.5250828352195647,-0.3233921740249457,-5.030016522602325,40.061731023576684,48171.22807523846,15477.05011526982,15477.05011526982,63648.27819050828,88116.08716012728,88116.08716012728,15477.05011526982,103593.13727539711,103593.13727539711,103593.13727539711,128541.39739925912,104218.19723067443,64273.748473276566,44382.72084155318,24948.26012386202,0.0,69330.98096541519,21206.021105282714,1543.6428867241768,0.0,0.8865422699508951,2.817500148312589,0.0014959080323721466,354241.24587369326,1557196.6137219206,4.395864772554317,1557196.6137219206,4.395864772554317,0.85,0.09613111739165134,4.564652377983593,1.268428797503002,1.0,0.0,4.564652377983704,1.2846069705199474,1.2849049896565108,3.5533454844449737,19406.83765391251,1978.9466998325126,2034.6934298245008,2034.6934298245008,7.606575953117798,5.2265409290662275,0.4278198853928741,4.798721043673353,3.2091988106380107,3.2091988106380107,0.9169139458965745,0.0,0.0,0.00023198038701927618,1.000136370307362,0.0002319487560961151,198.9728020332048,0.0,6.325410925715302e-06,17.926214563477163,0.078058975764919,7.775451924489262e-05,0.00015422586777438357,0.0007039874740829231,0.0961311173911012,0.0818537792091463,0.014277338181954903,0.09613109178666265,0.08185377920961472,0.014277338182036619,0.4304567080388055,0.4304567080388055,0.07508237313829887,0.0,4.7256196013535146,4.285917026193374,7.262561811200044,4.706624348577407,4.271467717161499,7.217184745638065,24948.26012386202,21206.021105282714,0.85,0.9180351598120089,0.6948009014796432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544133447715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.76034546079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.482363069761,1543.6428867241768,0.4304567080388055,0.07508237313829887,6.112851554438009,3.2091988106380107
3070.0,-30.062546921907046,5.226311124379596,35.03134687628756,24.239517689589434,5.034212625332002,-26.552879656594502,-40.12528429795054,1.5245453600192678,-0.3280415124760907,-5.0303153990819816,40.06164832492118,48169.93255570775,15477.57656239569,15477.57656239569,63647.509118103444,88114.73311708028,88114.73311708028,15477.57656239569,103592.30967947596,103592.30967947596,103592.30967947596,128540.29789068425,104217.23152517556,64272.839187566926,44382.65815289849,24947.98821120828,0.0,69330.64636410677,21205.78997952704,1543.6345109445506,0.0,0.8865410460329095,2.81752647314476,0.0014959080323721466,354237.1181518779,1557193.0433820619,4.395905916088728,1557193.0433820619,4.395905916088728,0.85,0.09613134086456433,4.564652377983593,1.2684266809048133,1.0,0.0,4.564652377985093,1.2846095495100907,1.284907528609459,3.5533383507264182,19406.657826489507,1978.9283625386354,2034.6934298245008,2034.6934298245008,7.606834688472298,5.226311124379596,0.42789028292840925,4.798420841451187,3.2095087535649465,3.2095087535649465,0.9170025010185562,0.0,0.0,0.0002319487560961151,1.000135689538547,0.00023191728734641402,198.9738785897584,0.0,6.293693412255846e-06,17.836327130333068,0.07806526945833127,7.774497863799781e-05,0.0001542037774581173,0.0007038866394682479,0.09613134086377037,0.08185315936308044,0.01427818150068993,0.09613133564608792,0.08185315936375646,0.014278181500807874,0.43045329898101875,0.43045329898101875,0.07508678196719558,0.0,4.721083469659106,4.282482930830099,7.2514602378686845,4.702273886605894,4.268184704282987,7.20647201284828,24947.98821120828,21205.78997952704,0.85,0.9180284975830609,0.69478556860312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622622515835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.67045802764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.45413165271,1543.6345109445506,0.43045329898101875,0.07508678196719558,6.112851554438009,3.2095087535649465
3071.0,-30.063844107909837,5.226077456373132,35.03130809199067,24.2387956584804,5.033803082727264,-26.554088262215753,-40.12635093005372,1.5240472370331513,-0.33313396566643405,-5.030578064610428,40.06156407953186,48168.587397554205,15478.040160775749,15478.040160775749,63646.62755832996,88113.29433645627,88113.29433645627,15478.040160775749,103591.33449723202,103591.33449723202,103591.33449723202,128539.02825121643,104216.19821727271,64271.89764653357,44382.55618971016,24947.693753984404,0.0,69330.24994369457,21205.539690886744,1543.624008609276,0.0,0.8865400123240981,2.817562869024688,0.0014959080323721466,354233.4905632524,1557189.4062715976,4.39594066556376,1557189.4062715976,4.39594066556376,0.8500000000000001,0.09613153248699063,4.564652377983593,1.2684243796812367,1.0,0.0,4.564652377982805,1.2846119441306878,1.284909883358278,3.5533317270162446,19406.465410584704,1978.908741576859,2034.6934298245008,2034.6934298245008,7.607062535268907,5.226077456373132,0.42797370202094065,4.798103754352192,3.2098169973662567,3.2098169973662567,0.9170905706760734,0.0,0.0,0.00023191728734641402,1.000135090987294,0.0002318859616429161,198.9749503965447,0.0,6.261459182394763e-06,17.744975322906757,0.07807153091751366,7.77355848971305e-05,0.0001541817024492835,0.0007037858747266807,0.09613153248639615,0.08185251991591268,0.014279012570483468,0.09613181129745793,0.08185251991641886,0.014279012570571773,0.4304498873443548,0.4304498873443548,0.07509114390940498,0.0,4.716474641604236,4.279000915792494,7.240144820685543,4.697444098944004,4.264579183688056,7.194372603340412,24947.693753984404,21205.539690886744,0.85,0.9180210313682632,0.694770139104843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870071975708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.57910622022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.425987815943,1543.624008609276,0.4304498873443548,0.07509114390940498,6.112851554438009,3.2098169973662567
3072.0,-30.065135459248776,5.225839303267244,35.031268959965175,24.238032346498244,5.033322066381287,-26.55529876360599,-40.12743285913018,1.5234853707388951,-0.3374542828885865,-5.030896095664481,40.06147638267255,48167.34300146561,15478.578372706663,15478.578372706663,63645.92137417228,88111.99381803226,88111.99381803226,15478.578372706663,103590.57219073892,103590.57219073892,103590.57219073892,128537.97716660007,104215.26770824249,64271.02138183535,44382.49591823015,24947.404975861147,0.0,69329.9008940913,21205.294229481973,1543.615138701248,0.0,0.8865387088468968,2.8175826256717986,0.0014959080323721466,354229.0983782857,1557185.6201582823,4.395984483734717,1557185.6201582823,4.395984483734717,0.8499999999999999,0.09613173678234532,4.564652377983593,1.2684223872656002,1.0,0.0,4.564652377981337,1.2846146365842932,1.2849125361927902,3.553324279505881,19406.29213722012,1978.8910726109448,2034.6934298245008,2034.6934298245008,7.607327052725451,5.225839303267244,0.4280271332843526,4.797812169982891,3.210123692724939,3.210123692724939,0.9171781979214112,0.0,0.0,0.0002318859616429161,1.0001344847416458,0.0002318547807126326,198.9760173925339,0.0,6.233030299635085e-06,17.66440786916583,0.0780777639478133,7.772605750913461e-05,0.00015415990413378147,0.0007036863729939883,0.09613173678145895,0.081851900425405,0.014279836356053956,0.09613179163519218,0.0818519004261597,0.014279836356185622,0.4304464684480653,0.4304464684480653,0.07509544796802196,0.0,4.712007820080487,4.275629933147002,7.229154083294077,4.693441812775916,4.261548153303124,7.184571677572649,24947.404975861147,21205.294229481973,0.85,0.9180154674012603,0.6947556880983615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778472489453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.49853876648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.397915958956,1543.615138701248,0.4304464684480653,0.07509544796802196,6.112851554438009,3.210123692724939
3073.0,-30.066420906126673,5.225596864483534,35.031229243604486,24.237273644562833,5.032844058159747,-26.556503648997122,-40.128506371378876,1.5229268010303,-0.3417434738377665,-5.031204165514926,40.06138109873054,48166.0879117512,15479.092654045131,15479.092654045131,63645.180565796334,88110.70098244825,88110.70098244825,15479.092654045131,103589.79363649338,103589.79363649338,103589.79363649338,128536.86190839871,104214.34356285215,64270.13308313325,44382.45608857656,24947.068271905337,0.0,69329.5243604819,21205.008031119534,1543.6033029510493,0.0,0.8865374836489579,2.817603137982723,0.0014959080323721466,354224.84380380943,1557181.5064977389,4.396025670520721,1557181.5064977389,4.396025670520721,0.85,0.09613191674942911,4.564652377983593,1.2684203420998528,1.0,0.0,4.564652377982507,1.28461731333221,1.2849151735037914,3.553316875469469,19406.120048851335,1978.8735244809732,2034.6934298245008,2034.6934298245008,7.6075798089052915,5.225596864483534,0.4280810362508287,4.797515828232705,3.2104286456319517,3.2104286456319517,0.9172653273234148,0.0,0.0,0.0002318547807126326,1.0001338712076102,0.0002318237461877777,198.97707951991757,0.0,6.204257326406115e-06,17.58286526303493,0.0780839682051397,7.771660530611492e-05,0.00015413817540651766,0.0007035871889074129,0.09613191674861793,0.08185126571069655,0.014280651037921381,0.09613162153002024,0.08185126571138723,0.014280651038041879,0.430443048158697,0.430443048158697,0.07509971787339426,0.0,4.707634181829974,4.2723422198863545,7.218316193861654,4.689460691677141,4.258612259796166,7.174364688604214,24947.068271905337,21205.008031119534,0.85,0.9180097678857629,0.6947413581161976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855876284884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.41699616035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.369917750202,1543.6033029510493,0.430443048158697,0.07509971787339426,6.112851554438009,3.2104286456319517
3074.0,-30.067700092025827,5.225351029429754,35.03118927880565,24.23657365087422,5.032459417655014,-26.557693561542816,-40.129554947465635,1.5224528871723957,-0.34694081877103145,-5.0314464750719,40.06129442979778,48164.74635047528,15479.500206453595,15479.500206453595,63644.246556928876,88109.24906812035,88109.24906812035,15479.500206453595,103588.74927457394,103588.74927457394,103588.74927457394,128535.50766348987,104213.30031343024,64269.19817663673,44382.33570754834,24946.758388915925,0.0,69329.09409646427,21204.744630578534,1543.5914813017787,0.0,0.8865365624787435,2.8176433021244787,0.0014959080323721466,354221.49743487744,1557177.7647771318,4.396056637029531,1557177.7647771318,4.396056637029531,0.8499999999999999,0.09613206962950117,4.564652377983593,1.2684180079074578,1.0,0.0,4.564652377983512,1.2846195938604312,1.2849174146911573,3.5533105674235292,19405.925781701248,1978.853714744714,2034.6934298245008,2034.6934298245008,7.607780110534268,5.225351029429754,0.4281620378669633,4.79718899156279,3.2107319087709776,3.2107319087709776,0.917351973934565,0.0,0.0,0.0002318237461877777,1.0001332205224382,0.000231792866620989,198.97813648397388,0.0,6.175159119916098e-06,17.50040094584222,0.07809014336425962,7.770737369031187e-05,0.00015411637249746583,0.0007034876662067625,0.09613206962900889,0.08185061208937881,0.014281457539630078,0.09613215573938344,0.08185061208979796,0.014281457539703212,0.43043962955922,0.43043962955922,0.07510396240178872,0.0,4.703119191393057,4.268965359158415,7.207035971952109,4.684505656300871,4.255002574648074,7.161444686590926,24946.758388915925,21204.744630578534,0.85,0.9180019930503417,0.6947263191331913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893292694897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.33453184315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.34199478244,1543.5914813017787,0.43043962955922,0.07510396240178872,6.112851554438009,3.2107319087709776
3075.0,-30.06897341510913,5.225101083559594,35.03114913189386,24.235827312245988,5.032001611384779,-26.55888551399467,-40.13061508359385,1.5219137102701092,-0.35143086059702,-5.031751039394073,40.06120919581889,48163.48799361172,15479.993504419133,15479.993504419133,63643.48149803086,88107.92028187132,88107.92028187132,15479.993504419133,103587.91378629046,103587.91378629046,103587.91378629046,128534.4004189352,104212.34393865796,64268.31034650837,44382.25954683287,24946.48663264473,0.0,69328.7461794776,21204.51363774802,1543.5833088855127,0.0,0.8865353186933499,2.817666874772636,0.0014959080323721466,354217.2913438287,1557174.0850137984,4.396098448797333,1557174.0850137984,4.396098448797333,0.85,0.09613224761967244,4.564652377983593,1.2684159187832846,1.0,0.0,4.5646523779852926,1.2846221793074066,1.2849199610668902,3.553303415985381,19405.74769178571,1978.8355546272896,2034.6934298245008,2034.6934298245008,7.6080225539207325,5.225101083559594,0.42821016222224717,4.796890921337347,3.211033743303893,3.211033743303893,0.9174382123725409,0.0,0.0,0.000231792866620989,1.0001326112871731,0.00023176213234630055,198.9791886135556,0.0,6.144358655046102e-06,17.41311242840065,0.07809628772291467,7.769804133109291e-05,0.0001540948252898961,0.0007033893106944904,0.09613224761885215,0.08184998847198578,0.01428225914686637,0.09613231615032576,0.0818499884726842,0.014282259146988248,0.4304362047115675,0.4304362047115675,0.07510815256850437,0.0,4.698693418530354,4.265658109277695,7.195961519539821,4.6803201787970465,4.251856656323071,7.151071036344547,24946.48663264473,21204.51363774802,0.85,0.9179955646864176,0.6947116549450719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009603100714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.24724332571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.314154394724,1543.5833088855127,0.4304362047115675,0.07510815256850437,6.112851554438009,3.211033743303893
3076.0,-30.070240547659896,5.224847728457948,35.03110874440673,24.23513444317507,5.031603935145815,-26.56006588044142,-40.13165838606653,1.5214292679274737,-0.3561920387483042,-5.032004756821877,40.06112189477815,48162.18069311794,15480.402612197622,15480.402612197622,63642.58330531556,88106.56087929038,88106.56087929038,15480.402612197622,103586.963491488,103586.963491488,103586.963491488,128533.1459290834,104211.38170647911,64267.39822976329,44382.203863017574,24946.18243759541,0.0,69328.38630061298,21204.255071956097,1543.5721081038998,0.0,0.8865343416340344,2.81769996407852,0.0014959080323721466,354213.7874879599,1557170.316017064,4.396131294211674,1557170.316017064,4.396131294211674,0.85,0.09613238636051988,4.564652377983593,1.2684137087734415,1.0,0.0,4.564652377984376,1.2846245084737067,1.2849222512890446,3.553296973453329,19405.568511141864,1978.8172832865316,2034.6934298245008,2034.6934298245008,7.608223619974465,5.224847728457948,0.42827844321460873,4.796569285243339,3.211333928015445,3.211333928015445,0.9175239794329844,0.0,0.0,0.00023176213234630055,1.000131967900079,0.00023173155122010395,198.98023563773572,0.0,6.115481040134713e-06,17.331273267741775,0.07810240320395481,7.768885816989527e-05,0.00015407327417640528,0.0007032909373530464,0.09613238635997445,0.0818493375887924,0.014283048771182052,0.09613264155454534,0.08184933758925679,0.014283048771263082,0.43043277683719217,0.43043277683719217,0.0751123042090785,0.0,4.694231845478271,4.262357209440893,7.1846090504201925,4.675812718073587,4.248676828061377,7.138706607101881,24946.18243759541,21204.255071956097,0.85,0.9179873743109588,0.6946964045042557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908592859555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.165404165054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.28638881922,1543.5721081038998,0.43043277683719217,0.0751123042090785,6.112851554438009,3.211333928015445
3077.0,-30.071501676241787,5.224589777898264,35.03106787096483,24.23433093298229,5.03107429939739,-26.561254039230903,-40.13272166540844,1.5208266623864333,-0.36018594085805944,-5.0323587255255875,40.061026965434955,48160.99679046381,15480.954067162083,15480.954067162083,63641.950857625896,88105.29936932363,88105.29936932363,15480.954067162083,103586.25343648571,103586.25343648571,103586.25343648571,128532.13128576713,104210.45407341403,64266.54627646434,44382.11977438855,24945.877849281424,0.0,69327.99762366997,21203.99617188921,1543.5632241510402,0.0,0.8865328810844894,2.8177112296746087,0.0014959080323721466,354208.89920022903,1557166.217695919,4.396180393016258,1557166.217695919,4.396180393016258,0.85,0.09613255700542277,4.564652377983593,1.2684118344960735,1.0,0.0,4.564652377984696,1.2846273899775904,1.284925094173389,3.55328900317408,19405.395773320884,1978.7996689308668,2034.6934298245008,2034.6934298245008,7.60849464604472,5.224589777898264,0.42829580875570894,4.796293969142555,3.211632667699047,3.211632667699047,0.9176093336282991,0.0,0.0,0.00023173155122010395,1.0001313439249497,0.00023170111868576053,198.98127771053055,0.0,6.085039696666855e-06,17.245002500353866,0.07810848824365148,7.767950020451057e-05,0.0001540520510155934,0.0007031940610015781,0.09613255700433239,0.08184872266461644,0.014283834339715949,0.09613231424216334,0.0818487226655448,0.01428383433987797,0.43042934472184136,0.43042934472184136,0.07511640077942423,0.0,4.689972304948412,4.259180996985094,7.1739100740049935,4.672172784667509,4.245810776332917,7.130424424843454,24945.877849281424,21203.99617188921,0.85,0.9179833983247376,0.6946832223814391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161883778628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.07913339767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.258704816617,1543.5632241510402,0.43042934472184136,0.07511640077942423,6.112851554438009,3.211632667699047
3078.0,-30.07275704826822,5.224328953467908,35.03102662528451,24.23366397796201,5.030710802464776,-26.562420401090723,-40.13375141713766,1.520374155287657,-0.3651824652425262,-5.032580359944212,40.060934376410664,48159.68370097469,15481.298931642683,15481.298931642683,63640.98263261737,88103.90212115839,88103.90212115839,15481.298931642683,103585.20105280107,103585.20105280107,103585.20105280107,128530.73361358591,104209.46430040375,64265.638812709745,44382.02831966001,24945.532560784828,0.0,69327.56088044483,21203.702676667104,1543.5489441209695,0.0,0.8865320867565614,2.8177511741054277,0.0014959080323721466,354205.8384684246,1557162.2204196514,4.396207095718054,1557162.2204196514,4.396207095718054,0.85,0.09613265644633708,4.564652377983593,1.2684095596475524,1.0,0.0,4.564652377982722,1.284629569178583,1.2849272347828287,3.5532829754980026,19405.211464201795,1978.7808746311734,2034.6934298245008,2034.6934298245008,7.608664138153725,5.224328953467908,0.4283715484408308,4.795957405027077,3.2119295988276395,3.2119295988276395,0.9176941710936113,0.0,0.0,0.00023170111868576053,1.0001307457005024,0.00023167082872097345,198.9823150362437,0.0,6.055504567623903e-06,17.161299944646142,0.0781145437482191,7.767043831040438e-05,0.00015403068037535614,0.0007030965114578001,0.09613265644594036,0.08184804911233545,0.01428460733360491,0.09613270153300772,0.08184804911267321,0.01428460733366387,0.430425914577478,0.430425914577478,0.07512048537049858,0.0,4.685559475713376,4.255936433970874,7.162566600424668,4.667397894701708,4.242541770710773,7.1167632087135075,24945.532560784828,21203.702676667104,0.85,0.9179752154033813,0.6946686583136239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237479822114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.995430841955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.231098855771,1543.5489441209695,0.430425914577478,0.07512048537049858,6.112851554438009,3.2119295988276395
3079.0,-30.074006907872462,5.224063887468437,35.03098512232976,24.23289738306778,5.030212336736059,-26.56359529922104,-40.13480128543449,1.519800728085038,-0.369154115765582,-5.032916181444027,40.06084439145399,48158.49213028332,15481.80791993652,15481.80791993652,63640.30005021984,88102.66706187246,88102.66706187246,15481.80791993652,103584.47498180898,103584.47498180898,103584.47498180898,128529.73020738803,104208.57226452837,64264.78849306265,44381.98196829524,24945.255225579047,0.0,69327.23719387429,21203.46694174219,1543.541228866435,0.0,0.8865307007784466,2.8177642705205987,0.0014959080323721466,354201.2008729405,1557158.335574266,4.396253687837868,1557158.335574266,4.396253687837868,0.85,0.096132811533219,4.564652377983593,1.2684076194325464,1.0,0.0,4.5646523779835855,1.284632313636199,1.2849299409628783,3.553275384349609,19405.045355058908,1978.7639362125608,2034.6934298245008,2034.6934298245008,7.6089142929369356,5.224063887468437,0.42839020890465385,4.795673678563783,3.212225233087646,3.212225233087646,0.9177786380250418,0.0,0.0,0.00023167082872097345,1.0001301728861924,0.00023164067538569894,198.98334781647657,0.0,6.0271673157001394e-06,17.080992172694195,0.0781205709155348,7.766120039515255e-05,0.00015400962832582088,0.0007030004161698275,0.09613281153222802,0.08184743184031809,0.014285379691909933,0.09613251753938047,0.08184743184116179,0.0142853796920572,0.4304224797458291,0.4304224797458291,0.0751245141460102,0.0,4.681345021802201,4.2528382681373955,7.151725750217793,4.663762065678441,4.239814401633737,7.107708528782666,24945.255225579047,21203.46694174219,0.85,0.9179696555950893,0.6946547140715795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312731546243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.91512307001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.203566180298,1543.541228866435,0.4304224797458291,0.0751245141460102,6.112851554438009,3.212225233087646
3080.0,-30.07525143622616,5.223795917078744,35.03094330751741,24.23221645820888,5.029836270875426,-26.56475315721784,-40.13581458767874,1.5193379918668073,-0.374134529584353,-5.033150181767507,40.06075230210027,48157.1548132893,15482.156446763129,15482.156446763129,63639.31126005243,88101.26341960597,88101.26341960597,15482.156446763129,103583.41986636909,103583.41986636909,103583.41986636909,128528.34286395487,104207.56537051804,64263.8462092699,44381.91017916461,24944.922997585767,0.0,69326.83317675037,21203.1845479479,1543.5280040898942,0.0,0.8865298415730576,2.817802562528701,0.0014959080323721466,354197.9694259249,1557154.3598850863,4.396282571605034,1557154.3598850863,4.396282571605034,0.85,0.09613290351991075,4.564652377983593,1.268405286888592,1.0,0.0,4.56465237798111,1.2846345401187964,1.2849321292232811,3.5532692259399137,19404.857857778083,1978.744816810846,2034.6934298245008,2034.6934298245008,7.609085584995728,5.223795917078744,0.4284530541630893,4.795342862915654,3.2125191531002515,3.2125191531002515,0.9178626151715005,0.0,0.0,0.00023164067538569894,1.0001296189251347,0.0002316106542616438,198.98437620081128,0.0,6.000011600753096e-06,17.004032876534275,0.07812657092713556,7.765228519228855e-05,0.00015398839019341038,0.000702903471478216,0.09613290351946349,0.08184676444629668,0.014286139073166802,0.09613290710545773,0.08184676444667748,0.014286139073233266,0.4304190478827387,0.4304190478827387,0.07512852119924054,0.0,4.676985476646507,4.249656592833105,7.140384486034293,4.659015652183143,4.2364902407753675,7.094565815369492,24944.922997585767,21203.1845479479,0.85,0.9179607425281137,0.6946394722879021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938765357527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.83816377384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.176102091285,1543.5280040898942,0.4304190478827387,0.07512852119924054,6.112851554438009,3.2125191531002515
3081.0,-30.076488968643854,5.223523946670099,35.03090122316076,24.23145311130213,5.029349146223355,-26.565915824986178,-40.136854991409905,1.5187760025656776,-0.3782734664106897,-5.033476510467796,40.06066082149295,48155.97927955403,15482.636449037343,15482.636449037343,63638.61572859137,88099.99123996243,88099.99123996243,15482.636449037343,103582.62768899977,103582.62768899977,103582.62768899977,128527.26472235804,104206.63577798205,64263.011027364126,44381.805278464366,24944.63703335827,0.0,69326.44231182264,21202.94147835453,1543.5195917378858,0.0,0.8865285093927385,2.8178189765563952,0.0014959080323721466,354193.46300110716,1557150.4104843547,4.39632735536818,1557150.4104843547,4.39632735536818,0.85,0.09613303606442239,4.564652377983593,1.2684033845877276,1.0,0.0,4.564652377983086,1.2846372305465266,1.2849347817059946,3.5532617842950422,19404.68475507712,1978.727165247778,2034.6934298245008,2034.6934298245008,7.609321493888526,5.223523946670099,0.42846915325705215,4.795054793413047,3.212811755178475,3.212811755178475,0.9179462157652786,0.0,0.0,0.0002316106542616438,1.0001288915549258,0.00023158080545153815,198.9853988135384,0.0,5.973734642961867e-06,16.929563978153933,0.07813254466177852,7.764313253050332e-05,0.00015396752173114047,0.0007028082142022907,0.09613303606349677,0.08184614034588865,0.014286895717608113,0.09613279869758304,0.08184614034667671,0.014286895717745675,0.43041561126281,0.43041561126281,0.07513247328896451,0.0,4.672770015042943,4.246570733958038,7.129469966840986,4.655203044057089,4.233613998809744,7.085176945510057,24944.63703335827,21202.94147835453,0.85,0.9179558853222547,0.6946264321909638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462256759808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.763694875466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.148703143004,1543.5195917378858,0.43041561126281,0.07513247328896451,6.112851554438009,3.212811755178475
3082.0,-30.077720856481974,5.223249451059004,35.030858962524874,24.230803828127705,5.029004269831978,-26.56705918585546,-40.1378546730615,1.5183425992054886,-0.3833113381452904,-5.033689647227909,40.06057151832123,48154.640138318944,15482.939473331355,15482.939473331355,63637.5796116503,88098.58970665516,88098.58970665516,15482.939473331355,103581.52917998651,103581.52917998651,103581.52917998651,128525.84658134458,104205.63952012526,64262.075349832994,44381.73796699141,24944.317401358072,0.0,69326.05536834948,21202.66979115436,1543.506628784297,0.0,0.8865277464478756,2.8178604692805562,0.0014959080323721466,354190.519720735,1557146.5550951737,4.396353003245036,1557146.5550951737,4.396353003245036,0.85,0.09613310471610759,4.564652377983593,1.2684009828092528,1.0,0.0,4.564652377983593,1.2846393192255126,1.284936832521815,3.5532560070911927,19404.499238391916,1978.70824781061,2034.6934298245008,2034.6934298245008,7.609470422611437,5.223249451059004,0.4285350136113113,4.794714437447693,3.2131027039669986,3.2131027039669986,0.918029343990571,0.0,0.0,0.00023158080545153815,1.00012830492076,0.00023155109630647463,198.98641677118513,0.0,5.939477382980389e-06,16.83247890336642,0.0781384841391615,7.763433904946016e-05,0.000153946466402078,0.0007027121039444166,0.09613310471573361,0.08184546599713442,0.014287638718599182,0.09613332416761322,0.08184546599745282,0.014287638718654766,0.43041217452915725,0.43041217452915725,0.07513639973623665,0.0,4.668389686225055,4.243402856963996,7.117912119298069,4.650378309082612,4.230330967939892,7.071268356347161,24944.317401358072,21202.66979115436,0.85,0.9179460633311003,0.6946109926846313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953644129952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.666609800675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.121402862362,1543.506628784297,0.43041217452915725,0.07513639973623665,6.112851554438009,3.2131027039669986
3083.0,-30.07894728573253,5.222971068881689,35.03081653886969,24.230044846795522,5.028521696053876,-26.56821140391637,-40.13888208484275,1.517785814237992,-0.38743746029172144,-5.034016026337922,40.06048224880696,48153.45801596282,15483.405861277839,15483.405861277839,63636.863877240656,88097.3166144323,88097.3166144323,15483.405861277839,103580.72247571015,103580.72247571015,103580.72247571015,128524.77204661,104204.70602613172,64261.23107276936,44381.63883706929,24944.04957089985,0.0,69325.68840796914,21202.44213526487,1543.499279121938,0.0,0.8865264059692426,2.817876712271429,0.0014959080323721466,354186.0126741849,1557142.7011662587,4.396398066116381,1557142.7011662587,4.396398066116381,0.85,0.09613322184550073,4.564652377983593,1.2683990431437269,1.0,0.0,4.564652377984149,1.2846419846875614,1.2849394604335636,3.553248634555381,19404.325409186797,1978.6905221647348,2034.6934298245008,2034.6934298245008,7.609699640408889,5.222971068881689,0.42854452746045624,4.794426541421233,3.213392437702102,3.213392437702102,0.9181121250577434,0.0,0.0,0.00023155109630647463,1.0001277376423314,0.00023152152229306792,198.9874302273199,0.0,5.911716321525566e-06,16.753804055203453,0.07814439585548302,7.762530260581607e-05,0.00015392579370065854,0.0007026177402487229,0.09613322184456873,0.08184484353638415,0.014288378308184585,0.09613327519246925,0.08184484353717761,0.014288378308323118,0.43040873067152,0.43040873067152,0.07514025936461464,0.0,4.664168040608104,4.2403342035635205,7.10686083359775,4.646578566046173,4.227446243203303,7.06202096774598,24944.04957089985,21202.44213526487,0.85,0.9179405980471369,0.6945976177342579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961028819111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.58793495251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.094174410384,1543.499279121938,0.43040873067152,0.07514025936461464,6.112851554438009,3.213392437702102
3084.0,-30.080167801736017,5.2226897103739685,35.030773719378985,24.229347612150036,5.028113135105691,-26.56935089725154,-40.13988868156446,1.517296230621163,-0.39197212612174326,-5.034274528297001,40.060385872028675,48152.207052225196,15483.763020926486,15483.763020926486,63635.97007315168,88095.98737475481,88095.98737475481,15483.763020926486,103579.7503956813,103579.7503956813,103579.7503956813,128523.46151110462,104203.74763999744,64260.349068043404,44381.55396883782,24943.71111542331,0.0,69325.26508426113,21202.154448109814,1543.4863143254925,0.0,0.8865254373451776,2.8179062751219224,0.0014959080323721466,354182.4429912545,1557138.5404117925,4.3964306284098935,1557138.5404117925,4.3964306284098935,0.85,0.09613328408597077,4.564652377983593,1.268396916105412,1.0,0.0,4.564652377982833,1.2846443355744015,1.2849417738707158,3.5532421321443843,19404.14694472846,1978.6723238545744,2034.6934298245008,2034.6934298245008,7.609875175279853,5.2226897103739685,0.4285824009774908,4.794107309396478,3.2136805414970433,3.2136805414970433,0.9181944404277267,0.0,0.0,0.00023152152229306792,1.000127122988733,0.00023149209432616913,198.98843880610968,0.0,5.884856929309157e-06,16.677684537662152,0.07815028071241233,7.761645018095105e-05,0.00015390507211211687,0.0007025231534003105,0.09613328408542189,0.08184417922109827,0.014289104864323622,0.09613337121713693,0.08184417922156556,0.01428910486440521,0.43040528502234193,0.43040528502234193,0.07514408856406408,0.0,4.659909627873446,4.237257138813504,7.095610414986481,4.642302402175233,4.224463200223113,7.050107311509578,24943.71111542331,21202.154448109814,0.85,0.9179333103999758,0.6945838143380884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683808574375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.51181543497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.06701424918,1543.4863143254925,0.43040528502234193,0.07514408856406408,6.112851554438009,3.2136805414970433
3085.0,-30.081382448118084,5.222405394254675,35.03073078449128,24.228659562673442,5.027712212490306,-26.570484343552703,-40.14089059839023,1.5168141079246364,-0.39649204283250583,-5.034535764435121,40.060296871911454,48150.96268938391,15484.117934315203,15484.117934315203,63635.08062369911,88094.66533243164,88094.66533243164,15484.117934315203,103578.78326674685,103578.78326674685,103578.78326674685,128522.20464352015,104202.79726950583,64259.47449679878,44381.469747452276,24943.421376773298,0.0,69324.89112422557,21201.908170257302,1543.4762192509218,0.0,0.8865244280243096,2.8179353262406384,0.0014959080323721466,354178.8355804185,1557134.6981281783,4.396464558861595,1557134.6981281783,4.396464558861595,0.85,0.09613335048452121,4.564652377983593,1.2683947615930813,1.0,0.0,4.564652377983653,1.284646651272538,1.284944052298507,3.553235727086483,19403.96997289118,1978.6542777494028,2034.6934298245008,2034.6934298245008,7.610049606171264,5.222405394254675,0.42861592384336245,4.793789470411313,3.213967283462017,3.213967283462017,0.9182763667034335,0.0,0.0,0.00023149209432616913,1.0001265128612393,0.0002314628113036406,198.9894425434742,0.0,5.855825190427283e-06,16.59540858967092,0.07815613653760276,7.760763983986976e-05,0.00015388445448629936,0.0007024290411055943,0.09613335048394166,0.08184352542225311,0.014289825061688546,0.09613362409095941,0.08184352542274652,0.014289825061774687,0.43040183538387367,0.43040183538387367,0.07514787397211696,0.0,4.6556519769478655,4.2341990744205305,7.084257462522601,4.638043721602628,4.221476011191669,7.03833904020388,24943.421376773298,21201.908170257302,0.85,0.9179254318577912,0.6945696114127407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756975184108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.429539486984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.039931669053,1543.4762192509218,0.43040183538387367,0.07514787397211696,6.112851554438009,3.213967283462017
3086.0,-30.08259161573937,5.2221176387465205,35.03068754726025,24.227933620009594,5.02725165066551,-26.571618822194033,-40.14190009385345,1.516278857120382,-0.4004280270578988,-5.034839998839543,40.0602021958082,48149.78119594753,15484.530660978611,15484.530660978611,63634.31185692614,88093.44279013191,88093.44279013191,15484.530660978611,103577.97345111052,103577.97345111052,103577.97345111052,128521.0911865171,104201.9165301408,64258.633048928874,44381.42609023548,24943.117735406577,0.0,69324.54382564206,21201.65007509559,1543.4663406157488,0.0,0.8865232200270898,2.8179516561014886,0.0014959080323721466,354174.6344427035,1557130.6108106368,4.396505168307137,1557130.6108106368,4.396505168307137,0.85,0.09613342152857267,4.564652377983593,1.2683928329171614,1.0,0.0,4.5646523779846335,1.2846492151664208,1.2849465791655714,3.55322863556357,19403.80596731128,1978.6375538345185,2034.6934298245008,2034.6934298245008,7.610252450814767,5.2221176387465205,0.4286260236624928,4.793491615084028,3.2142526642833205,3.2142526642833205,0.9183579040809488,0.0,0.0,0.0002314628113036406,1.0001259434295682,0.00023143366375430986,198.99044176228082,0.0,5.827012328940569e-06,16.51375294021757,0.0781619635499317,7.75987637912743e-05,0.0001538640475123663,0.0007023358903635033,0.09613342152778989,0.0818428833552297,0.0142905381725602,0.09613343490622653,0.08184288335589608,0.014290538172676582,0.43039838165528504,0.43039838165528504,0.07515161062638644,0.0,4.65153555085044,4.23125579666106,7.073201512392302,4.634411971781617,4.218911019331529,7.028386669959104,24943.117735406577,21201.65007509559,0.85,0.9179189410459389,0.6945560481010721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829790625363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.34788383753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.012925993142,1543.4663406157488,0.43039838165528504,0.07515161062638644,6.112851554438009,3.2142526642833205
3087.0,-30.08379499485819,5.221826894148969,35.03064391938132,24.227222974319034,5.026826124284603,-26.572744586479157,-40.14289694661272,1.5157757159056413,-0.4048181305662979,-5.035112825853197,40.06010434298949,48148.568548254385,15484.889351706108,15484.889351706108,63633.45789996049,88092.13004672145,88092.13004672145,15484.889351706108,103577.01939842755,103577.01939842755,103577.01939842755,128519.80275587531,104200.95901759416,64257.77377848798,44381.316932340196,24942.783357447763,0.0,69324.10028978795,21201.365853830597,1543.453974065127,0.0,0.8865221836836499,2.817977645112405,0.0014959080323721466,354170.8670392755,1557126.386357772,4.3965400072984995,1557126.386357772,4.3965400072984995,0.85,0.0961334650725871,4.564652377983593,1.2683907014830038,1.0,0.0,4.56465237798309,1.284651628609361,1.2849489557207667,3.5532219602016477,19403.62766552678,1978.6193721124728,2034.6934298245008,2034.6934298245008,7.610428738171986,5.221826894148969,0.4286475540818202,4.793179340067149,3.2145365336954517,3.2145365336954517,0.9184390096272719,0.0,0.0,0.00023143366375430986,1.0001253417169889,0.00023140465909701944,198.99143620644492,0.0,5.800083717611988e-06,16.437437255712375,0.07816776363364931,7.758999982540294e-05,0.00015384366392890694,0.0007022428463907937,0.09613346507197304,0.08184222254558368,0.01429124252638936,0.09613343888559593,0.08184222254610646,0.014291242526480646,0.43039492957961306,0.43039492957961306,0.0751553187271358,0.0,4.647406905241269,4.228305614452552,7.062104492935703,4.630294695286921,4.21599229670818,7.017187020251299,24942.783357447763,21201.365853830597,0.85,0.9179124955673498,0.6945429994328696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902278319627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.271568153024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.98598958686,1543.453974065127,0.43039492957961306,0.0751553187271358,6.112851554438009,3.2145365336954517
3088.0,-30.084992892127982,5.221532895496984,35.03059992108325,24.226490850001596,5.02636993284216,-26.573868483147116,-40.143893485050626,1.5152455238611469,-0.4089552945772539,-5.035411247482909,40.060006298083756,48147.38125167261,15485.279838238279,15485.279838238279,63632.66108991089,88090.85927319455,88090.85927319455,15485.279838238279,103576.13911143283,103576.13911143283,103576.13911143283,128518.60030782783,104200.02689692455,64256.92337764686,44381.22613253077,24942.461196394997,0.0,69323.68732892576,21201.09201693575,1543.4429143708428,0.0,0.8865210175178779,2.8179973098870073,0.0014959080323721466,354166.74624188873,1557122.153620911,4.396579210622525,1557122.153620911,4.396579210622525,0.8500000000000001,0.09613351601189986,4.564652377983593,1.2683887370908633,1.0,0.0,4.564652377983695,1.284654168287241,1.2849514587235507,3.5532149357125378,19403.454092053147,1978.6016725439522,2034.6934298245008,2034.6934298245008,7.610620652357412,5.221532895496984,0.42865387478147543,4.7928790207155085,3.2148190218064343,3.2148190218064343,0.9185197205161241,0.0,0.0,0.00023140465909701944,1.000124771929851,0.00023137578989319366,198.9924261292546,0.0,5.771678410896067e-06,16.356936616479455,0.07817353531206021,7.758123953760663e-05,0.0001538234195594128,0.0007021504378814415,0.09613351601115963,0.0818415732961689,0.01429194271499074,0.09613329442507629,0.08184157329679907,0.014291942715100784,0.43039147644521925,0.43039147644521925,0.0751589941228965,0.0,4.643345753652568,4.2254017441562155,7.051199749324098,4.626455952905644,4.213225560445494,7.007001160878474,24942.461196394997,21201.09201693575,0.85,0.917906469515792,0.6945300099693745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974419688728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.19106751379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.959128837987,1543.4429143708428,0.43039147644521925,0.0751589941228965,6.112851554438009,3.2148190218064343
