time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3089.0,-30.08618426675302,5.221236730678502,35.03055582687237,24.225856479629897,5.026025955658534,-26.57497528656191,-40.144864773005224,1.5148169754675167,-0.41366486871004327,-5.035626722417373,40.05991550786572,48146.107321276424,15485.53977821783,15485.53977821783,63631.64709949425,88089.52223283371,88089.52223283371,15485.53977821783,103575.06201105154,103575.06201105154,103575.06201105154,128517.2112827416,104199.07701175717,64256.03452059315,44381.15832351557,24942.149271690058,0.0,69323.30759520562,21200.826880936547,1543.430526698221,0.0,0.8865202479912148,2.818034218261251,0.0014959080323721466,354163.77084909694,1557118.2340869028,4.396605080055927,1557118.2340869028,4.396605080055927,0.85,0.09613352856069024,4.564652377983593,1.268386480375193,1.0,0.0,4.564652377983893,1.284656232289629,1.28495348611465,3.5532092269136166,19403.2772105898,1978.583635654357,2034.6934298245008,2034.6934298245008,7.6107484062370565,5.221236730678502,0.42869619311853935,4.792540537559963,3.215100043703334,3.215100043703334,0.9186000124866668,0.0,0.0,0.00023137578989319366,1.0001240937095814,0.00023134708117568972,198.99341067048277,0.0,5.7447529097127806e-06,16.28062974612602,0.07817928006496992,7.757270209965747e-05,0.00015380308779353619,0.0007020576304379842,0.09613352856030825,0.08184089490893759,0.014292633651370665,0.09613369849621162,0.08184089490926279,0.01429263365142745,0.43038802330664916,0.43038802330664916,0.07516264762138793,0.0,4.639166484025566,4.222455914176464,7.039737310453802,4.621961853707319,4.210267870875839,6.993470965756842,24942.149271690058,21200.826880936547,0.85,0.9178968705742337,0.6945154377574188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046233106625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.11476064344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.932337796186,1543.430526698221,0.43038802330664916,0.07516264762138793,6.112851554438009,3.215100043703334
3090.0,-30.087370316655612,5.220937173221244,35.03051158297858,24.225121142249577,5.025555601510276,-26.576089935519395,-40.14585603782905,1.5142752203744667,-0.41754354041853503,-5.035944138244442,40.0598229596467,48144.95347329575,15485.946894870985,15485.946894870985,63630.90036816673,88088.30171933891,88088.30171933891,15485.946894870985,103574.2486142099,103574.2486142099,103574.2486142099,128516.12143484633,104198.18323254483,64255.20570015107,44381.08614710418,24941.872820636436,0.0,69322.95896774062,21200.59189754097,1543.422551156578,0.0,0.8865189650195753,2.8180482584057525,0.0014959080323721466,354159.38783783634,1557114.2386653381,4.396648210207306,1557114.2386653381,4.396648210207306,0.85,0.09613358255838775,4.564652377983593,1.268384568183683,1.0,0.0,4.5646523779833785,1.2846588254568696,1.2849560429990905,3.5532020545301144,19403.110776814003,1978.5666641324003,2034.6934298245008,2034.6934298245008,7.6109484937034,5.220937173221244,0.42868781044921,4.792249362772034,3.215379922142253,3.215379922142253,0.9186799777549295,0.0,0.0,0.00023134708117568972,1.0001235402550954,0.00023131850402869375,198.99439081995348,0.0,5.712845612083257e-06,16.19020446464395,0.07818499291058201,7.756398996438575e-05,0.00015378309121130397,0.0007019663529913464,0.0961335825575168,0.0818402611705436,0.014293321386973201,0.09613354156858157,0.08184026117128505,0.014293321387102688,0.43038456568327044,0.43038456568327044,0.07516624249872249,0.0,4.635149126618558,4.219620033760577,7.028740688731716,4.618400597825882,4.207680127236074,6.9841376620594815,24941.872820636436,21200.59189754097,0.85,0.9178907149329462,0.6945022859699334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117656167881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.02433536195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.905637494794,1543.422551156578,0.43038456568327044,0.07516624249872249,6.112851554438009,3.215379922142253
3091.0,-30.088551750869044,5.220634734503214,35.03046685332225,24.224401730485283,5.025116630289244,-26.577197290582287,-40.1468348694965,1.513762170002429,-0.4217790911789052,-5.03622519065186,40.05972032309912,48143.76370661438,15486.292646163565,15486.292646163565,63630.056352777945,88087.0105187537,88087.0105187537,15486.292646163565,103573.30316491726,103573.30316491726,103573.30316491726,128514.82420086079,104197.23105783615,64254.35347474979,44380.97509231818,24941.521035943526,0.0,69322.4961282617,21200.292880551995,1543.4094160132054,0.0,0.8865179040400899,2.8180712559245586,0.0014959080323721466,354155.5069835033,1557109.8077271597,4.396683877626928,1557109.8077271597,4.396683877626928,0.8499999999999999,0.09613359565689533,4.564652377983593,1.268382508181967,1.0,0.0,4.564652377983972,1.2846612841045344,1.2849584655017203,3.553195254238051,19402.93346900711,1978.5485837678625,2034.6934298245008,2034.6934298245008,7.611118421657905,5.220634734503214,0.4286932234819041,4.79194151102131,3.2156582835271115,3.2156582835271115,0.9187595095791747,0.0,0.0,0.00023131850402869375,1.0001230606440445,0.00023129004132724695,198.99536716350357,0.0,5.686691957836001e-06,16.116085008507227,0.07819067960253984,7.755538799065485e-05,0.0001537631160380389,0.0007018751732692013,0.0961335956562586,0.08183959690015742,0.01429399875610118,0.09613339290140459,0.08183959690069947,0.014293998756195856,0.4303811091784317,0.4303811091784317,0.07516981109707929,0.0,4.63113043143494,4.2167768487472586,7.017779149108492,4.614446099472957,4.204876108969245,6.973387697061526,24941.521035943526,21200.292880551995,0.85,0.9178846681320952,0.6944897601139166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018876067809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.95021590582,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.879004152854,1543.4094160132054,0.4303811091784317,0.07516981109707929,6.112851554438009,3.2156582835271115
3092.0,-30.08972728924532,5.220330028354954,35.03042198431254,24.223744973447197,5.024746313471362,-26.578292473175438,-40.14780049966646,1.5133114974012964,-0.42631521578402953,-5.036460991907582,40.05962680488254,48142.54096862538,15486.56473779127,15486.56473779127,63629.105706416645,88085.69165744091,88085.69165744091,15486.56473779127,103572.25639523218,103572.25639523218,103572.25639523218,128513.46393552076,104196.28002318932,64253.49667931392,44380.870382083776,24941.20754028859,0.0,69322.07792237237,21200.0264092453,1543.3974386377618,0.0,0.8865170407345857,2.8181035079801333,0.0014959080323721466,354152.25099613366,1557105.7704461494,4.396712899795034,1557105.7704461494,4.396712899795034,0.85,0.09613359303351812,4.564652377983593,1.2683803388336674,1.0,0.0,4.564652377982729,1.2846634507698431,1.284960596101349,3.553189261551883,19402.756373495144,1978.530525051383,2034.6934298245008,2034.6934298245008,7.6112521477631345,5.220330028354954,0.428717067490485,4.791612960864469,3.215935276469208,3.215935276469208,0.9188386504197738,0.0,0.0,0.00023129004132724695,1.0001224476663366,0.00023126172386884623,198.99633864309925,0.0,5.663945724870911e-06,16.051622184284163,0.07819634354826471,7.754690289592389e-05,0.00015374313843132307,0.0007017839824391995,0.09613359303306351,0.08183892345052568,0.014294669582537835,0.0961336534692651,0.08183892345091269,0.014294669582605425,0.4303776512346924,0.4303776512346924,0.07517335346948675,0.0,4.627038137580712,4.213906825104289,7.006474959701336,4.610145776123545,4.201983823878379,6.96080187558772,24941.20754028859,21200.0264092453,0.85,0.9178764920703795,0.6944763113208454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259589135935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.885753081595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.852423743556,1543.3974386377618,0.4303776512346924,0.07517335346948675,6.112851554438009,3.215935276469208
3093.0,-30.090896927870716,5.220022457442492,35.030376992103186,24.223040090315067,5.024314028451532,-26.57938854260481,-40.148770006466634,1.512805643185995,-0.43041035715464204,-5.036748236642081,40.05953347844567,48141.36528834908,15486.908509495386,15486.908509495386,63628.273797844464,88084.43638518592,88084.43638518592,15486.908509495386,103571.34489468132,103571.34489468132,103571.34489468132,128512.26437845195,104195.36144478581,64252.655808184085,44380.78404066859,24940.919483770627,0.0,69321.70352443922,21199.781561205033,1543.3881251458179,0.0,0.8865159144008916,2.818123934011718,0.0014959080323721466,354148.28469942906,1557101.7414523594,4.396750764369492,1557101.7414523594,4.396750764369492,0.85,0.0961336088770075,4.564652377983593,1.2683783398242667,1.0,0.0,4.564652377983902,1.2846658752403757,1.2849629847523003,3.5531825558373256,19402.585321774593,1978.5130826301126,2034.6934298245008,2034.6934298245008,7.611421102800328,5.220022457442492,0.4287140439989505,4.7913084134435415,3.2162110813386544,3.2162110813386544,0.9189174518110441,0.0,0.0,0.00023126172386884623,1.0001218342635618,0.00023123355169936416,198.99730525538033,0.0,5.63507054142157e-06,15.96978991438873,0.07820197861880614,7.753838460028624e-05,0.00015372333926856,0.000701693606143811,0.0961336088763097,0.08183827353376515,0.014295335342544548,0.09613364800674935,0.08183827353435918,0.014295335342648315,0.4303741886161658,0.4303741886161658,0.07517684676602143,0.0,4.623021956506932,4.211092963915462,6.99536496157458,4.606337879487455,4.199297912702036,6.950367860967447,24940.919483770627,21199.781561205033,0.85,0.9178694487133089,0.6944631023295171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520330064786149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.8039208117,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.825922066388,1543.3881251458179,0.4303741886161658,0.07517684676602143,6.112851554438009,3.2162110813386544
3094.0,-30.09206105682366,5.2197123955050895,35.03033174330062,24.222362448368244,5.0239083890032585,-26.58047698735529,-40.14973078211767,1.5123243195351863,-0.43454845314602153,-5.037009538940724,40.059436020264755,48140.175586139834,15487.207432488347,15487.207432488347,63627.383018628185,88083.18380195885,88083.18380195885,15487.207432488347,103570.39123444719,103570.39123444719,103570.39123444719,128510.98806820858,104194.4552634333,64251.81074562796,44380.71613089481,24940.59683376139,0.0,69321.3129646562,21199.50730869718,1543.3762368624584,0.0,0.8865149353280687,2.8181479605636293,0.0014959080323721466,354144.67664809333,1557097.5340955348,4.396783678447869,1557097.5340955348,4.396783678447869,0.85,0.09613359674714556,4.564652377983593,1.26837626114022,1.0,0.0,4.56465237798242,1.2846681846839167,1.284965258536181,3.553176168293365,19402.416578552577,1978.4958756101805,2034.6934298245008,2034.6934298245008,7.611568015838222,5.2197123955050895,0.4287203075884616,4.790992087916628,3.216485514160653,3.216485514160653,0.9189958611887581,0.0,0.0,0.00023123355169936416,1.000121261478709,0.0002312055153766839,198.99826732259413,0.0,5.606185810130701e-06,15.887930585910407,0.07820758480461627,7.752994387185923e-05,0.00015370360782750492,0.0007016035389744779,0.09613359674658868,0.08183760540854065,0.014295991338048028,0.0961336209485937,0.0818376054090147,0.014295991338130849,0.4303707237516491,0.4303707237516491,0.07518030504666928,0.0,4.6190236603142125,4.208312094413259,6.984187431109774,4.602461085794687,4.196697786208347,6.9389711107103835,24940.59683376139,21199.50730869718,0.85,0.9178617700312299,0.6944498528278645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400187384273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.72206148322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.799499396284,1543.3762368624584,0.4303707237516491,0.07518030504666928,6.112851554438009,3.216485514160653
3095.0,-30.093219724522392,5.219399704229342,35.03028626857942,24.221666331309848,5.023485906840055,-26.581562200740603,-40.15068722711874,1.5118283830582706,-0.4386603184152591,-5.037285634706843,40.05933894236243,48138.992435142514,15487.52295308971,15487.52295308971,63626.51538823223,88081.92382910528,88081.92382910528,15487.52295308971,103569.44678219498,103569.44678219498,103569.44678219498,128509.73185531575,104193.53146566037,64250.96202319359,44380.63271385198,24940.285073120776,0.0,69320.91778697276,21199.24231215266,1543.3653242598616,0.0,0.8865138794299905,2.818169913743296,0.0014959080323721466,354140.86436051346,1557093.3431642216,4.396819175262161,1557093.3431642216,4.396819175262161,0.85,0.09613358555148149,4.564652377983593,1.2683741950942204,1.0,0.0,4.564652377984122,1.2846705622033516,1.2849676005860933,3.5531695924865834,19402.244554914858,1978.4783340809408,2034.6934298245008,2034.6934298245008,7.61172308617793,5.219399704229342,0.42871687123205415,4.7906828329972875,3.2167586829052746,3.2167586829052746,0.919073909401507,0.0,0.0,0.0002312055153766839,1.000120693721613,0.00023117761369013406,198.9992248846389,0.0,5.579179635466786e-06,15.811395086912873,0.07821316398425174,7.752154203338758e-05,0.00015368397334329631,0.0007015139143794446,0.09613358555084928,0.08183694442806289,0.014296641122786391,0.09613357559323404,0.08183694442860108,0.01429664112288041,0.43036725721592856,0.43036725721592856,0.07518372381098042,0.0,4.615063270621647,4.2055601304233505,6.973102159343171,4.598625316291589,4.194033648967888,6.928225925818936,24940.285073120776,21199.24231215266,0.85,0.9178544863436494,0.6944367439432417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469980306974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.645525984226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.773148115331,1543.3653242598616,0.43036725721592856,0.07518372381098042,6.112851554438009,3.2167586829052746
3096.0,-30.094372536760346,5.2190842520287895,35.03024042769247,24.220952751953178,5.023040283877433,-26.58264445762118,-40.1516507618129,1.5113122047381942,-0.44259308789821716,-5.037576160817023,40.05923732765554,48137.871267435854,15487.854264066273,15487.854264066273,63625.725531502125,88080.68991981003,88080.68991981003,15487.854264066273,103568.5441838763,103568.5441838763,103568.5441838763,128508.49809195408,104192.62043491314,64250.16186496665,44380.50952216277,24939.953908077776,0.0,69320.46343024055,21198.96082186611,1543.3536440637424,0.0,0.8865127663865935,2.818187819822867,0.0014959080323721466,354136.8528557535,1557088.9563845266,4.396856593229956,1557088.9563845266,4.396856593229956,0.85,0.0961335684613704,4.564652377983593,1.2683722741110248,1.0,0.0,4.564652377984097,1.2846730341305226,1.2849700372384067,3.5531627555901704,19402.07490866997,1978.4610349783025,2034.6934298245008,2034.6934298245008,7.611885917084891,5.2190842520287895,0.428703786872636,4.7903804651561535,3.217030541696266,3.217030541696266,0.9191515833417903,0.0,0.0,0.00023117761369013406,1.0001200848827234,0.00023114985608677432,199.00017761561,0.0,5.5524139963948765e-06,15.73554126578308,0.07821871639824814,7.751307876707549e-05,0.00015366453492305856,0.0007014251847482821,0.0961335684606803,0.08183628380677906,0.014297284653901251,0.09613333816418633,0.08183628380736653,0.014297284654003874,0.430363789242933,0.430363789242933,0.07518710910756289,0.0,4.611171799197507,4.202855171864314,6.962214710101534,4.594983072918808,4.191489596536883,6.918101442043621,24939.953908077776,21198.96082186611,0.85,0.9178491080852449,0.6944251218960555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539446448018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.569672163096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.746867437207,1543.3536440637424,0.430363789242933,0.07518710910756289,6.112851554438009,3.217030541696266
3097.0,-30.09551968435126,5.21876687315703,35.030194431034076,24.220309720281534,5.022679973595949,-26.583713083633842,-40.15258202617986,1.510873372878491,-0.4470302117173901,-5.037803569085154,40.05914110876363,48136.626085886695,15488.085464611204,15488.085464611204,63624.7115504979,88079.38806550231,88079.38806550231,15488.085464611204,103567.47353011351,103567.47353011351,103567.47353011351,128507.10380680059,104191.67801271178,64249.274306657564,44380.448562282465,24939.630276687076,0.0,69320.07883896954,21198.685735184015,1543.3409392083215,0.0,0.8865119556345065,2.81821975746738,0.0014959080323721466,354133.71288970765,1557084.8025546419,4.396883848896884,1557084.8025546419,4.396883848896884,0.8500000000000001,0.09613352089130961,4.564652377983593,1.2683700487157328,1.0,0.0,4.564652377984177,1.2846751439957027,1.2849721119300062,3.5531569201115185,19401.89941691182,1978.4431397991996,2034.6934298245008,2034.6934298245008,7.611999546264375,5.21876687315703,0.42871767026344365,4.790049202893586,3.2173010464561482,3.2173010464561482,0.9192288704160424,0.0,0.0,0.00023114985608677432,1.0001194959048632,0.0002311222379258194,199.00112567308318,0.0,5.5237679987701415e-06,15.654358508514582,0.0782242401662469,7.750489976097683e-05,0.0001536449563257975,0.0007013358152577368,0.09613352089089788,0.08183560082301017,0.014297920067887718,0.09613354831859543,0.08183560082336065,0.01429792006794896,0.4303603211371376,0.4303603211371376,0.07519047224101444,0.0,4.6071926697709955,4.200113094015592,6.95094864055028,4.590773357367766,4.188717701165274,6.9054447702397965,24939.630276687076,21198.685735184015,0.85,0.9178395728357152,0.6944110118182067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608562164066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.48848940583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.720665441222,1543.3409392083215,0.4303603211371376,0.07519047224101444,6.112851554438009,3.2173010464561482
3098.0,-30.096661931465114,5.218446910283591,35.03014834114828,24.219619086384796,5.022254118442266,-26.58478385357531,-40.15353239430112,1.510376040552325,-0.450940726683541,-5.038086827578541,40.059046400030375,48135.495017434594,15488.395544812673,15488.395544812673,63623.89056224727,88078.16889628823,88078.16889628823,15488.395544812673,103566.5644411009,103566.5644411009,103566.5644411009,128505.90637874028,104190.78595974999,64248.46878480253,44380.35241660829,24939.341937639383,0.0,69319.69435424768,21198.440646993477,1543.3315667911945,0.0,0.8865108545908533,2.818238222882864,0.0014959080323721466,354129.80179575423,1557080.7139274292,4.396920863569346,1557080.7139274292,4.396920863569346,0.8500000000000001,0.09613349662592138,4.564652377983593,1.268368093664758,1.0,0.0,4.56465237798417,1.2846775272057023,1.2849744602086353,3.5531503286370647,19401.73330458721,1978.4262010561417,2034.6934298245008,2034.6934298245008,7.612151942786091,5.218446910283591,0.428702872790498,4.789744037493093,3.2175704442498816,3.2175704442498816,0.9193058412142519,0.0,0.0,0.0002311222379258194,1.00011898651852,0.00023109474076716722,199.00206968849488,0.0,5.496045119050261e-06,15.575791867388439,0.07822973621136596,7.749655379515889e-05,0.0001536256841306605,0.0007012478443863757,0.0961334966252498,0.08183494532304086,0.014298551302208933,0.09613347499848038,0.08183494532361257,0.014298551302308813,0.43035684886989306,0.43035684886989306,0.07519378741602963,0.0,4.603304818797312,4.197442351562188,6.939891754401174,4.587146100894984,4.186227331527391,6.895115277947298,24939.341937639383,21198.440646993477,0.85,0.9178328201666199,0.6943985467022621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677338885757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.4099227647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.694538499925,1543.3315667911945,0.43035684886989306,0.07519378741602963,6.112851554438009,3.2175704442498816
3099.0,-30.09779891751627,5.218124438339044,35.03010189770127,24.218919057771586,5.021820846338177,-26.5858506294006,-40.154478361923225,1.509872558222565,-0.4548512278058183,-5.038367850484876,40.05894392211885,48134.36901969934,15488.696633345658,15488.696633345658,63623.065653045,88076.94049642712,88076.94049642712,15488.696633345658,103565.63712977277,103565.63712977277,103565.63712977277,128504.64414391949,104189.87886692023,64247.66241236532,44380.24050506102,24939.007014146722,0.0,69319.24751920774,21198.155962024714,1543.3194779447008,0.0,0.8865097931101094,2.8182569509349573,0.0014959080323721466,354125.9216031854,1557076.2899097311,4.396956548282584,1557076.2899097311,4.396956548282584,0.85,0.09613345229754053,4.564652377983593,1.268366190814413,1.0,0.0,4.564652377983775,1.2846799389401993,1.2849768371736796,3.553143658294545,19401.56439163581,1978.408976728629,2034.6934298245008,2034.6934298245008,7.61229992013176,5.218124438339044,0.428686348033831,4.789438090305213,3.217838533571656,3.217838533571656,0.9193824381633303,0.0,0.0,0.00023109474076716722,1.0001184395535803,0.00023106737325063247,199.00300936373205,0.0,5.471991482337234e-06,15.50762386094372,0.0782352082028483,7.748824729889516e-05,0.00015360649346827206,0.0007011602456836692,0.09613345229689946,0.08183427809305338,0.014299174203846072,0.0961332457134327,0.08183427809359908,0.014299174203941443,0.43035337577311794,0.43035337577311794,0.07519706940404243,0.0,4.599467629289393,4.194806867917691,6.928976693959555,4.583516622679042,4.183737094965352,6.884771846908109,24939.007014146722,21198.155962024714,0.85,0.9178268364124353,0.6943867791750299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745822419974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.34175475826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.668471493265,1543.3194779447008,0.43035337577311794,0.07519706940404243,6.112851554438009,3.217838533571656
3100.0,-30.09893019415376,5.217800120936373,35.03005530878769,24.218276340421312,5.0214564419320515,-26.58690537869804,-40.15540365418417,1.5094316264763086,-0.4591585657784094,-5.038599180193247,40.058846798255935,48133.173666689414,15488.918088320515,15488.918088320515,63622.091755009926,88075.65919025065,88075.65919025065,15488.918088320515,103564.57727857116,103564.57727857116,103564.57727857116,128503.26247770504,104188.94785474286,64246.81553218696,44380.147025062106,24938.685199133874,0.0,69318.83222419598,21197.88241926379,1543.3069961375013,0.0,0.8865089656201336,2.8182867241163647,0.0014959080323721466,354122.7275689652,1557072.0970374984,4.39698436676663,1557072.0970374984,4.39698436676663,0.85,0.09613338419773948,4.564652377983593,1.2683639994869007,1.0,0.0,4.564652377984469,1.284682057843959,1.2849789214067446,3.5531377978799696,19401.391024578425,1978.391298208708,2034.6934298245008,2034.6934298245008,7.612408759611753,5.217800120936373,0.428690629194576,4.789109491741797,3.218105332718857,3.218105332718857,0.919458666491102,0.0,0.0,0.00023106737325063247,1.0001178458656517,0.00023104014612461215,199.00394432813684,0.0,5.446218149226431e-06,15.434582234907705,0.07824065442099752,7.748012314834956e-05,0.0001535872501022829,0.0007010724064073464,0.09613338419731307,0.08183359471729836,0.014299789480014712,0.09613339407074585,0.08183359471766134,0.014299789480078137,0.43034990237125775,0.43034990237125775,0.07520032607528883,0.0,4.595563738875569,4.192145363077884,6.91776119633704,4.579440614414864,4.181064919150629,6.872452105644413,24938.685199133874,21197.88241926379,0.85,0.917818285646226,0.6943736950301416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813991139538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.26871313222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.642471808327,1543.3069961375013,0.43034990237125775,0.07520032607528883,6.112851554438009,3.218105332718857
3101.0,-30.10005620001431,5.217473414481453,35.03000861561453,24.217589722853177,5.021036832254092,-26.587960904683467,-40.156332788150735,1.5089415369233166,-0.46309190574334025,-5.038877111290656,40.0587505836789,48132.022218061655,15489.204774590486,15489.204774590486,63621.22699265214,88074.42969609835,88074.42969609835,15489.204774590486,103563.63447068883,103563.63447068883,103563.63447068883,128502.02544678019,104188.04091276733,64245.98495207976,44380.06217854175,24938.39097609135,0.0,69318.4531546331,21197.632329677646,1543.2971880594637,0.0,0.8865078971758966,2.8183061181256788,0.0014959080323721466,354118.89012618514,1557067.9434278756,4.397020285681561,1557067.9434278756,4.397020285681561,0.85,0.09613333387257193,4.564652377983593,1.268361974102445,1.0,0.0,4.564652377983969,1.2846844063943768,1.2849812355197787,3.5531313023366144,19401.222139718117,1978.3740767456898,2034.6934298245008,2034.6934298245008,7.612549658611953,5.217473414481453,0.42867067117346735,4.788802743307985,3.2183710376996166,3.2183710376996166,0.9195345821998905,0.0,0.0,0.00023104014612461215,1.0001172978579305,0.00023101304878883521,199.0048749441157,0.0,5.418305470763131e-06,15.355477704142713,0.07824607272646829,7.747196605968446e-05,0.00015356818006492768,0.0007009853583159846,0.09613333387193156,0.08183293377740858,0.014300400094522976,0.09613332879457964,0.0818329337779537,0.014300400094618238,0.4303464253897213,0.4303464253897213,0.07520353698989282,0.0,4.591726956614309,4.189530259950288,6.9067350207106415,4.575785205547334,4.178547852252734,6.862092025047673,24938.39097609135,21197.632329677646,0.85,0.917810829545319,0.6943608812315889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088181815446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.18960860145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.616548602438,1543.2971880594637,0.4303464253897213,0.07520353698989282,6.112851554438009,3.2183710376996166
3102.0,-30.101176787904436,5.217144653420645,35.029961699234875,24.21692021833735,5.020641226167428,-26.589009152979827,-40.15725696282459,1.5084735912425062,-0.46720000796193517,-5.039131688916422,40.058650696024756,48130.874331787636,15489.451327297,15489.451327297,63620.325659084636,88073.1686832462,88073.1686832462,15489.451327297,103562.6200105432,103562.6200105432,103562.6200105432,128500.68596537849,104187.11098838279,64245.166425208066,44379.93840352747,24938.065954835285,0.0,69318.00435836276,21197.356061609993,1543.2850785239573,0.0,0.8865069611369535,2.8183305491571335,0.0014959080323721466,354115.3751574682,1557063.6312593704,4.3970517534489275,1557063.6312593704,4.3970517534489275,0.85,0.09613325827366656,4.564652377983593,1.2683599487179888,1.0,0.0,4.5646523779834025,1.2846866511095016,1.284983445940152,3.553125093999688,19401.048975222464,1978.3564188813168,2034.6934298245008,2034.6934298245008,7.612670832987856,5.217144653420645,0.42865913861085936,4.788485514809786,3.218635481453943,3.218635481453943,0.9196101375582694,0.0,0.0,0.00023101304878883521,1.0001167345008404,0.0002309860847435316,199.0058010899077,0.0,5.3925019176077314e-06,15.28235043450031,0.0782514652283859,7.746385329746563e-05,0.00015354919549136957,0.0007008987003371477,0.0961332582731438,0.08183225654864082,0.01430100172450298,0.09613330632026958,0.08183225654908581,0.014301001724580757,0.43034294658514444,0.43034294658514444,0.0752067153077189,0.0,4.587877828876458,4.18690907747424,6.895662193937312,4.571931680954492,4.175946257406281,6.850878360125705,24938.065954835285,21197.356061609993,0.85,0.9178037689916454,0.6943488171263397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949329754906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11648133181,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.59069327856,1543.2850785239573,0.43034294658514444,0.0752067153077189,6.112851554438009,3.218635481453943
3103.0,-30.10229286943945,5.216813729210266,35.02991459260247,24.21624750075864,5.020232417583896,-26.590054665367827,-40.15818071840329,1.5079942135119695,-0.47107431771945585,-5.0393981339806135,40.058551321806206,48129.74642915018,15489.710905245505,15489.710905245505,63619.45733439569,88071.95339219217,88071.95339219217,15489.710905245505,103561.66429743767,103561.66429743767,103561.66429743767,128499.41541854653,104186.218666868,64244.360048107366,44379.84290973403,24937.75112110885,0.0,69317.59403084288,21197.08845294252,1543.273841219639,0.0,0.8865059627074481,2.818350510367473,0.0014959080323721466,354111.6963636344,1557059.3412649296,4.3970853187125405,1557059.3412649296,4.3970853187125405,0.85,0.09613318246438919,4.564652377983593,1.2683579733362422,1.0,0.0,4.564652377983687,1.2846889490294768,1.2849857097487898,3.5531187385335388,19400.88281288966,1978.3394750388422,2034.6934298245008,2034.6934298245008,7.612798408938463,5.216813729210266,0.42863963247577797,4.788174096734488,3.2188987608914017,3.2188987608914017,0.9196853602546862,0.0,0.0,0.0002309860847435316,1.0001162661006302,0.00023095923201422075,199.0067235188455,0.0,5.366001436268353e-06,15.207248070384512,0.07825683122982217,7.74557449991459e-05,0.0001535303397443857,0.000700812630406839,0.09613318246381314,0.08183158490889889,0.014301597554914246,0.09613317893550978,0.08183158490938924,0.014301597554999948,0.43033946420991936,0.43033946420991936,0.07520985736716931,0.0,4.584081266907333,4.184335324437768,6.884673692037893,4.56832381626117,4.173539927476668,6.840203967262312,24937.75112110885,21197.08845294252,0.85,0.9177966752003567,0.6943366558241308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016517107115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.0413789677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.56490896116,1543.273841219639,0.43033946420991936,0.07520985736716931,6.112851554438009,3.2188987608914017
3104.0,-30.103402678161668,5.216480865444427,35.02986730670722,24.215587495733075,5.019842080000923,-26.591092684167798,-40.15909204082561,1.507532086007013,-0.47509303179054996,-5.039649864615436,40.05845188718177,48128.590623277065,15489.943651900649,15489.943651900649,63618.53427517771,88070.71179575508,88070.71179575508,15489.943651900649,103560.65544765574,103560.65544765574,103560.65544765574,128498.08677582948,104185.30564421273,64243.53082122292,44379.749803322,24937.43132817374,0.0,69317.18113149574,21196.81662894768,1543.261984969094,0.0,0.8865050395284029,2.8183740983706405,0.0014959080323721466,354108.22075875395,1557055.048671703,4.397116354247223,1557055.048671703,4.397116354247223,0.85,0.09613309216531252,4.564652377983593,1.2683559424569828,1.0,0.0,4.564652377983251,1.2846911660409146,1.2849878927730929,3.5531126068615144,19400.712795724558,1978.322138112868,2034.6934298245008,2034.6934298245008,7.6129127979917355,5.216480865444427,0.42862464376798126,4.787856221676446,3.219160839843638,3.219160839843638,0.9197602399553252,0.0,0.0,0.00023095923201422075,1.0001156136565998,0.00023093253305964584,199.00764077086245,0.0,5.343873677692354e-06,15.14453800258013,0.07826217510349986,7.744774660221315e-05,0.0001535114854120076,0.0007007265669337141,0.09613309216480215,0.08183090594846937,0.014302186216332783,0.09613314485346922,0.0818309059489038,0.014302186216408722,0.43033598010810675,0.43033598010810675,0.07521296815374372,0.0,4.58028489802723,4.18177059809733,6.873636158276099,4.5645568328249055,4.171038972162478,6.82899917860243,24937.43132817374,21196.81662894768,0.85,0.9177888257529166,0.6943241175946898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521083434861135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.978668899894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.539177568146,1543.261984969094,0.43033598010810675,0.07521296815374372,6.112851554438009,3.219160839843638
3105.0,-30.104506980457145,5.216145622366495,35.029819725641836,24.21488823546099,5.019400355300423,-26.59213088534349,-40.1600108371116,1.5070242601863213,-0.47873487413892235,-5.039939968544094,40.05834871801184,48127.49721012583,15490.229169351795,15490.229169351795,63617.72637947762,88069.52582423636,88069.52582423636,15490.229169351795,103559.75499358815,103559.75499358815,103559.75499358815,128496.86219103537,104184.42215062064,64242.73813096614,44379.648910727214,24937.107197447214,0.0,69316.75610817442,21196.541117830133,1543.2507808168864,0.0,0.8865039341877926,2.81838822978327,0.0014959080323721466,354104.21537310665,1557050.5948675834,4.397153513767059,1557050.5948675834,4.397153513767059,0.85,0.09613300989349396,4.564652377983593,1.268354022023268,1.0,0.0,4.564652377984437,1.2846935964936994,1.2849902894854808,3.5531058848910355,19400.548277270333,1978.3053618993574,2034.6934298245008,2034.6934298245008,7.613053122547252,5.216145622366495,0.42858922388009635,4.787556398486399,3.219421782156294,3.219421782156294,0.9198347949017983,0.0,0.0,0.00023093253305964584,1.0001150410386566,0.00023090596939709442,199.00855347925443,0.0,5.3132959610016785e-06,15.057880753478758,0.07826748839946086,7.743968338252117e-05,0.00015349284967712467,0.0007006415012821652,0.0961330098928123,0.08183023946571824,0.014302770427094063,0.0961328090699118,0.08183023946629848,0.014302770427195481,0.4303324934568083,0.4303324934568083,0.07521604362174972,0.0,4.5765917960540605,4.179275322516617,6.862899551265684,4.561205094405182,4.168749396963619,6.819391120470073,24937.107197447214,21196.541117830133,0.85,0.917782798147637,0.6943126007659529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149977095595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.89201165079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.513534637763,1543.2507808168864,0.4303324934568083,0.07521604362174972,6.112851554438009,3.219421782156294
3106.0,-30.105606227937418,5.215808971747436,35.029772000223126,24.21426814924928,5.019055618020363,-26.593154837003873,-40.160908608790464,1.5066042270871638,-0.48296638128817904,-5.040155446844918,40.05824935133506,48126.32969184724,15490.39807428702,15490.39807428702,63616.72776613426,88068.25814342934,88068.25814342934,15490.39807428702,103558.65621771636,103558.65621771636,103558.65621771636,128495.43181940017,104183.4991373217,64241.91366662047,44379.539411890255,24936.775601683818,0.0,69316.31501357407,21196.259261431245,1543.2374230189332,0.0,0.8865031956272881,2.818418866686646,0.0014959080323721466,354101.2403461181,1557046.3052258634,4.397178342848843,1557046.3052258634,4.397178342848843,0.85,0.09613288928809688,4.564652377983593,1.2683518977323547,1.0,0.0,4.564652377983147,1.2846956160289371,1.2849922753591216,3.5531002994259273,19400.376399712284,1978.2878352660985,2034.6934298245008,2034.6934298245008,7.613136135021147,5.215808971747436,0.42858649421667216,4.787222477530764,3.2196814519368586,3.2196814519368586,0.9199089862676739,0.0,0.0,0.00023090596939709442,1.000114515455555,0.00023087953012252408,199.0094620171736,0.0,5.2863960594699204e-06,14.981646432537755,0.07827277479552033,7.743180542135514e-05,0.00015347416397573928,0.0007005562075509021,0.09613288928773703,0.08182954317598745,0.014303346111749571,0.09613294188004312,0.08182954317629378,0.01430334611180311,0.43032900726944967,0.43032900726944967,0.07521910173276806,0.0,4.572805783119634,4.176740409472018,6.851763259272786,4.557189065556713,4.16619617688491,6.806802293583587,24936.775601683818,21196.259261431245,0.85,0.9177742318482499,0.6943001756862401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216189752422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.81577732985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.487965025837,1543.2374230189332,0.43032900726944967,0.07521910173276806,6.112851554438009,3.2196814519368586
3107.0,-30.106700120339568,5.215470471418974,35.02972432451546,24.213617259543412,5.01867239810365,-26.59417781721521,-40.16180617092175,1.5061500949792894,-0.4869373404135331,-5.040408822215431,40.05815534843525,48125.187545066685,15490.620039415517,15490.620039415517,63615.8075844822,88067.02574422634,88067.02574422634,15490.620039415517,103557.64578364186,103557.64578364186,103557.64578364186,128494.14061403276,104182.59129707613,64241.0943720475,44379.44102780959,24936.494830390904,0.0,69315.9358582005,21196.02060583227,1543.2278681095129,0.0,0.8865022443394048,2.818441637305042,0.0014959080323721466,354097.7421137871,1557042.2471456616,4.39721032348553,1557042.2471456616,4.39721032348553,0.85,0.09613278880705814,4.564652377983593,1.2683498311368746,1.0,0.0,4.5646523779826875,1.2846977948108202,1.2849944206758788,3.553094273549186,19400.20734758195,1978.2705967462844,2034.6934298245008,2034.6934298245008,7.613245225228663,5.215470471418974,0.4285640024606412,4.786906468958333,3.21994013837072,3.21994013837072,0.9199828966773486,0.0,0.0,0.00023087953012252408,1.000113958576064,0.0002308532224180175,199.01036613634602,0.0,5.2616658083666336e-06,14.91156090091104,0.0782780364613287,7.742393003966963e-05,0.00015345560008285443,0.0007004714698331006,0.09613278880653085,0.08182887124257253,0.014303917563958326,0.09613302019143061,0.08182887124302135,0.014303917564036794,0.4303255173850531,0.4303255173850531,0.07522211455290269,0.0,4.569047576531943,4.174230311552719,6.840674373056856,4.553471481801921,4.163714144750827,6.795829043030551,24936.494830390904,21196.02060583227,0.85,0.9177659768544562,0.6942874960747311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521282099901445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.74569179822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.462459868633,1543.2278681095129,0.4303255173850531,0.07522211455290269,6.112851554438009,3.21994013837072
3108.0,-30.107789013471137,5.215129822376822,35.02967639937212,24.212931270618014,5.018244724621614,-26.595200742643648,-40.16270743506027,1.505656453794503,-0.4905882649788964,-5.040689138690463,40.05805273172963,48124.0874127847,15490.87788505825,15490.87788505825,63614.96529784295,88065.83627334864,88065.83627334864,15490.87788505825,103556.71415840689,103556.71415840689,103556.71415840689,128492.8888420761,104181.70370357645,64240.29452191461,44379.34353517982,24936.174683669215,0.0,69315.51821884903,21195.748481118833,1543.2166887346455,0.0,0.8865011868831647,2.818457037028208,0.0014959080323721466,354093.87195013755,1557037.8172188762,4.397245873371493,1557037.8172188762,4.397245873371493,0.8500000000000001,0.09613268113218437,4.564652377983593,1.2683479046588766,1.0,0.0,4.564652377984199,1.28470015813168,1.2849967507431375,3.553087737314439,19400.042065669495,1978.2537426817003,2034.6934298245008,2034.6934298245008,7.613371949795102,5.215129822376822,0.428526560889849,4.786603261486973,3.220197705724546,3.220197705724546,0.9200564873498703,0.0,0.0,0.0002308532224180175,1.0001134387514952,0.00023082703768705095,199.01126613074942,0.0,5.235505906059596e-06,14.837423737772895,0.07828327196723477,7.741602292100085e-05,0.00015343719949701665,0.0007003874775551999,0.0961326811315452,0.081828199697853,0.014304481433692201,0.09613273437692779,0.08182819969839708,0.014304481433787299,0.43032202435853506,0.43032202435853506,0.07522508659208613,0.0,4.565376888508752,4.171775574744743,6.829861178818078,4.550100873711585,4.161430238961202,6.786065836914929,24936.174683669215,21195.748481118833,0.85,0.9177593550839829,0.6942758079199972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347689530986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.67155463508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.437025349913,1543.2166887346455,0.43032202435853506,0.07522508659208613,6.112851554438009,3.220197705724546
3109.0,-30.108872375552586,5.214787769684773,35.02962831477858,24.212312511540972,5.017889774403322,-26.596211416683484,-40.16359179569406,1.5052288155340785,-0.49452759137324165,-5.04091278693085,40.05795223716931,48122.93467537581,15491.046323045815,15491.046323045815,63613.980998421626,88064.62166948512,88064.62166948512,15491.046323045815,103555.66799253093,103555.66799253093,103555.66799253093,128491.51261414222,104180.82181386002,64239.472738048964,44379.276750901176,24935.844621611297,0.0,69315.12137251247,21195.467928369602,1543.2036361786134,0.0,0.8865004107278477,2.818482868842926,0.0014959080323721466,354090.7841950701,1557033.478913585,4.39727196643392,1557033.478913585,4.39727196643392,0.85,0.09613254098377419,4.564652377983593,1.2683458149852234,1.0,0.0,4.564652377984684,1.2847022124777927,1.2849987719221942,3.5530820556304574,19399.87784587861,1978.2369969233746,2034.6934298245008,2034.6934298245008,7.613454732776116,5.214787769684773,0.4285134896488403,4.786274280035933,3.220454060715862,3.220454060715862,0.9201297316331034,0.0,0.0,0.00023082703768705095,1.0001128635096557,0.0002308009886774368,199.01216156075193,0.0,5.211056462947396e-06,14.76813401599292,0.07828848302369772,7.740826482866955e-05,0.0001534187728583814,0.0007003033663553354,0.09613254098338636,0.08182750425884044,0.014305036724545915,0.09613271818904921,0.08182750425917056,0.01430503672460363,0.4303185305034953,0.4303185305034953,0.0752280353392311,0.0,4.561675653808209,4.169329751670034,6.818790785028796,4.546385195557605,4.159126550381302,6.774077595048425,24935.844621611297,21195.467928369602,0.85,0.9177504091285963,0.6942631524332783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521412979967194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.6022649133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.411654520167,1543.2036361786134,0.4303185305034953,0.0752280353392311,6.112851554438009,3.220454060715862
3110.0,-30.109950341928133,5.214443567767743,35.02958005502507,24.211621668096655,5.01745816796257,-26.59722490002612,-40.1644878211431,1.5047327260608099,-0.4981620564843183,-5.041198738593579,40.05785096612685,48121.863396142806,15491.30423004356,15491.30423004356,63613.16762618637,88063.42813827038,88063.42813827038,15491.30423004356,103554.73236831394,103554.73236831394,103554.73236831394,128490.27097908856,104179.92335596433,64238.694814286435,44379.14282408655,24935.538610774613,0.0,69314.68143486117,21195.20781915842,1543.1934136753046,0.0,0.8864993196345887,2.81849739523692,0.0014959080323721466,354086.8362909409,1557029.107097146,4.397308647243213,1557029.107097146,4.397308647243213,0.8499999999999999,0.09613242575463608,4.564652377983593,1.2683439280698074,1.0,0.0,4.564652377983678,1.284704586732293,1.285001113257741,3.553075489201764,19399.710540868702,1978.219936560263,2034.6934298245008,2034.6934298245008,7.613581487496983,5.214443567767743,0.42846910284182904,4.785974464925914,3.220709424524389,3.220709424524389,0.920202692721254,0.0,0.0,0.0002308009886774368,1.0001123023538223,0.00023077507209363714,199.01305253811205,0.0,5.184069709830692e-06,14.691653557660182,0.07829366709340754,7.740040513932023e-05,0.00015340058353811658,0.0007002203384313346,0.09613242575396838,0.08182683668941167,0.01430558906455671,0.09613245852957661,0.08182683668998002,0.01430558906465607,0.43031503488991346,0.43031503488991346,0.07523094264050974,0.0,4.558068325452325,4.166932833107467,6.8080767446951995,4.543036682109289,4.156808205252901,6.764667095459174,24935.538610774613,21195.20781915842,0.85,0.9177444995684958,0.6942521035946126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521477939316232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.52578445497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.386358199352,1543.1934136753046,0.43031503488991346,0.07523094264050974,6.112851554438009,3.220709424524389
3111.0,-30.111023258808192,5.2140975183113865,35.02953141135851,24.210959567595296,5.017043937792684,-26.59823210009477,-40.16537906192241,1.504252779078987,-0.5016227611414479,-5.041463695563449,40.05774326443668,48120.79454919929,15491.525934762763,15491.525934762763,63612.32048396205,88062.28661323027,88062.28661323027,15491.525934762763,103553.81254799303,103553.81254799303,103553.81254799303,128488.99827491459,104179.08256878318,64237.92509583446,44379.06385883192,24935.185726921554,0.0,69314.24958575348,21194.90786788332,1543.180029010555,0.0,0.8864983589260422,2.8185120845271396,0.0014959080323721466,354083.1782744481,1557024.4576832831,4.397340944777787,1557024.4576832831,4.397340944777787,0.85,0.09613228510149018,4.564652377983593,1.2683420087350532,1.0,0.0,4.564652377982712,1.284706885214743,1.2850033789737636,3.553069132357453,19399.55397492571,1978.2039712772162,2034.6934298245008,2034.6934298245008,7.613690449719964,5.2140975183113865,0.4284321942759366,4.78566532403545,3.220963569895559,3.220963569895559,0.9202753056844454,0.0,0.0,0.00023077507209363714,1.0001117772540222,0.00023074927957279887,199.0139393488827,0.0,5.157738453328231e-06,14.617030776732205,0.07829882483186087,7.739258815170551e-05,0.00015338248394193164,0.0007001377200665685,0.09613228510094413,0.08182615053993418,0.014306134561009938,0.09613202157275547,0.08182615054039898,0.014306134561091198,0.430311539205823,0.430311539205823,0.0752338310236091,0.0,4.55453527214388,4.164607737875883,6.797452594721221,4.5398409344219885,4.154809845388968,6.754443486493301,24935.185726921554,21194.90786788332,0.85,0.9177379956377198,0.6942410086928187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542575685078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.45116167404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.361133860444,1543.180029010555,0.430311539205823,0.0752338310236091,6.112851554438009,3.220963569895559
3112.0,-30.1120916070835,5.21375019840844,35.029482664906254,24.210339795704954,5.016693807119022,-26.59922877736636,-40.16624983688814,1.503830977401903,-0.5056664524136636,-5.041685125236449,40.0576429833005,48119.651798567815,15491.67838835358,15491.67838835358,63611.3301869214,88061.04523580185,88061.04523580185,15491.67838835358,103552.72362415543,103552.72362415543,103552.72362415543,128487.58456194868,104178.16925090074,64237.10894581854,44378.95589453578,24934.860937793248,0.0,69313.81683232903,21194.63179712426,1543.1672473454912,0.0,0.8864975932915597,2.8185395575260497,0.0014959080323721466,354080.1212219439,1557020.1286194785,4.397366684258193,1557020.1286194785,4.397366684258193,0.85,0.09613212955555887,4.564652377983593,1.2683399130171167,1.0,0.0,4.564652377982942,1.2847089114710304,1.2850053725600783,3.553063528419779,19399.383902785317,1978.1866287453227,2034.6934298245008,2034.6934298245008,7.613765376777074,5.21375019840844,0.42841367776373485,4.785336520644705,3.2212165842558376,3.2212165842558376,0.9203475955016679,0.0,0.0,0.00023074927957279887,1.0001113022436285,0.0002307235995185144,199.01482239044648,0.0,5.133071177763476e-06,14.54712371778169,0.07830395790303864,7.738495137273835e-05,0.00015336432820006052,0.0007000548454162624,0.09613212955517735,0.08182545451393329,0.01430667504124405,0.0961320793402701,0.08182545451425804,0.014306675041300827,0.43030804622466196,0.43030804622466196,0.07523670258281996,0.0,4.550927818131981,4.162245577759734,6.786539542865739,4.536018672822763,4.152381217671405,6.742460103775841,24934.860937793248,21194.63179712426,0.85,0.9177294382849812,0.6942288564914819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160690982501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.381254615095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.335974747548,1543.1672473454912,0.43030804622466196,0.07523670258281996,6.112851554438009,3.2212165842558376
