time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3113.0,-30.113154824899183,5.213401134284282,35.02943386812285,24.20968007007616,5.016296640413064,-26.60022554086442,-40.1671243837103,1.5033673563783703,-0.509439863104717,-5.041946829277451,40.057544024412806,48118.55183533055,15491.88769489905,15491.88769489905,63610.4395302296,88059.83637300039,88059.83637300039,15491.88769489905,103551.72406789944,103551.72406789944,103551.72406789944,128486.287156008,104177.26451665262,64236.31147747321,44378.83671019934,24934.56308810855,0.0,69313.39979830789,21194.378624892266,1543.15695185346,0.0,0.8864966174518244,2.81855875651862,0.0014959080323721466,354076.50816923374,1557015.8566450945,4.397399490566897,1557015.8566450945,4.397399490566897,0.85,0.09613199077990024,4.564652377983593,1.2683379530208185,1.0,0.0,4.564652377983103,1.2847111331143268,1.2850075617228747,3.5530573841282207,19399.21542903371,1978.169449203725,2034.6934298245008,2034.6934298245008,7.613868245613429,5.213401134284282,0.428374379099278,4.785026755185004,3.221468638615635,3.221468638615635,0.9204196110330385,0.0,0.0,0.0002307235995185144,1.0001107686820199,0.00023069804540008085,199.01570119830905,0.0,5.1107114423998875e-06,14.483756227761281,0.07830906861448103,7.737728221547358e-05,0.00015334631730304084,0.0006999726319323519,0.09613199077934476,0.08182477887773211,0.01430721190161265,0.09613198697573326,0.08182477887820493,0.01430721190169532,0.430304551607178,0.430304551607178,0.07523953607343924,0.0,4.54735455819673,4.159899588312044,6.775766937722722,4.532506966172718,4.150024265514162,6.732170642229391,24934.56308810855,21194.378624892266,0.85,0.917722110231599,0.6942171640021796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521670970563834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.31788712507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.31087139514,1543.15695185346,0.430304551607178,0.07523953607343924,6.112851554438009,3.221468638615635
3114.0,-30.114212079905176,5.213050600069822,35.02938491369456,24.209048668295168,5.015918953455348,-26.601214988643246,-40.16799400616435,1.5029218621935285,-0.5130827876034232,-5.042189249946899,40.057441839144104,48117.45807984484,15492.064105735119,15492.064105735119,63609.522185579954,88058.6682578574,88058.6682578574,15492.064105735119,103550.73236359251,103550.73236359251,103550.73236359251,128484.97085539704,104176.40674098035,64235.52616881218,44378.756191297965,24934.238491804525,0.0,69312.99468310249,21194.102718033846,1543.1446866608692,0.0,0.8864957516529485,2.8185784894688246,0.0014959080323721466,354073.1613661134,1557011.4453997752,4.397428597503378,1557011.4453997752,4.397428597503378,0.85,0.09613183031696285,4.564652377983593,1.2683359704958272,1.0,0.0,4.564652377983845,1.2847132697151937,1.2850096659853074,3.5530514750544486,19399.05569960394,1978.1531613348027,2034.6934298245008,2034.6934298245008,7.613954947046427,5.213050600069822,0.42834208053869194,4.78470851953113,3.2217195879355276,3.2217195879355276,0.9204913108387222,0.0,0.0,0.00023069804540008085,1.000110148384553,0.00023067263718173472,199.01657508438035,0.0,5.085670798558015e-06,14.412791043113414,0.07831415428527959,7.73696569382093e-05,0.00015332838846187155,0.000699890793004874,0.09613183031650474,0.08182408945631618,0.014307740860188557,0.09613180204219555,0.0818240894567061,0.01430774086025674,0.4303010550868828,0.4303010550868828,0.07524234035425122,0.0,4.543808419580614,4.157593942272229,6.764946735604212,4.529106462343464,4.147916222342872,6.721197791127793,24934.238491804525,21194.102718033846,0.85,0.9177142392476522,0.6942054415602271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521734724204034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.24692194042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.285835211329,1543.1446866608692,0.4303010550868828,0.07524234035425122,6.112851554438009,3.2217195879355276
3115.0,-30.11526492550842,5.212698205507641,35.029335711289306,24.208371724840276,5.015496379786489,-26.602204956176355,-40.16886743539942,1.502436410454415,-0.5166041619762041,-5.042465482221066,40.057336707500866,48116.403814204576,15492.287347461763,15492.287347461763,63608.69116166634,88057.49716469963,88057.49716469963,15492.287347461763,103549.7845121614,103549.7845121614,103549.7845121614,128483.6967748493,104175.5233764938,64234.75822397582,44378.6279472422,24933.912262687907,0.0,69312.54020993011,21193.82542328472,1543.1331167277729,0.0,0.8864947240862056,2.818592666187152,0.0014959080323721466,354069.3477981405,1557006.9069720008,4.39746314289728,1557006.9069720008,4.39746314289728,0.85,0.09613167733839742,4.564652377983593,1.2683340929215774,1.0,0.0,4.564652377981852,1.284715592927357,1.2850119570894254,3.5530450499028823,19398.891205190917,1978.1363875728123,2034.6934298245008,2034.6934298245008,7.614064664669423,5.212698205507641,0.4282918870829455,4.784406318424695,3.2219695120046397,3.2219695120046397,0.9205627177156114,0.0,0.0,0.00023067263718173472,1.0001096899214186,0.00023064733749340966,199.0174453325468,0.0,5.056656594242999e-06,14.330564788084658,0.07831921094187383,7.736199898053418e-05,0.00015331063820120053,0.0006998097692352922,0.09613167733778837,0.0818234117992254,0.014308265538562957,0.09613145336628212,0.08182341179974381,0.014308265538653612,0.4302975579278458,0.4302975579278458,0.07524511119793076,0.0,4.540335100933021,4.155327690791296,6.754394481102793,4.525861320244871,4.145744043658851,6.711651206817919,24933.912262687907,21193.82542328472,0.85,0.9177082670612235,0.694194783057614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798120827116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.164695685395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.26088304188,1543.1331167277729,0.4302975579278458,0.07524511119793076,6.112851554438009,3.2219695120046397
3116.0,-30.116312413424968,5.212344862141961,35.0292864154902,24.207769520021998,5.015165834181625,-26.60318089776878,-40.16971610309554,1.5020343185254539,-0.5206899383017571,-5.042671314243074,40.05723558243386,48115.25935883355,15492.401203881534,15492.401203881534,63607.660562715086,88056.24657119473,88056.24657119473,15492.401203881534,103548.64777507627,103548.64777507627,103548.64777507627,128482.22925562273,104174.60028508131,64233.93956769086,44378.51190821161,24933.581480546458,0.0,69312.09338875806,21193.544258464488,1543.119657420971,0.0,0.8864940410387483,2.8186225248519348,0.0014959080323721466,354066.5061728462,1557002.5415135408,4.397486106052212,1557002.5415135408,4.397486106052212,0.85,0.09613148859535735,4.564652377983593,1.2683319488493727,1.0,0.0,4.564652377983947,1.2847175259981005,1.2850138581014534,3.553039703756903,19398.719313087066,1978.118859456294,2034.6934298245008,2034.6934298245008,7.614120622199978,5.212344862141961,0.42827277561360333,4.784072086528358,3.2222182906451646,3.2222182906451646,0.9206337973271899,0.0,0.0,0.00023064733749340966,1.0001091326437277,0.00023062216908639505,199.0183111588941,0.0,5.0350793381631086e-06,14.26941484435425,0.07832424602121199,7.735455879564954e-05,0.0001532927786977601,0.0006997282468104432,0.0961314885950356,0.08182270657729077,0.014308782017744836,0.09613155918812648,0.08182270657756462,0.014308782017792732,0.43029406111065455,0.43029406111065455,0.07524786433392505,0.0,4.536753746002944,4.153001354164871,6.743458382196195,4.521981375941323,4.14330962934531,6.6993174556444615,24933.581480546458,21193.544258464488,0.85,0.917699314114668,0.6941827465658036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521861253572892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.103545741666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.235983965631,1543.119657420971,0.43029406111065455,0.07524786433392505,6.112851554438009,3.2222182906451646
3117.0,-30.117354951517036,5.211989828414225,35.029237087333996,24.207115626800828,5.014762825882941,-26.604159630687636,-40.170576435606904,1.5015675050537287,-0.5241760662849515,-5.042938555709032,40.05713604838046,48114.19416911593,15492.604047328272,15492.604047328272,63606.7982164442,88055.0913079167,88055.0913079167,15492.604047328272,103547.69535524497,103547.69535524497,103547.69535524497,128480.98390426647,104173.73701114679,64233.16479192642,44378.41357691152,24933.288549021505,0.0,69311.70212593302,21193.29526666828,1543.10980578215,0.0,0.8864930390112213,2.818637290242176,0.0014959080323721466,354062.8167828018,1556998.2447464315,4.39751979293992,1556998.2447464315,4.39751979293992,0.85,0.0961313268704432,4.564652377983593,1.268330040504225,1.0,0.0,4.564652377984288,1.284719761547104,1.285016061830074,3.553033521089985,19398.55855980651,1978.1024671836471,2034.6934298245008,2034.6934298245008,7.614220314587914,5.211989828414225,0.428223148212739,4.783766680201486,3.22246619573903,3.22246619573903,0.9207046273540086,0.0,0.0,0.00023062216908639505,1.0001086178480059,0.0002305971221232337,199.01917290045253,0.0,5.008973858607703e-06,14.195431915294229,0.0783292549950706,7.73470170217574e-05,0.00015327515206463765,0.0006996477873576451,0.09613132686986585,0.08182203141399133,0.014309295455874518,0.09613134038492903,0.08182203141448274,0.01430929545596046,0.4302905594109401,0.4302905594109401,0.07525057298237421,0.0,4.533267898292934,4.150742713873967,6.732780711852513,4.518762489424091,4.141206429040551,6.689553578123537,24933.288549021505,21193.29526666828,0.85,0.9176920529361184,0.6941712971021379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521924065571254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.029562812604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.211157126852,1543.10980578215,0.4302905594109401,0.07525057298237421,6.112851554438009,3.22246619573903
3118.0,-30.118392332174285,5.21163354836055,35.02918758335925,24.206492921244376,5.01439459567836,-26.605130242962737,-40.17142796711994,1.5011325064667358,-0.5278026258415025,-5.043172789325174,40.057032271023836,48113.11292459928,15492.753606441072,15492.753606441072,63605.86653104035,88053.91964924299,88053.91964924299,15492.753606441072,103546.67325568406,103546.67325568406,103546.67325568406,128479.6300036099,104172.87094070518,64232.38749602038,44378.314938538664,24932.956747925844,0.0,69311.2716864645,21193.013235736966,1543.0969660781766,0.0,0.8864922207147831,2.818657769927089,0.0014959080323721466,354059.5831059551,1556993.7648104932,4.397547303060995,1556993.7648104932,4.397547303060995,0.85,0.09613113475689282,4.564652377983593,1.2683280233619736,1.0,0.0,4.564652377983364,1.2847218480340337,1.285018116618163,3.553027750690724,19398.397285778523,1978.08602180954,2034.6934298245008,2034.6934298245008,7.614293819082796,5.21163354836055,0.4281870482483665,4.783446500112183,3.2227130020014,3.2227130020014,0.9207751434289715,0.0,0.0,0.0002305971221232337,1.0001080814077992,0.00023057220155509029,199.02003038551982,0.0,4.984825892039392e-06,14.126996578039636,0.07833423982096263,7.733955306785043e-05,0.00015325756905538329,0.00069956752703264,0.09613113475646708,0.08182133475062477,0.014309800005842307,0.09613115023828946,0.08182133475098714,0.01430980000590568,0.43028705636122694,0.43028705636122694,0.07525325442805415,0.0,4.529788149333797,4.148504435775408,6.7220283459079155,4.515370163483681,4.13911160613975,6.678566931009527,24932.956747925844,21193.013235736966,0.85,0.9176843099743857,0.694160008234203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986581271764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96112747535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.186394533293,1543.0969660781766,0.43028705636122694,0.07525325442805415,6.112851554438009,3.2227130020014
3119.0,-30.11942486851618,5.211275540804394,35.02913784143109,24.20582582652571,5.013973916766976,-26.606101739846235,-40.17228337526319,1.5006507880972133,-0.531124692387209,-5.043447867970388,40.056926332244366,48112.07358629357,15492.960906738783,15492.960906738783,63605.03449303235,88052.78517908741,88052.78517908741,15492.960906738783,103545.74608582619,103545.74608582619,103545.74608582619,128478.3772013282,104172.01577804891,64231.62592364093,44378.210949342196,24932.631115502005,0.0,69310.8420648442,21192.736448176704,1543.0854356690331,0.0,0.8864912019264656,2.818669455717124,0.0014959080323721466,354055.7855788151,1556989.1915787393,4.397581553520874,1556989.1915787393,4.397581553520874,0.85,0.09613095512516295,4.564652377983593,1.2683261743607002,1.0,0.0,4.5646523779847215,1.2847241528061097,1.2850203899040178,3.5530213766226972,19398.238042927667,1978.069783557858,2034.6934298245008,2034.6934298245008,7.6143957018994755,5.211275540804394,0.4281299091537596,4.783145631650634,3.2229588405658984,3.2229588405658984,0.9208453830188281,0.0,0.0,0.00023057220155509029,1.0001075775792752,0.00023054739982390903,199.020883872822,0.0,4.9596922291267015e-06,14.055767777345071,0.07833919951319175,7.733205580448245e-05,0.00015324014575060783,0.0006994879957030643,0.0961309551245631,0.08182065408059919,0.014310301043963906,0.09613071998948336,0.08182065408110975,0.014310301044053201,0.43028355196106105,0.43028355196106105,0.07525590246153871,0.0,4.5264102332599805,4.146332181579282,6.711586606972389,4.5123231755831625,4.137126733775517,6.669287868088134,24932.631115502005,21192.736448176704,0.85,0.9176779937765907,0.694149315647933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048788217623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.88989867466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.161700509077,1543.0854356690331,0.43028355196106105,0.07525590246153871,6.112851554438009,3.2229588405658984
3120.0,-30.120452132569422,5.210916754778984,35.02908800150802,24.20523294657471,5.013648619638357,-26.607058952164177,-40.173113986942894,1.5002554392329959,-0.5350933530500583,-5.043649376032912,40.05682399411745,48110.94344182729,15493.054323049073,15493.054323049073,63603.99776487636,88051.55338650577,88051.55338650577,15493.054323049073,103544.60770955484,103544.60770955484,103544.60770955484,128476.90469137649,104171.10464507973,64230.81476432602,44378.09986750412,24932.296981821655,0.0,69310.39684932577,21192.452434548406,1543.071713827415,0.0,0.8864905453100184,2.81869828040681,0.0014959080323721466,354053.0037316235,1556984.7737918568,4.397603628218532,1556984.7737918568,4.397603628218532,0.85,0.09613073804790655,4.564652377983593,1.26832405611407,1.0,0.0,4.564652377983587,1.2847260533318399,1.2850222590028901,3.5530161205538815,19398.068377647673,1978.052482514179,2034.6934298245008,2034.6934298245008,7.614441613636801,5.210916754778984,0.4281054480350148,4.7828113067439695,3.223203564200392,3.223203564200392,0.9209153040572549,0.0,0.0,0.00023054739982390903,1.0001070291457317,0.00023052272717334794,199.0217330085046,0.0,4.936062461268927e-06,13.98880101523614,0.07834413557565302,7.732477651385225e-05,0.00015322262331005679,0.0006994080118531349,0.09613073804760616,0.08181994401697182,0.014310794030634337,0.09613077700388262,0.08181994401722749,0.014310794030679062,0.4302800489937976,0.4302800489937976,0.0752585354417282,0.0,4.522926577341821,4.144101792585332,6.7007653022311615,4.508556022982873,4.134802005386234,6.657092117303762,24932.296981821655,21192.452434548406,0.85,0.9176689307254353,0.6941374689632194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110705177804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.822931912546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.137068953287,1543.071713827415,0.4302800489937976,0.0752585354417282,6.112851554438009,3.223203564200392
3121.0,-30.12147475850332,5.210556182239723,35.02903803858686,24.204561486281477,5.013221416974761,-26.608022180825092,-40.17396806795148,1.4997688392962722,-0.5383376338827475,-5.043933511344681,40.056720731726806,48109.94656432096,15493.268704711274,15493.268704711274,63603.21526903224,88050.42871097944,88050.42871097944,15493.268704711274,103543.69741569071,103543.69741569071,103543.69741569071,128475.69191016327,104170.25175000215,64230.088190854716,44377.95951016381,24931.994494472554,0.0,69309.95400463637,21192.19532030167,1543.0617349688566,0.0,0.8864894706065727,2.81870788266634,0.0014959080323721466,354049.0812327628,1556980.316115465,4.397639758573073,1556980.316115465,4.397639758573073,0.85,0.09613055635787116,4.564652377983593,1.2683222439279782,1.0,0.0,4.564652377982263,1.2847283804412275,1.28502455494951,3.553009684752124,19397.909557050632,1978.0362873204033,2034.6934298245008,2034.6934298245008,7.614546976763777,5.210556182239723,0.4280405759534176,4.782515606286306,3.223447456317401,3.223447456317401,0.9209849875192574,0.0,0.0,0.00023052272717334794,1.0001065467761099,0.00023049816833661243,199.02257831667885,0.0,4.910393672581455e-06,13.916055668095842,0.0783490459693256,7.73172922040015e-05,0.00015320543496934644,0.0006993295530528378,0.09613055635721576,0.08181927076648285,0.014311285590732916,0.09613036627735869,0.08181927076704067,0.014311285590830482,0.4302765421978423,0.4302765421978423,0.07526112639113014,0.0,4.51957866136911,4.141955135201783,6.690382337471021,4.5055958774619285,4.1328350910085305,6.648301151860437,24931.994494472554,21192.19532030167,0.85,0.9176635042172675,0.6941275211508975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217230648111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.750186565405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.112508601138,1543.0617349688566,0.4302765421978423,0.07526112639113014,6.112851554438009,3.223447456317401
3122.0,-30.12249195027453,5.210195142974015,35.02898803195225,24.20399560304361,5.012923595582508,-26.608967578995518,-40.174785478133686,1.4993992243033496,-0.5423617974816466,-5.044114339966642,40.05661953265613,48108.80393524089,15493.324711884961,15493.324711884961,63602.12864712585,88049.19484032538,88049.19484032538,15493.324711884961,103542.51955221035,103542.51955221035,103542.51955221035,128474.18056501093,104169.34653787695,64229.27249635724,44377.860046133006,24931.66101280059,0.0,69309.52105893359,21191.9118608805,1543.0475849549737,0.0,0.8864889153232876,2.8187398612835044,0.0014959080323721466,354046.58490446984,1556975.9475187378,4.397658426613116,1556975.9475187378,4.397658426613116,0.85,0.09613031835635832,4.564652377983593,1.2683200685353948,1.0,0.0,4.564652377981366,1.2847301601020107,1.285026303467446,3.5530047629777353,19397.74099431185,1978.0190987046394,2034.6934298245008,2034.6934298245008,7.6145745028632215,5.210195142974015,0.428022389744358,4.782172753229657,3.2236902115260224,3.2236902115260224,0.9210543461502921,0.0,0.0,0.00023049816833661243,1.0001059814499111,0.00023047374239522692,199.02341913923752,0.0,4.8877630075598974e-06,13.85192036342475,0.07835393373233315,7.731012986775293e-05,0.0001531880384688595,0.0006992501440755216,0.0961303183561241,0.08181855190952092,0.01431176644660318,0.09613051514044788,0.08181855190972027,0.014311766446638048,0.43027303593172517,0.43027303593172517,0.0752637030943244,0.0,4.516092541770718,4.139739564499791,6.679462032531433,4.501752542485008,4.130537905348035,6.6354333493779905,24931.66101280059,21191.9118608805,0.85,0.9176535586365577,0.6941153711671759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522233630149146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.68605126074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.088006923843,1543.0475849549737,0.43027303593172517,0.0752637030943244,6.112851554438009,3.2236902115260224
3123.0,-30.12350449336248,5.209832365016553,35.02893798854833,24.203333956562005,5.012499713242305,-26.609921399761205,-40.17562677673993,1.498916619640774,-0.5454618312786579,-5.0443986253215956,40.05651844841441,48107.79627273138,15493.533354895497,15493.533354895497,63601.329627626874,88048.09999571284,88048.09999571284,15493.533354895497,103541.63335060833,103541.63335060833,103541.63335060833,128473.00788980618,104168.52038432678,64228.53204610843,44377.76482024261,24931.37453919785,0.0,69309.13935944047,21191.66835831817,1543.038544009413,0.0,0.8864878319389877,2.8187475439048426,0.0014959080323721466,354042.6603901048,1556971.5838882364,4.3976948488994925,1556971.5838882364,4.3976948488994925,0.85,0.09613012693573258,4.564652377983593,1.268318280526437,1.0,0.0,4.56465237798312,1.2847324680277068,1.2850285805427089,3.5529983802706777,19397.58715334884,1978.003411292219,2034.6934298245008,2034.6934298245008,7.614677045589058,5.209832365016553,0.4279542039543598,4.781878161062193,3.2239322249846003,3.2239322249846003,0.921123492852743,0.0,0.0,0.00023047374239522692,1.0001054979544797,0.00023044943045170328,199.02425612537382,0.0,4.861334370239523e-06,13.777021605258808,0.07835879506670339,7.730275885621226e-05,0.00015317098353901466,0.000699172294249449,0.09613012693507211,0.08181788079204802,0.014312246143024093,0.09613009642319728,0.08181788079261015,0.014312246143122435,0.43026952447763234,0.43026952447763234,0.07526622887993845,0.0,4.5127793730959525,4.1376396027987425,6.66904828230372,4.498936794042947,4.12870608141634,6.626843853104901,24931.37453919785,21191.66835831817,0.85,0.9176470839983654,0.694104655134182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222946284384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.61115250257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.063580023409,1543.038544009413,0.43026952447763234,0.07526622887993845,6.112851554438009,3.2239322249846003
3124.0,-30.12451197098723,5.209468652511669,35.02888769178005,24.20271938843655,5.012143060408608,-26.610863937132812,-40.17645124169064,1.4984950265539627,-0.5491003629519469,-5.0446210178953015,40.0564109818964,48106.7344019264,15493.645500585997,15493.645500585997,63600.379902512395,88046.91274536753,88046.91274536753,15493.645500585997,103540.55824595352,103540.55824595352,103540.55824595352,128471.5817730411,104167.63035646464,64227.765789610836,44377.62729650422,24931.02352708758,0.0,69308.6508235918,21191.369998024442,1543.0243664298587,0.0,0.8864870873791623,2.8187695741553402,0.0014959080323721466,354039.5903195971,1556966.9447561293,4.397719880284097,1556966.9447561293,4.397719880284097,0.85,0.0961298881984451,4.564652377983593,1.2683163161342965,1.0,0.0,4.564652377984323,1.2847344903297182,1.2850305720748134,3.5529927874919167,19397.421418125174,1977.9865110027558,2034.6934298245008,2034.6934298245008,7.614732162339745,5.209468652511669,0.42791314955560633,4.781555502956063,3.224173112205722,3.224173112205722,0.9211923177730634,0.0,0.0,0.00023044943045170328,1.00010497101967,0.00023042524247904255,199.02508893048076,0.0,4.838666474753823e-06,13.712780789452335,0.07836363373317815,7.729553596260219e-05,0.0001531538944891011,0.0006990942886771235,0.09612988819807725,0.08181717223993626,0.014312715958140992,0.0961298837407337,0.08181717224024934,0.014312715958195757,0.43026601440972456,0.43026601440972456,0.0752687373822709,0.0,4.5094221318057635,4.135512207425961,6.658495667176453,4.495520654943334,4.1265851991116165,6.615856551589502,24931.02352708758,21191.369998024442,0.85,0.9176398493802973,0.6940942267707723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235534844471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.54691168676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.039212345206,1543.0243664298587,0.43026601440972456,0.0752687373822709,6.112851554438009,3.224173112205722
3125.0,-30.125514541645337,5.209103871232268,35.02883734634629,24.202100664284103,5.011778912688478,-26.611802807313044,-40.177271341066785,1.4980671783565296,-0.5526498126099568,-5.04485596406774,40.056308970902634,48105.67607587996,15493.77375352808,15493.77375352808,63599.44982940804,88045.74083703043,88045.74083703043,15493.77375352808,103539.51459055851,103539.51459055851,103539.51459055851,128470.22738804179,104166.7499861553,64226.99744323565,44377.502825466276,24930.71279748328,0.0,69308.21562294956,21191.105877860788,1543.0127987743795,0.0,0.8864862589971537,2.818788961703252,0.0014959080323721466,354036.3469726825,1556962.5411386427,4.397747729723293,1556962.5411386427,4.397747729723293,0.85,0.09612965914089096,4.564652377983593,1.2683143182238563,1.0,0.0,4.564652377983,1.2847365416418315,1.285032592782885,3.552987114502236,19397.257481268432,1977.9697940956835,2034.6934298245008,2034.6934298245008,7.614795195394358,5.209103871232268,0.4278646930205783,4.78123917821169,3.22441311287511,3.22441311287511,0.9212608893928885,0.0,0.0,0.00023042524247904255,1.0001044605872071,0.00023040117463704672,199.02591768548405,0.0,4.814013409851231e-06,13.642914003518388,0.078368447746588,7.728835193351542e-05,0.00015313689054552714,0.0006990166715856536,0.09612965914045973,0.08181647659588427,0.014313182544575457,0.09612973442895396,0.0818164765962513,0.014313182544639662,0.4302625023864809,0.4302625023864809,0.07527121669100734,0.0,4.506078043379603,4.1333954778039015,6.647972225003457,4.492206151457765,4.124487568740108,6.605425387757748,24930.71279748328,21191.105877860788,0.85,0.9176321920535606,0.6940833152823379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241576516772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.47704490083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.014912393677,1543.0127987743795,0.4302625023864809,0.07527121669100734,6.112851554438009,3.22441311287511
3126.0,-30.126512218109973,5.208737981956215,35.028786886776736,24.20147795872765,5.0114061777255685,-26.61273813073736,-40.178087109792955,1.49763209035315,-0.5560736467730862,-5.045095994741194,40.05620495561906,48104.62132163685,15493.906713126356,15493.906713126356,63598.52803476321,88044.59007909523,88044.59007909523,15493.906713126356,103538.49679222159,103538.49679222159,103538.49679222159,128468.89003863951,104165.88458772721,64226.22649456036,44377.3978812965,24930.393246417923,0.0,69307.79112771442,21190.834259455234,1543.0008504017271,0.0,0.8864854119440129,2.8188060974448534,0.0014959080323721466,354033.0334601511,1556958.0510095304,4.397776206905215,1556958.0510095304,4.397776206905215,0.85,0.0961294238126447,4.564652377983593,1.268312348886393,1.0,0.0,4.564652377983395,1.2847386265784309,1.2850346472774352,3.5529813485411923,19397.096332378453,1977.9533614821019,2034.6934298245008,2034.6934298245008,7.614860541650619,5.208737981956215,0.4278122523192378,4.780925729636977,3.2246521849433436,3.2246521849433436,0.9213291956980981,0.0,0.0,0.00023040117463704672,1.000103951473352,0.00023037722658491645,199.02674240085307,0.0,4.790124339928705e-06,13.57521237935795,0.07837323787092793,7.728120645314568e-05,0.00015311996818390103,0.0006989394268874159,0.09612942381219702,0.08181578018100089,0.014313643631196133,0.09612948257072221,0.08181578018138191,0.014313643631262777,0.4302589880277605,0.4302589880277605,0.07527366737961612,0.0,4.50276780019351,4.1313050730805685,6.637527692503568,4.489022347968103,4.122492923303753,6.595286590117098,24930.393246417923,21190.834259455234,0.85,0.9176245123375715,0.6940723479845694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475888105075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.40934327667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.990677162461,1543.0008504017271,0.4302589880277605,0.07527366737961612,6.112851554438009,3.2246521849433436
3127.0,-30.127504994747746,5.208371131333243,35.02873631749242,24.200874322000914,5.011045568400757,-26.61366783105759,-40.178901970479615,1.4972084047108447,-0.5593888867480814,-5.045326214013789,40.0561008408392,48103.58650694138,15494.022074756735,15494.022074756735,63597.608581698114,88043.47099410718,88043.47099410718,15494.022074756735,103537.49306886391,103537.49306886391,103537.49306886391,128467.56312943509,104165.05418420977,64225.4788060833,44377.30597569608,24930.070060571183,0.0,69307.37603626726,21190.559551485505,1542.988475709372,0.0,0.8864846152897244,2.818822947868825,0.0014959080323721466,354029.8554123408,1556953.5565951634,4.39780298975568,1556953.5565951634,4.39780298975568,0.85,0.09612917781637624,4.564652377983593,1.268310419111513,1.0,0.0,4.5646523779835855,1.284740657936485,1.2850366483349032,3.5529757307713847,19396.941700014064,1977.9375933692,2034.6934298245008,2034.6934298245008,7.614917238953854,5.208371131333243,0.4277628368190367,4.780608294514206,3.224890314797121,3.224890314797121,0.9213972327991774,0.0,0.0,0.00023037722658491645,1.0001034417602737,0.00023035339842389846,199.02756307184228,0.0,4.766302802334035e-06,13.507702141814656,0.07837800417373025,7.727406953622868e-05,0.00015310315704868778,0.0006988626898990881,0.09612917781597455,0.08181507870551907,0.014314099110455475,0.0961291998788565,0.08181507870586095,0.014314099110515292,0.4302554719865495,0.4302554719865495,0.07527609294368148,0.0,4.499498776931887,4.129264456457008,6.627076386444969,4.485937327265731,4.120669885148573,6.584827369004131,24930.070060571183,21190.559551485505,0.85,0.9176167418085294,0.6940615740779115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535718015794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.34183303912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.96650655923,1542.988475709372,0.4302554719865495,0.07527609294368148,6.112851554438009,3.224890314797121
3128.0,-30.128493107268586,5.2080029196750415,35.02868551794412,24.200225283298664,5.010638686958196,-26.614597960379548,-40.1797206379473,1.4967435400692566,-0.562550422731249,-5.045590370041725,40.05599299540787,48102.59241021816,15494.185398984122,15494.185398984122,63596.77780920228,88042.35627208234,88042.35627208234,15494.185398984122,103536.54167106646,103536.54167106646,103536.54167106646,128466.28181818053,104164.20477983792,64224.74854557804,44377.17359362209,24929.74014711408,0.0,69306.91374073617,21190.279125046967,1542.976505907135,0.0,0.8864836590592968,2.8188338012759164,0.0014959080323721466,354026.208914259,1556948.90114682,4.397835137465472,1556948.90114682,4.397835137465472,0.85,0.09612893943307199,4.564652377983593,1.2683086140686646,1.0,0.0,4.564652377984229,1.2847428816803905,1.2850388419764813,3.5529695809742226,19396.783529433636,1977.9214644586723,2034.6934298245008,2034.6934298245008,7.614997508651977,5.2080029196750415,0.42769588214249676,4.780307037532545,3.225127544829118,3.225127544829118,0.9214650128083194,0.0,0.0,0.00023035339842389846,1.0001029565962116,0.00023032968446357957,199.02837989321324,0.0,4.742460819893975e-06,13.440133963579525,0.07838274663455015,7.726689989145218e-05,0.00015308649853244626,0.0006987866495633126,0.09612893943252641,0.08181438816383178,0.014314551268694626,0.09612872058690612,0.08181438816429612,0.014314551268775868,0.430251956226221,0.430251956226221,0.07527849103416122,0.0,4.49631677257986,4.127274810443225,6.616921895488815,4.483039947310488,4.118820401164328,6.575793875018519,24929.74014711408,21190.279125046967,0.85,0.9176108756928001,0.6940518602539525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522595254555122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.27426486089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.942400859984,1542.976505907135,0.430251956226221,0.07527849103416122,6.112851554438009,3.225127544829118
3129.0,-30.129475968599568,5.20763445177738,35.02863471464495,24.1996684455313,5.010346403845378,-26.615511902431983,-40.180506685841806,1.4963823376779526,-0.5664356541670372,-5.045767992619435,40.055891287074765,48101.47056347899,15494.216147719479,15494.216147719479,63595.686711198476,88041.13857778568,88041.13857778568,15494.216147719479,103535.35472550515,103535.35472550515,103535.35472550515,128464.76606869661,104163.30258161179,64223.940531144006,44377.0689449642,24929.41134319146,0.0,69306.48028815567,21189.99964171274,1542.9625948020903,0.0,0.8864831219454506,2.818864330987518,0.0014959080323721466,354023.7569694141,1556944.5106330505,4.3978531948282855,1556944.5106330505,4.3978531948282855,0.85,0.09612866137413116,4.564652377983593,1.2683064375771207,1.0,0.0,4.564652377983681,1.2847446202831303,1.285040550511766,3.5529647728570684,19396.61552792362,1977.9043330723152,2034.6934298245008,2034.6934298245008,7.615012620872281,5.20763445177738,0.4276680118521803,4.779966439925199,3.2253637528644497,3.2253637528644497,0.9215325008184142,0.0,0.0,0.00023032968446357957,1.000102410246528,0.00023030609875922877,199.02919237957417,0.0,4.719751103118815e-06,13.375774626238723,0.07838746638565328,7.726001649789469e-05,0.0001530696679656849,0.0006987098238767224,0.0961286613739062,0.08181366568130695,0.01431499569259925,0.0961288367937493,0.08181366568149841,0.01431499569263275,0.43024844242240423,0.43024844242240423,0.07528087818501797,0.0,4.492996888372602,4.12520971741975,6.606270061368377,4.479332338452423,4.1166160253779935,6.56332162619475,24929.41134319146,21189.99964171274,0.85,0.9176008714738735,0.6940400142019538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654511851787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.20990552355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.91835550599,1542.9625948020903,0.43024844242240423,0.07528087818501797,6.112851554438009,3.2253637528644497
3130.0,-30.130454308036125,5.2072645586431685,35.0285838959367,24.199024820141517,5.009937835018673,-26.616433403515842,-40.1813202193938,1.4959169304983666,-0.5694395119081719,-5.046040519872472,40.05578923165826,48100.5002412623,15494.387176105276,15494.387176105276,63594.88741736757,88040.05620600062,88040.05620600062,15494.387176105276,103534.44338210589,103534.44338210589,103534.44338210589,128463.56611809078,104162.48028207873,64223.22884487471,44376.9460413378,24929.122735984885,0.0,69306.06877732268,21189.754325587153,1542.953202678432,0.0,0.8864821020021647,2.8188721254617986,0.0014959080323721466,354019.9949634841,1556940.1051458968,4.397887484593884,1556940.1051458968,4.397887484593884,0.85,0.09612842559574111,4.564652377983593,1.2683046418754382,1.0,0.0,4.564652377983147,1.2847468460776834,1.2850427465157754,3.552958617426788,19396.46240463071,1977.888718841879,2034.6934298245008,2034.6934298245008,7.615096676968053,5.2072645586431685,0.4275943694355391,4.779670189207629,3.22559926991478,3.22559926991478,0.9215997914042229,0.0,0.0,0.00023030609875922877,1.0001019398783888,0.0002302826237765659,199.0300011337128,0.0,4.694243688644368e-06,13.30348661361814,0.07839216062934191,7.72528930104396e-05,0.00015305320574878915,0.0006986346795792225,0.09612842559513962,0.08181298645499678,0.014315439140142838,0.09612840685530293,0.0818129864555087,0.014315439140232405,0.43024492428024774,0.43024492428024774,0.07528321964236372,0.0,4.489830372143842,4.123245566090134,6.596076420181873,4.476601007964291,4.114877440001749,6.554775687319079,24929.122735984885,21189.754325587153,0.85,0.9175947869975878,0.6940301345875939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713454691967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.137617510925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.894382413751,1542.953202678432,0.43024492428024774,0.07528321964236372,6.112851554438009,3.22559926991478
3131.0,-30.131427861931563,5.20689371203477,35.028532758879614,24.19840235905724,5.009560803059065,-26.61734744286109,-40.182121249940224,1.4954803839883275,-0.5727038860708831,-5.046277500907745,40.055678321737645,48099.494742233685,15494.501593007859,15494.501593007859,63593.99633524154,88038.9264407783,88038.9264407783,15494.501593007859,103533.42803378616,103533.42803378616,103533.42803378616,128462.19382063,104161.62287085633,64222.49418188577,44376.80965441173,24928.765786843836,0.0,69305.57544125557,21189.45091881726,1542.9390683331458,0.0,0.8864812954788448,2.8188875178279935,0.0014959080323721466,354016.7236682276,1556935.3174417566,4.397914599370348,1556935.3174417566,4.397914599370348,0.85,0.09612815335226052,4.564652377983593,1.2683027840824797,1.0,0.0,4.564652377982448,1.2847489366454037,1.285044807403962,3.552952835985461,19396.30274306643,1977.8724378933102,2034.6934298245008,2034.6934298245008,7.615152909961631,5.20689371203477,0.4275356455155137,4.779358066519256,3.2258337429055888,3.2258337429055888,0.921666783687311,0.0,0.0,0.0002302826237765659,1.000101442026286,0.00023025926581007105,199.0308059376003,0.0,4.672225826002405e-06,13.241087990890815,0.07839683285516792,7.724587959550078e-05,0.00015303674418106514,0.0006985595382449657,0.09612815335184739,0.08181227879745334,0.014315874554394049,0.09612796370735126,0.08181227879780494,0.014315874554455583,0.43024140741448685,0.43024140741448685,0.07528554524071591,0.0,4.486678169636377,4.12129046699431,6.585928711285021,4.47357361483688,4.1130253004677115,6.544880921870913,24928.765786843836,21189.45091881726,0.85,0.9175884613950686,0.6940205666859158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277212680517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.0752188882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.870467148085,1542.9390683331458,0.43024140741448685,0.07528554524071591,6.112851554438009,3.2258337429055888
3132.0,-30.13239641449447,5.206522411334729,35.02848161333612,24.197828338388376,5.009242659898673,-26.618251091158232,-40.18290184959767,1.4950973365624665,-0.576321589255997,-5.0464761199519,40.05557580046121,48098.417558483845,15494.55608400498,15494.55608400498,63592.973642488825,88037.74862023721,88037.74862023721,15494.55608400498,103532.30470424218,103532.30470424218,103532.30470424218,128460.74949550998,104160.7421359405,64221.71249906959,44376.699596523235,24928.4447912678,0.0,69305.14438779104,21189.17807257763,1542.9261116776636,0.0,0.886480654202013,2.8189120634884937,0.0014959080323721466,354013.9819416352,1556930.8918643184,4.397936158693876,1556930.8918643184,4.397936158693876,0.85,0.09612787016857238,4.564652377983593,1.2683007372682913,1.0,0.0,4.564652377985481,1.2847507767169728,1.2850466178885618,3.5529477473039686,19396.13873831504,1977.8557140629105,2034.6934298245008,2034.6934298245008,7.615179690898908,5.206522411334729,0.42749356589699694,4.779028845437732,3.2260673117764602,3.2260673117764602,0.9217335176504172,0.0,0.0,0.00023025926581007105,1.000100921676142,0.00023023603000401477,199.0316066127626,0.0,4.6489548965358285e-06,13.175138176782538,0.07840148181006446,7.723904562935233e-05,0.00015302022018071873,0.0006984841119274907,0.09612787016828017,0.08181156453886311,0.014316305629417063,0.09612792397906302,0.0818115645391118,0.014316305629460579,0.43023789080957703,0.43023789080957703,0.07528785414267139,0.0,4.4834580114633695,4.119302241917865,6.5755131744571145,4.470154530695879,4.110976613190985,6.533469015935964,24928.4447912678,21189.17807257763,0.85,0.9175794120947177,0.6940093406248928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522830512373763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.00926907409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.846615141445,1542.9261116776636,0.43023789080957703,0.07528785414267139,6.112851554438009,3.2260673117764602
3133.0,-30.133360154705198,5.206150384166702,35.028430568784756,24.197236995119624,5.008900733944081,-26.61915278626522,-40.18368587186558,1.4946933655041301,-0.5797379227979604,-5.046697799240929,40.055476450959276,48097.380173502104,15494.643260163213,15494.643260163213,63592.023433665316,88036.6003586385,88036.6003586385,15494.643260163213,103531.24361880172,103531.24361880172,103531.24361880172,128459.39780753295,104159.8778456756,64220.95755996952,44376.57809522897,24928.15418873123,0.0,69304.7322839602,21188.931060421546,1542.9154398756696,0.0,0.8864798837901626,2.8189312544287297,0.0014959080323721466,354010.9219123417,1556926.603213227,4.397962059483421,1556926.603213227,4.397962059483421,0.85,0.09612759724285556,4.564652377983593,1.2682987585896628,1.0,0.0,4.564652377985134,1.2847527144194912,1.2850485261834586,3.552942388641776,19395.977795780025,1977.8393024916793,2034.6934298245008,2034.6934298245008,7.615222535760428,5.206150384166702,0.4274395133197748,4.778710870846927,3.2263001255853387,3.2263001255853387,0.9218000358815254,0.0,0.0,0.00023023603000401477,1.0001004210065445,0.00023021291179169313,199.032403315338,0.0,4.624659810323454e-06,13.10628590245667,0.07840610646987478,7.723218226172383e-05,0.00015300384774229094,0.0006984093774374879,0.0961275972424692,0.0818108648088699,0.014316732433599313,0.0961278299861434,0.08181086480919872,0.014316732433656849,0.4302343711003059,0.4302343711003059,0.0752901266741424,0.0,4.48025150675636,4.117327197736699,6.565115803010997,4.466959876442957,4.10901100604292,6.523099481123154,24928.15418873123,21188.931060421546,0.85,0.9175711576680164,0.6939984989255013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522888598449628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.94041679976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.822830876372,1542.9154398756696,0.4302343711003059,0.0752901266741424,6.112851554438009,3.2263001255853387
3134.0,-30.13431914708361,5.205777530030424,35.02837946598364,24.196637828741245,5.008541087703557,-26.620051979751125,-40.18446950996292,1.4942739203708888,-0.5828950601043061,-5.046929064298168,40.055372665217526,48096.36413307838,15494.742496353283,15494.742496353283,63591.10662943166,88035.49768704506,88035.49768704506,15494.742496353283,103530.24018339835,103530.24018339835,103530.24018339835,128458.08183689322,104159.04884322433,64220.21368372719,44376.483510552374,24927.841653494874,0.0,69304.32516404724,21188.66540547064,1542.9037407783624,0.0,0.8864790805671525,2.8189459024291676,0.0014959080323721466,354007.72958459466,1556922.1230711134,4.397989063397179,1556922.1230711134,4.397989063397179,0.85,0.09612731533108188,4.564652377983593,1.2682968068355693,1.0,0.0,4.5646523779843555,1.2847547242708504,1.285050506794803,3.5529368304710576,19395.823424313105,1977.8235609829153,2034.6934298245008,2034.6934298245008,7.61527130782044,5.205777530030424,0.42737962768301774,4.778397902347407,3.226532101408542,3.226532101408542,0.9218663146881549,0.0,0.0,0.00023021291179169313,1.0000999270486586,0.00023018990959339648,199.03319609858005,0.0,4.601273358730573e-06,13.040008698642444,0.07841070774323351,7.72253228205861e-05,0.000152987588971107,0.00069833516179894,0.09612731533066926,0.08181016300049221,0.014317152330177057,0.0961275135059551,0.08181016300084336,0.014317152330238513,0.4302308483817032,0.4302308483817032,0.07529236426756777,0.0,4.477104601655469,4.115402294597686,6.554834367167416,4.464034004193877,4.107268672648615,6.513263103156476,24927.841653494874,21188.66540547064,0.85,0.9175633191566028,0.6939879151731378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452294639635956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.87413959595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.799110733666,1542.9037407783624,0.4302308483817032,0.07529236426756777,6.112851554438009,3.226532101408542
3135.0,-30.13527352056882,5.205403696154587,35.02832815830773,24.196015891525917,5.008158694453411,-26.62094929017078,-40.18525657067073,1.493834464055283,-0.5859733221701617,-5.047174245610439,40.055264492257905,48095.38700231574,15494.860065100509,15494.860065100509,63590.247067416254,88034.394952907,88034.394952907,15494.860065100509,103529.2550180075,103529.2550180075,103529.2550180075,128456.76467840678,104158.20722961894,64219.49620906219,44376.34557839639,24927.509660399275,0.0,69303.85523879566,21188.383211339384,1542.8912529482313,0.0,0.886478222264921,2.8189578821770995,0.0014959080323721466,354004.34518485167,1556917.4535553632,4.3980179190805755,1556917.4535553632,4.3980179190805755,0.85,0.09612702869027895,4.564652377983593,1.2682949962979184,1.0,0.0,4.564652377983115,1.2847568274991248,1.2850525809535231,3.5529310140885024,19395.666704478746,1977.8075800073161,2034.6934298245008,2034.6934298245008,7.615329089865391,5.205403696154587,0.4273117766176018,4.778091919536985,3.2267632077177097,3.2267632077177097,0.9219323450622028,0.0,0.0,0.00023018990959339648,1.0000994465156556,0.00023016702028521026,199.03398506899887,0.0,4.578201044275344e-06,12.974621759476324,0.07841528594427778,7.721843398717526e-05,0.00015297147560622122,0.0006982616098895968,0.09612702868982478,0.08180946165525556,0.014317567034569227,0.09612705091738674,0.08180946165564208,0.014317567034636871,0.43022732498082916,0.43022732498082916,0.07529457401240224,0.0,4.474025592430735,4.113518213078805,6.544778662269266,4.461200923440288,4.105521755735765,6.504083127138415,24927.509660399275,21188.383211339384,0.85,0.9175571380308872,0.6939785216363027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523003909966452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.80875265678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.775453581195,1542.8912529482313,0.43022732498082916,0.07529457401240224,6.112851554438009,3.2267632077177097
3136.0,-30.13622316353619,5.205029226927338,35.02827667658234,24.19542552614587,5.007808914600604,-26.621839080886218,-40.18603116329757,1.4934248319505377,-0.5891529426818352,-5.047393565866725,40.05515680740288,48094.37437994632,15494.936307269885,15494.936307269885,63589.3106872162,88033.28736541225,88033.28736541225,15494.936307269885,103528.22367268214,103528.22367268214,103528.22367268214,128455.3943291452,104157.37356286349,64218.756008668934,44376.241726882836,24927.170656463055,0.0,69303.41238334589,21188.095057993596,1542.8777702614373,0.0,0.8864774941019335,2.818974225969785,0.0014959080323721466,354001.31778387737,1556912.8051202013,4.39804239957863,1556912.8051202013,4.39804239957863,0.85,0.09612672574948279,4.564652377983593,1.2682930626766753,1.0,0.0,4.564652377981858,1.2847587909858613,1.2850545154834871,3.5529255841720304,19395.51146445531,1977.7917499304363,2034.6934298245008,2034.6934298245008,7.6153665609498615,5.205029226927338,0.427254631537183,4.777774595390155,3.2269933970485494,3.2269933970485494,0.9219981134424426,0.0,0.0,0.00023016702028521026,1.0000989543394925,0.00023014424651330854,199.03477013423444,0.0,4.5557502237762e-06,12.910996134181751,0.07841984169450156,7.72116548367051e-05,0.00015295536544850515,0.0006981880726198684,0.09612672574912444,0.08180874895517291,0.014317976793951522,0.09612668926523138,0.08180874895547789,0.014317976794004896,0.4302238022273808,0.4302238022273808,0.07529676831841743,0.0,4.470960477870506,4.1116566115392175,6.534688462449878,4.458240623184906,4.103798630373717,6.493905337785691,24927.170656463055,21188.095057993596,0.85,0.9175494899944808,0.693968344789668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061146996787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.74512703149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.751856994139,1542.8777702614373,0.4302238022273808,0.07529676831841743,6.112851554438009,3.2269933970485494
