time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3137.0,-30.13716778483163,5.204653798370656,35.02822501666276,24.19480886254462,5.007425300079472,-26.622727735191287,-40.18680931823326,1.4929852504391259,-0.5920955095876366,-5.047640325906579,40.0550486537252,48093.4031544707,15495.051426801816,15495.051426801816,63588.45458127252,88032.21450276054,88032.21450276054,15495.051426801816,103527.26592956236,103527.26592956236,103527.26592956236,128454.10776009317,104156.55679869397,64218.03929275216,44376.13056215757,24926.84183053081,0.0,69302.97239268837,21187.81555595119,1542.8655143816807,0.0,0.8864766276640426,2.818984230674157,0.0014959080323721466,353997.9116404131,1556908.136457912,4.398071528849585,1556908.136457912,4.398071528849585,0.8500000000000001,0.09612643329439098,4.564652377983593,1.2682912543369453,1.0,0.0,4.564652377983322,1.2847608943411204,1.2850565900625197,3.5529197674751294,19395.359371921946,1977.7762408082217,2034.6934298245008,2034.6934298245008,7.615423139267871,5.204653798370656,0.42718328901860936,4.777470509352047,3.227222771658587,3.227222771658587,0.9220636490453106,0.0,0.0,0.00023014424651330854,1.000098431811504,0.00023012159522782405,199.035551053507,0.0,4.53277245554761e-06,12.845877139021926,0.0784243744669571,7.720484506334939e-05,0.00015293940144995915,0.0006981152025159434,0.09612643329392889,0.08180804861924092,0.014318384674687979,0.09612617288427766,0.08180804861963419,0.0143183846747568,0.43022028009960417,0.43022028009960417,0.07529894147688206,0.0,4.467979483966019,4.109855760696291,6.524818597999342,4.455544816318934,4.102189270540407,6.48486333402542,24926.84183053081,21187.81555595119,0.85,0.9175429622406968,0.6939587364588228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118100749723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.68000803633,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.728323362673,1542.8655143816807,0.43022028009960417,0.07529894147688206,6.112851554438009,3.227222771658587
3138.0,-30.138108436228144,5.204277878610554,35.02817321283921,24.194221815001242,5.007086736891581,-26.62360831049081,-40.18757116338236,1.4925866111544515,-0.5954449453958546,-5.047851253756969,40.05494114242578,48092.37453935931,15495.110371212173,15495.110371212173,63587.48491057148,88031.07072102174,88031.07072102174,15495.110371212173,103526.1810922339,103526.1810922339,103526.1810922339,128452.68350166938,104155.68797175698,64217.28437107658,44376.004000756,24926.50240943547,0.0,69302.50641019148,21187.52704802015,1542.8518198675197,0.0,0.886475941670597,2.819003800822756,0.0014959080323721466,353995.00012569514,1556903.4955356095,4.398094591682907,1556903.4955356095,4.398094591682907,0.8500000000000001,0.09612612070383257,4.564652377983593,1.2682892360957339,1.0,0.0,4.564652377983339,1.2847628059246896,1.2850584729830077,3.5529144811273157,19395.19758459724,1977.759743092416,2034.6934298245008,2034.6934298245008,7.615452108944332,5.204277878610554,0.42712737874095374,4.777150499869601,3.227451232755534,3.227451232755534,0.9221289236444382,0.0,0.0,0.00023012159522782405,1.0000980188755417,0.00023009904117854448,199.03632869624101,0.0,4.508411088476644e-06,12.776837024742811,0.07842888287804559,7.719817855780766e-05,0.00015292341667001637,0.000698042237552166,0.09612612070350599,0.08180733289439528,0.014318787809110703,0.09612591260737995,0.08180733289467322,0.01431878780915935,0.43021676091683936,0.43021676091683936,0.07530110435751873,0.0,4.464953390566279,4.10802495838908,6.51481723753443,4.452406308361105,4.1003059428497295,6.474405831847491,24926.50240943547,21187.52704802015,0.85,0.9175351398433758,0.6939485601676154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174753757069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.61096792205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.704858677269,1542.8518198675197,0.43021676091683936,0.07530110435751873,6.112851554438009,3.227451232755534
3139.0,-30.139044209113344,5.2039016019850965,35.02812148345036,24.193652474228315,5.0067684680028055,-26.624482465134427,-40.18833196079356,1.4922067240237953,-0.5988901831034923,-5.0480525933142655,40.05483970283738,48091.365247817,15495.153195054905,15495.153195054905,63586.5184428719,88029.91517973294,88029.91517973294,15495.153195054905,103525.06837478785,103525.06837478785,103525.06837478785,128451.26525996895,104154.81446354969,64216.55556900596,44375.843216159694,24926.196885181096,0.0,69302.0401013408,21187.26735240393,1542.8398521704244,0.0,0.886475282560328,2.8190257589611685,0.0014959080323721466,353992.2209792452,1556899.1167194291,4.398116750737048,1556899.1167194291,4.398116750737048,0.85,0.09612580802582339,4.564652377983593,1.2682872728025538,1.0,0.0,4.564652377985446,1.284764629591234,1.2850602680910856,3.552909437922416,19395.0349255567,1977.7431564863336,2034.6934298245008,2034.6934298245008,7.615473155772373,5.2039016019850965,0.42707489059405557,4.776826711391041,3.2276789199585205,3.2276789199585205,0.9221939771310058,0.0,0.0,0.00023009904117854448,1.0000975112441874,0.00023007660612242304,199.03710231120493,0.0,4.489075165839053e-06,12.722039019987877,0.07843337195321143,7.71915217515828e-05,0.00015290751942696168,0.000697969672163853,0.09612580802551744,0.08180662076317083,0.014319187262346615,0.09612584425034816,0.0818066207634312,0.014319187262392194,0.43021324107246134,0.43021324107246134,0.07530324445855853,0.0,4.461880007655282,4.106166623145953,6.504655923528844,4.449162410210761,4.098355489032485,6.463623535492786,24926.196885181096,21187.26735240393,0.85,0.9175273678796316,0.6939386658385914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231169092152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.5561699173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.6814420348,1542.8398521704244,0.43021324107246134,0.07530324445855853,6.112851554438009,3.2276789199585205
3140.0,-30.139974948373148,5.203524884383429,35.028069853780806,24.193084390740864,5.006441881844989,-26.625352920791684,-40.189084655698366,1.491819854263812,-0.6021127368563839,-5.048261736929377,40.05473914856527,48090.342335259,15495.206112200012,15495.206112200012,63585.54844745902,88028.8034712624,88028.8034712624,15495.206112200012,103524.00958346242,103524.00958346242,103524.00958346242,128449.91056484167,104153.9786683267,64215.80697826409,44375.746322291794,24925.900981379247,0.0,69301.64730367104,21187.015834172358,1542.8286255188739,0.0,0.8864745804255354,2.8190438642164586,0.0014959080323721466,353989.33412932535,1556894.776128649,4.3981403562850225,1556894.776128649,4.3981403562850225,0.8499999999999999,0.09612549383129697,4.564652377983593,1.2682852880796416,1.0,0.0,4.564652377982283,1.284766485681647,1.2850620957832966,3.5529043050665865,19394.87928918383,1977.727285993059,2034.6934298245008,2034.6934298245008,7.615499163201468,5.203524884383429,0.42701771804492417,4.776507166338505,3.2279058729741914,3.2279058729741914,0.922258820849769,0.0,0.0,0.00023007660612242304,1.0000969874369412,0.00023005429374611529,199.03787177007976,0.0,4.465408560600521e-06,12.654967860741877,0.07843783736177203,7.718493636272874e-05,0.00015289166975969432,0.0006978973239424708,0.09612549383096457,0.0818059128433018,0.014319580987662766,0.09612568600882863,0.08180591284358468,0.014319580987712289,0.43020971780792644,0.43020971780792644,0.07530534996449904,0.0,4.458821422402366,4.104331221414498,6.4944641162326775,4.446149000072978,4.096597177666126,6.453294668146839,24925.900981379247,21187.015834172358,0.85,0.9175185716558107,0.6939278387501124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328729225526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.48909875805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.658091770125,1542.8286255188739,0.43020971780792644,0.07530534996449904,6.112851554438009,3.2279058729741914
3141.0,-30.140900821123385,5.203147308143576,35.02801810711506,24.192471673619025,5.006064444577698,-26.626224081042114,-40.189848736021645,1.491387704496083,-0.6050549761321804,-5.0485056059219655,40.05463248148787,48089.39684862361,15495.309148782451,15495.309148782451,63584.70599740606,88027.72045511441,88027.72045511441,15495.309148782451,103523.02960389687,103523.02960389687,103523.02960389687,128448.61348938568,104153.1460087091,64215.110309107346,44375.595221779724,24925.583885488813,0.0,69301.17910726854,21186.74630266549,1542.8169936018603,0.0,0.8864737233196217,2.8190542063424546,0.0014959080323721466,353985.9679816115,1556890.171678559,4.39816917194705,1556890.171678559,4.39816917194705,0.85,0.09612518167069217,4.564652377983593,1.2682834945758805,1.0,0.0,4.5646523779826875,1.284768553343169,1.285064135252832,3.5528985871468075,19394.724236703078,1977.7114750402104,2034.6934298245008,2034.6934298245008,7.615549803057539,5.203147308143576,0.4269430686478577,4.776204239495718,3.2281320658343304,3.2281320658343304,0.9223234473812373,0.0,0.0,0.00023005429374611529,1.0000964810332584,0.0002300321000114236,199.03863721093936,0.0,4.44100789442917e-06,12.585816372812268,0.07844227836966645,7.717825189319681e-05,0.00015287604185291846,0.0006978259879806435,0.09612518167023851,0.08180521245581024,0.01431996921442827,0.0961252209936552,0.08180521245619632,0.014319969214495852,0.4302061919596756,0.4302061919596756,0.07530741917022452,0.0,4.455847842066589,4.102544750118454,6.484567197538524,4.443450629789766,4.094941247292525,6.444509627459752,24925.583885488813,21186.74630266549,0.85,0.9175126140204024,0.6939188837492641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523343113936829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.41994727012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.634811153317,1542.8169936018603,0.4302061919596756,0.07530741917022452,6.112851554438009,3.2281320658343304
3142.0,-30.141822498125578,5.202769291076004,35.02796618693398,24.191889899689727,5.005723720101636,-26.627087792788913,-40.19059654148293,1.4909890147649958,-0.6081898723721793,-5.048717565057194,40.05452393420658,48088.39551888962,15495.362048108605,15495.362048108605,63583.757566998225,88026.61083466883,88026.61083466883,15495.362048108605,103521.97288277744,103521.97288277744,103521.97288277744,128447.2155622917,104152.3016720331,64214.37293305164,44375.47637664607,24925.24267951427,0.0,69300.71905616033,21186.45627758713,1542.8032437655193,0.0,0.8864730358042165,2.8190708263464743,0.0014959080323721466,353983.0423092055,1556885.4860771117,4.398192286050715,1556885.4860771117,4.398192286050715,0.85,0.09612484544678009,4.564652377983593,1.2682815653504802,1.0,0.0,4.564652377982644,1.2847704642401496,1.2850660180741065,3.5528933027607073,19394.567009796152,1977.6954423575994,2034.6934298245008,2034.6934298245008,7.615575801729077,5.202769291076004,0.42688207695555835,4.775887214120446,3.22835737180928,3.22835737180928,0.9223878205169372,0.0,0.0,0.0002300321000114236,1.0000960445194649,0.00023001000881065528,199.03939918824193,0.0,4.417410707656047e-06,12.518941945497236,0.07844669578037411,7.717171032068198e-05,0.00015286038969074161,0.0006977545413013424,0.09612484544645238,0.08180449448520177,0.0143203509612506,0.09612485646957176,0.08180449448548067,0.014320350961299414,0.4302026657892972,0.4302026657892972,0.07530947043114827,0.0,4.4528722574276,4.1007613811471515,6.474640009133054,4.440527692685009,4.0932301934513475,6.434523457622788,24925.24267951427,21186.45627758713,0.85,0.9175050191827134,0.6939090412600114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523398644153187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.35307284281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.611597004276,1542.8032437655193,0.4302026657892972,0.07530947043114827,6.112851554438009,3.22835737180928
3143.0,-30.142738996922006,5.20239103215807,35.02791430469794,24.191335366945736,5.005409351787469,-26.627944208046006,-40.1913394575007,1.4906145629115362,-0.6113699170639393,-5.0489146786247,40.05442119907517,48087.39659852977,15495.39107015204,15495.39107015204,63582.787668681805,88025.50546101779,88025.50546101779,15495.39107015204,103520.89653116983,103520.89653116983,103520.89653116983,128445.8281586436,104151.47130393019,64213.64738306042,44375.35991207751,24924.93162747378,0.0,69300.29153955128,21186.191883352712,1542.790886724277,0.0,0.8864724029325688,2.819089780112897,0.0014959080323721466,353980.3215672326,1556881.0513753935,4.398213563065793,1556881.0513753935,4.398213563065793,0.85,0.09612450570731827,4.564652377983593,1.268279603156261,1.0,0.0,4.564652377985521,1.2847722615458448,1.2850677874096215,3.552888332513794,19394.412384026426,1977.679674917166,2034.6934298245008,2034.6934298245008,7.615590065324271,5.20239103215807,0.42682703044150383,4.775564001716567,3.228581915507469,3.228581915507469,0.9224519758592769,0.0,0.0,0.00023001000881065528,1.0000955056117058,0.00022998804366186032,199.04015688968232,0.0,4.397019328271786e-06,12.461152776322242,0.07845109279970239,7.716521202712845e-05,0.00015284479678352681,0.0006976833651003446,0.09612450570703043,0.08180377717550752,0.014320728531522909,0.096124664216209,0.08180377717575248,0.014320728531565791,0.4301991383584437,0.4301991383584437,0.07531149890192237,0.0,4.449889496387414,4.098991098239878,6.464590046500632,4.437544761560787,4.0915401269298854,6.424011401817381,24924.93162747378,21186.191883352712,0.85,0.9174966837245357,0.6938989076414661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453923128045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.29528367363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.588436047627,1542.790886724277,0.4301991383584437,0.07531149890192237,6.112851554438009,3.228581915507469
3144.0,-30.143651546058653,5.202011941163012,35.027862320688534,24.190722684748494,5.005030464072583,-26.62880352015127,-40.19209033632649,1.4901824381653275,-0.6142392166936474,-5.049160137131386,40.054314470262305,48086.45434535129,15495.490919407,15495.490919407,63581.94526475829,88024.42913612958,88024.42913612958,15495.490919407,103519.92005553658,103519.92005553658,103519.92005553658,128444.5381822944,104150.638576382,64212.947474376706,44375.21233556144,24924.61812675783,0.0,69299.83046231927,21185.925407744155,1542.7795140698852,0.0,0.8864715379247151,2.8190989753201956,0.0014959080323721466,353976.9335470797,1556876.4442910906,4.3982426444858245,1556876.4442910906,4.3982426444858245,0.85,0.0961241798689074,4.564652377983593,1.2682778091030196,1.0,0.0,4.564652377983598,1.2847743283914723,1.2850698265089406,3.55288261690168,19394.25731889608,1977.6638626744182,2034.6934298245008,2034.6934298245008,7.615639138690069,5.202011941163012,0.42674824030840686,4.775263700854605,3.228805756219019,3.228805756219019,0.9225159303482912,0.0,0.0,0.00022998804366186032,1.0000950947226714,0.00022996617509221613,199.0409113308663,0.0,4.371946662253225e-06,12.39009684082564,0.07845546474636464,7.715864459688923e-05,0.0001528293990649711,0.0006976130798677237,0.09612417986844664,0.08180307688300964,0.014321102985437,0.09612417537197829,0.08180307688340176,0.014321102985505643,0.4301956095241853,0.4301956095241853,0.07531349507414804,0.0,4.446996634035088,4.0972682118162425,6.454876774294121,4.434920920437719,4.089916086659343,6.415550749522765,24924.61812675783,21185.925407744155,0.85,0.9174906322365393,0.6938899276456033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508891930867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.22422773814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.565348105134,1542.7795140698852,0.4301956095241853,0.07531349507414804,6.112851554438009,3.228805756219019
3145.0,-30.14455937495501,5.201632612626572,35.027810192209195,24.190153797995322,5.004706198623595,-26.62965312074915,-40.19282081918789,1.4897999444177115,-0.6174457368744584,-5.049359449268558,40.05420629429432,48085.43953293973,15495.51942437286,15495.51942437286,63580.95895731259,88023.30332987504,88023.30332987504,15495.51942437286,103518.8227542479,103518.8227542479,103518.8227542479,128443.09952867462,104149.77927038613,64212.19767017923,44375.09066689656,24924.27677442671,0.0,69299.36744132327,21185.635258262704,1542.765476442195,0.0,0.886470913563769,2.819118023645545,0.0014959080323721466,353974.18249578716,1556871.7747490215,4.398263635420786,1556871.7747490215,4.398263635420786,0.85,0.09612382408421437,4.564652377983593,1.2682758002029733,1.0,0.0,4.564652377984351,1.2847761628682999,1.285071633310018,3.55287754389284,19394.097304499366,1977.6475457469542,2034.6934298245008,2034.6934298245008,7.6156531481548075,5.201632612626572,0.42668985229322587,4.774942760333346,3.2290287154891066,3.2290287154891066,0.9225796329968876,0.0,0.0,0.00022996617509221613,1.0000946035194258,0.00022994442154066605,199.04166187465185,0.0,4.352740031482458e-06,12.335665249221286,0.07845981748639612,7.715225605229523e-05,0.0001528139190399209,0.0006975424189345672,0.09612382408392757,0.08180235308287875,0.014321471001048821,0.09612388253762688,0.08180235308312281,0.01432147100109156,0.430192081262401,0.430192081262401,0.07531547913344572,0.0,4.444063416606468,4.095519888139734,6.445038110928806,4.431913712394078,4.088152640565056,6.4053003235258075,24924.27677442671,21185.635258262704,0.85,0.9174825298535008,0.6938799199524345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523563624240174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.16979614653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.542308737531,1542.765476442195,0.430192081262401,0.07531547913344572,6.112851554438009,3.2290287154891066
3146.0,-30.145462674918253,5.201252786990661,35.027758027073254,24.189577891398244,5.004359572604203,-26.630500881020208,-40.19355856636537,1.4893977787059145,-0.6202979402292499,-5.0495805196086705,40.05410096965309,48084.480985088994,15495.579076309228,15495.579076309228,63580.060061398224,88022.24780173789,88022.24780173789,15495.579076309228,103517.82687804711,103517.82687804711,103517.82687804711,128441.79015261879,104148.97791052803,64211.49185840746,44374.98450235619,24923.963274571677,0.0,69298.94777692786,21185.368783385926,1542.7535516461517,0.0,0.8864701678617547,2.819129847138689,0.0014959080323721466,353971.13114155596,1556867.2282979721,4.398288705853156,1556867.2282979721,4.398288705853156,0.85,0.09612347988922493,4.564652377983593,1.2682739275740462,1.0,0.0,4.564652377983014,1.2847780891392462,1.2850735320740232,3.5528722170548073,19393.9480804571,1977.6323291294275,2034.6934298245008,2034.6934298245008,7.615682465562283,5.201252786990661,0.4266202854573269,4.774632501533334,3.2292509712825517,3.2292509712825517,0.9226431346521576,0.0,0.0,0.00022994442154066605,1.0000941322424484,0.0002299227783939459,199.04240867912512,0.0,4.329863052203039e-06,12.270831889943413,0.07846414734944832,7.714580447293131e-05,0.00015279861706773474,0.0006974725707508398,0.09612347988885879,0.08180164292965934,0.014321836959199447,0.09612346183353804,0.08180164292997093,0.014321836959253998,0.43018855076681173,0.43018855076681173,0.07531743941982255,0.0,4.441198725056324,4.093832689008877,6.4353119685446245,4.429282579379446,4.086669101351845,6.395981969159266,24923.963274571677,21185.368783385926,0.85,0.9174751147169126,0.693870289919439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523618073832945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.104962787256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.519333513772,1542.7535516461517,0.43018855076681173,0.07531743941982255,6.112851554438009,3.2292509712825517
3147.0,-30.146361408209486,5.200872673173178,35.027705801061025,24.189009563438617,5.004031008530129,-26.631342724285737,-40.194287861790485,1.489012324606323,-0.6233821148159109,-5.049786019178978,40.05399486624848,48083.505016005,15495.613658097966,15495.613658097966,63579.11867410297,88021.14415142815,88021.14415142815,15495.613658097966,103516.75780952611,103516.75780952611,103516.75780952611,128440.39693889611,104148.13462713247,64210.77481267866,44374.844238282014,24923.639129369996,0.0,69298.483367652,21185.093259964495,1542.7406553992882,0.0,0.8864695044107642,2.819146557352972,0.0014959080323721466,353968.2947235633,1556862.648240915,4.398311011037781,1556862.648240915,4.398311011037781,0.8499999999999999,0.09612312244633806,4.564652377983593,1.2682720543956383,1.0,0.0,4.56465237798338,1.2847799370097919,1.2850753525613703,3.552867107037338,19393.791049685227,1977.616316447026,2034.6934298245008,2034.6934298245008,7.615699461630698,5.200872673173178,0.42655695570470087,4.774315717468477,3.22947244490343,3.22947244490343,0.9227064128295515,0.0,0.0,0.0002299227783939459,1.000093657022237,0.00022990124652778754,199.04315171301073,0.0,4.3079040545759455e-06,12.208600090668229,0.07846845525350289,7.713942729416604e-05,0.00015278335109977987,0.0006974028869139123,0.09612312244602868,0.08180092455870218,0.014322197887326502,0.09612315613502716,0.08180092455896545,0.014322197887372599,0.4301850210268518,0.4301850210268518,0.07531938095502666,0.0,4.438325270799851,4.092141271667572,6.42555204034835,4.426403904363042,4.084990044482652,6.386117220384335,24923.639129369996,21185.093259964495,0.85,0.9174676787195202,0.6938608563899684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523672252177413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.04273098798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.496418758677,1542.7406553992882,0.4301850210268518,0.07531938095502666,6.112851554438009,3.22947244490343
3148.0,-30.147255647462956,5.200492162500781,35.02765353067409,24.188437673170142,5.003691220708531,-26.632181644799502,-40.19501666827125,1.48861721804505,-0.6262809391338919,-5.050001212522313,40.0538891217321,48082.54886518209,15495.661280687551,15495.661280687551,63578.21014586964,88020.07569979425,88020.07569979425,15495.661280687551,103515.7369804818,103515.7369804818,103515.7369804818,128439.05924388891,104147.31933661558,64210.07040235362,44374.72103806884,24923.32226340712,0.0,69298.04330147596,21184.823923896052,1542.7284086159987,0.0,0.8864687902024548,2.819159685835641,0.0014959080323721466,353965.32452590676,1556858.0836857466,4.398335022705876,1556858.0836857466,4.398335022705876,0.85,0.0961227662974253,4.564652377983593,1.2682701559411362,1.0,0.0,4.564652377983338,1.2847818298107359,1.2850772181323442,3.552861872786621,19393.639231565914,1977.6008353072573,2034.6934298245008,2034.6934298245008,7.615722866920597,5.200492162500781,0.42648810371506585,4.7740040587857155,3.2296931985468067,3.2296931985468067,0.9227694852990876,0.0,0.0,0.00022990124652778754,1.0000931893613894,0.00022987982417377648,199.04389103628546,0.0,4.285770502421239e-06,12.145873603861792,0.07847274102400531,7.713305487777987e-05,0.00015276819165000767,0.0006973336892954607,0.0961227662970817,0.08180021107569567,0.014322555221386033,0.09612276326611884,0.08180021107598807,0.014322555221437234,0.43018149051069116,0.43018149051069116,0.07532129895552507,0.0,4.435493337008893,4.090485468905115,6.41586899254844,4.423720273388426,4.083458509959314,6.376722864745432,24923.32226340712,21184.823923896052,0.85,0.9174603945060524,0.6938514649829658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523726157004233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.98000450117,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.473565379245,1542.7284086159987,0.43018149051069116,0.07532129895552507,6.112851554438009,3.2296931985468067
3149.0,-30.148145833810574,5.200111074849805,35.0276010885684,24.1878431866877,5.0033273991401295,-26.63301932047157,-40.19574900213627,1.4882008858009717,-0.6290744023166326,-5.050231980311836,40.05377957933333,48081.629297493375,15495.730518117098,15495.730518117098,63577.35981561047,88019.01407144639,88019.01407144639,15495.730518117098,103514.74458956349,103514.74458956349,103514.74458956349,128437.73448699006,104146.49798916907,64209.389832379304,44374.5646186553,24922.989897426567,0.0,69297.55451608187,21184.54141281258,1542.7156373744033,0.0,0.8864680103142035,2.8191696013515863,0.0014959080323721466,353962.13938430464,1556853.3552023075,4.398361242562151,1556853.3552023075,4.398361242562151,0.85,0.09612240884413381,4.564652377983593,1.2682683767238632,1.0,0.0,4.564652377982947,1.2847838216867584,1.2850791829417987,3.5528563645756233,19393.486285564395,1977.5852391555115,2034.6934298245008,2034.6934298245008,7.61575689535384,5.200111074849805,0.4264108600961283,4.773700214753677,3.229913198949256,3.229913198949256,0.9228323425569303,0.0,0.0,0.00022987982417377648,1.000092767663808,0.00022985850073765663,199.0446270135911,0.0,4.263988697518925e-06,12.084143968768633,0.07847700501270283,7.71266521094835e-05,0.00015275317206429298,0.0006972651301078119,0.09612240884374047,0.08179949983959689,0.014322909004143585,0.0961222210420968,0.08179949983993162,0.01432290900420219,0.4301779604065762,0.4301779604065762,0.0753231962857175,0.0,4.4327210350763835,4.088864551484676,6.406389523963071,4.421157577995189,4.081947908039069,6.368027370510674,24922.989897426567,21184.54141281258,0.85,0.9174545950370598,0.6938430891718564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523779792664135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.91827486608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.450772072594,1542.7156373744033,0.4301779604065762,0.0753231962857175,6.112851554438009,3.229913198949256
3150.0,-30.1490309480324,5.199730117118062,35.02754864046221,24.18731575543063,5.003037677332045,-26.633845020234386,-40.1964568887837,1.4878517495340204,-0.6321947515628494,-5.050407253698304,40.05367452035679,48080.61956248387,15495.714927809217,15495.714927809217,63576.33449029309,88017.92002484198,88017.92002484198,15495.714927809217,103513.63495265119,103513.63495265119,103513.63495265119,128436.29665869965,104145.67590111875,64208.65045638977,44374.47271636554,24922.66170604846,0.0,69297.134422414,21184.262450141192,1542.7018239336983,0.0,0.8864674972572268,2.8191903277331565,0.0014959080323721466,353959.7202118203,1556848.8202594991,4.398378491563484,1556848.8202594991,4.398378491563484,0.85,0.0961220261503256,4.564652377983593,1.2682663689227778,1.0,0.0,4.564652377982714,1.2847854990144512,1.2850808332576276,3.5528517262104073,19393.333201652433,1977.569628940814,2034.6934298245008,2034.6934298245008,7.615749233114579,5.199730117118062,0.42635864134166823,4.773371475776393,3.230132391112046,3.230132391112046,0.922894968889156,0.0,0.0,0.00022985850073765663,1.000092239736664,0.0002298373006055732,199.04535880219566,0.0,4.2443153891240336e-06,12.028389812777512,0.07848124932809195,7.712046354938103e-05,0.0001527380371882756,0.0006971960446600086,0.09612202615011134,0.08179876888464768,0.014323257265463653,0.09612201141280786,0.08179876888483002,0.014323257265495581,0.4301744316446066,0.4301744316446066,0.0753250829747723,0.0,4.429893174925496,4.08723073103846,6.396609438146243,4.418212502135475,4.080366632855316,6.357152838561547,24922.66170604846,21184.262450141192,0.85,0.9174453607670314,0.6938327242999576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523833185610395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.862520710085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.42803015118,1542.7018239336983,0.4301744316446066,0.0753250829747723,6.112851554438009,3.230132391112046
3151.0,-30.149911729524913,5.19934875469693,35.02749626144691,24.186738347075902,5.0026980604418805,-26.634671809897164,-40.19717242391778,1.4874581408142995,-0.6351673121585009,-5.050625927234023,40.05357163654586,48079.66713032709,15495.763490535712,15495.763490535712,63575.430620862804,88016.82550104221,88016.82550104221,15495.763490535712,103512.58899157793,103512.58899157793,103512.58899157793,128434.95548407054,104144.82846038169,64207.94373787701,44374.31635833853,24922.366492492612,0.0,69296.68285083114,21184.01151861872,1542.690910100782,0.0,0.8864667549045279,2.8192040259164948,0.0014959080323721466,353956.7020364865,1556844.3792188799,4.398403449522472,1556844.3792188799,4.398403449522472,0.85,0.09612166441177121,4.564652377983593,1.268264492447488,1.0,0.0,4.564652377983156,1.2847873841392912,1.2850826915767217,3.552846513231883,19393.175396727358,1977.5535373167554,2034.6934298245008,2034.6934298245008,7.615773100457831,5.19934875469693,0.42628533206764097,4.773063422629289,3.230350987321053,3.230350987321053,0.9229574249488722,0.0,0.0,0.0002298373006055732,1.0000917888568308,0.0002298162060387397,199.04608701333666,0.0,4.219787897201645e-06,11.958878900669461,0.07848546911598915,7.71142085904531e-05,0.0001527230920151201,0.0006971278251398249,0.09612166441140688,0.08179806109151724,0.014323603319889635,0.09612171794784755,0.08179806109182727,0.014323603319943933,0.4301709020929582,0.4301709020929582,0.0753269365938259,0.0,4.4270963525368074,4.085604465922302,6.386997353877973,4.415458615075522,4.078689147825571,6.348128438206857,24922.366492492612,21184.01151861872,0.85,0.9174382958231352,0.6938235013907368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886274704925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.79300979798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.405360168477,1542.690910100782,0.4301709020929582,0.0753269365938259,6.112851554438009,3.230350987321053
3152.0,-30.150788001126333,5.19896716871209,35.027443802282555,24.186180217098467,5.002369081812345,-26.635493475981416,-40.1978834188543,1.4870745566676866,-0.6379869338502999,-5.0508311493505325,40.05346454402071,48078.71532061016,15495.790318180862,15495.790318180862,63574.505638791015,88015.7705874674,88015.7705874674,15495.790318180862,103511.56090564826,103511.56090564826,103511.56090564826,128433.60137485346,104144.02344861311,64207.24040585528,44374.20338084203,24922.040469205196,0.0,69296.24385004723,21183.734398824417,1542.6779249941624,0.0,0.8864660964351876,2.81921727752304,0.0014959080323721466,353953.8695386693,1556839.756516788,4.3984255873397196,1556839.756516788,4.3984255873397196,0.85,0.09612128398817615,4.564652377983593,1.268262589597143,1.0,0.0,4.564652377984782,1.2847892221552408,1.285084502911655,3.5528414305393716,19393.025492649977,1977.5382513549457,2034.6934298245008,2034.6934298245008,7.61578628556216,5.19896716871209,0.4262173336238364,4.772749835088254,3.2305688265192085,3.2305688265192085,0.9230196647197738,0.0,0.0,0.0002298162060387397,1.0000913195038248,0.00022979522125315358,199.04681150046952,0.0,4.198790985445859e-06,11.899373652753564,0.07848966790697459,7.710799378493927e-05,0.00015270821225380043,0.0006970599042019334,0.0961212839878719,0.0817973410493501,0.014323942938521792,0.09612128928914736,0.08179734104960902,0.014323942938567131,0.4301673712787098,0.4301673712787098,0.07532876742891527,0.0,4.424330842502229,4.0840102091339645,6.377413812245095,4.412844215500229,4.077248171348742,6.338685205112995,24922.040469205196,21183.734398824417,0.85,0.9174307596868063,0.6938141614810972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523939104290782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.733504550066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.382747480975,1542.6779249941624,0.4301673712787098,0.07532876742891527,6.112851554438009,3.2305688265192085
3153.0,-30.15165962059065,5.198585116952095,35.02739120092842,24.185594741161935,5.00201268173667,-26.63631369663406,-40.198597906250484,1.4866667577800856,-0.64071685495162,-5.051056716381933,40.05335548415586,48077.802889619576,15495.846211199503,15495.846211199503,63573.64910081908,88014.7163306707,88014.7163306707,15495.846211199503,103510.5625418702,103510.5625418702,103510.5625418702,128432.27484888033,104143.20438444274,64206.56169954839,44374.04742766039,24921.71230701013,0.0,69295.75973467052,21183.45546095861,1542.665292311606,0.0,0.886465341308379,2.819226964826838,0.0014959080323721466,353950.7562586608,1556835.048904163,4.398450974819944,1556835.048904163,4.398450974819944,0.85,0.09612090727054048,4.564652377983593,1.2682608076324686,1.0,0.0,4.564652377984249,1.284791173229779,1.285086427472134,3.5528360352201966,19392.87297182535,1977.5226985591767,2034.6934298245008,2034.6934298245008,7.615813755557306,5.198585116952095,0.42613883697487953,4.772446279977215,3.23078596267161,3.23078596267161,0.92308170362046,0.0,0.0,0.00022979522125315358,1.0000908353161184,0.00022977434962746926,199.0475321459147,0.0,4.176954660940088e-06,11.837489509104211,0.07849384486163553,7.710174891833789e-05,0.0001526934723348157,0.0006969926215956885,0.09612090727016334,0.08179662786306086,0.014324279407102488,0.0961207505776975,0.0817966278633818,0.014324279407158696,0.4301638403120432,0.4301638403120432,0.07533057536036362,0.0,4.421625142073594,4.082449004400075,6.368045615187441,4.410339861430316,4.075780998993196,6.33013879269464,24921.71230701013,21183.45546095861,0.85,0.9174248084477165,0.6938058414209862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239916637362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.671620406414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.360195782243,1542.665292311606,0.4301638403120432,0.07533057536036362,6.112851554438009,3.23078596267161
3154.0,-30.15252712427142,5.198202952971957,35.027338474539214,24.18504593605178,5.001690116222743,-26.637126828880227,-40.19930003033949,1.4862898208316901,-0.643478847751112,-5.051255051745994,40.05324663957808,48076.8522473883,15495.859677616589,15495.859677616589,63572.711925004885,88013.67490710398,88013.67490710398,15495.859677616589,103509.53458472058,103509.53458472058,103509.53458472058,128430.90910988324,104142.41179532143,64205.85859077593,44373.94800505055,24921.37452516266,0.0,69295.32253021322,21183.168346388262,1542.6514835711873,0.0,0.8864647243184858,2.8192402619732895,0.0014959080323721466,353948.01884834416,1556830.3505952167,4.398471718137433,1556830.3505952167,4.398471718137433,0.85,0.09612051381942827,4.564652377983593,1.2682589322561397,1.0,0.0,4.564652377985537,1.28479297969928,1.2850882075396608,3.5528310397928853,19392.72538101288,1977.5076484847405,2034.6934298245008,2034.6934298245008,7.6158203739583294,5.198202952971957,0.42607210621511005,4.772130846756847,3.2310023223385316,3.2310023223385316,0.9231435206681519,0.0,0.0,0.00022977434962746926,1.0000904070171392,0.00022975357829177882,199.04824939305394,0.0,4.154445584338112e-06,11.773698786014208,0.07849799930721987,7.709561256685113e-05,0.0001526787370606181,0.0006969253601912821,0.0961205138191474,0.08179590234560237,0.014324611473545024,0.09612027663702899,0.08179590234584139,0.01432461147358688,0.4301603101657621,0.4301603101657621,0.07533237164410897,0.0,4.418937514046945,4.0809187230077555,6.358622328242859,4.407776203994899,4.074425516407359,6.32054807907889,24921.37452516266,21183.168346388262,0.85,0.917417072375798,0.6937965001378913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404394450347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.60782968332,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.337708072271,1542.6514835711873,0.4301603101657621,0.07533237164410897,6.112851554438009,3.2310023223385316
3155.0,-30.15339011533393,5.1978208351031805,35.02728580905509,24.184498842246853,5.0013894528742195,-26.63793370899961,-40.19999356297774,1.4859330465398486,-0.6466694581801562,-5.051441399050468,40.05314296078093,48075.88370514354,15495.854144253168,15495.854144253168,63571.73784939671,88012.54081708567,88012.54081708567,15495.854144253168,103508.39496133884,103508.39496133884,103508.39496133884,128429.45895499663,104141.53452362883,64205.145442944166,44373.76564520518,24921.06399365779,0.0,69294.82963886297,21182.904394609122,1542.638956532013,0.0,0.8864641497442391,2.819260626152021,0.0014959080323721466,353945.44691149605,1556825.8752787083,4.398491035450421,1556825.8752787083,4.398491035450421,0.8500000000000001,0.09612011866290816,4.564652377983593,1.2682569541269912,1.0,0.0,4.564652377983928,1.2847946916422197,1.2850898931876902,3.552826305772692,19392.562021160484,1977.4909904157369,2034.6934298245008,2034.6934298245008,7.615817654451134,5.1978208351031805,0.4260102397968657,4.771810595306315,3.2312180113994433,3.2312180113994433,0.9232051461141266,0.0,0.0,0.00022975357829177882,1.0000899373507253,0.00022973291672187448,199.04896291371847,0.0,4.134498006735862e-06,11.717167351089433,0.07850213380522661,7.708955174531646e-05,0.00015266402654646235,0.0006968582118078596,0.09612011866265906,0.08179517847882897,0.01432494018383008,0.0961201280931918,0.08179517847904096,0.014324940183867213,0.4301567815110024,0.4301567815110024,0.0753341490221074,0.0,4.416181946779091,4.079329974666621,6.349077644025897,4.404771940870319,4.072625411975935,6.310541208360291,24921.06399365779,21182.904394609122,0.85,0.9174095409528715,0.6937874579632547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409597875829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.5512982484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.31527376118,1542.638956532013,0.4301567815110024,0.0753341490221074,6.112851554438009,3.2312180113994433
3156.0,-30.154248733597043,5.197438499815581,35.027233172553835,24.183945531863742,5.0010610795193,-26.63873942412325,-40.20069072777403,1.485551770045206,-0.6493650232505956,-5.051649462587166,40.0530384739891,48074.95336536192,15495.8802345119,15495.8802345119,63570.83359987382,88011.50545843614,88011.50545843614,15495.8802345119,103507.38569294804,103507.38569294804,103507.38569294804,128428.14428262132,104140.74126908633,64204.4558271265,44373.65049106647,24920.75858967328,0.0,69294.40908073976,21182.64480122229,1542.6272387653773,0.0,0.8864634673105262,2.819271909159385,0.0014959080323721466,353942.5752678793,1556821.3650947826,4.398513979044515,1556821.3650947826,4.398513979044515,0.85,0.09611972808402788,4.564652377983593,1.2682551485346631,1.0,0.0,4.564652377983409,1.2847965179888239,1.2850916934066308,3.5528212554069976,19392.414306437586,1977.4759277059534,2034.6934298245008,2034.6934298245008,7.615830477148821,5.197438499815581,0.4259374556854718,4.771501044130109,3.2314330774306494,3.2314330774306494,0.9232665935516141,0.0,0.0,0.00022973291672187448,1.000089482246708,0.000229712361543667,199.04967282344077,0.0,4.112664061629043e-06,11.655289950656707,0.07850624646928824,7.708345962613337e-05,0.00015264945709574112,0.0006967917073299791,0.09611972808370864,0.08179446306785927,0.01432526501584936,0.09611970865640967,0.08179446306813094,0.014325265015896937,0.4301532494822773,0.4301532494822773,0.07533589762854914,0.0,4.4134880730478585,4.077794037202182,6.339647215572938,4.402284439336597,4.071259967773983,6.301525640368141,24920.75858967328,21182.64480122229,0.85,0.9174020594620123,0.6937782427633726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524147742692564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.48942084797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.292900936085,1542.6272387653773,0.4301532494822773,0.07533589762854914,6.112851554438009,3.2314330774306494
3157.0,-30.15510326397303,5.197056168824173,35.02718052243365,24.183399660419695,5.000751763388701,-26.63953955365916,-40.20137940589336,1.4851880530745294,-0.6523098300199877,-5.05184057729224,40.052932804308334,48074.0034918905,15495.879718968941,15495.879718968941,63569.88321085944,88010.41672409643,88010.41672409643,15495.879718968941,103506.29644306537,103506.29644306537,103506.29644306537,128426.73588899066,104139.90151349349,64203.75364106799,44373.49763602833,24920.439445925294,0.0,69293.93708195363,21182.3735290365,1542.6143396266293,0.0,0.8864628756296316,2.819288469264218,0.0014959080323721466,353939.93756413105,1556816.8038613687,4.3985338715252675,1556816.8038613687,4.3985338715252675,0.85,0.0961193219033283,4.564652377983593,1.2682531945826483,1.0,0.0,4.564652377984041,1.284798261973836,1.2850934113816825,3.5528164328078367,19392.25793259029,1977.4599820112162,2034.6934298245008,2034.6934298245008,7.615830223772588,5.197056168824173,0.42587178950448035,4.771184379319693,3.2316474410107285,3.2316474410107285,0.9233278402887796,0.0,0.0,0.000229712361543667,1.0000890568274765,0.0002296919059112295,199.05037935772148,0.0,4.0915014970277585e-06,11.595315242576667,0.07851033797078526,7.707744210412532e-05,0.00015263491943954166,0.0006967253479830379,0.09611932190306428,0.08179373799764783,0.014325583905416453,0.09611940535889413,0.0817937379978725,0.014325583905455802,0.4301497168990741,0.4301497168990741,0.07533762378613908,0.0,4.410775746212153,4.076242926972668,6.33018063739064,4.399530747272252,4.069679979800696,6.291947414896072,24920.439445925294,21182.3735290365,0.85,0.9173945930605102,0.6937692605780733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524199244687475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.42944613989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.27058694637,1542.6143396266293,0.4301497168990741,0.07533762378613908,6.112851554438009,3.2316474410107285
3158.0,-30.155953117911483,5.196673603877638,35.027127828923355,24.182847153302305,5.000417245617133,-26.640337994046934,-40.202071611396946,1.4848021217526568,-0.6548225278187374,-5.05205142855662,40.052826240251306,48073.092965767006,15495.907793584234,15495.907793584234,63569.00075935124,88009.41335865116,88009.41335865116,15495.907793584234,103505.3211522354,103505.3211522354,103505.3211522354,128425.44537337386,104139.13342399588,64203.07691713171,44373.39611873797,24920.12422113847,0.0,69293.52033987644,21182.1055879677,1542.6021340399363,0.0,0.8864621865007885,2.8192970109306406,0.0014959080323721466,353937.0274806314,1556812.204032417,4.398557040256577,1556812.204032417,4.398557040256577,0.85,0.0961189197020561,4.564652377983593,1.2682513763522727,1.0,0.0,4.564652377984906,1.284800109681366,1.2850952332309087,3.552811323401614,19392.11490393906,1977.4453971477578,2034.6934298245008,2034.6934298245008,7.615844021730986,5.196673603877638,0.4257961062696607,4.7708774976079775,3.2318611686613465,3.2318611686613465,0.9233889053318133,0.0,0.0,0.0002296919059112295,1.000088570059015,0.00022967156388726195,199.0510820298733,0.0,4.0717013966872e-06,11.539201758211526,0.07851440967218194,7.707139419825056e-05,0.00015262051171297891,0.000696659581719722,0.09611891970173311,0.08179302052460978,0.014325899177123333,0.09611886132678472,0.08179302052488463,0.014325899177171478,0.43014618192784915,0.43014618192784915,0.07533932350461167,0.0,4.408152857624316,4.074768337800435,6.320879231269942,4.3972289007379,4.068474437645307,6.283268345614715,24920.12422113847,21182.1055879677,0.85,0.9173873754364461,0.6937602928812713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524250501827582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.37333265552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.24832623005,1542.6021340399363,0.43014618192784915,0.07533932350461167,6.112851554438009,3.2318611686613465
3159.0,-30.156798598269656,5.196291105403854,35.0270750939133,24.182305856980406,5.000111129422996,-26.641129657311318,-40.20275145359335,1.4844421884649297,-0.6577196166819022,-5.052239026641621,40.052719644475964,48072.14570357549,15495.899816854067,15495.899816854067,63568.04552042956,88008.33104382493,88008.33104382493,15495.899816854067,103504.230860679,103504.230860679,103504.230860679,128424.0304265728,104138.2974159995,64202.37458239416,44373.24759289483,24919.79956589381,0.0,69293.04715878864,21181.829631009736,1542.5888460503218,0.0,0.8864616161125357,2.819313353372208,0.0014959080323721466,353934.4383438535,1556807.6028446236,4.398576216909861,1556807.6028446236,4.398576216909861,0.85,0.09611850163413585,4.564652377983593,1.2682494493247942,1.0,0.0,4.564652377984228,1.2848018355348114,1.285096933343959,3.5528065509678473,19391.959227944906,1977.429522614237,2034.6934298245008,2034.6934298245008,7.615840101371262,5.196291105403854,0.4257305029603913,4.770560602443463,3.232074188517182,3.232074188517182,0.9234497681477664,0.0,0.0,0.00022967156388726195,1.0000881148455145,0.00022965132819595578,199.05178109023322,0.0,4.049101881416711e-06,11.475154731934959,0.07851845877406335,7.706545473955585e-05,0.0001526061091477061,0.0006965938390159003,0.09611850163388411,0.08179229242072489,0.01432620921315922,0.0961185286724707,0.0817922924209391,0.014326209213196744,0.4301426486544107,0.4301426486544107,0.0753410057811767,0.0,4.405503796690937,4.07327245381515,6.311524618041744,4.3945194099597416,4.066937016247266,6.273746083159949,24919.79956589381,21181.829631009736,0.85,0.917379854500554,0.6937513599801095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301478804673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.30928562924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.226130714018,1542.5888460503218,0.4301426486544107,0.0753410057811767,6.112851554438009,3.232074188517182
3160.0,-30.15764024560651,5.19590824947558,35.02702225673365,24.18173480490225,4.999760297723916,-26.641922342026902,-40.2034389442764,1.4840423941442709,-0.6602050243438384,-5.052461203197742,40.052611198579854,48071.25327747503,15495.942711392847,15495.942711392847,63567.195988867876,88007.31726928875,88007.31726928875,15495.942711392847,103503.25998068159,103503.25998068159,103503.25998068159,128422.7393922428,104137.50767902534,64201.704982622745,44373.114107113994,24919.479411561224,0.0,69292.59351867522,21181.55749982704,1542.5766260979838,0.0,0.8864608760234639,2.8193202107984385,0.0014959080323721466,353931.3719911999,1556802.9218072381,4.398601098989174,1556802.9218072381,4.398601098989174,0.85,0.09611809507053773,4.564652377983593,1.2682477195607498,1.0,0.0,4.5646523779836174,1.2848037476526246,1.2850988199007085,3.5528012634796178,19391.8121682408,1977.4145266977816,2034.6934298245008,2034.6934298245008,7.615861182944612,5.19590824947558,0.42564792885578573,4.770260320619794,3.232286590817387,3.232286590817387,0.9235104545192534,0.0,0.0,0.00022965132819595578,1.0000877159621098,0.00022963118587555632,199.0524769856832,0.0,4.027950396085207e-06,11.415211422505475,0.07852248672445944,7.705944889002061e-05,0.00015259187930593518,0.0006965288847348224,0.09611809507017273,0.08179157786428183,0.0143265172058909,0.09611792078928691,0.08179157786459242,0.014326517205945306,0.43013911446425673,0.43013911446425673,0.07534266467538038,0.0,4.402944850536585,4.0718350686399845,6.30244353521158,4.392256178853927,4.065668744629818,6.265691924631767,24919.479411561224,21181.55749982704,0.85,0.9173736002785886,0.6937430226871105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524352193779642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.24934231982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.203994486912,1542.5766260979838,0.43013911446425673,0.07534266467538038,6.112851554438009,3.232286590817387
