time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3161.0,-30.15847719245124,5.195525950163659,35.0269694787462,24.181237967591755,4.999504255644589,-26.642701316198306,-40.20410170834509,1.4837283793916045,-0.6633207210923047,-5.052610970182334,40.05250724830945,48070.26767826775,15495.875917430532,15495.875917430532,63566.14359569828,88006.20936280568,88006.20936280568,15495.875917430532,103502.0852802362,103502.0852802362,103502.0852802362,128421.24127706449,104136.665151187,64200.98328183851,44372.979854831654,24919.15599682828,0.0,69292.13585165993,21181.282597304038,1542.562539562848,0.0,0.8864604890351233,2.8193438695663215,0.0014959080323721466,353929.30500544334,1556798.4348322924,4.398614109697272,1556798.4348322924,4.398614109697272,0.85,0.09611765448781168,4.564652377983593,1.2682456375798212,1.0,0.0,4.564652377983394,1.2848052582847997,1.285100304999514,3.5527970862116107,19391.655278163904,1977.398528362275,2034.6934298245008,2034.6934298245008,7.615828355413279,5.195525950163659,0.42559853629901134,4.7699274138646475,3.23249824778803,3.23249824778803,0.9235709279394372,0.0,0.0,0.00022963118587555632,1.0000872266584893,0.00022961115766152165,199.0531689989111,0.0,4.009378767751793e-06,11.362579427808582,0.07852649610322719,7.705365945937503e-05,0.0001525775264161813,0.0006964633687824764,0.09611765448766646,0.08179083576243083,0.01432681872523562,0.09611780767812823,0.08179083576255441,0.014326818725257269,0.4301355820924021,0.4301355820924021,0.07534431522146366,0.0,4.400277142590369,4.070337951255453,6.292971949159835,4.389290249090038,4.064068575645138,6.254799039366276,24919.15599682828,21181.282597304038,0.85,0.9173644716592398,0.6937333809593662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402679172244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.196710325115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.181906865322,1542.562539562848,0.4301355820924021,0.07534431522146366,6.112851554438009,3.23249824778803
3162.0,-30.15930977774414,5.195143270043959,35.02691676293706,24.180671525560342,4.999156509201974,-26.643485535576534,-40.204784100037045,1.4833322670340692,-0.6657599114915342,-5.052835958697822,40.05240350338963,48069.395699708024,15495.921614364084,15495.921614364084,63565.317314072105,88005.2026153614,88005.2026153614,15495.921614364084,103501.12422972548,103501.12422972548,103501.12422972548,128419.99136322396,104135.87970975971,64200.3312346314,44372.83163903146,24918.867133498476,0.0,69291.69877252993,21181.037063473705,1542.5521877142626,0.0,0.8864597175391591,2.8193497884860763,0.0014959080323721466,353926.19987922715,1556793.956730974,4.398640047733709,1556793.956730974,4.398640047733709,0.85,0.0961172481896852,4.564652377983593,1.268243890232407,1.0,0.0,4.564652377985042,1.2848071527589302,1.285102174174965,3.552791847540456,19391.50901834872,1977.38361401179,2034.6934298245008,2034.6934298245008,7.6158508142922825,5.195143270043959,0.42551340103852286,4.769629869005436,3.23270943457806,3.23270943457806,0.9236312670223029,0.0,0.0,0.00022961115766152165,1.0000867726713016,0.00022959123541671712,199.05385741009397,0.0,3.98667947298915e-06,11.298249626451252,0.07853048278270018,7.704769899609998e-05,0.00015256345866542165,0.0006963991543905185,0.09611724818930256,0.08179012863988593,0.01432711954941663,0.09611728078554752,0.08179012864021154,0.014327119549473665,0.43013204659317616,0.43013204659317616,0.07534592934446661,0.0,4.397728375396298,4.068915970439832,6.283873248626264,4.387076047206278,4.062806001838055,6.247045843422825,24918.867133498476,21181.037063473705,0.85,0.9173583335392551,0.6937251727297052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524452882943002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.13238052376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.159885355346,1542.5521877142626,0.43013204659317616,0.07534592934446661,6.112851554438009,3.23270943457806
3163.0,-30.16013782190486,5.194760452852748,35.026863821252526,24.18011367497968,4.998820059755185,-26.644264537103467,-40.20545810982583,1.482946774953478,-0.6682612904963321,-5.053042436219131,40.05229149272764,48068.5066599799,15495.938062945339,15495.938062945339,63564.44472292524,88004.1837146249,88004.1837146249,15495.938062945339,103500.12177757024,103500.12177757024,103500.12177757024,128418.64220299385,104135.08522298808,64199.66517879389,44372.688937993546,24918.52042542361,0.0,69291.20936341715,21180.742361610068,1542.5380904141584,0.0,0.8864590704610769,2.8193586953320606,0.0014959080323721466,353923.35024696775,1556789.1218536573,4.3986618028093645,1556789.1218536573,4.3986618028093645,0.85,0.09611681629885378,4.564652377983593,1.2682421527756378,1.0,0.0,4.564652377984571,1.2848089973350998,1.28510399357708,3.5527867468638643,19391.361074168093,1977.36852790383,2034.6934298245008,2034.6934298245008,7.615858898351046,5.194760452852748,0.4254359824187359,4.769324470434012,3.2329198693255567,3.2329198693255567,0.9236913912358734,0.0,0.0,0.00022959123541671712,1.0000862999580111,0.00022957142341251607,199.05454207068107,0.0,3.965599676610389e-06,11.238509483513841,0.07853444838237679,7.704181216441108e-05,0.00015254942325230604,0.0006963350876086643,0.09611681629855208,0.0817894018462887,0.01432741445226338,0.09611663586328842,0.08178940184654543,0.01432741445230836,0.4301285121522601,0.4301285121522601,0.07534753063633605,0.0,4.3952233383032535,4.06752257698281,6.2749064539180495,4.384781145722798,4.061561692269038,6.238642498846957,24918.52042542361,21180.742361610068,0.85,0.9173522198110833,0.693717242080033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524502825417664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.07264038082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.137923323562,1542.5380904141584,0.4301285121522601,0.07534753063633605,6.112851554438009,3.2329198693255567
3164.0,-30.160961759264033,5.194378028932221,35.02681089829739,24.17959878165277,4.998544175355114,-26.645033785264477,-40.20611179349942,1.4826162013558393,-0.6712537797296818,-5.053207064103033,40.05218615490153,48067.541998574234,15495.890870463205,15495.890870463205,63563.43286903744,88003.08378814724,88003.08378814724,15495.890870463205,103498.97465861044,103498.97465861044,103498.97465861044,128417.17186916049,104134.23562030302,64198.94954623985,44372.54008229241,24918.19721055005,0.0,69290.73729284246,21180.46762896754,1542.5243702273435,0.0,0.8864586126816191,2.8193789897789356,0.0014959080323721466,353921.07820175006,1556784.5750159074,4.398677193587419,1556784.5750159074,4.398677193587419,0.85,0.09611637067229942,4.564652377983593,1.2682401147531346,1.0,0.0,4.56465237798229,1.284810584764246,1.285105555914707,3.5527823572695545,19391.202866659067,1977.352395227633,2034.6934298245008,2034.6934298245008,7.615835704448008,5.194378028932221,0.42537750164884613,4.769000527283374,3.2331296249229484,3.2331296249229484,0.9237513214065567,0.0,0.0,0.00022957142341251607,1.0000858725042752,0.0002295517112322119,199.05522333972948,0.0,3.943669423742117e-06,11.176359146885158,0.07853839205180053,7.703610325915242e-05,0.00015253532015336365,0.00069627071186454,0.09611637067211223,0.08178866475888406,0.014327705913228173,0.0961164231782856,0.08178866475904334,0.014327705913256076,0.4301249793443045,0.4301249793443045,0.07534912359978505,0.0,4.392637900910074,4.0660754296444,6.265706523280187,4.381953284373367,4.059978061273114,6.228591341362687,24918.19721055005,21180.46762896754,0.85,0.917343866618134,0.6937080463645099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524552495818879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.010490044195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.116024512952,1542.5243702273435,0.4301249793443045,0.07534912359978505,6.112851554438009,3.2331296249229484
3165.0,-30.161781516878435,5.193995489403429,35.02675802700734,24.179059999901824,4.998219514355289,-26.64580414909817,-40.20677689751608,1.4822421465750186,-0.6736368507152406,-5.053412679343057,40.052081813831514,48066.65171481813,15495.904743455048,15495.904743455048,63562.556458273175,88002.09809380372,88002.09809380372,15495.904743455048,103498.00283725877,103498.00283725877,103498.00283725877,128415.90122852733,104133.4759572315,64198.28397647826,44372.435534170254,24917.89839126856,0.0,69290.33392543881,21180.213632578278,1542.513011334753,0.0,0.8864579421737135,2.819386435017916,0.0014959080323721466,353918.2405021757,1556780.0712123741,4.398699736423458,1556780.0712123741,4.398699736423458,0.85,0.09611594359042264,4.564652377983593,1.2682383278431373,1.0,0.0,4.564652377982119,1.2848123754091199,1.2851073216429116,3.5527774057516224,19391.061407122324,1977.3379703693233,2034.6934298245008,2034.6934298245008,7.615842522670169,5.193995489403429,0.42529930498176416,4.768696184421665,3.2333388611283436,3.2333388611283436,0.9238111031795267,0.0,0.0,0.0002295517112322119,1.0000854374393642,0.00022953210059728496,199.05590115686428,0.0,3.92381245296128e-06,11.120084491692268,0.07854231586425349,7.70302950164788e-05,0.00015252141621573307,0.0006962072452225712,0.09611594359011014,0.08178794770414691,0.014327995885963235,0.0961158965081954,0.08178794770441282,0.01432799588600982,0.4301214436527195,0.4301214436527195,0.07535068977905483,0.0,4.39014941697377,4.064708696305956,6.25670006666877,4.379775828627828,4.058856080682517,6.220279267067156,24917.89839126856,21180.213632578278,0.85,0.9173365584681823,0.6936992361234854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524601920194984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.954215389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.094180373791,1542.513011334753,0.4301214436527195,0.07535068977905483,6.112851554438009,3.2333388611283436
3166.0,-30.162597002645462,5.193613108319564,35.02670510269592,24.178528133220993,4.997916808101326,-26.646568471975733,-40.20743728671221,1.4818882774318272,-0.6763427991911044,-5.05359701237834,40.05197452690262,48065.760259727744,15495.885730063783,15495.885730063783,63561.64598979153,88001.04360286595,88001.04360286595,15495.885730063783,103496.92933292972,103496.92933292972,103496.92933292972,128414.50228848455,104132.65561728556,64197.625326833535,44372.25587828003,24917.57295555483,0.0,69289.82883383486,21179.937012221606,1542.4996292312833,0.0,0.8864573909267145,2.819400638349889,0.0014959080323721466,353915.6965338657,1556775.44026333,4.398718269661047,1556775.44026333,4.398718269661047,0.85,0.09611549738509825,4.564652377983593,1.2682364843366671,1.0,0.0,4.564652377983434,1.2848140714144312,1.2851089928402328,3.5527727159451485,19390.908648731034,1977.3223933484967,2034.6934298245008,2034.6934298245008,7.615833178072608,5.193613108319564,0.4252303558072432,4.768382752512321,3.2335474250853786,3.2335474250853786,0.9238706928815368,0.0,0.0,0.00022953210059728496,1.0000849927661795,0.00022951259368707448,199.0565754458674,0.0,3.903612607638032e-06,11.062838130046181,0.07854621947686113,7.702452834813694e-05,0.00015250757224914802,0.000696144052327578,0.0961154973848606,0.08178721698312891,0.014328280401731688,0.09611548708552393,0.08178721698333113,0.014328280401767118,0.43011790956791535,0.43011790956791535,0.07535224013511842,0.0,4.387646209003776,4.063328371222269,6.247673346116244,4.377254213187257,4.05746132508483,6.211212782913435,24917.57295555483,21179.937012221606,0.85,0.9173301054361067,0.6936914272799702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524651094165584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.89696902736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.072392504275,1542.4996292312833,0.43011790956791535,0.07535224013511842,6.112851554438009,3.2335474250853786
3167.0,-30.16340857188841,5.193230889202581,35.02665220353617,24.178001016285293,4.997616982282522,-26.647328981384696,-40.20808576662091,1.481537391778584,-0.6790103008462438,-5.053781454706649,40.05186941087232,48064.83188595656,15495.866294038024,15495.866294038024,63560.698179994586,87999.99762728588,87999.99762728588,15495.866294038024,103495.86392132391,103495.86392132391,103495.86392132391,128413.12545287098,104131.84332295954,64196.92939932621,44372.12658181481,24917.261531547072,0.0,69289.38811336189,21179.67230181501,1542.4870580495917,0.0,0.8864568312439327,2.8194143214204153,0.0014959080323721466,353913.15107157367,1556770.9030293776,4.398737086530429,1556770.9030293776,4.398737086530429,0.85,0.09611505082497736,4.564652377983593,1.2682345930254084,1.0,0.0,4.564652377984688,1.2848157532521824,1.2851106499999496,3.552768065327143,19390.757388542974,1977.3069691018825,2034.6934298245008,2034.6934298245008,7.615823625760956,5.193230889202581,0.4251607886192641,4.768070100583317,3.2337553992740853,3.2337553992740853,0.92393011407831,0.0,0.0,0.00022951259368707448,1.0000845851192046,0.00022949318197892015,199.05724650047907,0.0,3.882978744027566e-06,11.004361760574122,0.07855010245560516,7.701886606280231e-05,0.00015249372762427216,0.0006960808564277161,0.09611505082473401,0.08178648916650622,0.0143285616582278,0.09611510953426489,0.08178648916671329,0.014328561658264075,0.4301143750328145,0.4301143750328145,0.07535377059896688,0.0,4.385146989510645,4.061951165314952,6.238656686436741,4.374771153860422,4.056096396636121,6.202236192993098,24917.261531547072,21179.67230181501,0.85,0.9173222611809647,0.6936824410589312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524700012200902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.83849265789,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.050662888847,1542.4870580495917,0.4301143750328145,0.07535377059896688,6.112851554438009,3.2337553992740853
3168.0,-30.164215613017802,5.192848694356723,35.02659927457901,24.177465866692387,4.997301020100525,-26.648087028611734,-40.20874140607191,1.481172435694556,-0.6814675014898626,-5.053977348462066,40.05176274464646,48063.959373656406,15495.863381502915,15495.863381502915,63559.82275515932,87998.98883444218,87998.98883444218,15495.863381502915,103494.8522159451,103494.8522159451,103494.8522159451,128411.79844131929,104131.0587356549,64196.279668118965,44371.97674170659,24916.9462253742,0.0,69288.92296708078,21179.40429156807,1542.474535457347,0.0,0.8864562187574146,2.8194238855648672,0.0014959080323721466,353910.44758550165,1556766.2988929162,4.398757678711407,1556766.2988929162,4.398757678711407,0.85,0.09611460385192833,4.564652377983593,1.268232794026844,1.0,0.0,4.564652377982431,1.284817500723868,1.285112372930922,3.5527632332310706,19390.611287776974,1977.2920709699006,2034.6934298245008,2034.6934298245008,7.615822194324128,5.192848694356723,0.42508525401965347,4.7677634403370694,3.2339627850209944,3.2339627850209944,0.9239893671488556,0.0,0.0,0.00022949318197892015,1.0000841137185723,0.0002294738800775516,199.05791381493785,0.0,3.86404117507219e-06,10.950692690154586,0.07855396649678023,7.701314165425231e-05,0.00015248004032466784,0.0006960183786630292,0.09611460385165706,0.08178576441786735,0.014328839433789714,0.09611458886340661,0.08178576441809816,0.014328839433830155,0.43011083940648964,0.43011083940648964,0.07535527974158918,0.0,4.38269958644355,4.0606133975296075,6.2297642348083855,4.372509846972207,4.054894898948646,6.193818348127593,24916.9462253742,21179.40429156807,0.85,0.9173157848817572,0.6936745054688125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524748695610747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.78482358746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.02898455159,1542.474535457347,0.43011083940648964,0.07535527974158918,6.112851554438009,3.2339627850209944
3169.0,-30.165018525529053,5.192466698352953,35.02654630721025,24.176943848747783,4.997001145824535,-26.648839750557737,-40.20938485683871,1.4808223708532753,-0.6840106409358668,-5.054159776571668,40.051655767925126,48063.04992946835,15495.839520452464,15495.839520452464,63558.88944992081,87997.96657961645,87997.96657961645,15495.839520452464,103493.8061000689,103493.8061000689,103493.8061000689,128410.42993967865,104130.26617994529,64195.598622860605,44371.852841205204,24916.62383960975,0.0,69288.47668081496,21179.13026366829,1542.461297196756,0.0,0.8864556760944813,2.8194361616405925,0.0014959080323721466,353907.9299503816,1556761.6813645777,4.398775923395777,1556761.6813645777,4.398775923395777,0.85,0.09611414612137957,4.564652377983593,1.2682308895280583,1.0,0.0,4.564652377984733,1.284819178306991,1.285114026098315,3.552758594402712,19390.463703186215,1977.2770215299022,2034.6934298245008,2034.6934298245008,7.615810467225538,5.192466698352953,0.4250153957067013,4.7674513026462515,3.2341695410578315,3.2341695410578315,0.9240484403022375,0.0,0.0,0.0002294738800775516,1.000083683948281,0.00022945467840411124,199.0585777195091,0.0,3.842196219083897e-06,10.888784084883765,0.07855780869299932,7.700752404795298e-05,0.00015246635602959863,0.0006959559146130004,0.09611414612114476,0.08178503304628655,0.014329113074858204,0.09611412361300216,0.08178503304648636,0.01432911307489321,0.4301073043816276,0.4301073043816276,0.07535677335141251,0.0,4.380264375897639,4.059290421765752,6.220869942019078,4.370149135635813,4.053656357555326,6.184942814619717,24916.62383960975,21179.13026366829,0.85,0.9173082234541232,0.6936658479428853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797107702998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.722914982194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.007369875237,1542.461297196756,0.4301073043816276,0.07535677335141251,6.112851554438009,3.2341695410578315
3170.0,-30.165816854568615,5.1920849263437345,35.02649336469526,24.176426336076133,4.996705759036169,-26.64958789802912,-40.21002760911358,1.48047680249639,-0.6865553561376032,-5.054340523697877,40.05155055710219,48062.15961882294,15495.812641106226,15495.812641106226,63557.97225992916,87996.9442413884,87996.9442413884,15495.812641106226,103492.75688249462,103492.75688249462,103492.75688249462,128409.06901272065,104129.4735025317,64194.93653204289,44371.70774498757,24916.312130226022,0.0,69288.01987521359,21178.86531069212,1542.4486358136774,0.0,0.8864551355988604,2.819448655839769,0.0014959080323721466,353905.4355278668,1556757.1400693278,4.398794095228716,1556757.1400693278,4.398794095228716,0.85,0.09611368685406557,4.564652377983593,1.2682290471205486,1.0,0.0,4.564652377983434,1.2848208346512346,1.2851156581506715,3.552754014315677,19390.31609593253,1977.2619697789285,2034.6934298245008,2034.6934298245008,7.615797256711442,5.1920849263437345,0.424945799581824,4.7671391267619105,3.2343757200872885,3.2343757200872885,0.9241073485963681,0.0,0.0,0.00022945467840411124,1.00008320675992,0.00022943558781223904,199.05923783802425,0.0,3.82225780487505e-06,10.832278619015892,0.07856163095080419,7.700191291803124e-05,0.00015245276548607998,0.00069589387850621,0.09611368685383538,0.08178430336917619,0.014329383484659184,0.0961137019732589,0.08178430336937206,0.01432938348469351,0.4301037698434733,0.4301037698434733,0.0753582484949985,0.0,4.377842703198041,4.057982406501935,6.211982000310627,4.367785167560271,4.052411341786581,6.176083571604693,24916.312130226022,21178.86531069212,0.85,0.9173010337774967,0.6936575717617848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524845272437277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.66640951633,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.985811007495,1542.4486358136774,0.4301037698434733,0.0753582484949985,6.112851554438009,3.2343757200872885
3171.0,-30.16661199074464,5.191703272749136,35.02644041162519,24.17590016210454,4.9963982458866925,-26.650334384098507,-40.21066631013525,1.480120639240361,-0.6889884187326629,-5.054530061518117,40.05144436463443,48061.265846947,15495.798431351883,15495.798431351883,63557.06427829888,87995.93787653912,87995.93787653912,15495.798431351883,103491.736307891,103491.736307891,103491.736307891,128407.73509789805,104128.6897754189,64194.26438858188,44371.58376315224,24915.99879000706,0.0,69287.5825531593,21178.598971506,1542.4360882885953,0.0,0.8864545538114047,2.8194586462141094,0.0014959080323721466,353902.8198031395,1556752.5564127453,4.398813655338203,1556752.5564127453,4.398813655338203,0.85,0.09611322708828801,4.564652377983593,1.26822724097874,1.0,0.0,4.564652377982304,1.2848225403371638,1.285117339698699,3.5527492978024298,19390.17015534588,1977.247087980695,2034.6934298245008,2034.6934298245008,7.615790272979084,5.191703272749136,0.42487154597283716,4.7668317267762985,3.2345813300284294,3.2345813300284294,0.924166094293837,0.0,0.0,0.00022943558781223904,1.0000828745075325,0.0002294165750265639,199.05989532028622,0.0,3.800158667955692e-06,10.769649664986432,0.07856543110947214,7.699633752937903e-05,0.00015243925028286,0.000695832186301693,0.09611322708803478,0.08178357656746967,0.014329650520565122,0.096113197591237,0.08178357656768513,0.014329650520602873,0.4301002357203051,0.4301002357203051,0.075359703321365,0.0,4.375459893461937,4.056702977772147,6.203193158593592,4.365541642785445,4.051229770406792,6.167674081885025,24915.99879000706,21178.598971506,0.85,0.9172937189652445,0.6936490504640294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524893162523083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.6037805623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.964317198217,1542.4360882885953,0.4301002357203051,0.075359703321365,6.112851554438009,3.2345813300284294
3172.0,-30.16740226727747,5.191321859106067,35.026387434922306,24.17537741074341,4.996101559307213,-26.65107541313768,-40.21130040111018,1.4797747051674122,-0.6915757266131095,-5.054710275036376,40.05133777014571,48060.37422721278,15495.769637168307,15495.769637168307,63556.14386438108,87994.89769931577,87994.89769931577,15495.769637168307,103490.66733648408,103490.66733648408,103490.66733648408,128406.34690489259,104127.87497906193,64193.59662366298,44371.42039488772,24915.679568408512,0.0,69287.09996329623,21178.327633147233,1542.4229873728134,0.0,0.8864540210517203,2.819471767158735,0.0014959080323721466,353900.3327729083,1556747.955413719,4.398831567114284,1556747.955413719,4.398831567114284,0.85,0.09611275869522048,4.564652377983593,1.268225357909687,1.0,0.0,4.564652377983383,1.2848241980107724,1.2851189733232977,3.5527447140634574,19390.01842924582,1977.2316162242787,2034.6934298245008,2034.6934298245008,7.615776121371202,5.191321859106067,0.42480109448372794,4.766520764622339,3.2347863394046317,3.2347863394046317,0.9242246684013233,0.0,0.0,0.0002294165750265639,1.000082368516818,0.0002293976798799107,199.06054878801004,0.0,3.784683126239341e-06,10.725791979762292,0.07856921579259839,7.69908027522394e-05,0.0001524257722743245,0.0006957706638779809,0.09611275869499426,0.08178284507492024,0.014329913620074018,0.09611277075450292,0.08178284507511274,0.014329913620107743,0.4300967027913652,0.4300967027913652,0.07536114198072758,0.0,4.37306864096297,4.055411241568663,6.194419081965634,4.363134548423261,4.049906303361524,6.158977149259272,24915.679568408512,21178.327633147233,0.85,0.9172868239260838,0.6936410133007734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524940861375673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.55992287707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.942860741672,1542.4229873728134,0.4300967027913652,0.07536114198072758,6.112851554438009,3.2347863394046317
3173.0,-30.16818876900813,5.190940665104299,35.02633445928742,24.17485483400526,4.995803552277139,-26.65181317637332,-40.21193393329156,1.4794279596420485,-0.694119508391907,-5.054892406874902,40.05123184784897,48059.49864763566,15495.74328021208,15495.74328021208,63555.24192784774,87993.86425656715,87993.86425656715,15495.74328021208,103489.60753677922,103489.60753677922,103489.60753677922,128404.97344367264,104127.06458538238,64192.94290388805,44371.24631277148,24915.365906893414,0.0,69286.6122196649,21178.0610208594,1542.4102535894801,0.0,0.8864534760633466,2.8194840889039985,0.0014959080323721466,353897.81928290287,1556743.3834390796,4.398849890043071,1556743.3834390796,4.398849890043071,0.85,0.09611228890362648,4.564652377983593,1.268223534184508,1.0,0.0,4.56465237798366,1.2848258592419262,1.2851206106573485,3.552740120499156,19389.86752298384,1977.2162280680805,2034.6934298245008,2034.6934298245008,7.615763167598494,5.190940665104299,0.42472924305373905,4.76621142205056,3.2349907850768878,3.2349907850768878,0.9242830814505394,0.0,0.0,0.0002293976798799107,1.0000819755924322,0.00022937887641062552,199.06119913817207,0.0,3.7612782622181898e-06,10.65946259512635,0.07857297707086061,7.698527321998868e-05,0.00015241240665992204,0.0006957096544944155,0.09611228890339202,0.08178211527027977,0.01433017363311225,0.09611233821829086,0.08178211527047928,0.014330173633147206,0.4300931692182021,0.4300931692182021,0.07536256274300793,0.0,4.370683958562836,4.054118988654807,6.185693361703841,4.360772898482992,4.048608390728589,6.150441149278322,24915.365906893414,21178.0610208594,0.85,0.9172802637016436,0.6936332591247033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498826900327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.493593492436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.92147513544,1542.4102535894801,0.4300931692182021,0.07536256274300793,6.112851554438009,3.2349907850768878
3174.0,-30.168970850173675,5.190559665468019,35.02628145815603,24.174332816060655,4.995501505797458,-26.652547364467633,-40.212559362966545,1.479078020091331,-0.6965529509134285,-5.055076881081692,40.0511251539462,48058.606570845586,15495.719956353627,15495.719956353627,63554.32652719921,87992.85194793674,87992.85194793674,15495.719956353627,103488.57190429037,103488.57190429037,103488.57190429037,128403.62104525589,104126.2714497195,64192.26861081115,44371.11426545372,24915.049140965515,0.0,69286.16340641923,21177.791769820687,1542.3974007643387,0.0,0.8864529219202663,2.819494678466065,0.0014959080323721466,353895.2734815886,1556738.7781695018,4.398868520775797,1556738.7781695018,4.398868520775797,0.85,0.09611181563199694,4.564652377983593,1.268221674193628,1.0,0.0,4.564652377984707,1.2848275352309193,1.2851222628703567,3.5527354861391554,19389.71983039794,1977.2011676156424,2034.6934298245008,2034.6934298245008,7.61575170451609,5.190559665468019,0.42465577517165887,4.76590389029636,3.235194661318198,3.235194661318198,0.9243413318051994,0.0,0.0,0.00022937887641062552,1.0000815153505695,0.00022936018003514325,199.06184583673905,0.0,3.743041143864922e-06,10.60777860171319,0.07857672011200448,7.697981476738679e-05,0.00015239906164323875,0.0006956487391322778,0.09611181563175905,0.08178138525337317,0.014330430378385878,0.09611183821791584,0.08178138525357559,0.014330430378421353,0.43008963423715596,0.43008963423715596,0.07536396627185764,0.0,4.368327232076183,4.0528467116552065,6.1770424915602575,4.358523930168246,4.047411626656981,6.142085135243178,24915.049140965515,21177.791769820687,0.85,0.9172729936625561,0.6936248770038412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035450479171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.44190949902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.900138808525,1542.3974007643387,0.43008963423715596,0.07536396627185764,6.112851554438009,3.235194661318198
3175.0,-30.169748839617377,5.190178926716677,35.026228430658534,24.173820262681716,4.995205584334986,-26.65327725687518,-40.21318790093062,1.478734001592853,-0.6989282429649961,-5.055256354082713,40.05101838372363,48057.74916436856,15495.688650161048,15495.688650161048,63553.43781452961,87991.85502006319,87991.85502006319,15495.688650161048,103487.54367022423,103487.54367022423,103487.54367022423,128402.27399802326,104125.49463379082,64191.63002930334,44370.96067165275,24914.730327799032,0.0,69285.69099945178,21177.520778629176,1542.3843192397733,0.0,0.8864523935675777,2.819505084889794,0.0014959080323721466,353892.7967122593,1556734.1696160112,4.3988862844296595,1556734.1696160112,4.3988862844296595,0.85,0.09611133647013519,4.564652377983593,1.268219894976355,1.0,0.0,4.5646523779839745,1.2848291833018468,1.285123887296437,3.5527309289885673,19389.575176767234,1977.1864170503927,2034.6934298245008,2034.6934298245008,7.615736318319759,5.190178926716677,0.4245841348917141,4.765594791824963,3.2353979608697605,3.2353979608697605,0.9243994173913601,0.0,0.0,0.00022936018003514325,1.0000810893766963,0.00022934158286913784,199.0624891555692,0.0,3.7217350139583608e-06,10.547397029557994,0.07858044184701844,7.697432954761034e-05,0.0001523858504875329,0.0006955884347989693,0.0961113364699099,0.08178065264012413,0.014330683829785768,0.09611132051445469,0.08178065264031582,0.01433068382981936,0.4300860984801735,0.4300860984801735,0.07536535473772317,0.0,4.366000738417313,4.051604437836545,6.168424053218132,4.356328111117705,4.046298749073344,6.133606121478238,24914.730327799032,21177.520778629176,0.85,0.9172664210714514,0.6936172313667018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525082367060114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.38152792687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.87886482354,1542.3843192397733,0.4300860984801735,0.07536535473772317,6.112851554438009,3.2353979608697605
3176.0,-30.170522681818962,5.189798549575402,35.02617542974392,24.173321609292202,4.9949212207563765,-26.654002260314257,-40.21380812684072,1.4784007992518582,-0.701281117160022,-5.055427993223284,40.05091310300604,48056.87300334197,15495.645256953037,15495.645256953037,63552.51826029501,87990.86871170373,87990.86871170373,15495.645256953037,103486.51396865677,103486.51396865677,103486.51396865677,128400.93169832756,104124.73184337771,64190.97608231825,44370.83973451051,24914.4177296708,0.0,69285.25746418131,21177.25507022018,1542.371416955571,0.0,0.8864518997777625,2.8195161119799037,0.0014959080323721466,353890.4280647594,1556729.625364542,4.398902886064134,1556729.625364542,4.398902886064134,0.85,0.09611085241130878,4.564652377983593,1.268218034985475,1.0,0.0,4.564652377985182,1.2848307805693537,1.2851254610348575,3.5527265123278213,19389.433134877196,1977.1719328085735,2034.6934298245008,2034.6934298245008,7.6157149916631885,5.189798549575402,0.4245157151276606,4.765282834447741,3.235600704122219,3.235600704122219,0.9244573440349197,0.0,0.0,0.00022934158286913784,1.000080657607722,0.0002293230862176081,199.06312904869432,0.0,3.701998156275281e-06,10.491462774884146,0.07858414384517472,7.696891722094777e-05,0.00015237266564819006,0.0006955282505907096,0.09611085241111059,0.08177991843503081,0.014330933976079784,0.09611083887911567,0.08177991843519944,0.014330933976109333,0.43008256307445025,0.43008256307445025,0.07536672735348388,0.0,4.363700277533894,4.050396663338802,6.159783789245694,4.354146876063282,4.0452436680419055,6.124893769957566,24914.4177296708,21177.25507022018,0.85,0.9172588886337042,0.6936089257976148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525129038468496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.3255936722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.857646740014,1542.371416955571,0.43008256307445025,0.07536672735348388,6.112851554438009,3.235600704122219
3177.0,-30.171292484215055,5.189418446347737,35.02612245608799,24.17280846219512,4.994628135983239,-26.654724499629747,-40.21442412687463,1.4780601513979388,-0.7037043390201916,-5.055606808185488,40.05080789513487,48055.996788844386,15495.61238731971,15495.61238731971,63551.6091761641,87989.85607265952,87989.85607265952,15495.61238731971,103485.46845997922,103485.46845997922,103485.46845997922,128399.57765794573,104123.93687241401,64190.316265591995,44370.689563135566,24914.109197966503,0.0,69284.79876110207,21176.992818271527,1542.358913794817,0.0,0.8864513691092147,2.819527230181583,0.0014959080323721466,353887.96040301124,1556725.0842673723,4.398920727607003,1556725.0842673723,4.398920727607003,0.85,0.09611036896358674,4.564652377983593,1.2682162013696505,1.0,0.0,4.5646523779833315,1.2848324124665953,1.2851270695400456,3.5527219999225155,19389.28510053346,1977.1568375065349,2034.6934298245008,2034.6934298245008,7.615698837075546,5.189418446347737,0.4244435203270873,4.76497492602065,3.2358029218957953,3.2358029218957953,0.9245151205416559,0.0,0.0,0.0002293230862176081,1.000080237029394,0.00022930468749065777,199.06376560489667,0.0,3.6820013304311826e-06,10.434791770441972,0.07858782584650514,7.696354211914661e-05,0.0001523595440984615,0.0006954683552775384,0.09611036896335912,0.08177918798962054,0.014331180973738571,0.09611038121620936,0.08177918798981423,0.014331180973772513,0.4300790292145107,0.4300790292145107,0.07536808021944692,0.0,4.361413654279772,4.049193937736277,6.151208969432787,4.351902469165282,4.044047682162102,6.116566838052734,24914.109197966503,21176.992818271527,0.85,0.9172518404115406,0.6936008713043131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525175461369102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.268922667754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.836485806589,1542.358913794817,0.4300790292145107,0.07536808021944692,6.112851554438009,3.2358029218957953
3178.0,-30.17205819461433,5.189038632352073,35.0260694688206,24.17229004148396,4.994334664705165,-26.655443094184804,-40.215035796258576,1.477719564275774,-0.7062031222760652,-5.05578463310855,40.05070155136251,48055.12017502717,15495.577679479726,15495.577679479726,63550.6978545069,87988.82104428767,87988.82104428767,15495.577679479726,103484.3987237674,103484.3987237674,103484.3987237674,128398.19256748409,104123.11746310083,64189.6539846243,44370.51497608503,24913.793843716685,0.0,69284.30881980172,21176.724767159183,1542.345996656332,0.0,0.8864508476099612,2.8195394638570157,0.0014959080323721466,353885.5064172793,1556720.494151367,4.398938260884245,1556720.494151367,4.398938260884245,0.8500000000000001,0.09610987995945204,4.564652377983593,1.2682143248943611,1.0,0.0,4.5646523779844035,1.2848340438815349,1.2851286776885844,3.5527174888622937,19389.13251543858,1977.1412781570243,2034.6934298245008,2034.6934298245008,7.615681779056154,5.189038632352073,0.4243713297225131,4.76466730262956,3.2360045883380755,3.2360045883380755,0.9245727395251644,0.0,0.0,0.00022930468749065777,1.0000798110030569,0.00022928638791405107,199.06439878096177,0.0,3.662519869071143e-06,10.37958130894762,0.07859148836637421,7.695820514919337e-05,0.00015234648234146439,0.0006954087328974008,0.09610987995923752,0.08177845568368382,0.014331424275553699,0.09610993676840388,0.08177845568386635,0.014331424275585687,0.4300754960923147,0.4300754960923147,0.07536941549567487,0.0,4.359119719011403,4.047972271994183,6.142694731674794,4.349581510832479,4.04275212025874,6.108296841851825,24913.793843716685,21176.724767159183,0.85,0.917245173359424,0.6935931236611086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525221642202584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.213712206256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.815380009191,1542.345996656332,0.4300754960923147,0.07536941549567487,6.112851554438009,3.2360045883380755
3179.0,-30.17281989487919,5.188659124662681,35.026016462614095,24.171787162218266,4.994042330221204,-26.656157965318524,-40.21564683699978,1.477380400660428,-0.7084239603604487,-5.0559613069635185,40.05059502519183,48054.260471820075,15495.540922727017,15495.540922727017,63549.80139454709,87987.85205233777,87987.85205233777,15495.540922727017,103483.39297506478,103483.39297506478,103483.39297506478,128396.87036432381,104122.36277771233,64189.007327425155,44370.39494476353,24913.477389259035,0.0,69283.87233402257,21176.45578087018,1542.3329988418104,0.0,0.8864503326426251,2.8195481577405763,0.0014959080323721466,353883.06832952413,1556715.8961727594,4.398955574566222,1556715.8961727594,4.398955574566222,0.85,0.09610938670841888,4.564652377983593,1.2682125143567102,1.0,0.0,4.564652377982421,1.284835668435938,1.2851302791023522,3.552712996783671,19388.991982813724,1977.1269478174224,2034.6934298245008,2034.6934298245008,7.615663714048343,5.188659124662681,0.42429923285900806,4.764359891803673,3.2362057085266303,3.2362057085266303,0.9246302024361801,0.0,0.0,0.00022928638791405107,1.000079393501923,0.0002292681855099239,199.06502864452634,0.0,3.642794215158487e-06,10.323678805759153,0.07859513116058937,7.695287400594809e-05,0.00015233351390810297,0.0006953495365072189,0.09610938670820451,0.08177772233300905,0.01433166437519547,0.09610936733482006,0.08177772233319144,0.014331664375227437,0.43007196160946143,0.43007196160946143,0.07537073465887954,0.0,4.356875240381726,4.0467990659597035,6.134236560084901,4.347537346603076,4.041774911830032,6.100065162482906,24913.477389259035,21176.45578087018,0.85,0.9172380130280376,0.6935850848541923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526757783351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.15780970307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.794330528053,1542.3329988418104,0.43007196160946143,0.07537073465887954,6.112851554438009,3.2362057085266303
3180.0,-30.173577517243675,5.188280033052066,35.0259634744028,24.171287565864645,4.993761947074241,-26.656867970550373,-40.216249600611604,1.4770524003809575,-0.7108272610273048,-5.056129360664898,40.0504895369241,48053.38169328317,15495.490993273845,15495.490993273845,63548.87268655701,87986.84333438081,87986.84333438081,15495.490993273845,103482.33432765465,103482.33432765465,103482.33432765465,128395.49841527361,104121.57198456729,64188.34519241679,44370.25199127833,24913.164087618956,0.0,69283.41607889728,21176.189474476112,1542.3199815358344,0.0,0.8864498578890853,2.8195602732544782,0.0014959080323721466,353880.7492115638,1556711.3430031666,4.398971536234947,1556711.3430031666,4.398971536234947,0.85,0.09610888766946013,4.564652377983593,1.2682106582121926,1.0,0.0,4.564652377985511,1.2848372405662392,1.2851318282047959,3.5527086496744986,19388.84472643632,1977.111931845872,2034.6934298245008,2034.6934298245008,7.61563917499374,5.188280033052066,0.4242307679761659,4.7640492650759,3.23640628809425,3.23640628809425,0.9246875108840714,0.0,0.0,0.0002292681855099239,1.0000789689294285,0.00022925008187638674,199.06565513949735,0.0,3.623462098972835e-06,10.268891588489016,0.07859875462268835,7.694761541266025e-05,0.00015232057009726367,0.0006952904525102912,0.09610888766926404,0.08177698654103614,0.014331901128227891,0.0961089176735888,0.081776986541203,0.014331901128257133,0.43006842816352736,0.43006842816352736,0.0753720386568546,0.0,4.354629295234929,4.045626140704883,6.125767728310393,4.345302099637593,4.040619283407523,6.091570408668531,24913.164087618956,21176.189474476112,0.85,0.9172306488783696,0.6935769685282526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525313273168476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.1030224858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.773335859592,1542.3199815358344,0.43006842816352736,0.0753720386568546,6.112851554438009,3.23640628809425
3181.0,-30.174331408563162,5.187901263725294,35.02591050491331,24.170778854191326,4.993472285362093,-26.65757554533369,-40.216855716984696,1.4767164221324045,-0.7131891344876067,-5.056305008088664,40.05038410580771,48052.537115917534,15495.452319212633,15495.452319212633,63547.98943513016,87985.8354032475,87985.8354032475,15495.452319212633,103481.28772246014,103481.28772246014,103481.28772246014,128394.14265007035,104120.77601402129,64187.711402137276,44370.07179098224,24912.854927610217,0.0,69282.92671859245,21175.926688468684,1542.3073799759723,0.0,0.886449344181022,2.8195709530921946,0.0014959080323721466,353878.32531402726,1556706.7923104449,4.3989888076051065,1556706.7923104449,4.3989888076051065,0.85,0.09610838941857908,4.564652377983593,1.2682088839402423,1.0,0.0,4.564652377983578,1.2848388498211907,1.2851334145672548,3.552704199922698,19388.696505956847,1977.0968175632706,2034.6934298245008,2034.6934298245008,7.615620167677629,5.187901263725294,0.42415838043685294,4.763742883288441,3.236606360666152,3.236606360666152,0.9247446744760435,0.0,0.0,0.00022925008187638674,1.000078580504559,0.00022923206870476684,199.0662785526435,0.0,3.603811670483199e-06,10.213202274149387,0.07860235843435884,7.694232790443454e-05,0.0001523077539719522,0.0006952319513534116,0.0961083894183637,0.08177625440174846,0.01433213501661523,0.09610844075275658,0.08177625440193173,0.014332135016647344,0.4300648947820253,0.4300648947820253,0.07537332423714706,0.0,4.352398084282868,4.044457265381595,6.117376070234968,4.34311587360105,4.039452368793832,6.0834727460513705,24912.854927610217,21175.926688468684,0.85,0.9172243790052926,0.6935696771456159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358724137745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.04733317146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.752397495062,1542.3073799759723,0.4300648947820253,0.07537332423714706,6.112851554438009,3.236606360666152
3182.0,-30.175081016610875,5.187522839208965,35.02585751472719,24.17028051512318,4.993183062475271,-26.6582792205665,-40.21745746778322,1.4763812664307387,-0.7153535173162595,-5.056479022615096,40.05027756399986,48051.69291360756,15495.410941959492,15495.410941959492,63547.10385556705,87984.8730665137,87984.8730665137,15495.410941959492,103480.28400847319,103480.28400847319,103480.28400847319,128392.82272833603,104120.02388004039,64187.07605818314,44369.94202428583,24912.538719862852,0.0,69282.48074414869,21175.657911883423,1542.2943429042336,0.0,0.8864488428311301,2.8195792130638675,0.0014959080323721466,353875.92396297876,1556702.1936874825,4.399005663494472,1556702.1936874825,4.399005663494472,0.85,0.09610788542432673,4.564652377983593,1.2682070552697402,1.0,0.0,4.564652377984075,1.2848404550449828,1.2851349970138073,3.552699761328563,19388.55644843859,1977.082535671059,2034.6934298245008,2034.6934298245008,7.615599831811528,5.187522839208965,0.424086344080588,4.763436495128377,3.236805898640996,3.236805898640996,0.9248016853259989,0.0,0.0,0.00022923206870476684,1.0000781345095133,0.0002292141591688667,199.0668984272586,0.0,3.58581503930247e-06,10.1621998213832,0.07860594424939814,7.693707881197825e-05,0.0001522949898927886,0.0006951736877691047,0.0961078854241172,0.0817755199021554,0.014332365521961805,0.09610785554416254,0.08177551990233367,0.014332365521993056,0.4300613609158145,0.4300613609158145,0.07537459411927665,0.0,4.3502143645469005,4.043333350269393,6.109047319566514,4.341125505298862,4.038511357239145,6.075398777993598,24912.538719862852,21175.657911883423,0.85,0.9172175010626186,0.6935619567529099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540395154552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.99633071869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.73150862172,1542.2943429042336,0.4300613609158145,0.07537459411927665,6.112851554438009,3.236805898640996
3183.0,-30.175826637546464,5.187144877597735,35.025804541835306,24.169785354193323,4.992906655188743,-26.65897802532475,-40.218050906527765,1.476058042967237,-0.717722133786026,-5.056643698074508,40.050172087355776,48050.8291755865,15495.355393347607,15495.355393347607,63546.184568934106,87983.86641702977,87983.86641702977,15495.355393347607,103479.22181037738,103479.22181037738,103479.22181037738,128391.44730070476,104119.23148927095,64186.42532654942,44369.78462524615,24912.225490327382,0.0,69282.01011557353,21175.391666778276,1542.2812591137551,0.0,0.886448385264897,2.819591266819986,0.0014959080323721466,353873.65150018164,1556697.641049886,4.3990210473443145,1556697.641049886,4.3990210473443145,0.8500000000000001,0.09610737554644325,4.564652377983593,1.2682052101148296,1.0,0.0,4.564652377982817,1.2848420042335262,1.285136523545371,3.5526954776876556,19388.408894561922,1977.0674893630264,2034.6934298245008,2034.6934298245008,7.615572531083532,5.187144877597735,0.4240183131490456,4.763126564448689,3.237004909351446,3.237004909351446,0.9248585455289845,0.0,0.0,0.0002292141591688667,1.0000777193777646,0.00022919634617145633,199.06751500818996,0.0,3.565195763914712e-06,10.103764794934294,0.07860950944516205,7.693190255010575e-05,0.00015228225661876094,0.0006951155647995348,0.09610737554625733,0.08177478276063427,0.014332592785623054,0.09610740148042284,0.08177478276079246,0.014332592785650782,0.4300578286101726,0.4300578286101726,0.07537584966481993,0.0,4.348023020084838,4.042202614476366,6.100707147193873,4.338921564288455,4.0373708606010155,6.067031020691672,24912.225490327382,21175.391666778276,0.85,0.9172104629026908,0.6935542010895757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448922258357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.937895692245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.710680426879,1542.2812591137551,0.4300578286101726,0.07537584966481993,6.112851554438009,3.237004909351446
3184.0,-30.17656867009623,5.1867670101971415,35.02575148659038,24.16925966916608,4.99259014955332,-26.659677609928693,-40.21865195883436,1.4756990893858914,-0.7197911804581167,-5.056837987909699,40.050063742886174,48050.01892009866,15495.344088071191,15495.344088071191,63545.36300816985,87982.90377797298,87982.90377797298,15495.344088071191,103478.24786604417,103478.24786604417,103478.24786604417,128390.1559480103,104118.46307027467,64185.80816261699,44369.61656406408,24911.908081966125,0.0,69281.52464603022,21175.121869671206,1542.2686265234472,0.0,0.8864477869992748,2.819595894761739,0.0014959080323721466,353870.9703842525,1556692.9646401918,4.39904116166932,1556692.9646401918,4.39904116166932,0.85,0.09610687408265085,4.564652377983593,1.268203495736234,1.0,0.0,4.56465237798468,1.2848437203906533,1.2851382172077768,3.5526907323761696,19388.26580455358,1977.052898242884,2034.6934298245008,2034.6934298245008,7.615566974828104,5.1867670101971415,0.4239360166791908,4.762830993517951,3.237203428997406,3.237203428997406,0.9249152654278303,0.0,0.0,0.00022919634617145633,1.0000773458015648,0.00022917862016737798,199.0681286251074,0.0,3.54598912932702e-06,10.049333192512774,0.07861305543429138,7.692666020724092e-05,0.0001522696859642154,0.0006950581841313708,0.09610687408238844,0.08177405564726747,0.014332818435120968,0.0961067071615201,0.08177405564749075,0.014332818435160101,0.4300542963899212,0.4300542963899212,0.075377087495677,0.0,4.345906087282231,4.041114292850409,6.09262644364577,4.3370468074516,4.036396651167593,6.059930806383136,24911.908081966125,21175.121869671206,0.85,0.9172050316853262,0.693547365846717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525493654039152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.88346408982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.68990712025,1542.2686265234472,0.4300542963899212,0.075377087495677,6.112851554438009,3.237203428997406
