time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3185.0,-30.177306302640503,5.186389913430016,35.02569844162039,24.168791260477178,4.992343008859027,-26.66036629705517,-40.219232510402776,1.4754030032737033,-0.7222665199250855,-5.056978405116446,40.04995793167804,48049.13373158594,15495.251612055044,15495.251612055044,63544.385343640985,87981.88568783141,87981.88568783141,15495.251612055044,103477.13729988645,103477.13729988645,103477.13729988645,128388.72054932655,104117.6690132954,64185.1456275118,44369.470428648434,24911.583249440093,0.0,69281.05367808853,21174.845762024077,1542.2543196645975,0.0,0.8864474544151174,2.819612199116869,0.0014959080323721466,353869.0326972855,1556688.3975824472,4.399052343509537,1556688.3975824472,4.399052343509537,0.8499999999999999,0.09610634654798515,4.564652377983593,1.2682016170630233,1.0,0.0,4.5646523779849595,1.2848451422447649,1.285139616611433,3.5526868008456227,19388.117940406104,1977.0378202960344,2034.6934298245008,2034.6934298245008,7.615521525221402,5.186389913430016,0.4238785177715769,4.762511395658439,3.2374013471275567,3.2374013471275567,0.9249718134650162,0.0,0.0,0.00022917862016737798,1.0000768876154467,0.0002291610005244943,199.0687386067956,0.0,3.5286824598797295e-06,10.000286091299154,0.07861658411675126,7.692159698418258e-05,0.0001522570231831954,0.0006950003829378758,0.0961063465478588,0.08177330705094826,0.014333039496910527,0.09610633530279954,0.08177330705105579,0.014333039496929368,0.43005076605728443,0.43005076605728443,0.07537832133577885,0.0,4.343725221544901,4.039993757840534,6.084299821241245,4.334711885191382,4.0352483125097365,6.050724844124488,24911.583249440093,21174.845762024077,0.85,0.91719715521212,0.6935393037589208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538170804548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.83441698861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.669180846917,1542.2543196645975,0.43005076605728443,0.07537832133577885,6.112851554438009,3.2374013471275567
3186.0,-30.17804003322696,5.186013139493163,35.0256455022628,24.16829749653118,4.992056099163397,-26.66105544927142,-40.219820640608646,1.4750715152081344,-0.7243533486736169,-5.057154399791211,40.04985491789407,48048.30332618701,15495.21287242242,15495.21287242242,63543.51619860943,87980.93396241804,87980.93396241804,15495.21287242242,103476.14683484046,103476.14683484046,103476.14683484046,128387.4381627907,104116.92128811225,64184.51799719475,44369.33698990833,24911.29132795023,0.0,69280.62831785856,21174.597628757696,1542.242732483239,0.0,0.8864469301529387,2.8196192036548573,0.0014959080323721466,353866.6040708782,1556683.9512777636,4.399069969784335,1556683.9512777636,4.399069969784335,0.85,0.09610583838586245,4.564652377983593,1.2681998175149785,1.0,0.0,4.564652377982827,1.2848467295120352,1.285141181602771,3.55268241194588,19387.978703865614,1977.0236221202567,2034.6934298245008,2034.6934298245008,7.615502485678612,5.186013139493163,0.42380420319450707,4.762208936298656,3.2375988679531362,3.2375988679531362,0.9250282479866103,0.0,0.0,0.0002291610005244943,1.0000764813380094,0.00022914347532490532,199.06934536505707,0.0,3.50752008355743e-06,9.940311916801756,0.07862009163683482,7.691646797896235e-05,0.00015224453254553193,0.0006949433675189628,0.096105838385647,0.0817725787070002,0.014333259678646793,0.0961057951505619,0.08177257870718352,0.014333259678678927,0.43004723455491295,0.43004723455491295,0.07537953167706356,0.0,4.341611687905072,4.038927795964867,6.0761149636507525,4.332801051117599,4.034333914483511,6.043038224993268,24911.29132795023,21174.597628757696,0.85,0.9171902412182619,0.6935315757493142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525582423858825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.77444281411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.648517985943,1542.242732483239,0.43004723455491295,0.07537953167706356,6.112851554438009,3.2375988679531362
3187.0,-30.178770029006667,5.185636892339864,35.02559257373666,24.167811695393198,4.99178536873468,-26.66173962138605,-40.22040042383594,1.4747549611141362,-0.7266213788897744,-5.057314184009111,40.049749354658765,48047.45209010946,15495.149658395885,15495.149658395885,63542.601748505345,87979.94418930021,87979.94418930021,15495.149658395885,103475.09384769609,103475.09384769609,103475.09384769609,128386.07098857603,104116.14123146841,64183.87530448302,44369.1843633171,24910.97714087994,0.0,69280.16150419704,21174.330569747948,1542.2294907841167,0.0,0.8864464978486938,2.8196305015850283,0.0014959080323721466,353864.3991508843,1556679.3949430287,4.3990845043422295,1556679.3949430287,4.3990845043422295,0.85,0.096105314547814,4.564652377983593,1.2681979580735785,1.0,0.0,4.564652377984668,1.2848482467186269,1.285142676638671,3.5526782167787174,19387.83344676992,1977.0088100187038,2034.6934298245008,2034.6934298245008,7.615471417594539,5.185636892339864,0.4237371187459571,4.761899773593907,3.2377958576712356,3.2377958576712356,0.9250845307632102,0.0,0.0,0.00022914347532490532,1.0000760924774075,0.00022912604055684078,199.0699490380662,0.0,3.488730009569203e-06,9.887060847119121,0.07862358036684439,7.691141207612711e-05,0.0001522320632487782,0.0006948864495138842,0.09610531454764193,0.08177183961990536,0.01433347492773656,0.09610530820009662,0.08177183962005177,0.014333474927762224,0.4300437046805005,0.4300437046805005,0.07538072626861167,0.0,4.339493040096386,4.037858378554745,6.067916288763286,4.330692805119327,4.033281082620192,6.034815653441058,24910.97714087994,21174.330569747948,0.85,0.9171832219914194,0.6935239619382052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256264430772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72119174443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.62790870644,1542.2294907841167,0.4300437046805005,0.07538072626861167,6.112851554438009,3.2377958576712356
3188.0,-30.17949585241513,5.185261077605465,35.02553967448356,24.167321843002014,4.99150616824357,-26.662420884861493,-40.22097975304348,1.4744312006900262,-0.7287696258696315,-5.057481461437852,40.049644350237465,48046.61913398725,15495.097768127858,15495.097768127858,63541.71690211511,87978.97499691445,87978.97499691445,15495.097768127858,103474.0727650423,103474.0727650423,103474.0727650423,128384.74285267538,104115.3759602176,64183.244961078,44369.03444348844,24910.670087633065,0.0,69279.7045311215,21174.069574488105,1542.2168360933535,0.0,0.8864460252819722,2.8196393391654646,0.0014959080323721466,353862.0908409262,1556674.8627378996,4.3991003925811345,1556674.8627378996,4.3991003925811345,0.85,0.09610479220982855,4.564652377983593,1.2681961684161798,1.0,0.0,4.5646523779830455,1.2848497974572917,1.2851442053304716,3.552673928903601,19387.690942914352,1976.9942786695103,2034.6934298245008,2034.6934298245008,7.615445914849377,5.185261077605465,0.4236662595975762,4.761594818007889,3.2379923783458118,3.2379923783458118,0.9251406795273748,0.0,0.0,0.00022912604055684078,1.000075657997504,0.00022910870665088484,199.07054926392485,0.0,3.470738390097901e-06,9.836072597537452,0.07862705110523449,7.690636043939996e-05,0.00015221968011744081,0.000694829924823978,0.09610479220963807,0.08177110487733155,0.014333687332306512,0.09610476959967619,0.08177110487749363,0.014333687332334918,0.4300401751881784,0.4300401751881784,0.07538190196554942,0.0,4.3374046818763645,4.036811126640259,6.059795551882985,4.328711835568242,4.032308441096575,6.0269921732798934,24910.670087633065,21174.069574488105,0.85,0.9171764997001568,0.693516513373754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525670238483694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.67020349485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.60734978988,1542.2168360933535,0.4300401751881784,0.07538190196554942,6.112851554438009,3.2379923783458118
3189.0,-30.18021777519608,5.184885761493524,35.02548678551689,24.166836321260803,4.99123266514885,-26.66309806750229,-40.221554681751854,1.4741129574550467,-0.7309458755798346,-5.057643453119302,40.04953885134079,48045.78453330925,15495.037933432928,15495.037933432928,63540.822466742175,87977.99934371992,87977.99934371992,15495.037933432928,103473.03727715285,103473.03727715285,103473.03727715285,128383.39542909976,104114.60505795106,64182.613887359,44368.879078435624,24910.358151946908,0.0,69279.23723038254,21173.804429154872,1542.203780555541,0.0,0.8864455814768685,2.819649165982506,0.0014959080323721466,353859.85548179835,1556670.3092002464,4.399115313831686,1556670.3092002464,4.399115313831686,0.85,0.09610426333586063,4.564652377983593,1.2681943776598201,1.0,0.0,4.564652377982932,1.2848513221787055,1.2851457081286055,3.552669712977663,19387.54739048751,1976.9796403958042,2034.6934298245008,2034.6934298245008,7.615416507620723,5.184885761493524,0.4235975729805208,4.761288188513003,3.238188402388168,3.238188402388168,0.9251966863966194,0.0,0.0,0.00022910870665088484,1.0000752518372111,0.00022909146709709639,199.07114626730026,0.0,3.450670179538465e-06,9.77919928881201,0.07863050177541403,7.690134747744241e-05,0.00015220735917344241,0.0006947736839976567,0.09610426333568155,0.08177036716552433,0.014333896170157219,0.09610424285068596,0.08177036716567669,0.014333896170183933,0.4300366466332902,0.4300366466332902,0.07538306180925472,0.0,4.335329090290941,4.03577302002725,6.051709245244297,4.3266975775394485,4.03131683214275,6.019053812603488,24910.358151946908,21173.804429154872,0.85,0.9171697756348308,0.6935091443564375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525713783822958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61333018612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.586850126629,1542.203780555541,0.4300366466332902,0.07538306180925472,6.112851554438009,3.238188402388168
3190.0,-30.180936064092315,5.184510875576789,35.025433894104985,24.166341334953927,4.990951968537551,-26.6637726984482,-40.22212919136507,1.4737886028936777,-0.7331319993163561,-5.057810888282824,40.049433002185104,48044.96581311346,15494.986310008133,15494.986310008133,63539.95212312159,87977.01339905646,87977.01339905646,15494.986310008133,103471.99970906459,103471.99970906459,103471.99970906459,128382.04662226954,104113.81890191243,64181.993814697365,44368.694541350065,24910.04691320495,0.0,69278.74145455501,21173.539876224208,1542.1908921351187,0.0,0.8864451111654837,2.819658486916664,0.0014959080323721466,353857.54501850094,1556665.740554849,4.3991311262656865,1556665.740554849,4.3991311262656865,0.85,0.09610373397785106,4.564652377983593,1.2681925973435866,1.0,0.0,4.564652377982572,1.284852875301214,1.285147239455523,3.5526654185316584,19387.400997602024,1976.9647124759244,2034.6934298245008,2034.6934298245008,7.615391136022209,5.184510875576789,0.4235260567309842,4.760984818845805,3.2383839504904084,3.2383839504904084,0.9252525572829738,0.0,0.0,0.00022909146709709639,1.0000748734759135,0.00022907431550685188,199.07174026872954,0.0,3.4318977338036596e-06,9.725998177599571,0.07863393367314783,7.689633847146914e-05,0.00015219512862562723,0.000694717855798488,0.09610373397766489,0.08176963164934735,0.014334102328317541,0.0961037063947432,0.08176963164950575,0.014334102328345316,0.4300331186849963,0.4300331186849963,0.07538420564531746,0.0,4.333266868730902,4.034734596152532,6.0437158879717,4.324678888966446,4.030266934306383,6.01142171057387,24910.04691320495,21173.539876224208,0.85,0.917163776204019,0.6935022895101185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525757095393914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56012907491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.566404411837,1542.1908921351187,0.4300331186849963,0.07538420564531746,6.112851554438009,3.2383839504904084
3191.0,-30.181649840718116,5.1841365836929105,35.025381025265055,24.165869887825124,4.990688248207063,-26.66444157010159,-40.222691477369494,1.4734799775905356,-0.7352306241033943,-5.057965197012008,40.049327876812185,48044.11177782651,15494.915026065477,15494.915026065477,63539.02680389199,87976.05749337656,87976.05749337656,15494.915026065477,103470.97251944203,103470.97251944203,103470.97251944203,128380.70729418925,104113.06850883216,64181.34387908802,44368.58292193794,24909.734774747223,0.0,69278.31769668516,21173.27455853514,1542.1776535970084,0.0,0.8864447052028593,2.8196681869717883,0.0014959080323721466,353855.4156993518,1556661.2031592866,4.3991447752261665,1556661.2031592866,4.3991447752261665,0.85,0.09610319610430315,4.564652377983593,1.2681907450454308,1.0,0.0,4.564652377984466,1.2848543546547744,1.2851486971095656,3.5526613280694077,19387.26126426301,1976.9504636407958,2034.6934298245008,2034.6934298245008,7.615356101779895,5.1841365836929105,0.4234604096499677,4.760676174042943,3.2385790028413495,3.2385790028413495,0.9253082865260999,0.0,0.0,0.00022907431550685188,1.0000744035421156,0.00022905727283440566,199.07233054176314,0.0,3.4143969183495895e-06,9.676400866602737,0.07863734807006618,7.689143633218464e-05,0.00015218287917466726,0.0006946619413130346,0.09610319610414039,0.08176889091354994,0.014334305190590448,0.09610316801384144,0.08176889091368843,0.014334305190614724,0.43002959051065937,0.43002959051065937,0.07538533692332329,0.0,4.331223231386218,4.033721898729084,6.0357007452798825,4.322734572908587,4.029381761790432,6.003344830539106,24909.734774747223,21173.27455853514,0.85,0.917156029713063,0.6934942038889222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580018919588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51053176391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.546007431776,1542.1776535970084,0.43002959051065937,0.07538533692332329,6.112851554438009,3.2385790028413495
3192.0,-30.182360550251225,5.183762948504755,35.02532826068943,24.165391560550802,4.990434118864135,-26.665106721713002,-40.22325316965578,1.4731802903256976,-0.737648500977059,-5.058114297710178,40.04922517602205,48043.270015654736,15494.836222578564,15494.836222578564,63538.106238233304,87975.02623574344,87975.02623574344,15494.836222578564,103469.86245832201,103469.86245832201,103469.86245832201,128379.29809046868,104112.24576278064,64180.70966344839,44368.373443702505,24909.43563214668,0.0,69277.80907584919,21173.020287324678,1542.1650355056127,0.0,0.8864443170159998,2.819682719238525,0.0014959080323721466,353853.3582558132,1556656.7704226233,4.399157826551587,1556656.7704226233,4.399157826551587,0.85,0.09610265617195368,4.564652377983593,1.2681888361508022,1.0,0.0,4.564652377985019,1.2848557919691046,1.2851501128546483,3.552657353856061,19387.108057822326,1976.934840931646,2034.6934298245008,2034.6934298245008,7.615317371873093,5.183762948504755,0.4233970373038751,4.76036591120088,3.2387736095823403,3.2387736095823403,0.9253638884520973,0.0,0.0,0.00022905727283440566,1.0000740842513935,0.00022904030455490375,199.0729182814727,0.0,3.3927245225291025e-06,9.614981296847477,0.07864074079458871,7.688653965755138e-05,0.00015217073317685427,0.0006946064990552346,0.09610265617180695,0.08176815114734157,0.014334505024465384,0.09610283491462057,0.08176815114746641,0.014334505024487267,0.4300260630239436,0.4300260630239436,0.07538645150432996,0.0,4.329132539106695,4.03266055542548,6.027648540211828,4.320465796733117,4.028135610584059,5.995154493040275,24909.43563214668,21173.020287324678,0.85,0.9171494752189443,0.6934871448237385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525843012525879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.44911219416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.52567690457,1542.1650355056127,0.4300260630239436,0.07538645150432996,6.112851554438009,3.2387736095823403
3193.0,-30.1830666344048,5.183389565845031,35.02527547079955,24.164893954899185,4.9901355394418605,-26.665772155223873,-40.22382244057951,1.472841060260987,-0.7394595672735704,-5.0582956045954175,40.049118909539985,48042.48651085106,15494.805919166907,15494.805919166907,63537.292430017966,87974.11029656636,87974.11029656636,15494.805919166907,103468.91621573326,103468.91621573326,103468.91621573326,128378.04521182213,104111.51582271335,64180.11071032027,44368.22790265898,24909.128996088864,0.0,69277.35689874785,21172.759646675535,1542.152744580532,0.0,0.8864437774322415,2.819685457895825,0.0014959080323721466,353850.8564111002,1556652.1837948163,4.3991759680420675,1556652.1837948163,4.3991759680420675,0.85,0.09610212375556063,4.564652377983593,1.2681871613347906,1.0,0.0,4.564652377983579,1.2848574141388673,1.2851517135930455,3.552652868523079,19386.972133110907,1976.9209804684483,2034.6934298245008,2034.6934298245008,7.615302478518046,5.183389565845031,0.42331835512876737,4.760071210716264,3.2389677906067353,3.2389677906067353,0.9254193687447815,0.0,0.0,0.00022904030455490375,1.0000736025122516,0.00022902344785377717,199.0735021991428,0.0,3.377924918661937e-06,9.57303921948793,0.07864411871950738,7.68815772086708e-05,0.00015215872734623294,0.0006945516966119393,0.09610212375533,0.08176742107843654,0.014334702676893463,0.09610210382571727,0.08176742107863277,0.014334702676927855,0.4300225324610097,0.4300225324610097,0.07538754513585802,0.0,4.327146098524679,4.031675703066469,6.0198611808717715,4.31883603732183,4.0273963199082345,5.988364181543147,24909.128996088864,21172.759646675535,0.85,0.9171437144012399,0.6934803615713491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525885652084105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.4071701168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.505384028898,1542.152744580532,0.4300225324610097,0.07538754513585802,6.112851554438009,3.2389677906067353
3194.0,-30.18376882327056,5.183017088490553,35.02522272013731,24.164443602226697,4.989903195055081,-26.6664274583845,-40.224371280614264,1.4725618301689631,-0.7417927042312726,-5.058424737877128,40.04901447233947,48041.62608234435,15494.697282537425,15494.697282537425,63536.32336488178,87973.10733314347,87973.10733314347,15494.697282537425,103467.8046156809,103467.8046156809,103467.8046156809,128376.61595853393,104110.72746829179,64179.4636697559,44368.070887262096,24908.81134285303,0.0,69276.88223011512,21172.489641425076,1542.1386093012948,0.0,0.886443497424989,2.819701206767698,0.0014959080323721466,353849.0745158176,1556647.676131619,4.399185382247013,1556647.676131619,4.399185382247013,0.85,0.096101564615032,4.564652377983593,1.2681852804636584,1.0,0.0,4.564652377985015,1.2848587553641786,1.2851530334659598,3.552649160015876,19386.8253308568,1976.9060108045867,2034.6934298245008,2034.6934298245008,7.615249086381477,5.183017088490553,0.42326380266905694,4.759753285821496,3.2391614250852263,3.2391614250852263,0.9254746928814932,0.0,0.0,0.00022902344785377717,1.0000731968734662,0.00022900668528041178,199.07408289849005,0.0,3.3557225287921633e-06,9.51011764659699,0.07864747444203618,7.687679314032605e-05,0.00015214665471345113,0.0006944965892400032,0.09610156461493276,0.08176666929448013,0.014334895320452628,0.09610172936025538,0.08176666929456457,0.014334895320467424,0.43001900336998977,0.43001900336998977,0.07538863270697398,0.0,4.325096452821015,4.030655672368937,6.011849962989061,4.316632033645874,4.026333426819633,5.979558454557889,24908.81134285303,21172.489641425076,0.85,0.91713601016043,0.6934726929939745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525928014376086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.34424854391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.485160124681,1542.1386093012948,0.43001900336998977,0.07538863270697398,6.112851554438009,3.2391614250852263
3195.0,-30.18446790401522,5.182644823376673,35.02516999829504,24.16394610134887,4.989603128194022,-26.667086736537993,-40.22493199501184,1.472221960717003,-0.7435462093562251,-5.058608962827862,40.04890981044799,48040.836751960625,15494.67181366557,15494.67181366557,63535.508565626194,87972.19876964494,87972.19876964494,15494.67181366557,103466.8705833105,103466.8705833105,103466.8705833105,128375.38715845575,104110.00101914766,64178.855476657896,44367.93949165529,24908.51657514524,0.0,69276.45606680053,21172.239088873455,1542.1270717913915,0.0,0.8864429371257454,2.819702843287928,0.0014959080323721466,353846.53242912947,1556643.158780324,4.399204220242282,1556643.158780324,4.399204220242282,0.8500000000000001,0.0961010306893747,4.564652377983593,1.2681835281709208,1.0,0.0,4.564652377982456,1.284860380107919,1.2851546370431364,3.5526446675865238,19386.690056202482,1976.8922166287655,2034.6934298245008,2034.6934298245008,7.615236569079617,5.182644823376673,0.4231833649300256,4.759461458446648,3.2393547103597005,3.2393547103597005,0.9255299172456287,0.0,0.0,0.00022900668528041178,1.0000728732865543,0.00022898999802666752,199.07466103044447,0.0,3.336993919732272e-06,9.457040768521258,0.07865081143595591,7.687190585107941e-05,0.00015213477942933239,0.0006944423826961114,0.0961010306891321,0.08176594274014584,0.014335087948986261,0.0961010054078969,0.08176594274035226,0.014335087949022444,0.4300154726657802,0.4300154726657802,0.07538969665743578,0.0,4.323163559758257,4.029716756692267,6.004161442198665,4.315062753471636,4.02561565228757,5.973054177031315,24908.51657514524,21172.239088873455,0.85,0.9171298904834484,0.6934655650635009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970143200195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.291171665835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.464990719924,1542.1270717913915,0.4300154726657802,0.07538969665743578,6.112851554438009,3.2393547103597005
3196.0,-30.185162757792593,5.182273339125201,35.02511724357549,24.163487471547,4.989356027552584,-26.66773691275189,-40.22547999685628,1.4719301825118958,-0.7456952256001159,-5.058747823538867,40.0488034091497,48040.00843125531,15494.578110176695,15494.578110176695,63534.586541432,87971.22543654716,87971.22543654716,15494.578110176695,103465.80354672385,103465.80354672385,103465.80354672385,128373.99534645406,104109.23216909634,64178.230315699104,44367.77983710804,24908.191799730208,0.0,69275.97163683825,21171.963029770675,1542.1127587009921,0.0,0.886442614607001,2.8197150195586604,0.0014959080323721466,353844.61632483226,1556638.5663639936,4.399215063752691,1556638.5663639936,4.399215063752691,0.85,0.09610046866595924,4.564652377983593,1.268181714885868,1.0,0.0,4.564652377982928,1.2848617796976576,1.285156015511476,3.552640797718885,19386.54688592586,1976.877617323537,2034.6934298245008,2034.6934298245008,7.6151905162013325,5.182273339125201,0.423123813506197,4.759149525619004,3.2395474388644976,3.2395474388644976,0.9255849825327136,0.0,0.0,0.00022898999802666752,1.0000724330586925,0.00022897341278202047,199.07523566968607,0.0,3.322009382668485e-06,9.414574590482486,0.07865413344533859,7.686712964433797e-05,0.00015212286838232956,0.0006943880129070857,0.09610046866583294,0.08176519311762767,0.014335275548205273,0.09610049347914575,0.08176519311773513,0.014335275548224112,0.4300119449119765,0.4300119449119765,0.07539075594751926,0.0,4.321198092700115,4.028762144742359,5.996343802284855,4.313052597938736,4.024683332184452,5.964807754411083,24908.191799730208,21171.963029770675,0.85,0.9171229943117362,0.6934584574734353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601208578014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.24870548779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.444860174895,1542.1127587009921,0.4300119449119765,0.07539075594751926,6.112851554438009,3.2395474388644976
3197.0,-30.18585428628962,5.181902495742922,35.02506460723388,24.163019377179467,4.989101599667495,-26.66838482869332,-40.226027684379346,1.4716321420710454,-0.7478552238717953,-5.058897511349865,40.04870134768997,48039.194664555405,15494.501205873432,15494.501205873432,63533.69587042884,87970.24254895125,87970.24254895125,15494.501205873432,103464.74375482468,103464.74375482468,103464.74375482468,128372.64235796093,104108.44888130734,64177.61510493583,44367.59308485723,24907.898603136236,0.0,69275.49168799346,21171.7138126658,1542.100509348124,0.0,0.8864422210962368,2.819726074663216,0.0014959080323721466,353842.550829204,1556634.1612702773,4.399228294116747,1556634.1612702773,4.399228294116747,0.85,0.09609991648872324,4.564652377983593,1.2681799142388623,1.0,0.0,4.564652377982005,1.284863208378627,1.2851574232087364,3.5526368474226464,19386.401027147243,1976.8627438674007,2034.6934298245008,2034.6934298245008,7.61515271969492,5.181902495742922,0.4230591409351616,4.758843354807761,3.239739782487598,3.239739782487598,0.9256399378535994,0.0,0.0,0.00022897341278202047,1.0000720868214519,0.00022895690800627284,199.0758075618559,0.0,3.3017114867509574e-06,9.357050353452212,0.07865743515682534,7.6862356451253e-05,0.00015211105633076746,0.0006943340949978339,0.09609991648858163,0.08176445459478968,0.014335461893791944,0.09610006424318089,0.08176445459491016,0.014335461893813071,0.43000841794031297,0.43000841794031297,0.07539179855039274,0.0,4.319227674206729,4.0277982913463575,5.988546685583572,4.311042287478074,4.023662213215346,5.957071848826843,24907.898603136236,21171.7138126658,0.85,0.917116491306553,0.6934515150165489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605377498513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19118125076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.424791007423,1542.100509348124,0.43000841794031297,0.07539179855039274,6.112851554438009,3.239739782487598
3198.0,-30.18654156418786,5.1815320598848515,35.025011958105985,24.16253986246886,4.988819425851127,-26.669031693272355,-40.22657512743024,1.4713095549357857,-0.7496203524604539,-5.059065698917849,40.04859570257529,48038.40085529357,15494.452302968506,15494.452302968506,63532.85315826208,87969.33445917799,87969.33445917799,15494.452302968506,103463.7867621465,103463.7867621465,103463.7867621465,128371.37848392615,104107.72571558224,64177.00488959525,44367.46758442999,24907.591721779656,0.0,69275.05930620965,21171.452963512707,1542.08791036598,0.0,0.886441746188908,2.819729742407972,0.0014959080323721466,353840.23007246223,1556629.601511683,4.399244261153979,1556629.601511683,4.399244261153979,0.85,0.09609936540989858,4.564652377983593,1.26817815260496,1.0,0.0,4.564652377982593,1.2848647517425966,1.285158945718605,3.552632580038317,19386.26636390995,1976.8490120387644,2034.6934298245008,2034.6934298245008,7.615128685162634,5.1815320598848515,0.4229856145486668,4.758546445336185,3.2399317002991523,3.2399317002991523,0.9256947715140436,0.0,0.0,0.00022895690800627284,1.0000716441164506,0.00022894050576601751,199.0763759416705,0.0,3.2857015605867887e-06,9.311678222702959,0.07866072085838594,7.685758566264387e-05,0.00015209932234362897,0.0006942805334255389,0.09609936540970594,0.08176371979218887,0.014335645617517075,0.09609935262019857,0.08176371979235277,0.014335645617545809,0.43000489039730594,0.43000489039730594,0.07539282383681317,0.0,4.31733886094753,4.026897593328954,5.980938076662767,4.30944534645738,4.022979442682185,5.950181476136777,24907.591721779656,21171.452963512707,0.85,0.9171100507822612,0.6934443844061426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095264910028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14580912001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.404765294606,1542.08791036598,0.43000489039730594,0.07539282383681317,6.112851554438009,3.2399317002991523
3199.0,-30.18722489626069,5.181162054645979,35.02495918847596,24.162050114851468,4.988535118817998,-26.6696752191497,-40.22712208153678,1.4709854417073058,-0.7515222780779709,-5.05923208541319,40.048486894472376,48037.62389560396,15494.400628664744,15494.400628664744,63532.0245242687,87968.38915009385,87968.38915009385,15494.400628664744,103462.7897787586,103462.7897787586,103462.7897787586,128370.05494632726,104106.96254810457,64176.40883599297,44367.28190234622,24907.26516756866,0.0,69274.54706991489,21171.17539243336,1542.074138841292,0.0,0.8864412919448309,2.819735430655015,0.0014959080323721466,353837.93417979556,1556624.9052456114,4.3992595334751305,1556624.9052456114,4.3992595334751305,0.85,0.09609880738051998,4.564652377983593,1.2681764569086957,1.0,0.0,4.564652377984419,1.2848663020385618,1.2851604752937567,3.552628293497417,19386.12425180539,1976.8345206370568,2034.6934298245008,2034.6934298245008,7.61510328855841,5.181162054645979,0.4229126075639513,4.758249447082028,3.2401231229748726,3.2401231229748726,0.9257494637071064,0.0,0.0,0.00022894050576601751,1.0000712331761457,0.00022892419876824265,199.07694106112663,0.0,3.265298547354933e-06,9.25385608320388,0.07866398615693329,7.685281940844052e-05,0.000152087686357577,0.0006942274191941366,0.09609880738033158,0.08176298038582944,0.014335826994502145,0.09609863902596683,0.08176298038598974,0.014335826994530251,0.4300013655860815,0.4300013655860815,0.07539384150813204,0.0,4.315479987518302,4.026007739199372,5.973469819255456,4.307709807335243,4.022136344049613,5.943278045580541,24907.26516756866,21171.17539243336,0.85,0.9171048705688313,0.6934382962781741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526136500034406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.087986980514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.3848016845,1542.074138841292,0.4300013655860815,0.07539384150813204,6.112851554438009,3.2401231229748726
3200.0,-30.18790463210298,5.180792941446453,35.02490646433554,24.161609925236576,4.988302447148018,-26.670310344192412,-40.22765258615834,1.4707081592374647,-0.7536005375434911,-5.05936143995246,40.048382680188986,48036.787534451185,15494.293583943161,15494.293583943161,63531.081118394344,87967.434460096,87967.434460096,15494.293583943161,103461.72804403916,103461.72804403916,103461.72804403916,128368.67896835548,104106.21204614732,64175.77553581572,44367.15167814622,24906.950924316316,0.0,69274.10260246253,21170.90828566887,1542.0602188085932,0.0,0.8864410099920234,2.819747785011927,0.0014959080323721466,353836.1492825697,1556620.4072634047,4.399269013128177,1556620.4072634047,4.399269013128177,0.8500000000000001,0.09609823616633038,4.564652377983593,1.2681745914230125,1.0,0.0,4.564652377982501,1.284867633034439,1.285161785640944,3.552624613325631,19385.98449819201,1976.820269734518,2034.6934298245008,2034.6934298245008,7.615050678804028,5.180792941446453,0.42285674468095724,4.757936196765495,3.2403140581609544,3.2403140581609544,0.9258040166174155,0.0,0.0,0.00022892419876824265,1.0000708586738025,0.00022890797865245254,199.07750320929415,0.0,3.246347234910876e-06,9.200148063737423,0.0786672325041682,7.684819675901389e-05,0.00015207600200922876,0.0006941740842056637,0.09609823616622822,0.0817622302544048,0.014336005911823418,0.09609816203588649,0.08176223025449172,0.01433600591183866,0.4299978430176803,0.4299978430176803,0.07539485652962219,0.0,4.313589133541996,4.025113689497232,5.965810252458255,4.305760902408963,4.021294958735211,5.934924853364464,24906.950924316316,21170.90828566887,0.85,0.9170971363277677,0.6934306722111704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177498639974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.03427896105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.36489421317,1542.0602188085932,0.4299978430176803,0.07539485652962219,6.112851554438009,3.2403140581609544
3201.0,-30.188580881784393,5.180424414198634,35.02485386553912,24.161142284888797,4.988043519171085,-26.670944957112997,-40.22818682771174,1.4704075944999353,-0.7556199420690177,-5.059514814794467,40.048280882782116,48035.98551259484,15494.223269738295,15494.223269738295,63530.20878233313,87966.47432246043,87966.47432246043,15494.223269738295,103460.69759219873,103460.69759219873,103460.69759219873,128367.35967389765,104105.4424541963,64175.162966869444,44366.97720814095,24906.662081698916,0.0,69273.63928983986,21170.66276944408,1542.0483124856046,0.0,0.8864405967029502,2.819756550538339,0.0014959080323721466,353834.0329506093,1556616.0136052477,4.399282908500019,1556616.0136052477,4.399282908500019,0.85,0.09609767866017963,4.564652377983593,1.268172743520699,1.0,0.0,4.564652377982262,1.284869072784538,1.2851632048788437,3.5526206324596057,19385.841189763632,1976.8056563417308,2034.6934298245008,2034.6934298245008,7.615016121163141,5.180424414198634,0.42278964211055303,4.757634772088081,3.240504645770174,3.240504645770174,0.9258584702200496,0.0,0.0,0.00022890797865245254,1.000070495639991,0.00022889184277550734,199.07806247715803,0.0,3.2290601532597277e-06,9.151156474338068,0.07867046156432146,7.684354180694402e-05,0.00015206443684550854,0.0006941212932535864,0.09609767866002167,0.08176149483929643,0.014336183820725247,0.0960976739836322,0.08176149483943082,0.014336183820748812,0.4299943213957702,0.4299943213957702,0.07539585284630812,0.0,4.311712227451437,4.024222124040762,5.958231378459459,4.3038948727254365,4.020368290070564,5.9276223822221255,24906.662081698916,21170.66276944408,0.85,0.9170906774007309,0.6934237323899355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218281698084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.98528737165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.345036008586,1542.0483124856046,0.4299943213957702,0.07539585284630812,6.112851554438009,3.240504645770174
3202.0,-30.189253134978188,5.180056548865212,35.02480130330706,24.16067918473857,4.987788948183525,-26.671575536894395,-40.22871663384137,1.4701113500996978,-0.7576311942323173,-5.059661914464066,40.048176750186265,48035.18237671931,15494.143840010569,15494.143840010569,63529.32621672988,87965.51484014382,87965.51484014382,15494.143840010569,103459.65868015439,103459.65868015439,103459.65868015439,128366.0151250392,104104.6736882294,64174.54929682871,44366.80487933411,24906.3564448848,0.0,69273.1613242189,21170.40297815208,1542.0352983707876,0.0,0.8864402239043202,2.8197659429068773,0.0014959080323721466,353832.00321550615,1556611.5191681462,4.399295442532571,1556611.5191681462,4.399295442532571,0.85,0.09609711115619776,4.564652377983593,1.2681710022175685,1.0,0.0,4.564652377983867,1.2848704921501792,1.2851646038358144,3.5526167079647304,19385.698035144673,1976.791058633139,2034.6934298245008,2034.6934298245008,7.6149770834749235,5.180056548865212,0.42272532122684403,4.757331227638368,3.2406947949528258,3.2406947949528258,0.9259127985579502,0.0,0.0,0.00022889184277550734,1.0000700793989539,0.00022887580329677723,199.0786184426249,0.0,3.2122991186205326e-06,9.10365570217059,0.07867367386344008,7.683892575905458e-05,0.00015205291701645275,0.000694068709238493,0.0960971111560552,0.08176075338218541,0.014336357773869785,0.09609714264356048,0.0817607533823067,0.014336357773891055,0.42999080008573076,0.42999080008573076,0.07539683398813592,0.0,4.309835453022458,4.023326500319058,5.950677464837497,4.302030720231755,4.019468203853705,5.920180431735048,24906.3564448848,21170.40297815208,0.85,0.9170842647038125,0.6934169230692452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526258855809326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.93778659948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.325224985565,1542.0352983707876,0.42999080008573076,0.07539683398813592,6.112851554438009,3.2406947949528258
3203.0,-30.189921304800805,5.179689509832797,35.024748847960375,24.160239204671257,4.987553561292048,-26.67220052258088,-40.229241794999666,1.4698327790724146,-0.7596057131394218,-5.0597955412126545,40.04807473895502,48034.377455416674,15494.044683889822,15494.044683889822,63528.422139306495,87964.5736946233,87964.5736946233,15494.044683889822,103458.61837851311,103458.61837851311,103458.61837851311,128364.67660022699,104103.93019314637,64173.9407488033,44366.654938158965,24906.05822171387,0.0,69272.71315987283,21170.149488456787,1542.0224019642149,0.0,0.886439912155593,2.8197764262982914,0.0014959080323721466,353830.1593926211,1556607.116300167,4.399305923984017,1556607.116300167,4.399305923984017,0.85,0.09609653650625673,4.564652377983593,1.2681691576121379,1.0,0.0,4.564652377984012,1.2848718286308776,1.285165920012691,3.5526130126516624,19385.559586306023,1976.7769407805952,2034.6934298245008,2034.6934298245008,7.614928350766947,5.179689509832797,0.42266723901280745,4.75702227081999,3.240884529600908,3.240884529600908,0.9259670084574022,0.0,0.0,0.00022887580329677723,1.0000696540936067,0.0002288598622705078,199.079171033791,0.0,3.193117266129659e-06,9.049294332211453,0.07867686698070621,7.683435043447047e-05,0.00015204145286230677,0.0006940163793600089,0.09609653650614233,0.08176000836529398,0.014336528140848353,0.09609666243371676,0.08176000836539131,0.014336528140865421,0.42998727818460947,0.42998727818460947,0.0753977994517574,0.0,4.30796072456701,4.0224455579669325,5.943053672632175,4.300189828073258,4.018671252618503,5.91230318925426,24906.05822171387,21170.149488456787,0.85,0.9170771468513262,0.6934097895741327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526299190351162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.88342522952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.305471483856,1542.0224019642149,0.42998727818460947,0.0753977994517574,6.112851554438009,3.240884529600908
3204.0,-30.1905865727808,5.179322643805182,35.02469631513201,24.15974208796399,4.987247365957106,-26.672829977247936,-40.229778935294576,1.4694907704240507,-0.7611177097350605,-5.059981148357926,40.04796757145738,48033.64295166242,15494.023923313871,15494.023923313871,63527.66687497629,87963.69511489729,87963.69511489729,15494.023923313871,103457.71903821116,103457.71903821116,103457.71903821116,128363.4704321817,104103.21544934264,64173.3691696922,44366.49586627826,24905.751393970546,0.0,69272.24726024881,21169.888684874964,1542.0102206132874,0.0,0.8864393538733035,2.8197747088416176,0.0014959080323721466,353827.59834078245,1556602.4908946678,4.399324694269482,1556602.4908946678,4.399324694269482,0.85,0.09609597812743513,4.564652377983593,1.2681675278535116,1.0,0.0,4.564652377982454,1.2848734617190998,1.2851675329914392,3.5526084972416694,19385.426491344377,1976.7633688715696,2034.6934298245008,2034.6934298245008,7.614918147472604,5.179322643805182,0.42258469184448444,4.756737951960697,3.2410739004075717,3.2410739004075717,0.9260211144021634,0.0,0.0,0.0002288598622705078,1.0000693519564412,0.00022884399149197804,199.07972122776405,0.0,3.1735262951464837e-06,8.993773520445135,0.07868004050700135,7.682967100546544e-05,0.00015203019126504237,0.0006939649740832761,0.09609597812719425,0.0817592807168844,0.014336697410309854,0.09609578425801299,0.08175928071708934,0.014336697410345791,0.42998375610420997,0.42998375610420997,0.07539874309757068,0.0,4.306215174504985,4.0216455224538095,5.935837470770593,4.2988634386228455,4.018097370391331,5.906616862974488,24905.751393970546,21169.888684874964,0.85,0.917072411933011,0.6934038500469732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263392801068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.827904417754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.285777377245,1542.0102206132874,0.42998375610420997,0.07539874309757068,6.112851554438009,3.2410739004075717
3205.0,-30.19124789827164,5.17895683538251,35.024643757124814,24.159309756383323,4.987029515901845,-26.67344704805197,-40.230287751741685,1.46922866568216,-0.7633021563176499,-5.060096064538677,40.04786177242533,48032.79474569741,15493.897010720531,15493.897010720531,63526.69175641794,87962.70846463944,87962.70846463944,15493.897010720531,103456.60547535997,103456.60547535997,103456.60547535997,128362.02812303382,104102.43136624176,64172.72229775796,44366.34340942644,24905.422647673844,0.0,69271.76605710028,21169.609250522768,1541.9951388812135,0.0,0.8864391513386621,2.8197901594851933,0.0014959080323721466,353826.01270709204,1556597.9245630535,4.399331503790968,1556597.9245630535,4.399331503790968,0.85,0.0960953841707099,4.564652377983593,1.2681655986281117,1.0,0.0,4.564652377982898,1.2848747208158073,1.2851687719832947,3.552605015907972,19385.280484467934,1976.748480313658,2034.6934298245008,2034.6934298245008,7.614855773165265,5.17895683538251,0.42253493521619045,4.75642190016632,3.2412627116722956,3.2412627116722956,0.9260750604777988,0.0,0.0,0.00022884399149197804,1.000068941325882,0.00022882821577138355,199.08026816386075,0.0,3.1595501653721276e-06,8.954165168664609,0.07868320005716672,7.682523856960402e-05,0.00015201875292237402,0.0006939127620252148,0.09609538417063648,0.08175852256335399,0.014336861607282494,0.09609534897198678,0.08175852256341645,0.014336861607293446,0.4299802382014412,0.4299802382014412,0.07539968893375679,0.0,4.304378189493491,4.020786548394653,5.928343347434691,4.296793908221048,4.017135203977432,5.8981475951169955,24905.422647673844,21169.609250522768,0.85,0.9170647057569355,0.6933964222321729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379195963874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.78829606598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.266119131884,1541.9951388812135,0.4299802382014412,0.07539968893375679,6.112851554438009,3.2412627116722956
3206.0,-30.19190506043249,5.178591671780233,35.0245913625986,24.158850917033874,4.986779427114881,-26.674063595736577,-40.23080781390888,1.4689379624188195,-0.7652845233168932,-5.060243352135472,40.04776141809974,48032.019705690094,15493.819632273173,15493.819632273173,63525.83933796327,87961.74811983136,87961.74811983136,15493.819632273173,103455.56775210453,103455.56775210453,103455.56775210453,128360.70926814241,104101.6568900795,64172.13182516784,44366.13896101295,24905.141516037886,0.0,69271.28047705084,21169.370288632203,1541.9835425492033,0.0,0.886438763867259,2.8197991492198007,0.0014959080323721466,353823.98041506053,1556593.5932366615,4.399344531172441,1556593.5932366615,4.399344531172441,0.85,0.09609481278265188,4.564652377983593,1.2681638144655154,1.0,0.0,4.564652377982692,1.284876113524218,1.285170144739533,3.552601165153154,19385.136266533376,1976.733774177051,2034.6934298245008,2034.6934298245008,7.614817743629105,5.178591671780233,0.42247015211362804,4.756121519666605,3.2414512305377983,3.2414512305377983,0.9261289230107995,0.0,0.0,0.00022882821577138355,1.0000685076658198,0.00022881254035833328,199.08081165939024,0.0,3.140634686430223e-06,8.900558701343252,0.07868634069185315,7.682070841359405e-05,0.0001520075073577895,0.0006938614299320922,0.09609481278250166,0.08175778681233153,0.014337025970170123,0.09609489065593795,0.08175778681245933,0.01433702597019254,0.42997671953181493,0.42997671953181493,0.07540061485087048,0.0,4.302553712227166,4.019926293807032,5.920941817550897,4.294958828818551,4.016209130280117,5.891053981149071,24905.141516037886,21169.370288632203,0.85,0.9170588287163105,0.6933900943494586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641887548071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.734689598656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.246517692125,1541.9835425492033,0.42997671953181493,0.07540061485087048,6.112851554438009,3.2414512305377983
3207.0,-30.192559008165418,5.178227350843929,35.02453906376051,24.15841034324842,4.986546561011577,-26.67467552734229,-40.2313195989467,1.468663080188507,-0.7672746555108461,-5.060374497961716,40.04765941613166,48031.221522786305,15493.71851235652,15493.71851235652,63524.94003514283,87960.79248174684,87960.79248174684,15493.71851235652,103454.51099410336,103454.51099410336,103454.51099410336,128359.35441983156,104100.89355441938,64171.524937302296,44365.96513013009,24904.843425728213,0.0,69270.8085558583,21169.11691186898,1541.9706010926393,0.0,0.8864384647393546,2.8198101309697057,0.0014959080323721466,353822.17085683555,1556589.1908067984,4.399354588315579,1556589.1908067984,4.399354588315579,0.85,0.09609422672584966,4.564652377983593,1.2681619984330608,1.0,0.0,4.564652377984535,1.2848774320054577,1.285171443380461,3.5525975196396815,19384.994123110973,1976.7192795818119,2034.6934298245008,2034.6934298245008,7.61476804576545,5.178227350843929,0.42241285512788895,4.75581449571604,3.2416393342434158,3.2416393342434158,0.9261826669266903,0.0,0.0,0.00022881254035833328,1.0000681729239582,0.0002287969426017634,199.08135249908273,0.0,3.120673953143761e-06,8.843989983209418,0.07868946136580629,7.681625059909336e-05,0.00015199628975923993,0.0006938102254941977,0.0960942267257435,0.08175704102321125,0.014337185702532236,0.09609442597001695,0.08175704102330159,0.014337185702548083,0.42997319959836783,0.42997319959836783,0.0754015254539801,0.0,4.300716200085503,4.019059417747144,5.913491085691533,4.293099842450886,4.015346038867563,5.883437626082127,24904.843425728213,21169.11691186898,0.85,0.9170520939410987,0.6933832955631678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526458305403054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.67812088052,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.226977613562,1541.9706010926393,0.42997319959836783,0.0754015254539801,6.112851554438009,3.2416393342434158
3208.0,-30.19320914527354,5.177863446889123,35.02448675553414,24.157945287320786,4.986268378910967,-26.675288560743645,-40.23183903247116,1.468347794381113,-0.7687356902249007,-5.060539318935269,40.04755454499867,48030.47816140656,15493.668474576642,15493.668474576642,63524.1466359832,87959.93270291886,87959.93270291886,15493.668474576642,103453.6011774955,103453.6011774955,103453.6011774955,128358.14386782076,104100.2035420687,64170.95015074505,44365.83710147073,24904.542690325274,0.0,69270.379791796,21168.861286776482,1541.9582967953986,0.0,0.8864380041840098,2.8198101726060627,0.0014959080323721466,353819.8966571458,1556584.6645528902,4.399370072908118,1556584.6645528902,4.399370072908118,0.85,0.09609365045614704,4.564652377983593,1.26816034229938,1.0,0.0,4.56465237798342,1.2848789393684028,1.2851729310460553,3.552593351889946,19384.86563348033,1976.7061772858551,2034.6934298245008,2034.6934298245008,7.614743453471035,5.177863446889123,0.42233974080257575,4.755523706086548,3.241827083547264,3.241827083547264,0.9262363095849325,0.0,0.0,0.0002287969426017634,1.0000677760217398,0.00022878143670613556,199.0818901898189,0.0,3.105222473882105e-06,8.800200490981885,0.07869256658828017,7.681172640833762e-05,0.00015198521619342578,0.0006937596785156714,0.09609365045596022,0.08175630676801211,0.014337343687948098,0.09609361066839232,0.08175630676817107,0.014337343687975974,0.4299696776786584,0.4299696776786584,0.07540241588661337,0.0,4.298999568695535,4.018287332774264,5.906312002052573,4.2918036287103405,4.01488997061432,5.8772800694020475,24904.542690325274,21168.861286776482,0.85,0.9170463165773871,0.693376856107479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526497542661854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.63433138829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.207480025298,1541.9582967953986,0.4299696776786584,0.07540241588661337,6.112851554438009,3.241827083547264
