time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3209.0,-30.19385557763751,5.177500448131177,35.024434437971685,24.157504189666383,4.986038012624098,-26.67589347747207,-40.23234215620903,1.4680759124586737,-0.7707626031632344,-5.060664968610902,40.04744965661581,48029.67613072836,15493.559850953601,15493.559850953601,63523.23598168196,87958.96319414244,87958.96319414244,15493.559850953601,103452.52304509605,103452.52304509605,103452.52304509605,128356.74826939435,104099.42404449618,64170.3369725936,44365.65230211397,24904.225224298294,0.0,69269.87752641227,21168.59144065355,1541.944118040021,0.0,0.8864377435714851,2.81982228478112,0.0014959080323721466,353818.1629507054,1556580.137564424,4.399378835114493,1556580.137564424,4.399378835114493,0.85,0.09609305237120919,4.564652377983593,1.2681585240690039,1.0,0.0,4.564652377982972,1.2848802434674191,1.285174215519205,3.5525897461581906,19384.720480491276,1976.6913758002252,2034.6934298245008,2034.6934298245008,7.614690067726798,5.177500448131177,0.42228477279253873,4.755215675338638,3.242014351438971,3.242014351438971,0.9262898146968489,0.0,0.0,0.00022878143670613556,1.0000673901517227,0.00022876602012933002,199.08242481912205,0.0,3.0869430106773384e-06,8.748396492259577,0.07869565353129085,7.680734450833664e-05,0.0001519740921977989,0.0006937089013425806,0.09609305237111616,0.08175555480267895,0.014337497568437224,0.09609311156373473,0.08175555480275809,0.0143374975684511,0.429966159342681,0.429966159342681,0.07540330169570301,0.0,4.297231229833926,4.017473856791867,5.899022392162124,4.289902365447688,4.0139843843628,5.869623967660175,24904.225224298294,21168.59144065355,0.85,0.917039819472192,0.6933703053309843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526536551481686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.58252738957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.188036978292,1541.944118040021,0.429966159342681,0.07540330169570301,6.112851554438009,3.242014351438971
3210.0,-30.19449869031733,5.1771380553035335,35.024382181718764,24.157046048808866,4.985781670344043,-26.676498003803015,-40.23284894702954,1.4677809838294567,-0.7725429113026507,-5.060814060445071,40.047346807245574,48028.90770142405,15493.487139317145,15493.487139317145,63522.394840741195,87958.0350201928,87958.0350201928,15493.487139317145,103451.52215950994,103451.52215950994,103451.52215950994,128355.45281451246,104098.6724447998,64169.74407819561,44365.47596289354,24903.930655002525,0.0,69269.40661789606,21168.341056752146,1541.931800724685,0.0,0.8864373559399064,2.819828391512982,0.0014959080323721466,353816.10579946364,1556575.6985895173,4.399391867909357,1556575.6985895173,4.399391867909357,0.85,0.09609246753186204,4.564652377983593,1.2681567201251167,1.0,0.0,4.564652377984947,1.284881655215484,1.2851756077807606,3.5525858427934884,19384.58052246402,1976.6771040532722,2034.6934298245008,2034.6934298245008,7.614654331809347,5.1771380553035335,0.4222188648042495,4.754919190499284,3.242201285891806,3.242201285891806,0.926343224540516,0.0,0.0,0.00022876602012933002,1.0000670444196098,0.00022875068367250782,199.0829567054131,0.0,3.06916949285732e-06,8.698026342757645,0.07869872270078371,7.680293090394119e-05,0.00015196308922538882,0.0006936586765984039,0.09609246753170858,0.08175481655982032,0.014337650971888261,0.09609251003678612,0.08175481655995089,0.01433765097191116,0.4299626408479113,0.4299626408479113,0.07540417231464275,0.0,4.295499092199464,4.016678994564529,5.891870765601766,4.2882711491424175,4.013220023594897,5.862979028827283,24903.930655002525,21168.341056752146,0.85,0.9170339106720441,0.6933639256701177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526575338212018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.532157240064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.168646478425,1541.931800724685,0.4299626408479113,0.07540417231464275,6.112851554438009,3.242201285891806
3211.0,-30.195137599444607,5.176776396170086,35.02432992336821,24.156607291102432,4.985535635474812,-26.677097715581052,-40.23335123257709,1.467495751611133,-0.7741715725679796,-5.060952683081211,40.04724223363851,48028.13864038053,15493.399096013696,15493.399096013696,63521.537736394224,87957.14823584406,87957.14823584406,15493.399096013696,103450.54733185776,103450.54733185776,103450.54733185776,128354.16845648056,104097.96504036353,64169.15308450362,44365.346617622126,24903.62112462281,0.0,69268.96774224493,21168.077955929388,1541.9183874046705,0.0,0.886437027984837,2.819833717308173,0.0014959080323721466,353814.19310938125,1556571.1852064242,4.399402894290371,1556571.1852064242,4.399402894290371,0.85,0.09609187262561247,4.564652377983593,1.2681549832178285,1.0,0.0,4.564652377983277,1.2848830214334594,1.2851769546047176,3.5525820653238225,19384.44879419185,1976.663671507788,2034.6934298245008,2034.6934298245008,7.614611060768036,5.176776396170086,0.4221577421844511,4.754618653985635,3.2423877981356855,3.2423877981356855,0.926396513753053,0.0,0.0,0.00022875068367250782,1.0000666065352088,0.0002287354483968107,199.08348511764473,0.0,3.053227169547182e-06,8.652845798496713,0.07870177592795326,7.679855676701169e-05,0.00015195212690549613,0.0006936086374188375,0.0960918726254934,0.08175407116352673,0.014337801461966664,0.096091820061354,0.08175407116362804,0.014337801461984438,0.42995912281302495,0.42995912281302495,0.07540503429271131,0.0,4.293811397370121,4.015931337394932,5.884748235846644,4.286781110513232,4.012680815617102,5.855993075925255,24903.62112462281,21168.077955929388,0.85,0.9170273472641122,0.6933572161649192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526613925953689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.48697669581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.14930093515,1541.9183874046705,0.42995912281302495,0.07540503429271131,6.112851554438009,3.2423877981356855
3212.0,-30.195772902686304,5.176415562887791,35.024277733664555,24.1561665077694,4.985301810458431,-26.677692960443554,-40.23384527591986,1.4672218682159097,-0.776090591158038,-5.061083533105432,40.04713971640642,48027.34845387788,15493.299993875491,15493.299993875491,63520.64844775337,87956.19626046874,87956.19626046874,15493.299993875491,103449.49625434424,103449.49625434424,103449.49625434424,128352.81729569248,104097.19639832915,64168.545103887045,44365.16810493567,24903.32104134825,0.0,69268.48914628392,21167.82288514601,1541.9053317066732,0.0,0.8864367322299627,2.8198437945160992,0.0014959080323721466,353812.3876718385,1556566.7605858063,4.399412838053381,1556566.7605858063,4.399412838053381,0.85,0.0960912753343638,4.564652377983593,1.2681531974067917,1.0,0.0,4.564652377983966,1.2848843343462257,1.285178248241243,3.5525784352458287,19384.305662650797,1976.649076152488,2034.6934298245008,2034.6934298245008,7.614562354591099,5.176415562887791,0.4221002433274226,4.7543153195603685,3.242573927722601,3.242573927722601,0.9264496936350289,0.0,0.0,0.0002287354483968107,1.0000662309536679,0.0002287203000332163,199.08401055007425,0.0,3.0330917825142628e-06,8.595782111645422,0.07870480901973577,7.67942546317367e-05,0.00015194119376507397,0.0006935587314334107,0.0960912753342551,0.08175332541919314,0.014337949915061965,0.09609131777376578,0.08175332541928562,0.014337949915078183,0.42995560747991063,0.42995560747991063,0.07540588635553808,0.0,4.292100640268075,4.015160879212374,5.877601722186569,4.284992941947394,4.011833730970068,5.848765647572463,24903.32104134825,21167.82288514601,0.85,0.9170208449849103,0.6933505991801242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452665226166981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.42991300896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.130018165959,1541.9053317066732,0.42995560747991063,0.07540588635553808,6.112851554438009,3.242573927722601
3213.0,-30.19640467210273,5.1760553943530745,35.0242255909329,24.155722965393238,4.985051952605664,-26.678286627785962,-40.234342811722286,1.4669339082888517,-0.7777074480146666,-5.0612268274871415,40.0470367051418,48026.592104332776,15493.220224165989,15493.220224165989,63519.81232849877,87955.30512579084,87955.30512579084,15493.220224165989,103448.52534995682,103448.52534995682,103448.52534995682,128351.5487871531,104096.47962402525,64167.96200975063,44365.01957141625,24903.023437196272,0.0,69268.04300861253,21167.569921616832,1541.8927124416755,0.0,0.8864363747649574,2.819848417956282,0.0014959080323721466,353810.4105383027,1556562.3146524283,4.399424856618001,1556562.3146524283,4.399424856618001,0.85,0.0960906814828047,4.564652377983593,1.2681514577521016,1.0,0.0,4.564652377983092,1.2848857129438096,1.285179607689248,3.5525746235635927,19384.17218958256,1976.6354656873207,2034.6934298245008,2034.6934298245008,7.614523149810501,5.1760553943530745,0.4220369238949431,4.754018470458131,3.242759703676059,3.242759703676059,0.926502772478874,0.0,0.0,0.0002287203000332163,1.0000658628790577,0.0002287052368478619,199.08453306225837,0.0,3.0157969776396195e-06,8.546768634630682,0.07870782481671341,7.678992230926953e-05,0.00015193037772394678,0.0006935093599655591,0.09609068148267254,0.08175258489638564,0.014338096586286897,0.09609065014426675,0.08175258489649807,0.01433809658630662,0.4299520924265144,0.4299520924265144,0.07540672428279468,0.0,4.290441960625628,4.014433249950287,5.8705610854989345,4.283519379472466,4.011254083825008,5.8421245005430364,24903.023437196272,21167.569921616832,0.85,0.9170146805013815,0.6933441457031106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526690381217953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.38089953194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.1107863377,1541.8927124416755,0.4299520924265144,0.07540672428279468,6.112851554438009,3.242759703676059
3214.0,-30.197033113721346,5.175695996548101,35.02417346417268,24.15528312502431,4.984811583396271,-26.678876350696232,-40.23483598195014,1.46665482037092,-0.7794475121587539,-5.061361324053649,40.046932884873115,48025.83142314364,15493.127736596793,15493.127736596793,63518.95915974043,87954.38741721737,87954.38741721737,15493.127736596793,103447.51515381417,103447.51515381417,103447.51515381417,128350.23241691318,104095.73910748685,64167.3774795495,44364.84625326373,24902.717263099006,0.0,69267.56351636273,21167.309673634154,1541.879396339255,0.0,0.8864360651277589,2.819855701336321,0.0014959080323721466,353808.55480231,1556557.833812403,4.399435267137979,1556557.833812403,4.399435267137979,0.85,0.09609008010078283,4.564652377983593,1.2681496680947024,1.0,0.0,4.564652377983413,1.284887049857678,1.2851809255534126,3.552570927140406,19384.0342953892,1976.621404392856,2034.6934298245008,2034.6934298245008,7.6144776945257675,5.175695996548101,0.42197765576923807,4.753718340778863,3.2429450787728995,3.2429450787728995,0.926555736792257,0.0,0.0,0.0002287052368478619,1.0000655162783931,0.0002286902539135207,199.08505282455502,0.0,2.9988472227113323e-06,8.498733029163915,0.07871082366393613,7.678562822330684e-05,0.00015191960862455508,0.000693460202770412,0.09609008010066745,0.08175183959375368,0.014338240506913773,0.09609003491103683,0.08175183959385185,0.014338240506930989,0.4299485796815416,0.4299485796815416,0.07540755256045571,0.0,4.288790552227624,4.013710400868945,5.863542595193792,4.281913811894867,4.010566852983288,5.8352115618587845,24902.717263099006,21167.309673634154,0.85,0.9170087113679936,0.6933379634725961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526728288918667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.33286392647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.091604126968,1541.879396339255,0.4299485796815416,0.07540755256045571,6.112851554438009,3.2429450787728995
3215.0,-30.197657620317038,5.175337416762886,35.02412140293184,24.154847335908585,4.984578278912066,-26.6794618250671,-40.235324716754235,1.4663824836620067,-0.781253411952207,-5.061491600168585,40.04683053972576,48025.06918374141,15493.029574225804,15493.029574225804,63518.098757967215,87953.45597202265,87953.45597202265,15493.029574225804,103446.48554624846,103446.48554624846,103446.48554624846,128348.904019678,104094.98629513096,64166.79264434013,44364.65961198981,24902.41847342954,0.0,69267.07808541934,21167.05570241511,1541.8664063671895,0.0,0.8864357716738612,2.8198643499870637,0.0014959080323721466,353806.75730589556,1556553.4166475483,4.3994451335528835,1556553.4166475483,4.3994451335528835,0.85,0.09608947694820015,4.564652377983593,1.2681479454739022,1.0,0.0,4.5646523779840935,1.2848883550206516,1.285182211762499,3.5525673185124527,19383.894111548347,1976.6071096193243,2034.6934298245008,2034.6934298245008,7.6144294502204835,5.175337416762886,0.4219203733919459,4.75341704337094,3.2431300860923207,3.2431300860923207,0.9266085960263774,0.0,0.0,0.0002286902539135207,1.000065106365527,0.00022867536569157494,199.08556933470777,0.0,2.9828782747866874e-06,8.453477030745471,0.07871380654221091,7.678137297607897e-05,0.00015190888093744172,0.0006934112346079198,0.09608947694809374,0.08175109462283738,0.014338382325256359,0.09608948827556839,0.08175109462292791,0.014338382325272242,0.42994506858821907,0.42994506858821907,0.07540836976822969,0.0,4.287132669878247,4.012979859486563,5.856525216619616,4.280238188216401,4.009813458236636,5.828206786694693,24902.41847342954,21167.05570241511,0.85,0.9170027163501461,0.6933318181043737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676599713102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.287607928054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.07246752414,1541.8664063671895,0.42994506858821907,0.07540836976822969,6.112851554438009,3.2431300860923207
3216.0,-30.198279268594323,5.174979392190225,35.024069326913335,24.15438968399542,4.984316586899614,-26.68004756537639,-40.23581341663373,1.466084883681602,-0.7828483714729941,-5.061642491712634,40.04672598681326,48024.320959999,15492.962948719422,15492.962948719422,63517.283908718426,87952.55459188293,87952.55459188293,15492.962948719422,103445.51754060235,103445.51754060235,103445.51754060235,128347.63287715246,104094.24921651707,64166.20782665287,44364.490433182444,24902.115336550112,0.0,69266.60576973256,21166.798036067594,1541.8536471386908,0.0,0.8864353810309721,2.819867795382241,0.0014959080323721466,353804.67537520255,1556548.9042064482,4.399458267632445,1556548.9042064482,4.399458267632445,0.85,0.09608887915855424,4.564652377983593,1.2681461849389604,1.0,0.0,4.564652377984364,1.284889778193878,1.2851836161304881,3.5525633836078576,19383.756857543016,1976.5931136058712,2034.6934298245008,2034.6934298245008,7.614396705480955,5.174979392190225,0.4218534203848803,4.7531259718053445,3.2433147411846943,3.2433147411846943,0.9266613546241984,0.0,0.0,0.00022867536569157494,1.0000648087001358,0.00022866054649878402,199.08608348318705,0.0,2.964030142452896e-06,8.400061423711508,0.07871677057235336,7.67771182509302e-05,0.00015189824744064474,0.0006933626963914792,0.09608887915840429,0.08175035640418735,0.014338522754216942,0.0960887681760889,0.08175035640431493,0.014338522754239316,0.4299415578676511,0.4299415578676511,0.0754091735085455,0.0,4.2855252677217095,4.012275242312569,5.849700054140499,4.278794120239638,4.009173885942232,5.8221106864222065,24902.115336550112,21166.798036067594,0.85,0.9169972052603967,0.6933257437162338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452680346941661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.23419232102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.053388804881,1541.8536471386908,0.4299415578676511,0.0754091735085455,6.112851554438009,3.2433147411846943
3217.0,-30.19889718722537,5.174622422415684,35.02401730858483,24.153981590084754,4.98410690075522,-26.680624747596063,-40.2362933155149,1.4658344611259517,-0.78462253663605,-5.061753119718957,40.04662351510577,48023.54946006036,15492.836372944914,15492.836372944914,63516.385833005275,87951.64184599835,87951.64184599835,15492.836372944914,103444.47821894327,103444.47821894327,103444.47821894327,128346.28583427296,104093.5229271735,64165.621618513775,44364.3347873997,24901.807615329686,0.0,69266.14240272938,21166.53647303023,1541.8396942552815,0.0,0.8864351882963598,2.8198783240460696,0.0014959080323721466,353803.1489880107,1556544.4815985013,4.399464747701406,1556544.4815985013,4.399464747701406,0.85,0.09608826202986459,4.564652377983593,1.2681443787971514,1.0,0.0,4.564652377984538,1.2848909804906978,1.2851847996602195,3.5525600594070315,19383.621612645726,1976.5793224644224,2034.6934298245008,2034.6934298245008,7.614334496711492,5.174622422415684,0.42180524997861557,4.7528171724370685,3.243498966133213,3.243498966133213,0.9267139903237752,0.0,0.0,0.00022866054649878402,1.000064420188135,0.00022864581709223063,199.086594549304,0.0,2.950295053125865e-06,8.3611361805587,0.07871972086740649,7.677294036127765e-05,0.00015188760613750636,0.0006933141225418037,0.09608826202979029,0.08174960238538907,0.014338659644401211,0.09608823650378504,0.08174960238545229,0.014338659644412303,0.4299380485309945,0.4299380485309945,0.07540997345775215,0.0,4.283891454636262,4.011570915926086,5.842695453142937,4.277130583082908,4.008546215421404,5.814466022424199,24901.807615329686,21166.53647303023,0.85,0.9169903740806916,0.6933192436333516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526840770377947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.19526707787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.034346530381,1541.8396942552815,0.4299380485309945,0.07540997345775215,6.112851554438009,3.243498966133213
3218.0,-30.199511364933702,5.174266209051241,35.023965433196494,24.153545835893624,4.98387223464811,-26.681201060863735,-40.23677300484849,1.465561930577915,-0.7863675186085288,-5.0618869175444985,40.04652364184354,48022.79552587416,15492.745603733181,15492.745603733181,63515.541129607336,87950.71684630499,87950.71684630499,15492.745603733181,103443.46245003818,103443.46245003818,103443.46245003818,128344.98844683524,104092.77121005529,64165.03979887796,44364.14601241925,24901.525996797063,0.0,69265.67200921632,21166.297097277504,1541.8277750096736,0.0,0.8864348678999512,2.8198857554087797,0.0014959080323721466,353801.3029227144,1556540.171146793,4.399475519983626,1556540.171146793,4.399475519983626,0.85,0.09608765841656072,4.564652377983593,1.268142617712729,1.0,0.0,4.564652377982392,1.2848922860448448,1.2851860865862246,3.552556449719614,19383.481632752937,1976.5650484878056,2034.6934298245008,2034.6934298245008,7.614289885955683,5.174266209051241,0.4217464089037932,4.752519800147447,3.2436829125715434,3.2436829125715434,0.9267665464490124,0.0,0.0,0.00022864581709223063,1.000064030494697,0.00022863117772481772,199.08710252368996,0.0,2.932427390446556e-06,8.31049922452554,0.07872265329479693,7.676876450595468e-05,0.00015187705258627596,0.0006932659492490837,0.09608765841644248,0.08174886287178483,0.014338795544657654,0.09608771218405927,0.08174886287188543,0.0143387955446753,0.4299345398493633,0.4299345398493633,0.07541075493802639,0.0,4.282270833057169,4.010867283862865,5.835776578692219,4.2755193989359555,4.007801921573446,5.807845398679831,24901.525996797063,21166.297097277504,0.85,0.9169844063760201,0.6933130673948326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526877847729567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.14463012184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.015358251521,1541.8277750096736,0.4299345398493633,0.07541075493802639,6.112851554438009,3.2436829125715434
3219.0,-30.200122057660234,5.173910750501798,35.02391358854127,24.15311064049604,4.983633587614825,-26.68177463504457,-40.237248538155086,1.4652861649992857,-0.787999600060914,-5.062020432704334,40.0464207862174,48022.038849595534,15492.6550259331,15492.6550259331,63514.69387552863,87949.81274509853,87949.81274509853,15492.6550259331,103442.46777103163,103442.46777103163,103442.46777103163,128343.69390121594,104092.03697192512,64164.45189699157,44363.983416592826,24901.22613018431,0.0,69265.20954677713,21166.042210656662,1541.8148044175332,0.0,0.8864345597655139,2.819891726229242,0.0014959080323721466,353799.46076501167,1556535.7319880275,4.399485880002104,1556535.7319880275,4.399485880002104,0.85,0.09608704721631547,4.564652377983593,1.26814086267259,1.0,0.0,4.564652377984083,1.2848936065519776,1.2851873885842926,3.5525527986965972,19383.34490768409,1976.5511064108632,2034.6934298245008,2034.6934298245008,7.614245369273835,5.173910750501798,0.4216876928974358,4.752223057604362,3.2438664922439626,3.2438664922439626,0.9268189977839894,0.0,0.0,0.00022863117772481772,1.0000636674794547,0.00022861662228071565,199.0876076179883,0.0,2.9145092410164724e-06,8.259719189040682,0.07872556780403794,7.676462503750992e-05,0.0001518665526873078,0.0006932180208602901,0.09608704721620578,0.08174811921085444,0.014338928005351338,0.09608707390159114,0.08174811921094777,0.014338928005367712,0.4299310312643238,0.4299310312643238,0.07541152217416454,0.0,4.280674469160999,4.0101783560840545,5.828937479447291,4.27402083264343,4.007172342032391,5.801325923370882,24901.22613018431,21166.042210656662,0.85,0.9169782967686688,0.693306772098403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526914700791556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.09385008635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.996424318522,1541.8148044175332,0.4299310312643238,0.07541152217416454,6.112851554438009,3.2438664922439626
3220.0,-30.2007294587437,5.173556104041606,35.02386177372254,24.152684944588714,4.983400970782718,-26.682344643220095,-40.23772347774354,1.465016155259169,-0.7895715968101626,-5.062148939807833,40.04631796594844,48021.295693220454,15492.557575223032,15492.557575223032,63513.85326844349,87948.92458960916,87948.92458960916,15492.557575223032,103441.4821648322,103441.4821648322,103441.4821648322,128342.40669801686,104091.31994078949,64163.878836247444,44363.82344949116,24900.924533184658,0.0,69264.74798267582,21165.78585320696,1541.8016215556718,0.0,0.8864342770575495,2.8198974883162538,0.0014959080323721466,353797.68771241134,1556531.2943648072,4.399495385142404,1556531.2943648072,4.399495385142404,0.85,0.09608643128465985,4.564652377983593,1.2681391493929555,1.0,0.0,4.564652377984505,1.2848948999574816,1.2851886635823353,3.552549222613181,19383.211386790317,1976.537491068848,2034.6934298245008,2034.6934298245008,7.614197474731768,5.173556104041606,0.42163132737356523,4.751924776668041,3.244049705929966,3.244049705929966,0.9268713445514188,0.0,0.0,0.00022861662228071565,1.0000633246161224,0.00022860214613756673,199.08810999206867,0.0,2.8978085440977142e-06,8.212389413972922,0.07872846561258204,7.676049094330286e-05,0.0001518561313374128,0.0006931704510207102,0.0960864312845558,0.08174737334584395,0.014339057938711852,0.09608641803095364,0.08174737334593248,0.014339057938727383,0.42992752317952954,0.42992752317952954,0.07541227824210665,0.0,4.279106755451892,4.009516381465119,5.8221373329546395,4.2725773429976925,4.006627569757541,5.794691234303514,24900.924533184658,21165.78585320696,0.85,0.9169722711519759,0.693300662917756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695134491822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.04652031128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.977539728738,1541.8016215556718,0.42992752317952954,0.07541227824210665,6.112851554438009,3.244049705929966
3221.0,-30.201333171686084,5.173202448853261,35.02381007438673,24.15227685067805,4.9831898366618335,-26.682909183317058,-40.23819003542883,1.464765848292962,-0.7912648038548582,-5.062262578383585,40.046217699964636,48020.53116439097,15492.438622601412,15492.438622601412,63512.969786992384,87948.01844950196,87948.01844950196,15492.438622601412,103440.45707210338,103440.45707210338,103440.45707210338,128341.08930886706,104090.59309377069,64163.29244938743,44363.66738264806,24900.632236763668,0.0,69264.29961941173,21165.537401249116,1541.7886282092281,0.0,0.8864340609545555,2.819906594578835,0.0014959080323721466,353796.11981133756,1556526.9669912693,4.39950265090892,1556526.9669912693,4.39950265090892,0.85,0.09608580940392057,4.564652377983593,1.268137341602706,1.0,0.0,4.56465237798407,1.2848961010143676,1.2851898463125089,3.552545901867089,19383.076038046354,1976.5236893379854,2034.6934298245008,2034.6934298245008,7.614139012547794,5.173202448853261,0.42158200530256806,4.751620443550693,3.2442325721653114,3.2442325721653114,0.9269235920472318,0.0,0.0,0.00022860214613756673,1.0000629404092425,0.00022858775873048443,199.0886093179538,0.0,2.882027979492996e-06,8.16766729388315,0.07873134764056153,7.675643000949139e-05,0.00015184571612807536,0.0006931229092106407,0.09608580940384236,0.08174662426531165,0.01433918513853071,0.09608589513775653,0.0817466242653782,0.014339185138542382,0.42992401667080465,0.42992401667080465,0.07541302317922609,0.0,4.27753103257885,4.008858044742851,5.815262815314384,4.270997774528723,4.006011662508001,5.787547928739457,24900.632236763668,21165.537401249116,0.85,0.9169654516970313,0.693294112959354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526987791707748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.001798191195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.958700725108,1541.7886282092281,0.42992401667080465,0.07541302317922609,6.112851554438009,3.2442325721653114
3222.0,-30.201933073260104,5.172849439751651,35.02375843441445,24.151832155790203,4.9829435874997134,-26.683473804348168,-40.238660330045946,1.464484318587723,-0.7928752515379642,-5.062403216998116,40.04611603035905,48019.802967956406,15492.361092193129,15492.361092193129,63512.16406014953,87947.10567617297,87947.10567617297,15492.361092193129,103439.4667683661,103439.4667683661,103439.4667683661,128339.80998956773,104089.84175823939,64162.72450173563,44363.463618337504,24900.343221201638,0.0,69263.80683953915,21165.29173802139,1541.7764472525398,0.0,0.8864337121632415,2.819911446218506,0.0014959080323721466,353794.17939123546,1556522.5790481865,4.399514377897496,1556522.5790481865,4.399514377897496,0.85,0.09608519695773887,4.564652377983593,1.2681355909584093,1.0,0.0,4.5646523779848565,1.2848974479786714,1.2851911750974427,3.552542177715776,19382.93612921021,1976.50942260713,2034.6934298245008,2034.6934298245008,7.614100908326717,5.172849439751651,0.4215201636081636,4.751329276143488,3.244415146356897,3.244415146356897,0.9269757561019706,0.0,0.0,0.00022858775873048443,1.0000625433492083,0.00022857346298056947,199.0891054936822,0.0,2.864368867706771e-06,8.11762137108099,0.07873421200942923,7.67523367503263e-05,0.00015183542198015813,0.0006930759200038711,0.09608519695760943,0.08174588614495135,0.014339310812658093,0.0960852635144784,0.08174588614506147,0.014339310812677404,0.4299205112023179,0.4299205112023179,0.07541375016640676,0.0,4.27598660231007,4.008202786177264,5.808582384497129,4.269527965460156,4.005318097596614,5.78159177125616,24900.343221201638,21165.29173802139,0.85,0.9169603427557161,0.693288532049676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452702401736548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.95175226839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.939915360539,1541.7764472525398,0.4299205112023179,0.07541375016640676,6.112851554438009,3.244415146356897
3223.0,-30.20252978145714,5.172497239722168,35.02370676855936,24.151411663647764,4.982710269305358,-26.68403425751793,-40.2391262241639,1.464214745366147,-0.7942992378840472,-5.062530494715917,40.04601199652603,48019.069614489985,15492.264003537963,15492.264003537963,63511.333618027944,87946.2445569534,87946.2445569534,15492.264003537963,103438.50856049136,103438.50856049136,103438.50856049136,128338.54262474371,104089.1465504922,64162.156061959584,44363.32276503623,24900.034064252348,0.0,69263.35682928858,21165.028954614496,1541.7628069721661,0.0,0.8864334401291458,2.819915394287176,0.0014959080323721466,353792.4233213934,1556518.0890774503,4.399523524175283,1556518.0890774503,4.399523524175283,0.85,0.09608457213716481,4.564652377983593,1.268133871085011,1.0,0.0,4.56465237798492,1.2848987388129824,1.2851924478572907,3.5525386087626782,19382.806672126477,1976.496221658413,2034.6934298245008,2034.6934298245008,7.61405319172541,5.172497239722168,0.4214645184746111,4.751032721247557,3.2445973260259997,3.2445973260259997,0.9270278074359999,0.0,0.0,0.00022857346298056947,1.0000622107152348,0.00022855924414651757,199.08959903035333,0.0,2.84612806293053e-06,8.065926930345123,0.07873705813749217,7.674828199036802e-05,0.00015182518099020147,0.0006930291734447124,0.09608457213706131,0.08174513867342183,0.014339433463639492,0.09608451847441636,0.08174513867350988,0.014339433463654934,0.429917006313872,0.429917006313872,0.07541446998522527,0.0,4.274486658030639,4.007591384340799,5.801950506561184,4.268231256831882,4.004907171221646,5.775179824621318,24900.034064252348,21165.028954614496,0.85,0.9169543106979715,0.6932824485079638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527060014493967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.900057827654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.921186226617,1541.7628069721661,0.429917006313872,0.07541446998522527,6.112851554438009,3.2445973260259997
3224.0,-30.20312296805863,5.17214596188224,35.02365516833809,24.15099396547305,4.98249209474321,-26.684590026400492,-40.23958380622787,1.463959153085216,-0.7959889489264924,-5.062648207952304,40.04591057652482,48018.31461637547,15492.153340791376,15492.153340791376,63510.467957166846,87945.3267808925,87945.3267808925,15492.153340791376,103437.48012168388,103437.48012168388,103437.48012168388,128337.21706273199,104088.40002263601,64161.57121298853,44363.14312183053,24899.736941048108,0.0,69262.88006287864,21164.776399890892,1541.749632082015,0.0,0.8864332074180379,2.8199239782025995,0.0014959080323721466,353790.79922023125,1556513.7119258626,4.399531348346197,1556513.7119258626,4.399531348346197,0.85,0.0960839453361997,4.564652377983593,1.2681320599978796,1.0,0.0,4.564652377984222,1.2848999640751135,1.2851936551287682,3.55253522111294,19382.66765854445,1976.4820462180717,2034.6934298245008,2034.6934298245008,7.613998803803886,5.17214596188224,0.4214134207172897,4.75073254116495,3.2447791614166914,3.2447791614166914,0.927079760404769,0.0,0.0,0.00022855924414651757,1.0000618438562876,0.0002285451100355773,199.09008965646146,0.0,2.830821970072489e-06,8.022549463185435,0.07873988895946224,7.674429976448729e-05,0.00015181494438203027,0.0006929824468868813,0.09608394533611826,0.08174439076537622,0.014339554570742047,0.09608396465683956,0.0817443907654455,0.014339554570754203,0.4299135041132613,0.4299135041132613,0.07541518256127495,0.0,4.27296867148317,4.0069631634289635,5.795294028846172,4.266659259025801,4.004229608274443,5.768443396176735,24899.736941048108,21164.776399890892,0.85,0.9169481242984755,0.6932763201989752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527095820172837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.8566803605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.90250106996,1541.749632082015,0.4299135041132613,0.07541518256127495,6.112851554438009,3.2447791614166914
3225.0,-30.203712852543564,5.171795658760839,35.02360370639214,24.150585277844243,4.982282766644527,-26.685141938339978,-40.2400408294983,1.4637118524409145,-0.797688210603269,-5.0627610763945965,40.045811403604766,48017.57298695681,15492.036374568113,15492.036374568113,63509.60936152493,87944.40997652266,87944.40997652266,15492.036374568113,103436.44635109077,103436.44635109077,103436.44635109077,128335.8978183111,104087.65701454521,64161.00234880803,44362.94962859686,24899.451467220333,0.0,69262.4010958172,21164.533747137284,1541.7370144539166,0.0,0.8864329912762652,2.819933255779328,0.0014959080323721466,353789.2419686663,1556509.4317642886,4.399538615428398,1556509.4317642886,4.399538615428398,0.8500000000000001,0.09608331735014115,4.564652377983593,1.2681303379265594,1.0,0.0,4.564652377983734,1.284901150368485,1.2851948235314112,3.552531941211616,19382.52930039034,1976.467937612777,2034.6934298245008,2034.6934298245008,7.613941317884119,5.171795658760839,0.4213647448412994,4.75043091391954,3.244960688001184,3.244960688001184,0.9271316251431954,0.0,0.0,0.0002285451100355773,1.0000614998751887,0.0002285310554041932,199.09057755350136,0.0,2.813961414311875e-06,7.974766648159854,0.07874270292087655,7.674032259234125e-05,0.00015180478744323606,0.0006929360839920614,0.09608331735006587,0.0817436437639288,0.014339673586137074,0.0960834709950775,0.08174364376399285,0.014339673586148308,0.4299100026349603,0.4299100026349603,0.07541588342947103,0.0,4.271435139237894,4.00632366085938,5.788598060337733,4.265072865791353,4.003554064415937,5.76159883373208,24899.451467220333,21164.533747137284,0.85,0.916942068954065,0.6932704068478593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527131414704373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.80889754547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.883866572329,1541.7370144539166,0.4299100026349603,0.07541588342947103,6.112851554438009,3.244960688001184
3226.0,-30.204299222839797,5.1714459307793215,35.02355225495257,24.150151898525678,4.982030114349113,-26.68569501960722,-40.24050172939894,1.4634259111165795,-0.7989087365141359,-5.062905325100714,40.04570878572255,48016.867000007136,15491.967357782087,15491.967357782087,63508.83435778922,87943.57846591505,87943.57846591505,15491.967357782087,103435.54582369715,103435.54582369715,103435.54582369715,128334.70439271873,104086.97781454975,64160.447576062135,44362.81137609736,24899.15856902159,0.0,69261.96994511895,21164.28478366835,1541.7247041670014,0.0,0.8864326274989021,2.8199325258624692,0.0014959080323721466,353787.25176985783,1556505.002932433,4.399550846294923,1556505.002932433,4.399550846294923,0.85,0.09608269800173672,4.564652377983593,1.268128659264185,1.0,0.0,4.564652377981324,1.284902517297643,1.285196172713219,3.5525281618902826,19382.40282416645,1976.4550406271715,2034.6934298245008,2034.6934298245008,7.613907397891546,5.1714459307793215,0.42130148153679503,4.750144449242526,3.2451419231626986,3.2451419231626986,0.9271834066179139,0.0,0.0,0.0002285310554041932,1.000061133778277,0.00022851708529136847,199.09106254603023,0.0,2.798144679563989e-06,7.9299420218843455,0.07874550106555611,7.673631187743483e-05,0.00015179474352675835,0.000692890237004827,0.09608269800159533,0.08174290671699123,0.014339791284604091,0.09608263949770904,0.08174290671711153,0.014339791284625196,0.4299065006312726,0.4299065006312726,0.07541656809795762,0.0,4.270004824015928,4.0057612634929,5.782155920256798,4.263996588586565,4.003241254000159,5.756111491640638,24899.15856902159,21164.28478366835,0.85,0.9169365873958201,0.6932645294099232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527166811255678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.76407291919,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.865278454212,1541.7247041670014,0.4299065006312726,0.07541656809795762,6.112851554438009,3.2451419231626986
3227.0,-30.204882078598285,5.171097220670938,35.023500805846936,24.1497378674336,4.981820735588621,-26.68624060958493,-40.24095019614322,1.4631792665752157,-0.8006843543631703,-5.06301384159816,40.04560595082302,48016.11962096676,15491.845213005978,15491.845213005978,63507.96483397274,87942.6372601247,87942.6372601247,15491.845213005978,103434.48247313067,103434.48247313067,103434.48247313067,128333.33152774081,104086.20716727486,64159.86965920393,44362.597231189924,24898.84905461014,0.0,69261.44628580006,21164.02169641862,1541.7106047672623,0.0,0.8864324468505055,2.8199433236884204,0.0014959080323721466,353785.7545739772,1556500.5647439912,4.399556920030041,1556500.5647439912,4.399556920030041,0.85,0.09608205896035908,4.564652377983593,1.268126838286408,1.0,0.0,4.564652377984621,1.2849037001870547,1.2851973379217876,3.5525248914133223,19382.2593192225,1976.4404071953727,2034.6934298245008,2034.6934298245008,7.613847366844941,5.171097220670938,0.42125489272680827,4.74984232794413,3.2453227479862083,3.2453227479862083,0.9272350708532023,0.0,0.0,0.00022851708529136847,1.0000607676398294,0.00022850319969122974,199.09154463372187,0.0,2.7813246061618875e-06,7.882273933862789,0.07874828239016228,7.6732409540914e-05,0.00015178467575045448,0.0006928442811057805,0.09608205896029592,0.0817421533529345,0.014339905607361422,0.09608210912817707,0.08174215335298823,0.014339905607370845,0.4299030024586561,0.4299030024586561,0.0754172507416222,0.0,4.2685136808970014,4.005144324302648,5.775617206564505,4.262329487234979,4.00247314184611,5.749255326454545,24898.84905461014,21164.02169641862,0.85,0.9169309657773217,0.693258980224486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527201997098314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.716404831175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.846741074192,1541.7106047672623,0.4299030024586561,0.0754172507416222,6.112851554438009,3.2453227479862083
3228.0,-30.20546139994098,5.170749127882892,35.02344937467402,24.149303510226332,4.981573464805304,-26.686786807699715,-40.241402469668515,1.4628988725640963,-0.8020232179919731,-5.063153758531301,40.04550357493568,48015.40758759235,15491.771134565572,15491.771134565572,63507.17872215792,87941.77659529401,87941.77659529401,15491.771134565572,103433.54772985958,103433.54772985958,103433.54772985958,128332.10382551701,104085.4980573922,64159.30807848534,44362.43330989651,24898.556095657434,0.0,69260.98940555393,21163.77268130882,1541.6981897803068,0.0,0.8864321042981398,2.8199446670651938,0.0014959080323721466,353783.82415542804,1556496.1463752761,4.399568437282366,1556496.1463752761,4.399568437282366,0.85,0.09608143559845314,4.564652377983593,1.268125157975592,1.0,0.0,4.5646523779829815,1.2849050408167366,1.2851986610152357,3.5525211848201,19382.127273373142,1976.426942266028,2034.6934298245008,2034.6934298245008,7.613810959178155,5.170749127882892,0.4211937474773704,4.749555380405521,3.245503296988145,3.245503296988145,0.9272866562823271,0.0,0.0,0.00022850319969122974,1.0000603994237356,0.00022848939906319662,199.09202380009742,0.0,2.7645055797857823e-06,7.834608813112907,0.07875104689574207,7.672847426548379e-05,0.00015177472542574595,0.0006927988613324381,0.0960814355983237,0.08174141521547235,0.014340020382851355,0.0960813440464297,0.08174141521558248,0.014340020382870668,0.42989950366709434,0.42989950366709434,0.07541792161187004,0.0,4.267092760532478,4.004573059008237,5.769290239811369,4.261130540539341,4.002025703031791,5.743714828524105,24898.556095657434,21163.77268130882,0.85,0.9169256643201429,0.6932532728696779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527236972208404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.668739710425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.828254556403,1541.6981897803068,0.42989950366709434,0.07541792161187004,6.112851554438009,3.245503296988145
3229.0,-30.20603765933467,5.170402142996225,35.0233979927183,24.14890854796397,4.98137584497146,-26.68732528402678,-40.241846012044675,1.4626634696635818,-0.8036803861529052,-5.063254047664236,40.04540214613128,48014.66955270013,15491.638186399974,15491.638186399974,63506.3077391001,87940.86888300066,87940.86888300066,15491.638186399974,103432.50706940063,103432.50706940063,103432.50706940063,128330.7588676883,104084.76328197385,64158.742024353145,44362.24584180078,24898.251798287674,0.0,69260.49764008846,21163.514028544523,1541.6842041633754,0.0,0.8864319605315607,2.8199548607478078,0.0014959080323721466,353782.4404823694,1556491.768890395,4.399573270985908,1556491.768890395,4.399573270985908,0.85,0.09608079208175069,4.564652377983593,1.268123378758319,1.0,0.0,4.564652377984094,1.2849061707612952,1.2851997734845686,3.552518060738301,19381.99044825397,1976.412989986792,2034.6934298245008,2034.6934298245008,7.613745618540767,5.170402142996225,0.42115114789288466,4.74925099510334,3.2456834510315358,3.2456834510315358,0.9273381288661531,0.0,0.0,0.00022848939906319662,1.0000600804632263,0.00022847567213897857,199.09250043590723,0.0,2.7475949648270147e-06,7.78668413031976,0.0787537944907069,7.672461514185357e-05,0.00015176478392134305,0.0006927534818207246,0.09608079208169053,0.08174066013547361,0.014340131946216918,0.09608080417192891,0.08174066013552479,0.0143401319462259,0.42989600673996664,0.42989600673996664,0.075418591550223,0.0,4.265629716193018,4.003980939933967,5.762799297691231,4.259573661511354,4.001424463496221,5.7366443459712855,24898.251798287674,21163.514028544523,0.85,0.9169195992369278,0.6932475391991538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527271735390226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.62081502763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.80981941622,1541.6842041633754,0.42989600673996664,0.075418591550223,6.112851554438009,3.2456834510315358
3230.0,-30.206610289178066,5.17005600815489,35.02334675291982,24.148506251536332,4.9811575981918335,-26.68786255639187,-40.24228941472245,1.4624098654055888,-0.8050243866167079,-5.063374165625927,40.04530352281186,48013.9483353222,15491.536180960225,15491.536180960225,63505.48451628243,87940.02229728288,87940.02229728288,15491.536180960225,103431.5584782431,103431.5584782431,103431.5584782431,128329.53172140777,104084.0785066965,64158.18148607504,44362.107800690515,24897.973243164666,0.0,69260.08104385519,21163.277256689966,1541.672160668904,0.0,0.8864317053974665,2.8199585895770243,0.0014959080323721466,353780.7832397354,1556487.5124941256,4.399581849077965,1556487.5124941256,4.399581849077965,0.85,0.09608016108953514,4.564652377983593,1.2681216709734873,1.0,0.0,4.564652377982201,1.2849073857194553,1.2852009710816035,3.5525147016161926,19381.8629338372,1976.399987134975,2034.6934298245008,2034.6934298245008,7.613695485465062,5.17005600815489,0.4210995191949287,4.748956488959961,3.2458633591371964,3.2458633591371964,0.9273895311820561,0.0,0.0,0.00022847567213897857,1.0000597023183473,0.00022846203242598843,199.0929740716417,0.0,2.7329276658649867e-06,7.745117005061372,0.07875652741837276,7.672075741306728e-05,0.0001517549147259113,0.0006927084323743283,0.09608016108944674,0.08173991811871549,0.01434024297073125,0.0960801529903906,0.0817399181187907,0.014340242970744441,0.4298925096584133,0.4298925096584133,0.07541924657724328,0.0,4.264221923730531,4.003442134247052,5.756375318709161,4.258349779009222,4.001061736187353,5.730450051989237,24897.973243164666,21163.277256689966,0.85,0.9169132285027364,0.6932412958760469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527306314992245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.57924790237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.791426306367,1541.672160668904,0.4298925096584133,0.07541924657724328,6.112851554438009,3.2458633591371964
3231.0,-30.207179818233868,5.169710774338673,35.023295582171095,24.148098192550265,4.980942255069691,-26.68839674699009,-40.24272848675025,1.4621591838260457,-0.8065236887182436,-5.0634896463581285,40.045203054409164,48013.22226209233,15491.428057945966,15491.428057945966,63504.650320038294,87939.13590801724,87939.13590801724,15491.428057945966,103430.5639659632,103430.5639659632,103430.5639659632,128328.24536743264,104083.35384319998,64157.61617083358,44361.93074707378,24897.681401469436,0.0,69259.61214854321,21163.02919124902,1541.6592435973173,0.0,0.8864314806213633,2.819964916583433,0.0014959080323721466,353779.18998174055,1556483.1764765887,4.39958940647957,1556483.1764765887,4.39958940647957,0.8500000000000001,0.0960795228072112,4.564652377983593,1.2681199153838683,1.0,0.0,4.564652377983511,1.284908586824558,1.285202154934447,3.5525113808013273,19381.727991694614,1976.3862268659138,2034.6934298245008,2034.6934298245008,7.6136423457572935,5.169710774338673,0.42105016324819555,4.748660611090478,3.246042945365054,3.246042945365054,0.9274408415328725,0.0,0.0,0.00022846203242598843,1.0000593792990329,0.00022844846731613405,199.09344514461793,0.0,2.7155710246909635e-06,7.69592828397419,0.07875924298939745,7.671693753887858e-05,0.00015174509488710984,0.0006926636082237918,0.0960795228071306,0.08173917194993201,0.014340350857198593,0.09607953917750504,0.08173917195000058,0.014340350857210629,0.4298890152929189,0.4298890152929189,0.07541988941033305,0.0,4.2628171393472485,4.002902054378808,5.74997948387869,4.2569659576398635,4.000525254545664,5.724175720421556,24897.681401469436,21163.02919124902,0.85,0.916907391624399,0.6932355058402132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527340676951677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.530059181285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.773086699859,1541.6592435973173,0.4298890152929189,0.07541988941033305,6.112851554438009,3.246042945365054
3232.0,-30.207745988471487,5.169366347045529,35.0232444488848,24.147681123018288,4.98071711470876,-26.688928894068216,-40.243167244456686,1.4619000203056443,-0.8079703663158853,-5.063612101599326,40.04510180407099,48012.51110083878,15491.331275177277,15491.331275177277,63503.84237601606,87938.25308933045,87938.25308933045,15491.331275177277,103429.58436450773,103429.58436450773,103429.58436450773,128326.97228885873,104082.62671790073,64157.05965562371,44361.7411803078,24897.387924351005,0.0,69259.1291046588,21162.779735698354,1541.6463948180026,0.0,0.8864312230901151,2.8199697310871388,0.0014959080323721466,353777.5005043874,1556478.8067215,4.399598065174857,1556478.8067215,4.399598065174857,0.85,0.09607888511196731,4.564652377983593,1.268118208697997,1.0,0.0,4.564652377983883,1.2849098274648083,1.285203378427301,3.5525079506862216,19381.59259113107,1976.3724198509246,2034.6934298245008,2034.6934298245008,7.613594779491405,5.169366347045529,0.4209976588460762,4.748368688199453,3.246222226510753,3.246222226510753,0.927492064717358,0.0,0.0,0.00022844846731613405,1.000059029371964,0.00022843498294255636,199.09391344137816,0.0,2.700724454673685e-06,7.653853104545223,0.07876194371385212,7.67131205749026e-05,0.00015173534674123144,0.0006926191113265271,0.09607888511187164,0.08173842832483263,0.014340456787039008,0.09607887453484544,0.08173842832491403,0.014340456787053283,0.42988552266376756,0.42988552266376756,0.07542051991303762,0.0,4.261431052830801,4.00236645415805,5.743684536021362,4.2556417352834615,3.9999944989066307,5.718270870305901,24897.387924351005,21162.779735698354,0.85,0.9169021210193703,0.6932300726491399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452737485299539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.487984001855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.754790124802,1541.6463948180026,0.42988552266376756,0.07542051991303762,6.112851554438009,3.246222226510753
